time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4831.0,-34.411896351056456,4.273562373157258,34.90119281020696,26.561483332794182,4.674062187361557,-30.504055784013016,-45.653114235587395,0.7657877170194481,26.27260130096903,-5.154032522009716,39.773987385657634,54491.70981813575,12758.983240042202,12758.983240042202,67250.69305817795,103357.53767485321,103357.53767485321,12758.983240042202,116116.52091489542,116116.52091489542,116116.52091489542,141051.82508516088,121813.32664570032,72945.44979580845,54297.640944324296,24935.30417026545,0.0,79232.94511458975,21195.00854472563,1555.4756501949282,0.0,0.8869533858182326,2.5043386591173156,0.0014959713701933424,352531.7251516332,1544811.2791764666,4.382048958890161,1544811.2791764666,4.382048958890161,0.85,0.10146510264059484,4.698906859688992,1.3093462060717869,1.0,0.0,4.69890685968919,1.2883454473364764,1.2885338644218032,3.647241405170877,22035.194725204317,2246.9645317416566,1603.0968420496806,1603.0968420496806,7.958959749261856,4.273562373157258,1.4973621944556106,2.7762001787016475,4.572979214136538,4.572979214136538,1.3065654897532966,0.0,0.0,0.00014623971935477436,4.093783544344258e-05,0.00010530188391133178,0.0004948037446491308,0.10146562848851567,0.08967962531746641,0.011786003171049267,0.0861448069891687,0.08967936352023194,0.011785739120362904,0.47518443824451606,0.47518443824451606,0.062450364574531146,0.0,3.979039320256561e-13,3.979039320256561e-13,7.677214121128486,31.426633822978772,34.86585849516234,6.148147247311897,24935.30417026545,21195.00854472563,0.85,0.8487718456119155,0.6877405571549529,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4784851296679593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16506.424170752238,1555.4756501949282,0.47518443824451606,0.062450364574531146,6.113110376966115,4.572979214136538
4832.0,-34.41185347900313,4.274311073410033,34.900435280789786,26.559667917341017,4.675483746757058,-30.505841478773807,-45.655146428011335,0.76349847550817,26.22088285138284,-5.153839292565298,39.776695559811124,54501.65026599463,12759.312887811639,12759.312887811639,67260.96315380627,103342.25206271946,103342.25206271946,12759.312887811639,116101.5649505311,116101.5649505311,116101.5649505311,141025.62408965593,121815.56432918084,72946.75534527481,54298.67664878447,24924.05913912482,0.0,79222.73578790929,21185.450268256096,1554.6883993651072,0.0,0.8869445565305718,2.5048607918676487,0.0014959713701933424,352534.38371113234,1544927.498737128,4.382345581369011,1544927.498737128,4.382345581369011,0.85,0.10146410009889281,4.698906859688992,1.3093552840361375,1.0,0.0,4.698906859688934,1.2883562133263502,1.2885446328581671,3.6472109274476905,22035.599506787617,2247.0058079759774,1603.0968420496806,1603.0968420496806,7.959165381111904,4.274311073410033,1.4974801231615764,2.7768309502484563,4.5720585612457265,4.5720585612457265,1.3063024460702075,0.0,0.0,0.0001462403961455202,4.092795028290743e-05,0.00010531244586261278,0.0004948533742744568,0.10149181005760374,0.08968502116006107,0.011806788897542676,0.08611830180616109,0.08967788552392081,0.011786214574972002,0.4751677708510254,0.4751677708510254,0.06255454354346912,0.0,3.410605131648481e-13,3.410605131648481e-13,7.370362353484381,31.374722143948134,34.80711612085321,6.147139664649558,24924.05913912482,21185.450268256096,0.85,0.8490108614006159,0.6879546600347585,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4783973026448856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16506.56009707559,1554.6883993651072,0.4751677708510254,0.06255454354346912,6.113110376966115,4.5720585612457265
4833.0,-34.345981435249826,4.275919309658456,34.89839602885721,20.31742032794284,4.670487510955375,-30.44025263985479,-42.12955317981539,0.7744382217604574,-5.107479019891628,-5.107479019891998,39.74720964076848,37898.202369459745,12698.29944825934,12698.29944825934,50596.50181771909,73888.63046466392,73888.63046466392,12698.29944825934,86586.92991292325,86586.92991292325,86586.92991292325,109428.10952393252,92286.72481064023,56342.00570294466,39938.576786328405,22841.179611009265,0.0,62779.75639733767,19415.002669357877,1554.6731470179843,0.0,0.8872870218082279,3.4429505470050024,0.0014959713701933424,353172.6893958999,1543662.4850813206,4.370843305357918,1543662.4850813206,4.370843305357918,0.8500000000000001,0.10136388587394093,4.698906859688992,1.2288395103393124,1.0,0.0,4.698906859689808,1.288302599538008,1.2884923553793557,3.6473627091756584,16694.035108888318,1702.3178260556172,1603.0968420496806,1603.0968420496806,7.921105647007331,4.275919309658456,1.511771390238346,2.76414791942011,4.571073689777243,4.571073689777243,1.3060210542220694,0.0,0.0,0.00014728369177104424,6.183171448684419e-05,8.545197728420005e-05,0.00040153088223471555,0.10133919993928324,0.08953872349584295,0.011800476443440283,0.1184148155908975,0.08956036836602414,0.011803517507916786,0.4751511036028995,0.4751511036028995,0.06262105585412985,0.0,3.979039320256561e-13,3.979039320256561e-13,6.55931811755886,3.979039320256561e-13,3.979039320256561e-13,3.432432942084347,22841.179611009265,19415.002669357877,0.85,0.8059365744825471,0.6036691529925546,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.478397036549742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16506.413892734025,1554.6731470179843,0.4751511036028995,0.06262105585412985,6.113110376966115,4.571073689777243
4834.0,-34.330204266663344,4.276937488324191,34.89734189649541,20.30952094299721,4.674949861675538,-30.430751897092424,-42.1158307819627,0.7744382989482967,-5.146994435549061,-5.146994435549456,39.765889383875084,37909.967080568465,12752.820286031643,12752.820286031643,50662.78736660011,73830.28963346957,73830.28963346957,12752.820286031643,86583.1099195012,86583.1099195012,86583.1099195012,109411.6278173788,92249.46447592533,56324.140152455126,39917.027026078,22828.5178978776,0.0,62745.544923955604,19404.240213195957,1554.4000725883518,0.0,0.8870185434758504,3.4399456985204253,0.0014959713701933424,352628.5692603612,1544463.7980372198,4.37986009266559,1544463.7980372198,4.37986009266559,0.85,0.10145264747510072,4.698906859688992,1.2287401730893182,1.0,0.0,4.698906859689452,1.2883020795827675,1.2884921585986666,3.6473641812413984,16687.29497007447,1701.6305231729968,1603.0968420496806,1603.0968420496806,7.955115343952772,4.276937488324191,1.5004815938623608,2.7764558944618303,4.570349359501201,4.570349359501201,1.3058141027146288,0.0,0.0,0.000147534591240505,6.192957524647156e-05,8.560501599403343e-05,0.00040224999687814956,0.10145163814738423,0.08963677141535795,0.011814866732026275,0.11825489468834467,0.0896372776119631,0.011815369863137614,0.4751344364710655,0.4751344364710655,0.06262664259391461,0.0,3.979039320256561e-13,3.979039320256561e-13,6.234324126752426,3.979039320256561e-13,3.979039320256561e-13,4.862320312386771,22828.5178978776,19404.240213195957,0.85,0.8074324229393628,0.6041857971990428,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.477988296518649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16507.58646756125,1554.4000725883518,0.4751344364710655,0.06262664259391461,6.113110376966115,4.570349359501201
4835.0,-34.316485103974465,4.2778707691535605,34.896404288906666,20.30287367468702,4.669577892579393,-30.418444578804923,-42.10197808044029,0.771515494573154,-5.153893700629169,-5.153893700629579,39.76738257836414,37910.948079476286,12763.006526795301,12763.006526795301,50673.95460627159,73824.2971230411,73824.2971230411,12763.006526795301,86587.30364983641,86587.30364983641,86587.30364983641,109415.44182213607,92231.91385116092,56318.461518640295,39903.83592502292,22828.13817229966,0.0,62731.97409732258,19403.91744645471,1554.506333253086,0.0,0.886978023064849,3.4390570944350816,0.0014959713701933424,352533.6351327567,1544527.8658105487,4.381221284683693,1544527.8658105487,4.381221284683693,0.85,0.10145932245735248,4.698906859688992,1.2286959454184396,1.0,0.0,4.698906859688683,1.288315373572901,1.2885057360516334,3.647326544476028,16684.12018251319,1701.3067849380973,1603.0968420496806,1603.0968420496806,7.961469445898746,4.2778707691535605,1.4986501209626653,2.779220648190895,4.569449708914794,4.569449708914794,1.305557059689941,0.0,0.0,0.0001477530833576055,6.202851058844369e-05,8.57245727691618e-05,0.00040281178302892256,0.10145934733302932,0.08964558504442643,0.011813762288602885,0.1182270280908808,0.08964557276332996,0.011813749694022517,0.47511776943226497,0.47511776943226497,0.0626124352290452,0.0,3.979039320256561e-13,3.979039320256561e-13,6.0424501482141295,3.979039320256561e-13,3.979039320256561e-13,5.263170315988702,22828.13817229966,19403.91744645471,0.85,0.8077851101522145,0.6043321388333982,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4778904307867273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16507.757670790757,1554.506333253086,0.47511776943226497,0.0626124352290452,6.113110376966115,4.569449708914794
4836.0,-34.302210403330214,4.278695049638148,34.89745506670252,26.571374956425302,4.678807641551394,-30.412029689747264,-45.56719333687795,0.7715155081764461,26.496810875132894,-5.1656131563477965,39.82158262780785,54621.759318881726,12779.555884872547,12779.555884872547,67401.31520375427,103382.17212941323,103382.17212941323,12779.555884872547,116161.72801428578,116161.72801428578,116161.72801428578,141093.59963966307,121833.38172979603,72992.16452011418,54268.019121868725,24931.871625377284,0.0,79199.89074724601,21192.09088157069,1554.218027354258,0.0,0.8867218365325493,2.5009874409757584,0.0014959713701933424,352372.42099377804,1546854.761285727,4.389829252026055,1546854.761285727,4.389829252026055,0.85,0.10147744255187748,4.698906859688992,1.309394100974314,1.0,0.0,4.69890685968913,1.2883149020465696,1.2885055577642106,3.647327879406255,22038.822552269292,2247.3344671492605,1603.0968420496806,1603.0968420496806,7.971792813547631,4.278695049638148,1.4953081097804102,2.7833869398577376,4.568526144445528,4.568526144445528,1.3052931841272937,0.0,0.0,0.00014798073989715708,4.135780831486538e-05,0.0001066229315822917,0.0005010112246121805,0.10166378292992036,0.08982955549093663,0.01183422743898373,0.08593753417467645,0.08970578783058246,0.011771654721295013,0.47510110246789117,0.47510110246789117,0.06259025186520284,0.0,3.979039320256561e-13,3.979039320256561e-13,6.326617608319452,31.66242403148067,34.945530300111045,7.443811241871913,24931.871625377284,21192.09088157069,0.85,0.851027881071894,0.6896696296362135,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4778053410819159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16507.888171207735,1554.218027354258,0.47510110246789117,0.06259025186520284,6.113110376966115,4.568526144445528
4837.0,-34.23427992838865,4.279253799875705,34.89707276179581,20.28411846784877,4.635394782556701,-30.336641225672523,-42.01816152837125,0.762460032326567,-5.200783405117534,-5.200783405117947,39.785101570842734,37912.960952510584,12827.4615639507,12827.4615639507,50740.42251646129,73897.33140481786,73897.33140481786,12827.4615639507,86724.79296876855,86724.79296876855,86724.79296876855,109542.99131919513,92186.3336803493,56318.62169826375,39853.01331342839,22818.198350426574,0.0,62671.21166385496,19395.468597862586,1554.515841233483,0.0,0.8866748382404868,3.432463577705679,0.0014959713701933424,351888.96250441327,1545288.279415484,4.391408779683175,1545288.279415484,4.391408779683175,0.8499999999999999,0.10161606910583804,4.698906859688992,1.2285820573801174,1.0,0.0,4.698906859689326,1.2883552405442167,1.2885473037949646,3.6472136813012206,16675.875042452582,1700.4660146382896,1603.0968420496806,1603.0968420496806,8.001676023233768,4.279253799875705,1.484848931654108,2.794404868221597,4.567571253673634,4.567571253673634,1.3050203581924669,0.0,0.0,0.0001490685536214088,6.263025022227445e-05,8.643830339913436e-05,0.0004061655367820708,0.10156849258755259,0.08974495963626773,0.011823532951284854,0.11796074472834785,0.08978362142484535,0.011832447680992696,0.4750844355630588,0.4750844355630588,0.06259043963347416,0.0,3.979039320256561e-13,3.979039320256561e-13,6.432398441516511,3.979039320256561e-13,3.979039320256561e-13,6.787489739310217,22818.198350426574,19395.468597862586,0.85,0.8096288737580823,0.6049501828026174,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4777168158829883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16508.030258207178,1554.515841233483,0.4750844355630588,0.06259043963347416,6.113110376966115,4.567571253673634
4838.0,-34.23427992838865,4.279253799875705,34.89707276179581,26.566582987457537,4.635394782556701,-30.336641225672523,-45.49845523489637,0.762460032326567,26.704090362703823,-5.200783405117947,39.785101570842734,54628.058797776015,12826.984043215083,12826.984043215083,67455.0428409911,103564.7582512647,103564.7582512647,12826.984043215083,116391.74229447979,116391.74229447979,116391.74229447979,141283.63162329144,121853.76052679616,73033.7195435292,54244.48998140774,24891.88932881165,0.0,79136.37931021939,21158.105929489902,1553.515841233483,0.0,0.8866748382404868,2.495416906333592,0.0014959713701933424,351888.96250441327,1545288.279415484,4.391408779683175,1545288.279415484,4.391408779683175,0.8500000000000001,0.10161606910583804,4.698906859688992,1.3094616370508454,1.0,0.0,4.6989068596888135,1.2883552405442167,1.2885473037949646,3.6472136813012206,22042.508936776867,2247.7103737542247,1603.0968420496806,1603.0968420496806,8.001378149316801,4.279253799875705,1.4843204779288293,2.7949333219468757,4.566537635078028,4.566537635078028,1.3047250385937221,0.0,0.0,0.0001490685536214088,4.16966631418532e-05,0.00010737189047955561,0.0005045305127121591,0.10156675187115902,0.08974181121397765,0.011824940657181376,0.08570284031586749,0.08978362142484535,0.011832447680992696,0.4750677687058596,0.4750677687058596,0.06259789163037738,0.0,3.979039320256561e-13,3.979039320256561e-13,6.500202008302665,31.904873767821755,35.33103386278765,6.771605529571957,24891.88932881165,21158.105929489902,0.85,0.8523898038923825,0.6903027314862451,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4772956829492394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16509.24772504173,1553.515841233483,0.4750677687058596,0.06259789163037738,6.113110376966115,4.566537635078028
4839.0,-34.22022443763068,4.280085583501304,34.895879069518,20.276440015900903,4.648813508622529,-30.333861097006874,-42.010907095950074,0.7624599005761559,-5.162078256370705,-5.162078256371063,39.75940259746875,37947.413297429186,12775.186423196275,12775.186423196275,50722.59972062546,73797.73590099993,73797.73590099993,12775.186423196275,86572.9223241962,86572.9223241962,86572.9223241962,109367.63399917069,92150.11317951608,56299.83653571922,39833.640715329835,22794.711674974486,0.0,62628.352390304324,19375.504923728313,1552.617280110387,0.0,0.8869652749616657,3.4376683206004772,0.0014959713701933424,352421.0413759802,1544185.4959507703,4.381649546013789,1544185.4959507703,4.381649546013789,0.85,0.1014264239972489,4.698906859688992,1.2284854647843164,1.0,0.0,4.698906859689459,1.2883547731214424,1.288547127484109,3.647215004532036,16669.323002451034,1699.7978924965237,1603.0968420496806,1603.0968420496806,7.9690671755439535,4.280085583501304,1.4957062537104164,2.7843793297908874,4.565336391411154,4.565336391411154,1.3043818261174727,0.0,0.0,0.00014929455227321857,6.268258470080667e-05,8.66119675724119e-05,0.0004069815685571668,0.101426550118632,0.08961572795399447,0.011810822164637528,0.11803397594550136,0.0896156657883946,0.011810758208854296,0.4750511018867669,0.4750511018867669,0.06260892157657932,0.0,3.410605131648481e-13,3.410605131648481e-13,6.337403362223824,3.410605131648481e-13,3.410605131648481e-13,5.76245952437705,22794.711674974486,19375.504923728313,0.85,0.8098983572890219,0.6059142840121072,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4772956829492394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16509.106582377448,1552.617280110387,0.4750511018867669,0.06260892157657932,6.113110376966115,4.565336391411154
4840.0,-34.22022443763068,4.280085583501304,34.895879069518,20.275414420198672,4.648813508622529,-30.333861097006874,-42.01032804613931,0.7624599005761559,-5.162078256370705,-5.162078256371063,39.75940259746875,37944.622932822414,12774.748765673174,12774.748765673174,50719.37169849559,73792.8929835259,73792.8929835259,12774.748765673174,86567.64174919907,86567.64174919907,86567.64174919907,109368.9827659046,92145.27026204205,56297.04617111245,39831.36010103288,22801.34101670552,0.0,62632.7011177384,19381.13986419969,1553.0759877104915,0.0,0.8869652749616657,3.437835237057302,0.0014959713701933424,352421.0413759802,1544185.4959507703,4.381649546013789,1544185.4959507703,4.381649546013789,0.8499999999999999,0.1014264239972489,4.698906859688992,1.2284725426556542,1.0,0.0,4.698906859688909,1.2883547731214424,1.288547127484109,3.647215004532036,16668.446951919315,1699.7085602034656,1603.0968420496806,1603.0968420496806,7.968794168005278,4.280085583501304,1.4952219437642311,2.7848636397370727,4.564386069138003,4.564386069138003,1.3041103054680008,0.0,0.0,0.00014929455227321857,6.26867637892771e-05,8.660778848394147e-05,0.0004069619314096859,0.10142339614503211,0.08961258385773245,0.011810812287299664,0.11807458093118701,0.0896156657883946,0.011810758208854296,0.4750344350981594,0.4750344350981594,0.06260886921701764,0.0,3.410605131648481e-13,3.410605131648481e-13,6.219394421701452,3.410605131648481e-13,3.410605131648481e-13,5.7479392172280654,22801.34101670552,19381.13986419969,0.85,0.8097905853230271,0.6058276627969986,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4772085754329152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16509.247018044687,1553.0759877104915,0.4750344350981594,0.06260886921701764,6.113110376966115,4.564386069138003
4841.0,-34.21087371350885,4.280979643981778,34.89515099852459,20.3038846020587,4.676639238071409,-30.335955888428252,-42.019558197911806,0.7766648009312923,-5.153569691668565,-5.15356969166896,39.77152964946388,38035.28007975293,12763.894381275357,12763.894381275357,50799.174461028284,73795.95660521698,73795.95660521698,12763.894381275357,86559.85098649234,86559.85098649234,86559.85098649234,109367.40557294158,92212.66012872994,56333.65970062463,39865.55603122812,22807.554586449238,0.0,62673.11061767736,19386.421398481853,1552.9979462679632,0.0,0.8869646469862874,3.439225484803984,0.0014959713701933424,352538.09305836377,1544705.8127208012,4.381670642511447,1544705.8127208012,4.381670642511447,0.85,0.10143424033659677,4.698906859688992,1.228639380265959,1.0,0.0,4.698906859688393,1.2882876517257138,1.2884801899974068,3.6474050289891506,16680.637316273227,1700.951631420845,1603.0968420496806,1603.0968420496806,7.962023282982553,4.280979643981778,1.4977505952962584,2.78322904868552,4.563186211777172,4.563186211777172,1.303767489079192,0.0,0.0,0.00014944507790383646,6.262017909682047e-05,8.682489880701599e-05,0.00040798211259609004,0.10145337962999564,0.08963976149486791,0.011813618135127721,0.118116310624886,0.08962797366128718,0.01180626667530959,0.47501776833394005,0.47501776833394005,0.06260255972255141,0.0,3.979039320256561e-13,3.979039320256561e-13,6.085748861862726,3.979039320256561e-13,3.979039320256561e-13,5.5683721087359,22807.554586449238,19386.421398481853,0.85,0.8105417771732563,0.6068835534872083,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4772085754329152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16509.106343896765,1552.9979462679632,0.47501776833394005,0.06260255972255141,6.113110376966115,4.563186211777172
4842.0,-34.145892884733726,4.282167369300931,34.89334601997726,26.564278138708346,4.645515206145583,-30.268126437278102,-45.43277565445749,0.7604708273308384,27.47583007065964,-5.129630205832452,39.740533246137076,54750.13409262748,12732.686438749815,12732.686438749815,67482.82053137729,103506.35602380174,103506.35602380174,12732.686438749815,116239.04246255156,116239.04246255156,116239.04246255156,141141.68574493862,121852.59154105921,73062.001239855,54211.76700133801,24902.64328238706,0.0,79114.41028372507,21167.246790029,1553.9979462679632,0.0,0.8871986442842829,2.4951869937824314,0.0014959713701933424,352867.5904683877,1543376.1611625003,4.3738110352210615,1543376.1611625003,4.3738110352210615,0.85,0.1013073174960818,4.698906859688992,1.3094600485032428,1.0,0.0,4.698906859689099,1.2883616427208013,1.288555544796413,3.6471955574257064,22042.29747528038,2247.688810682586,1603.0968420496806,1603.0968420496806,7.94255599834512,4.282167369300931,1.5051773086730726,2.776990060627858,4.562256062661283,4.562256062661283,1.303501732188938,0.0,0.0,0.00015049499687567086,4.202284144658171e-05,0.00010847215542908916,0.0005097005552309975,0.10130671951872612,0.08951186837585173,0.011794851142874391,0.08577217830214212,0.08951284817120986,0.011794469324871942,0.47500110158923126,0.47500110158923126,0.06259021722596268,0.0,3.979039320256561e-13,3.979039320256561e-13,5.835942224418034,32.60546027649207,36.39783757572303,4.885446035616724,24902.64328238706,21167.246790029,0.85,0.852977609127922,0.6920374416781861,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4771506307630395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16509.152995922086,1553.9979462679632,0.47500110158923126,0.06259021722596268,6.113110376966115,4.562256062661283
4843.0,-34.145892884733726,4.282167369300931,34.89334601997726,20.264068920537852,4.645515206145583,-30.268126437278102,-41.94169105086473,0.7604708273308384,-5.129630205832029,-5.129630205832452,39.740533246137076,37980.98988510984,12732.300346754291,12732.300346754291,50713.29023186413,73755.05577723877,73755.05577723877,12732.300346754291,86487.35612399306,86487.35612399306,86487.35612399306,109292.4452604022,92101.29129449624,56292.85703233738,39787.149180176515,22805.089136409144,0.0,62592.23831658566,19384.32576594777,1552.9979462679632,0.0,0.8871986442842829,3.441748996548969,0.0014959713701933424,352867.5904683877,1543376.1611625003,4.3738110352210615,1543376.1611625003,4.3738110352210615,0.85,0.1013073174960818,4.698906859688992,1.2283567715482788,1.0,0.0,4.698906859689684,1.2883616427208013,1.288555544796413,3.6471955574257064,16660.491458539647,1698.897325645317,1603.0968420496806,1603.0968420496806,7.942315157002669,4.282167369300931,1.5047500958859414,2.777417273414989,4.561415992539197,4.561415992539197,1.3032617121540562,0.0,0.0,0.00015049499687567086,6.318395733952979e-05,8.731103953614108e-05,0.00041026644260295006,0.10129899855760821,0.08950872760405879,0.011790270953549427,0.11823416186351558,0.08951284817120986,0.011794469324871942,0.47498443486013087,0.47498443486013087,0.06256591212526129,0.0,3.979039320256561e-13,3.979039320256561e-13,5.642970997405087,3.979039320256561e-13,3.979039320256561e-13,4.872668860351553,22805.089136409144,19384.32576594777,0.85,0.8102169150008836,0.6068003143297985,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.476748078609938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16510.314416068097,1552.9979462679632,0.47498443486013087,0.06256591212526129,6.113110376966115,4.561415992539197
4844.0,-34.145893222755795,4.283230461726279,34.89367441021352,26.56446990966799,4.64906422495509,-30.275373694459628,-45.44137440444899,0.7575064132789745,26.882723831459998,-5.137628113102665,39.78702029498254,54791.31184279651,12744.007485853726,12744.007485853726,67535.31932865024,103490.50232393261,103490.50232393261,12744.007485853726,116234.50980978634,116234.50980978634,116234.50980978634,141134.4898993213,121867.49604133528,73068.95706784516,54220.59885943347,24899.980089534973,0.0,79120.57894896844,21164.983076104727,1552.6366074245216,0.0,0.8869896641481073,2.5000931466544816,0.0014959713701933424,352757.48229258996,1545370.6387687214,4.3808302200289955,1545370.6387687214,4.3808302200289955,0.85,0.10144710702931072,4.698906859688992,1.3095052201813093,1.0,0.0,4.6989068596890595,1.288375586261509,1.2885694904286034,3.6471560853802365,22044.993597083376,2247.9637385940537,1603.0968420496806,1603.0968420496806,7.949617984125989,4.283230461726279,1.5025300651643958,2.7807003965618833,4.5602196048213655,4.5602196048213655,1.3029198870918186,0.0,0.0,0.0001504949913964688,4.198000424033262e-05,0.0001085149871561362,0.0005099018175270312,0.10146915356676224,0.08966381516669514,0.0118053384000671,0.08584531568606342,0.08964118966380472,0.011805917365506001,0.47496776814351727,0.47496776814351727,0.062535318418411,0.0,3.979039320256561e-13,3.979039320256561e-13,5.506195017930395,32.02035194456266,35.72129343981362,4.944553828224059,24899.980089534973,21164.983076104727,0.85,0.8535746353955459,0.6925039297062786,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.476748078609938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16510.176219638604,1552.6366074245216,0.47496776814351727,0.062535318418411,6.113110376966115,4.5602196048213655
4845.0,-34.088474762063186,4.287325557658527,34.876403001477776,20.188331161066913,4.527327241789859,-30.237847185626045,-41.892460466455645,0.7220232711386728,-5.154844208707175,-5.154844208707556,39.595355619053116,38027.392296364174,12772.431983510376,12772.431983510376,50799.82427987455,73955.64490177784,73955.64490177784,12772.431983510376,86728.07688528822,86728.07688528822,86728.07688528822,109466.27661991607,91925.35558084772,56211.13373071331,39682.468722371574,22738.19973462785,0.0,62420.668456999425,19327.469774433674,1552.700582449114,0.0,0.8875956326894293,3.438156764313324,0.0014959713701933424,352520.55768088985,1537159.993858512,4.360483269318967,1537159.993858512,4.360483269318967,0.85,0.10149453941115687,4.698906859688992,1.227922067777254,1.0,0.0,4.698906859689223,1.2885405762110258,1.288735707982995,3.646689088756679,16628.665895474296,1695.652021380828,1603.0968420496806,1603.0968420496806,7.967348976359942,4.287325557658527,1.499887764390623,2.7874377932679044,4.559343916651847,4.559343916651847,1.3026696904719564,0.0,0.0,0.00015142838133314483,6.354281850006582e-05,8.788556283307901e-05,0.0004129660740639829,0.10078154823969301,0.08906120447632161,0.011720343763371407,0.11814098268809746,0.08967023729508826,0.011824302116068606,0.474951101436893,0.474951101436893,0.06250297435750758,0.0,3.979039320256561e-13,3.979039320256561e-13,5.384734023434589,3.979039320256561e-13,3.979039320256561e-13,4.866560111142121,22738.19973462785,19327.469774433674,0.85,0.8138301869495312,0.609211551820542,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4767480807034101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16510.038016437407,1552.700582449114,0.474951101436893,0.06250297435750758,6.113110376966115,4.559343916651847
4846.0,-34.07247319570414,4.288039901513933,34.87313476260587,20.179758604522817,4.537401367210888,-30.191012811871662,-41.84325380539519,0.722023124219228,-5.157443684061775,-5.157443684062164,39.632042518238976,37869.27132464923,12776.933397976829,12776.933397976829,50646.204722626055,73867.62589262755,73867.62589262755,12776.933397976829,86644.55929060437,86644.55929060437,86644.55929060437,109381.96994935354,91884.91881179121,56198.62276394562,39651.44005316177,22737.410658749166,0.0,62388.85071191094,19326.79905993679,1551.700582449114,0.0,0.8874498342377758,3.4358738931323716,0.0014959713701933424,352484.7950542494,1538729.0509520445,4.365377095812673,1538729.0509520445,4.365377095812673,0.85,0.1013464932383101,4.698906859688992,1.2278143009496856,1.0,0.0,4.6989068596891945,1.288540036151178,1.288735504258197,3.646690617176673,16621.35116148948,1694.9061260970343,1603.0968420496806,1603.0968420496806,7.970156925542034,4.288039901513933,1.499644640310966,2.788395261202967,4.559384654694286,4.559384654694286,1.3026813299126532,0.0,0.0,0.00015168945146805786,6.390338865151345e-05,8.778606281654441e-05,0.0004124985327537493,0.10090876766550655,0.08917872532262927,0.011730042342877273,0.11796712167796587,0.0895252671833528,0.011821226054957314,0.4749344347382603,0.4749344347382603,0.062470067938464054,0.0,3.979039320256561e-13,3.979039320256561e-13,5.3481891954361345,3.979039320256561e-13,3.979039320256561e-13,5.19708897766219,22737.410658749166,19326.79905993679,0.85,0.8117829410977907,0.6069878013864332,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4763925539911869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16511.05010315919,1551.700582449114,0.4749344347382603,0.062470067938464054,6.113110376966115,4.559384654694286
4847.0,-34.01553148007509,4.290055036897418,34.865340519859025,20.11680513331669,4.456446590302848,-30.117101782636897,-41.753825115133054,0.6941604819018389,-5.196183946040776,-5.196183946041172,39.55783124136119,37719.551837139385,12831.61243162371,12831.61243162371,50551.164268763096,73952.76076358654,73952.76076358654,12831.61243162371,86784.37319521025,86784.37319521025,86784.37319521025,109468.56707346601,91719.36829759605,56129.06893331496,39544.77707142344,22684.19387825575,0.0,62228.97094967919,19281.56479651739,1550.700582449114,0.0,0.8875215716545053,3.42660356623228,0.0014959713701933424,351952.1581386116,1535556.3703289733,4.362969042298684,1535556.3703289733,4.362969042298684,0.85,0.10131239736876099,4.698906859688992,1.2273978162975983,1.0,0.0,4.698906859688722,1.288669208945663,1.2888658982553591,3.64632508255043,16591.404209726494,1691.8523868728357,1603.0968420496806,1603.0968420496806,8.004265303908605,4.290055036897418,1.4891295036304175,2.8009255332670007,4.558412357686764,4.558412357686764,1.302403530767647,0.0,0.0,0.00015262184353947135,6.456354268647757e-05,8.805830085299378e-05,0.00041377775393068946,0.10067576839214389,0.0889771312256278,0.011698637166516094,0.11758251951983072,0.08951991080593623,0.011792486562824766,0.4749177680460208,0.4749177680460208,0.06244178223967962,0.0,3.979039320256561e-13,3.979039320256561e-13,5.877375265014791,3.979039320256561e-13,3.979039320256561e-13,7.930732156932436,22684.19387825575,19281.56479651739,0.85,0.8123413178347553,0.6061413399819983,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.476293504207612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16511.234385379845,1550.700582449114,0.4749177680460208,0.06244178223967962,6.113110376966115,4.558412357686764
4848.0,-34.01553148007509,4.290055036897418,34.865340519859025,20.106639072205894,4.456446590302848,-30.117101782636897,-41.74809182351453,0.6941604819018389,-5.196183946040776,-5.196183946041172,39.55783124136119,37691.908503859384,12831.343972470708,12831.343972470708,50523.25247633009,73904.75349627371,73904.75349627371,12831.343972470708,86736.09746874442,86736.09746874442,86736.09746874442,109404.7134682169,91671.36103028322,56101.425600034956,39522.15047805363,22668.61599947247,0.0,62190.76647752609,19268.323599551597,1549.700582449114,0.0,0.8875215716545053,3.4281238187012133,0.0014959713701933424,351952.1581386116,1535556.3703289733,4.362969042298684,1535556.3703289733,4.362969042298684,0.8499999999999999,0.10131239736876099,4.698906859688992,1.2272699857456613,1.0,0.0,4.6989068596896,1.288669208945663,1.2888658982553591,3.64632508255043,16582.72002456718,1690.9668464324905,1603.0968420496806,1603.0968420496806,8.004097841066711,4.290055036897418,1.488832482074562,2.801222554822856,4.557833656696639,4.557833656696639,1.302238187627611,0.0,0.0,0.00015262184353947135,6.46060797364437e-05,8.801576380302765e-05,0.00041357787629481274,0.1006744645736914,0.08897400867661574,0.011700455897075659,0.11755882731161617,0.08951991080593623,0.011792486562824766,0.47490110135889585,0.47490110135889585,0.06245148976167013,0.0,3.979039320256561e-13,3.979039320256561e-13,6.284878443326534,3.979039320256561e-13,3.979039320256561e-13,7.921730727043325,22668.61599947247,19268.323599551597,0.85,0.8123915387759002,0.6060692067122235,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4759411391674102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16512.23936864309,1549.700582449114,0.47490110135889585,0.06245148976167013,6.113110376966115,4.557833656696639
4849.0,-34.01425952231082,4.290058249532795,34.86520373150523,20.108027499541663,4.456481804951134,-30.11700565037095,-41.74875399386508,0.6941604883865015,-5.196193078939871,-5.19619307894024,39.55800054833672,37701.388366331004,12830.81157714281,12830.81157714281,50532.19994347381,73911.1466599876,73911.1466599876,12830.81157714281,86741.95823713041,86741.95823713041,86741.95823713041,109396.12901305081,91677.92114401805,56105.35358453704,39525.07506609001,22654.170775920407,0.0,62179.245842010416,19256.045159532347,1548.700582449114,0.0,0.8875209130797124,3.4279250389597125,0.0014959713701933424,351952.0326456055,1535563.6029079051,4.3629911478707815,1535563.6029079051,4.3629911478707815,0.85,0.10131201639999184,4.698906859688992,1.2272874476807192,1.0,0.0,4.6989068596889085,1.2886691656460378,1.2888658818681367,3.6463252050679182,16583.90670411651,1691.0878540700965,1603.0968420496806,1603.0968420496806,8.003765736783341,4.290058249532795,1.4882245491921555,2.801833700340639,4.556650415091468,4.556650415091468,1.3019001185975623,0.0,0.0,0.00015264273145310892,6.460116556754435e-05,8.804156588556457e-05,0.0004136991178774397,0.10067816418165751,0.08897143923064364,0.011706724951013874,0.11747606883193354,0.08951951754770235,0.011792498852289493,0.47488443467586255,0.47488443467586255,0.06248456255559012,0.0,3.979039320256561e-13,3.979039320256561e-13,6.607807831377158,3.979039320256561e-13,3.979039320256561e-13,7.903767084888614,22654.170775920407,19256.045159532347,0.85,0.8126859574956847,0.6063339600825243,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4759411391674102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16512.105517593758,1548.700582449114,0.47488443467586255,0.06248456255559012,6.113110376966115,4.556650415091468
4850.0,-34.01424379433923,4.290066638767814,34.86469523197284,20.10913719367238,4.4565621020490624,-30.11674836493137,-41.74913613880051,0.6941604589054854,-5.196186541845805,-5.196186541846216,39.558028476811046,37703.30870633494,12830.265185058182,12830.265185058182,50533.57389139312,73916.00785119762,73916.00785119762,12830.265185058182,86746.27303625579,86746.27303625579,86746.27303625579,109385.94171899238,91683.16166916852,56108.41463789336,39527.49670141684,22639.668682736592,0.0,62167.165384153435,19243.718380326103,1547.700582449114,0.0,0.8875208452620699,3.4277444944452347,0.0014959713701933424,351952.1224702652,1535564.7959793261,4.3629934242236565,1535564.7959793261,4.3629934242236565,0.85,0.10131034608084948,4.698906859688992,1.2273013841500506,1.0,0.0,4.69890685968899,1.288669165249707,1.2888658818046248,3.646325206189347,16584.85467914792,1691.1845206209991,1603.0968420496806,1603.0968420496806,8.00342490142624,4.290066638767814,1.4876251288631215,2.8024415099046927,4.555468142631302,4.555468142631302,1.3015623264660863,0.0,0.0,0.0001526429897521796,6.45983297103422e-05,8.80446600418374e-05,0.0004137136570295751,0.10068392345880024,0.08896839959114922,0.011715523867651031,0.1173940219358252,0.08951788856491506,0.011792457515934412,0.4748677679961026,0.4748677679961026,0.06253146842589674,0.0,3.979039320256561e-13,3.979039320256561e-13,6.863116269436716,3.979039320256561e-13,3.979039320256561e-13,7.887007870588434,22639.668682736592,19243.718380326103,0.85,0.8128659812479443,0.6064826741472373,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4759332699380963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16511.997148098297,1547.700582449114,0.4748677679961026,0.06253146842589674,6.113110376966115,4.555468142631302
4851.0,-34.0141519030733,4.290069964273268,34.8645380834253,20.110504142381274,4.456600318142997,-30.116648156499828,-41.74980955487115,0.694163077447681,-5.196193290949282,-5.196193290949676,39.558176831577114,37707.00977279265,12829.730388560676,12829.730388560676,50536.74016135332,73922.28267133445,73922.28267133445,12829.730388560676,86752.01305989514,86752.01305989514,86752.01305989514,109377.22806884142,91689.60464091375,56112.15503183101,39530.499565647486,22625.21500894629,0.0,62155.714574593774,19231.432757604343,1546.700582449114,0.0,0.8875202745475862,3.4275478662763517,0.0014959713701933424,351952.0297324348,1535571.1335313763,4.363012580716658,1535571.1335313763,4.363012580716658,0.8499999999999999,0.10130987856999972,4.698906859688992,1.2273185394750907,1.0,0.0,4.698906859688624,1.2886691498010956,1.288865868298526,3.646325249901623,16586.020168515337,1691.3033674614,1603.0968420496806,1603.0968420496806,8.003091299310963,4.290069964273268,1.48701876024648,2.8030512040267883,4.5542874371330875,4.5542874371330875,1.301224982038025,0.0,0.0,0.00015264449888227708,6.459333264108091e-05,8.805116624119617e-05,0.0004137442290543725,0.1006914810158162,0.08896576034915663,0.01172572066665957,0.11731136609028818,0.08951741206750038,0.011792466502499332,0.4748511013189613,0.4748511013189613,0.06258555370593857,0.0,3.979039320256561e-13,3.979039320256561e-13,7.063978826878497,3.979039320256561e-13,3.979039320256561e-13,7.869044585428696,22625.21500894629,19231.432757604343,0.85,0.8130666746772512,0.6066539501776629,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4759331726342622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16511.86365453125,1546.700582449114,0.4748511013189613,0.06258555370593857,6.113110376966115,4.5542874371330875
4852.0,-34.01405685452245,4.290081167611194,34.864043697810494,20.112255785521143,4.456731768599423,-30.117174066325607,-41.75118418699128,0.6943399327113053,-5.196215498706181,-5.196215498706576,39.55867218863433,37714.10751882689,12829.22619532795,12829.22619532795,50543.33371415484,73929.93403411299,73929.93403411299,12829.22619532795,86759.16022944094,86759.16022944094,86759.16022944094,109370.09359009129,91697.04164032901,56116.32048513303,39534.134616884425,22610.93336065035,0.0,62145.067977534774,19219.293356552796,1545.700582449114,0.0,0.8875183705815247,3.427268924869534,0.0014959713701933424,351951.724581049,1535592.2947819885,4.363076488998324,1535592.2947819885,4.363076488998324,0.85,0.10130827937552633,4.698906859688992,1.227338205925189,1.0,0.0,4.698906859689009,1.288668314313965,1.2888650346955677,3.646327613937261,16587.365470665758,1691.4405501028139,1603.0968420496806,1603.0968420496806,8.002776787286791,4.290081167611194,1.4864123332734316,2.8036688343377625,4.553105218058512,4.553105218058512,1.3008872051595748,0.0,0.0,0.0001526460598789416,6.458313332337026e-05,8.806292655557135e-05,0.0004137994896762621,0.10070080700688898,0.0889642512110105,0.011736555795878482,0.11722572752144651,0.08951577795035943,0.011792501425166902,0.47483443464391495,0.47483443464391495,0.06264224966930312,0.0,3.979039320256561e-13,3.979039320256561e-13,7.221362075822697,3.979039320256561e-13,3.979039320256561e-13,7.851847293916705,22610.93336065035,19219.293356552796,0.85,0.813312067377995,0.606872093734943,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4759326041331973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16511.731687293133,1545.700582449114,0.47483443464391495,0.06264224966930312,6.113110376966115,4.553105218058512
4853.0,-33.99885523481562,4.290201109951728,34.86154194964355,20.11371263014155,4.4583382740728705,-30.110562682371967,-41.74545061597598,0.6943399391071465,-5.196610701276995,-5.196610701277372,39.565260233263146,37761.60559850224,12829.374319748356,12829.374319748356,50590.979918250596,73929.26129819754,73929.26129819754,12829.374319748356,86758.6356179459,86758.6356179459,86758.6356179459,109357.55597706887,91703.96347921761,56123.26146597047,39534.11334805237,22598.920359122974,0.0,62133.033707175346,19209.082305254527,1544.700582449114,0.0,0.8874925402712184,3.4266834807731854,0.0014959713701933424,351946.29423338256,1535873.7516541397,4.363943524393728,1535873.7516541397,4.363943524393728,0.85,0.10129173545999622,4.698906859688992,1.2273566080210734,1.0,0.0,4.698906859689117,1.2886677967265177,1.2888648390170798,3.6463290784678457,16588.61758381271,1691.5682301104566,1603.0968420496806,1603.0968420496806,8.002869186209006,4.290201109951728,1.4857731990545409,2.8044279108971875,4.551925381005908,4.551925381005908,1.300550108858831,0.0,0.0,0.00015289590798558836,6.462568438691277e-05,8.827022359867559e-05,0.0004147735591740979,0.1007326383810305,0.08898269069781113,0.011749947683219368,0.11712646723306296,0.08949842901466619,0.011793306445330021,0.4748177679705445,0.4748177679705445,0.06269853034298196,0.0,3.979039320256561e-13,3.979039320256561e-13,7.34522407964937,3.979039320256561e-13,3.979039320256561e-13,7.840507306374491,22598.920359122974,19209.082305254527,0.85,0.814236435913931,0.6077540938443087,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4759320160994946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16511.599786369,1544.700582449114,0.4748177679705445,0.06269853034298196,6.113110376966115,4.551925381005908
4854.0,-33.998787737312,4.29020459636396,34.86139236750822,20.112003036215924,4.458382607018029,-30.11041579384289,-41.74434245852751,0.6943418418528623,-5.196616550046485,-5.1966165500468575,39.5653955652586,37756.59620347797,12828.853406591474,12828.853406591474,50585.449610069445,73920.97892837122,73920.97892837122,12828.853406591474,86749.83233496269,86749.83233496269,86749.83233496269,109338.6613089709,91695.8815137392,56118.62701634249,39530.28277488522,22588.828974008215,0.0,62119.11174889344,19200.504627906983,1544.0187302043637,0.0,0.8874920211508042,3.4269455040796815,0.0014959713701933424,351946.2138678715,1535879.5337663193,4.363960949848214,1535879.5337663193,4.363960949848214,0.85,0.10129128040301257,4.698906859688992,1.2273350167414177,1.0,0.0,4.698906859689541,1.2886677854727255,1.2888648291923261,3.646329110310831,16587.15561172818,1691.419150446705,1603.0968420496806,1603.0968420496806,8.002544244419328,4.29020459636396,1.4851837318288492,2.805020864535111,4.5507783655579885,4.5507783655579885,1.3002223901594252,0.0,0.0,0.00015289701818998466,6.463391144493586e-05,8.82631067450488e-05,0.00041474011774177155,0.10074013732566797,0.0889800079007868,0.011760129424881161,0.11708364969024207,0.0894979620869761,0.01179331831603647,0.47480110129851477,0.47480110129851477,0.0627525500848744,0.0,3.979039320256561e-13,3.979039320256561e-13,7.44068528366148,3.979039320256561e-13,3.979039320256561e-13,7.822882940146144,22588.828974008215,19200.504627906983,0.85,0.8143298927800678,0.6078096601912624,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4758379745909458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16511.770523588642,1544.0187302043637,0.47480110129851477,0.0627525500848744,6.113110376966115,4.5507783655579885
4855.0,-33.943264961706845,4.290535871316471,34.85990972545611,20.093849684949987,4.49054486786441,-30.07771623003137,-41.707233992032684,0.6858393782500319,-5.203120244337811,-5.203120244338195,39.66861219995807,37852.163438269374,12837.545778011941,12837.545778011941,50689.70921628131,73683.49890719009,73683.49890719009,12837.545778011941,86521.04468520204,86521.04468520204,86521.04468520204,109144.19241644414,91650.46267981826,56106.44730148151,39493.35042037417,22623.147731242105,0.0,62116.49815161627,19229.67557155579,1543.9001441015073,0.0,0.8870853444863911,3.425342281531798,0.0014959713701933424,351856.85822016967,1540294.29943024,4.377616247759541,1540294.29943024,4.377616247759541,0.85,0.1010566465209882,4.698906859688992,1.2272212655236947,1.0,0.0,4.698906859689244,1.28870590089767,1.2889041306604725,3.6462212646158356,16578.939656403767,1690.5813561617645,1603.0968420496806,1603.0968420496806,8.00796648167441,4.290535871316471,1.482885210850882,2.8076506604655886,4.549596419142265,4.549596419142265,1.2998846911835042,0.0,0.0,0.00015381278471428893,6.490996803169435e-05,8.890281668259458e-05,0.00041774605515551664,0.10112976808837243,0.08931538554479122,0.01181438254358121,0.11696626421785589,0.08928616496375688,0.011770481557231312,0.4747844346275577,0.4747844346275577,0.06280312067415153,0.0,3.979039320256561e-13,3.979039320256561e-13,7.7856068748821485,3.979039320256561e-13,3.979039320256561e-13,9.157052338280721,22623.147731242105,19229.67557155579,0.85,0.816042609043349,0.6093737503662617,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4758375570582505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16511.63858061414,1543.9001441015073,0.4747844346275577,0.06280312067415153,6.113110376966115,4.549596419142265
4856.0,-33.92872588271707,4.290684716621246,34.85908661231442,20.05986700477081,4.4918341253573235,-30.077104042305614,-41.69286444140596,0.6763781892740174,-5.203471753740757,-5.203471753741156,39.67231751721266,37854.762626461146,12837.717741032713,12837.717741032713,50692.48036749386,73516.96675500288,73516.96675500288,12837.717741032713,86354.6844960356,86354.6844960356,86354.6844960356,108990.3274375386,91534.70539403302,56043.287620449795,39434.90863731469,22635.642941503,0.0,62070.55157881769,19240.29650027755,1544.9001441015073,0.0,0.8870701306498027,3.430718407722281,0.0014959713701933424,351852.02926453424,1540452.9608341171,4.378127260070319,1540452.9608341171,4.378127260070319,0.85,0.10106499823542371,4.698906859688992,1.2269213740015403,1.0,0.0,4.698906859689108,1.2887499294774405,1.2889484761476062,3.646096695884433,16557.999957904623,1688.4461011563199,1603.0968420496806,1603.0968420496806,8.008073750939912,4.290684716621246,1.4823279012044672,2.8083568154167784,4.548513361413546,4.548513361413546,1.299575246118156,0.0,0.0,0.00015405341999969976,6.501715835227796e-05,8.903626164742179e-05,0.00041837310061613417,0.10115239924129699,0.08932453671047391,0.01182786253082307,0.11722371322260983,0.0892932946609316,0.011771703574492117,0.47476776795745873,0.47476776795745873,0.06286612951229639,0.0,3.979039320256561e-13,3.979039320256561e-13,8.053129898401323,3.979039320256561e-13,3.979039320256561e-13,9.125320436298807,22635.642941503,19240.29650027755,0.85,0.8166913146103452,0.6098667027051122,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4754941763700877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16512.61759396085,1544.9001441015073,0.47476776795745873,0.06286612951229639,6.113110376966115,4.548513361413546
