time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4857.0,-33.92872588271707,4.290684716621246,34.85908661231442,20.057989458460384,4.4918341253573235,-30.077104042305614,-41.69180482914669,0.6763781892740174,-5.203471753740757,-5.203471753741156,39.67231751721266,37849.65304726821,12837.187498937872,12837.187498937872,50686.840546206084,73508.10041261271,73508.10041261271,12837.187498937872,86345.28791155058,86345.28791155058,86345.28791155058,108982.3847006954,91525.83905164285,56038.178041256855,39430.734455984435,22637.096789144824,0.0,62067.83124512926,19241.5322707731,1545.0120668335728,0.0,0.8870701306498027,3.4310157214535857,0.0014959713701933424,351852.02926453424,1540452.9608341171,4.378127260070319,1540452.9608341171,4.378127260070319,0.85,0.10106499823542371,4.698906859688992,1.2268977468973028,1.0,0.0,4.698906859688852,1.2887499294774405,1.2889484761476062,3.646096695884433,16556.396097420326,1688.2825529024005,1603.0968420496806,1603.0968420496806,8.007742989827463,4.290684716621246,1.481741406891663,2.8089433097295826,4.547375822866013,4.547375822866013,1.2992502351045752,0.0,0.0,0.00015405341999969976,6.502506905720822e-05,8.902835094249154e-05,0.0004183359289504724,0.10116215019989191,0.08932140098259966,0.011840749217292246,0.11724236528491973,0.0892932946609316,0.011771703574492117,0.4747511012880462,0.4747511012880462,0.0629346233841557,0.0,3.979039320256561e-13,3.979039320256561e-13,8.263644523696769,3.979039320256561e-13,3.979039320256561e-13,9.10742709063743,22637.096789144824,19241.5322707731,0.85,0.8166362434354222,0.6098111096839467,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4754042850011875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16512.777418011225,1545.0120668335728,0.4747511012880462,0.0629346233841557,6.113110376966115,4.547375822866013
4858.0,-33.92866179599434,4.290225331953514,34.86018581550939,20.056677131820493,4.515572208846386,-30.083879221416762,-41.69810519143937,0.6752614342184667,-5.273080842589991,-5.27308084259036,39.74963168868266,37880.351263312325,12930.13050178944,12930.13050178944,50810.481765101766,73389.80493747476,73389.80493747476,12930.13050178944,86319.9354392642,86319.9354392642,86319.9354392642,108951.02527586932,91524.91568831756,56036.5792080755,39431.484978046734,22631.089836605122,0.0,62062.57481465186,19236.426361114354,1544.8991410836522,0.0,0.8864344803291831,3.4341808851009734,0.0014959713701933424,350896.78019424016,1543766.366974059,4.399488550791209,1543766.366974059,4.399488550791209,0.85,0.10153906668552742,4.698906859688992,1.2268963012145835,1.0,0.0,4.698906859689065,1.2887551832508244,1.2889537320984314,3.6460818321104402,16556.22906733228,1688.2655205735168,1603.0968420496806,1603.0968420496806,8.065720150291916,4.290225331953514,1.4602091603237346,2.8300161716297794,4.546193630727049,4.546193630727049,1.298912465922014,0.0,0.0,0.00015405448146296513,6.497804578258797e-05,8.907643568037716e-05,0.00041856187465516955,0.101535451775835,0.08963903639695278,0.011896415378882218,0.11725786187392859,0.08964079305062829,0.01189827363489913,0.47473443461918285,0.47473443461918285,0.06300422512217667,0.0,3.979039320256561e-13,3.979039320256561e-13,8.197045089510027,3.979039320256561e-13,3.979039320256561e-13,7.791990523516176,22631.089836605122,19236.426361114354,0.85,0.8186976115129907,0.61035739133352,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4754042850011875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16512.6464604818,1544.8991410836522,0.47473443461918285,0.06300422512217667,6.113110376966115,4.546193630727049
4859.0,-33.92860511508947,4.289817211793556,34.8605177383831,20.058212556783133,4.518102476959505,-30.084050570130852,-41.6991327778436,0.6752629976296761,-5.271092450985975,-5.271092450986357,39.73787264986584,37885.58683159517,12926.269717039475,12926.269717039475,50811.85654863464,73385.10709200345,73385.10709200345,12926.269717039475,86311.37680904294,86311.37680904294,86311.37680904294,108951.63433713176,91532.15918395252,56040.73798296999,39434.91244553614,22640.25752808883,0.0,62075.16997362497,19244.218898875504,1545.7410138029582,0.0,0.8864873884150104,3.4337901954101344,0.0014959713701933424,350924.0387169541,1543262.0699947632,4.397709759745233,1543262.0699947632,4.397709759745233,0.85,0.10149776641670083,4.698906859688992,1.2269155863253403,1.0,0.0,4.698906859689138,1.2887551739477943,1.2889537240039235,3.646081858430109,16557.539365976954,1688.3991338506987,1603.0968420496806,1603.0968420496806,8.063311821207419,4.289817211793556,1.459823871914919,2.829993339878637,4.544872857546652,4.544872857546652,1.2985351021561864,0.0,0.0,0.00015405542026988606,6.497037929086168e-05,8.908504097902438e-05,0.0004186023101520126,0.10149721802251989,0.08959594669262536,0.011901271329894537,0.11731541462632963,0.08960343865517331,0.011894327761527514,0.4747177679507588,0.4747177679507588,0.06305804190993525,0.0,3.979039320256561e-13,3.979039320256561e-13,8.113238455297335,3.979039320256561e-13,3.979039320256561e-13,7.782250887982116,22640.25752808883,19244.218898875504,0.85,0.8185536434330186,0.6103178911582895,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4754038887930383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16512.516786823053,1545.7410138029582,0.4747177679507588,0.06305804190993525,6.113110376966115,4.544872857546652
4860.0,-33.902898195073014,4.289768624205023,34.86059649037678,20.08223299579697,4.518439401523802,-30.082871391982856,-41.70558663373811,0.6841948335736484,-5.271070451783999,-5.271070451784342,39.73752907659261,38043.83145274339,12925.56031532619,12925.56031532619,50969.39176806958,73497.00601868852,73497.00601868852,12925.56031532619,86422.56633401471,86422.56633401471,86422.56633401471,109064.83774773561,91603.48462230916,56083.16941088201,39467.016901585725,22642.2714137209,0.0,62109.28831530662,19245.930701662764,1545.7351361890296,0.0,0.8864887496003513,3.430269696135727,0.0014959713701933424,350924.3403095742,1543247.337417813,4.397663998047014,1543247.337417813,4.397663998047014,0.85,0.10149720119484489,4.698906859688992,1.2270973698003216,1.0,0.0,4.698906859689606,1.2887122545817236,1.2889113474691005,3.6462032878038495,16570.441648233973,1689.7148004908888,1603.0968420496806,1603.0968420496806,8.062869301644861,4.289768624205023,1.4591171431363223,2.830651481068701,4.543566783518321,4.543566783518321,1.2981619381480916,0.0,0.0,0.00015448174891541695,6.492224827472215e-05,8.95595006406948e-05,0.00042083175191088147,0.10150036098335641,0.08959167143183422,0.011908689551522189,0.11719487111755578,0.08960289860060665,0.011894302594238234,0.4747011012826863,0.4747011012826863,0.06309814243439288,0.0,3.410605131648481e-13,3.410605131648481e-13,8.0423228319911,3.410605131648481e-13,3.410605131648481e-13,7.75890190770258,22642.2714137209,19245.930701662764,0.85,0.8206404090369902,0.6125304682225383,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.475403538370604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16512.386966937316,1545.7351361890296,0.4747011012826863,0.06309814243439288,6.113110376966115,4.543566783518321
4861.0,-33.902173590081695,4.289481987188584,34.861248621501474,20.082287897262745,4.521283744107841,-30.069434016373933,-41.69191812453789,0.6859400666293591,-5.270930424155608,-5.270930424156027,39.739654638025904,37981.50365805247,12924.419942038012,12924.419942038012,50905.92360009048,73483.83507458039,73483.83507458039,12924.419942038012,86408.25501661841,86408.25501661841,86408.25501661841,109049.74632875739,91595.50441377795,56080.87562043431,39460.69865927071,22641.491312138987,0.0,62102.189971409694,19245.26761531814,1545.6415997052734,0.0,0.886481739451467,3.4306628418131946,0.0014959713701933424,350926.2599884865,1543338.4841566544,4.397899673302562,1543338.4841566544,4.397899673302562,0.85,0.10149558106112057,4.698906859688992,1.22707458010409,1.0,0.0,4.6989068596889165,1.288704016331667,1.2889031234537778,3.646226596751491,16568.998083282786,1689.5675978323675,1603.0968420496806,1603.0968420496806,8.062157945188867,4.289481987188584,1.4583335723282387,2.831148414860345,4.5423684882821025,4.5423684882821025,1.2978195680806006,0.0,0.0,0.00015449378166437145,6.502422318982217e-05,8.946955847454929e-05,0.00042040912204940504,0.10151044573749778,0.08959523020974323,0.011915215527754546,0.11720028352430022,0.08960097532213286,0.011894605738987712,0.4746844346148949,0.4746844346148949,0.06312799613178194,0.0,3.979039320256561e-13,3.979039320256561e-13,7.976596671091272,3.979039320256561e-13,3.979039320256561e-13,7.71414085032751,22641.491312138987,19245.26761531814,0.85,0.8197122134263912,0.6115968482840655,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.475244625257104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16512.771008731143,1545.6415997052734,0.4746844346148949,0.06312799613178194,6.113110376966115,4.5423684882821025
4862.0,-33.84110280193885,4.287797437573519,34.85904528677335,20.027832767833047,4.312631032924065,-29.876211876403275,-41.49150556242091,0.6639520035241208,-5.387365163090465,-5.387365163090838,39.65027464486279,37316.9194704455,13078.942277318836,13078.942277318836,50395.861747764335,74212.14288388337,74212.14288388337,13078.942277318836,87291.08516120221,87291.08516120221,87291.08516120221,109876.85710303535,91442.35693480789,56040.38590448304,39335.523367027614,22585.771941833144,0.0,61921.29530886076,19197.90615055817,1545.6489920184367,0.0,0.8862111655679784,3.3860041390735782,0.0014959713701933424,349332.8667533435,1539509.2685508989,4.406998067084005,1539509.2685508989,4.406998067084005,0.85,0.10137609963534107,4.698906859688992,1.2266859793802722,1.0,0.0,4.698906859688802,1.2888053956004952,1.28900582949266,3.6459397793719064,16541.294755463863,1686.7426445793278,1603.0968420496806,1603.0968420496806,8.15854783956559,4.287797437573519,1.4219988902588199,2.865798547314699,4.541098300489152,4.541098300489152,1.2974566572826147,0.0,0.0,0.00015551103261826025,6.65365304315817e-05,8.897450218667855e-05,0.00041808289866239706,0.1013210998464591,0.08942409555363327,0.011897004292825825,0.11563987375786998,0.08944109211037264,0.011935007524968427,0.47466776794732846,0.47466776794732846,0.06314991991781993,0.0,3.979039320256561e-13,3.979039320256561e-13,8.681874573961807,3.979039320256561e-13,3.979039320256561e-13,11.286814290110271,22585.771941833144,19197.90615055817,0.85,0.8138696307367593,0.6026508212451033,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4752401464289673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16512.655428377966,1545.6489920184367,0.47466776794732846,0.06314991991781993,6.113110376966115,4.541098300489152
4863.0,-33.81882779275638,4.286526264058619,34.85752214244916,20.013480295334034,4.318520403120139,-29.879311845070497,-41.48579329540951,0.6639520098079073,-5.387425136457807,-5.387425136458207,39.658868939434576,37399.55591414807,13076.498748606858,13076.498748606858,50476.05466275493,74116.60573115389,74116.60573115389,13076.498748606858,87193.10447976075,87193.10447976075,87193.10447976075,109765.37677137107,91374.64311752829,56003.206521371205,39301.59621795232,22572.27229161032,0.0,61873.86850956264,19186.43144786877,1544.6489920184367,0.0,0.8861795475199364,3.389156446176374,0.0014959713701933424,349332.0474923362,1539877.1527023513,4.40806150983366,1539877.1527023513,4.40806150983366,0.85,0.101385904263602,4.698906859688992,1.226505542681553,1.0,0.0,4.698906859688793,1.2888046237219508,1.289005537686709,3.6459419629633043,16529.045790671345,1685.4935977802152,1603.0968420496806,1603.0968420496806,8.157023584356615,4.286526264058619,1.4201949119561448,2.866331352102474,4.539405931333921,4.539405931333921,1.296973123238263,0.0,0.0,0.00015588360083240588,6.658010806491116e-05,8.930349276749472e-05,0.0004196287947593672,0.1013610895994663,0.08944865728733803,0.011912432312128275,0.11566851935383338,0.08945049345396008,0.011935410809641911,0.474651101279942,0.474651101279942,0.06321223020387186,0.0,3.979039320256561e-13,3.979039320256561e-13,9.185021953530338,3.979039320256561e-13,3.979039320256561e-13,11.20697424564986,22572.27229161032,19186.43144786877,0.85,0.8157895389222968,0.6044483206730148,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4748627588085579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16513.748807380758,1544.6489920184367,0.474651101279942,0.06321223020387186,6.113110376966115,4.539405931333921
4864.0,-33.784380997168654,4.286915686003567,34.85748669970682,20.034953823220008,4.545739786009748,-30.01474138898439,-41.618849512282736,0.6730711437773443,-5.201847196003143,-5.201847196003564,39.71625883556916,38211.81146511892,12825.440944462009,12825.440944462009,51037.25240958093,73145.08635337026,73145.08635337026,12825.440944462009,85970.52729783228,85970.52729783228,85970.52729783228,108592.41736976925,91433.08222267806,56013.27085967046,39355.34595889733,22621.89007193697,0.0,61977.2360308343,19228.606561146426,1543.6489920184367,0.0,0.8869191391480847,3.4502511602018346,0.0014959713701933424,351874.347501858,1542335.4668904732,4.383199508120804,1542335.4668904732,4.383199508120804,0.85,0.10135373935045232,4.698906859688992,1.2266528094513345,1.0,0.0,4.698906859688781,1.288760505711792,1.2889621574488066,3.646066774131747,16539.617023696508,1686.5715635509077,1603.0968420496806,1603.0968420496806,8.000415575682695,4.286915686003567,1.4746425431774144,2.812273142826153,4.537835456386215,4.537835456386215,1.2965244161103473,0.0,0.0,0.0001564613739100651,6.557187463064631e-05,9.088949927941878e-05,0.0004270812916377586,0.10136640632515376,0.08943920658574336,0.0119271997394104,0.11777559928779892,0.08942764784001905,0.011926091510433263,0.47463443461269944,0.47463443461269944,0.0632950572901232,0.0,3.979039320256561e-13,3.979039320256561e-13,7.914485144864273,3.979039320256561e-13,3.979039320256561e-13,3.263436113362218,22621.89007193697,19228.606561146426,0.85,0.82348384145736,0.6165459112456735,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4747251567000133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16514.067013304648,1543.6489920184367,0.47463443461269944,0.0632950572901232,6.113110376966115,4.537835456386215
4865.0,-33.77835383814354,4.2869928915734254,34.85744620708347,20.027569855470233,4.546401988382781,-30.00925922983376,-41.60939332852138,0.6730710191078011,-5.201832042541071,-5.201832042541486,39.71600832426648,38196.02689656041,12825.02349082641,12825.02349082641,51021.05038738682,73107.10356063413,73107.10356063413,12825.02349082641,85932.12705146054,85932.12705146054,85932.12705146054,108567.82124099573,91398.23058194245,55994.915962016814,39337.01624436182,22635.69418953519,0.0,61972.71043389701,19240.34006110491,1544.6489920184367,0.0,0.8869201245839906,3.4514731724636043,0.0014959713701933424,351874.55568593944,1542324.7297180474,4.383166400626669,1542324.7297180474,4.383166400626669,0.8500000000000001,0.10135338304762638,4.698906859688992,1.2265600346447902,1.0,0.0,4.698906859687992,1.2887602964516647,1.2889620787087896,3.646067366155259,16533.312601091453,1685.9286913565238,1603.0968420496806,1603.0968420496806,8.000155171180209,4.2869928915734254,1.4741470083088402,2.8128458832645853,4.536763809113039,4.536763809113039,1.296218231175154,0.0,0.0,0.00015656266975017075,6.5643059984465e-05,9.091960976570576e-05,0.00042722277800832107,0.10136082105230136,0.08943524365631719,0.011925577395984174,0.11789376801841711,0.08942735805763587,0.011926024989990515,0.4746177679455721,0.4746177679455721,0.06328702974070088,0.0,3.979039320256561e-13,3.979039320256561e-13,6.974623307382728,3.979039320256561e-13,3.979039320256561e-13,3.2517053468413337,22635.69418953519,19240.34006110491,0.85,0.823282538881501,0.6163362329827752,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4745124133159928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16514.629803183165,1544.6489920184367,0.4746177679455721,0.06328702974070088,6.113110376966115,4.536763809113039
4866.0,-33.778352023579735,4.286797258648576,34.859504823017645,26.495159428473585,4.55513062568826,-29.98326901630577,-45.17432700432835,0.6730710797613151,26.044752484592323,-5.25349095924115,39.77467791789206,55329.53043374108,12894.032594118591,12894.032594118591,68223.56302785967,103607.94284505608,103607.94284505608,12894.032594118591,116501.97543917467,116501.97543917467,116501.97543917467,141246.47106510992,121940.28904167666,73251.14516199895,54099.04875519745,24744.495625935237,0.0,78843.54438113268,21032.82128204495,1545.6489920184367,0.0,0.8864435663030672,2.496451228093246,0.0014959713701933424,351165.40706611064,1544840.9122976728,4.399183066476819,1544840.9122976728,4.399183066476819,0.85,0.10184242196658055,4.698906859688992,1.3098098916327579,1.0,0.0,4.698906859689697,1.2887602961030002,1.2889620783993874,3.6460673671416752,22058.161351230832,2249.3064758333207,1603.0968420496806,1603.0968420496806,8.043202541421385,4.286797258648576,1.4580894656346093,2.828707793013967,4.535598625603286,4.535598625603286,1.2958853216009387,0.0,0.0,0.0001565627002558617,4.3329435125385076e-05,0.00011323326513047662,0.000532072566266579,0.10162067287198569,0.089674404793346,0.011946268078639691,0.08528194270191435,0.08978503466924988,0.012057387297330678,0.4746011012785369,0.4746011012785369,0.0632255324064524,0.0,3.979039320256561e-13,3.979039320256561e-13,5.802748002526812,31.298243443833485,35.53979582053421,1.075404986151625,24744.495625935237,21032.82128204495,0.85,0.8653030956861144,0.7017636113145298,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4744751956986606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16514.624401235727,1545.6489920184367,0.4746011012785369,0.0632255324064524,6.113110376966115,4.535598625603286
4867.0,-33.76476899894007,4.286843467484242,34.85949522206955,20.02950523691254,4.5068416073901885,-29.943452233698725,-41.54833304984493,0.6730711315897175,-5.2366384947139295,-5.236638494714271,39.723828850106266,37968.72939248253,12870.732162715223,12870.732162715223,50839.46155519775,73303.09101887813,73303.09101887813,12870.732162715223,86173.82318159335,86173.82318159335,86173.82318159335,108831.88461085738,91407.40819703363,56014.23607913089,39325.74679766971,22658.06142926402,0.0,61983.80822693373,19259.352214874416,1546.39807257857,0.0,0.8867143202064596,3.436805014124176,0.0014959713701933424,351396.6261406078,1542659.9521620104,4.390081854527342,1542659.9521620104,4.390081854527342,0.85,0.1012706025889774,4.698906859688992,1.226584377721884,1.0,0.0,4.698906859689663,1.2887598224810952,1.2889618992078347,3.6460687070789874,16534.972768670945,1686.0979813362305,1603.0968420496806,1603.0968420496806,8.028667903967067,4.286843467484242,1.4624706030215409,2.824372864462701,4.534351264490245,4.534351264490245,1.2955289327114985,0.0,0.0,0.00015679120611957614,6.610444042977848e-05,9.068676568979766e-05,0.00042612866538279857,0.10138974051536706,0.08949004802372829,0.01189969249163878,0.11749839844010196,0.08941279142992506,0.011857811159052342,0.4745844346115754,0.4745844346115754,0.06310655718609727,0.0,3.410605131648481e-13,3.410605131648481e-13,6.077025687884202,3.410605131648481e-13,3.410605131648481e-13,7.209984259321459,22658.06142926402,19259.352214874416,0.85,0.8202055183357797,0.6125588355828714,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.47447518449403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16514.498492459552,1546.39807257857,0.4745844346115754,0.06310655718609727,6.113110376966115,4.534351264490245
4868.0,-33.764763480157846,4.286900343502598,34.858625402798666,20.018654863256984,4.497461421156222,-29.940540981228658,-41.54137799106536,0.6699153153463264,-5.235132827363429,-5.235132827363815,39.69390641987479,37935.206962604105,12868.221924171601,12868.221924171601,50803.428886775706,73296.14835072475,73296.14835072475,12868.221924171601,86164.37027489636,86164.37027489636,86164.37027489636,108797.07652244964,91371.07202258159,55994.43547651288,39307.373940076344,22632.70624755329,0.0,61940.08018762963,19237.800310420298,1545.39807257857,0.0,0.8868305881315498,3.4374788384066832,0.0014959713701933424,351417.29000196187,1541377.6417153205,4.386174743157103,1541377.6417153205,4.386174743157103,0.85,0.10125949183868174,4.698906859688992,1.2264904704364024,1.0,0.0,4.6989068596885115,1.2887746754419405,1.2889767546173538,3.6460266866104156,16528.399804105677,1685.4277254827773,1603.0968420496806,1603.0968420496806,8.027102035656567,4.286900343502598,1.4623465617142246,2.8245537817883735,4.533176532920085,4.533176532920085,1.2951932951200242,0.0,0.0,0.00015679129902398963,6.615718373919211e-05,9.063411528479752e-05,0.000425881266033578,0.10126101059183695,0.08938902671286814,0.011871983878968822,0.11746083814186406,0.08938825822571932,0.011871233612962433,0.47456776794467287,0.47456776794467287,0.06302855168805986,0.0,3.979039320256561e-13,3.979039320256561e-13,6.177836592986182,3.979039320256561e-13,3.979039320256561e-13,6.584426407284923,22632.70624755329,19237.800310420298,0.85,0.8202028271981785,0.6124500783287706,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4743913161924895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16514.644660652382,1545.39807257857,0.47456776794467287,0.06302855168805986,6.113110376966115,4.533176532920085
4869.0,-33.76471546168141,4.286978339261224,34.858236187352304,20.02040591267871,4.515462098380309,-29.95102140161303,-41.5522103087045,0.6699168784959121,-5.229497003509721,-5.229497003510039,39.70460121386416,37987.69733861421,12860.160372108921,12860.160372108921,50847.85771072313,73219.41240425105,73219.41240425105,12860.160372108921,86079.57277635997,86079.57277635997,86079.57277635997,108701.98221841232,91379.33380260222,55997.20715014721,39313.47405828335,22622.409442052347,0.0,61935.883500335694,19229.048025744494,1544.39807257857,0.0,0.8868205180592241,3.440732521599073,0.0014959713701933424,351494.64482491114,1541835.869080413,4.386513114156952,1541835.869080413,4.386513114156952,0.85,0.10125890283123479,4.698906859688992,1.2265123963495719,1.0,0.0,4.698906859689659,1.2887746664101143,1.2889767466259543,3.6460267121620347,16529.894303406734,1685.5801219995344,1603.0968420496806,1603.0968420496806,8.022073298869598,4.286978339261224,1.4634644192994788,2.823513919961745,4.5320050962980964,4.5320050962980964,1.2948585989423134,0.0,0.0,0.00015679210737989412,6.607505433652709e-05,9.071705304336703e-05,0.00042627098283624747,0.1012798105013568,0.08941449728523114,0.011865313216125665,0.11749460559275642,0.08939723073610002,0.011861672095134761,0.4745511012778175,0.4745511012778175,0.06297298116833137,0.0,3.410605131648481e-13,3.410605131648481e-13,6.2757639923101465,3.410605131648481e-13,3.410605131648481e-13,6.678830682277351,22622.409442052347,19229.048025744494,0.85,0.8209757387322575,0.6133390724685202,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.474391282118681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16514.51927891202,1544.39807257857,0.4745511012778175,0.06297298116833137,6.113110376966115,4.5320050962980964
4870.0,-33.76471546168141,4.286978339261224,34.858236187352304,20.02210991866889,4.515462098380309,-29.95102140161303,-41.553175275307126,0.6699168784959121,-5.229497003509721,-5.229497003510039,39.70460121386416,37992.35192798345,12859.612543313138,12859.612543313138,50851.96447129659,73227.45920956004,73227.45920956004,12859.612543313138,86087.07175287318,86087.07175287318,86087.07175287318,108710.8657366586,91387.38060791121,56001.861739516455,39317.24318710528,22623.793983785425,0.0,61941.037170890704,19230.22488621761,1544.4823904033472,0.0,0.8868205180592241,3.440494143110873,0.0014959713701933424,351494.64482491114,1541835.869080413,4.386513114156952,1541835.869080413,4.386513114156952,0.85,0.10125890283123479,4.698906859688992,1.2265338639961558,1.0,0.0,4.6989068596883765,1.2887746664101143,1.2889767466259543,3.6460267121620347,16531.34991525793,1685.7285530999814,1603.0968420496806,1603.0968420496806,8.021731567302664,4.286978339261224,1.4628587462560594,2.8241195930051646,4.530840125591119,4.530840125591119,1.2945257501688912,0.0,0.0,0.00015679210737989412,6.60677426460809e-05,9.072436473381321e-05,0.000426305339788641,0.10126956108021909,0.0894113569666629,0.011858204113556188,0.1174928796924731,0.08939723073610002,0.011861672095134761,0.4745344346109999,0.4745344346109999,0.06293525090583624,0.0,3.410605131648481e-13,3.410605131648481e-13,6.352693945967189,3.410605131648481e-13,3.410605131648481e-13,6.660658307720951,22623.793983785425,19230.22488621761,0.85,0.8209737323416108,0.6133631863987906,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4743909856453032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16514.394748766157,1544.4823904033472,0.4745344346109999,0.06293525090583624,6.113110376966115,4.530840125591119
4871.0,-33.754948459445366,4.287010427109786,34.85772397531291,20.03210774799811,4.500161990172656,-29.938955168481215,-41.54546979172153,0.6728672370827307,-5.238268867923807,-5.238268867924195,39.69614595680456,38003.51560221653,12870.949716880446,12870.949716880446,50874.46531909698,73346.9466029546,73346.9466029546,12870.949716880446,86217.89631983505,86217.89631983505,86217.89631983505,108836.75625619965,91420.68883476238,56023.888619871446,39329.778016545475,22618.859936364588,0.0,61948.63795291007,19226.0309459099,1544.3747153140982,0.0,0.8868064734623127,3.4347653106526996,0.0014959713701933424,351374.2518847383,1541473.5880197496,4.386985044440311,1541473.5880197496,4.386985044440311,0.8500000000000001,0.10123854099478385,4.698906859688992,1.2266198499733583,1.0,0.0,4.698906859689183,1.2887604394702576,1.2889627294677934,3.646066961537451,16537.3751448845,1686.342955533694,1603.0968420496806,1603.0968420496806,8.0288036126526,4.287010427109786,1.4596594891998613,2.827350937909925,4.529651756156555,4.529651756156555,1.29418621604473,0.0,0.0,0.00015695660765486068,6.612614907980193e-05,9.083045857505875e-05,0.0004268038648670404,0.10124119578995107,0.08939004808849683,0.011851147701454236,0.11728720505565007,0.08938786575915911,0.011850675235624747,0.47451776794421247,0.47451776794421247,0.06291058428902353,0.0,3.979039320256561e-13,3.979039320256561e-13,6.569590528040408,3.979039320256561e-13,3.979039320256561e-13,7.4219607668426875,22618.859936364588,19226.0309459099,0.85,0.8212362208474856,0.6134681384133854,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4743909856453032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16514.26925825077,1544.3747153140982,0.47451776794421247,0.06291058428902353,6.113110376966115,4.529651756156555
4872.0,-33.75494025101633,4.287032707097202,34.857568200256516,20.023309857957088,4.507292291161216,-29.937477183157185,-41.54082911610601,0.6700313653785704,-5.238613668413791,-5.238613668414203,39.716467650039974,37981.17056163908,12870.890404335592,12870.890404335592,50852.06096597468,73271.7285381301,73271.7285381301,12870.890404335592,86142.61894246569,86142.61894246569,86142.61894246569,108756.46128952628,91392.5343136836,56008.484352899184,39315.611067538244,22613.842347060585,0.0,61929.45341459883,19221.765995001497,1543.651635872497,0.0,0.886730964035058,3.437475462562021,0.0014959713701933424,351369.52019461105,1542344.4169369233,4.389522506342251,1542344.4169369233,4.389522506342251,0.85,0.10126411408275646,4.698906859688992,1.2265474180271854,1.0,0.0,4.698906859687652,1.2887737864879472,1.2889760787587632,3.6460292015203377,16532.28218525973,1685.823618183552,1603.0968420496806,1603.0968420496806,8.028766613924075,4.287032707097202,1.4589588871824404,2.8280738199147617,4.528473066556306,4.528473066556306,1.293849447587516,0.0,0.0,0.00015695674597187174,6.616134775930085e-05,9.079539821257088e-05,0.00042663911948924297,0.10131146784198812,0.08945267069651613,0.011858797145471984,0.11731480146513924,0.08941618460283822,0.011847929479918239,0.4745011012774492,0.4745011012774492,0.06290491118418312,0.0,3.979039320256561e-13,3.979039320256561e-13,6.767316934981238,3.979039320256561e-13,3.979039320256561e-13,7.5591383665898775,22613.842347060585,19221.765995001497,0.85,0.8211288516553766,0.6132973644602789,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.474330685088603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16514.339433346842,1543.651635872497,0.4745011012774492,0.06290491118418312,6.113110376966115,4.528473066556306
4873.0,-33.75488217261517,4.287029378196021,34.85837120419059,20.03350043613466,4.509553920100706,-29.937019044222897,-41.544284381065495,0.6731112989432128,-5.243177013546642,-5.243177013547015,39.738785473516735,37998.12560784347,12876.494600890272,12876.494600890272,50874.62020873374,73309.17176940266,73309.17176940266,12876.494600890272,86185.66637029294,86185.66637029294,86185.66637029294,108807.99719377399,91426.11327470046,56027.32864892742,39331.9829175256,22622.33082348105,0.0,61954.313741006656,19228.981199958893,1543.8273573100753,0.0,0.8866266493080924,3.4378323294803947,0.0014959713701933424,351306.9022131337,1543301.2128011673,4.393028440599396,1543301.2128011673,4.393028440599396,0.85,0.10136345878722083,4.698906859688992,1.2266340078832583,1.0,0.0,4.698906859688936,1.2887592884684937,1.2889615797249516,3.6460702178705313,16538.35638883869,1686.4430145705915,1603.0968420496806,1603.0968420496806,8.032262470448572,4.287029378196021,1.4569857376000446,2.830043640595976,4.527291471731026,4.527291471731026,1.2935118490660074,0.0,0.0,0.00015695772463139191,6.613513855619742e-05,9.08225860751945e-05,0.00042676687272342535,0.10139664502968931,0.08952609294641979,0.01187055208326953,0.1173265327143597,0.08950585773655564,0.011857601050665184,0.4744844346107053,0.4744844346107053,0.06291341449601723,0.0,3.979039320256561e-13,3.979039320256561e-13,6.903826968464898,3.979039320256561e-13,3.979039320256561e-13,7.441667552763647,22622.33082348105,19228.981199958893,0.85,0.8211634854258836,0.613324937577237,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4743306344125409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16514.21443284039,1543.8273573100753,0.4744844346107053,0.06291341449601723,6.113110376966115,4.527291471731026
4874.0,-33.754872924746294,4.2869991045231,34.85851913910129,20.04077254040169,4.512290897929863,-29.937725501173112,-41.54778993744401,0.6752054063721149,-5.241849820553512,-5.241849820553895,39.727630123342344,38015.08135608318,12874.099469155002,12874.099469155002,50889.18082523818,73330.58820987066,73330.58820987066,12874.099469155002,86204.68767902566,86204.68767902566,86204.68767902566,108823.8413481687,91450.56556546954,56040.90460925474,39344.06772912756,22619.15366914304,0.0,61963.2213982706,19226.280618771583,1543.8088344498995,0.0,0.8866739298758699,3.4369061899491715,0.0014959713701933424,351325.11298205605,1542822.9114921647,4.3914393092957305,1542822.9114921647,4.3914393092957305,0.85,0.1013384119250715,4.698906859688992,1.226697264057584,1.0,0.0,4.698906859689488,1.288749432221719,1.2889517221319227,3.6460981027075112,16542.779640410674,1686.8940607047946,1603.0968420496806,1603.0968420496806,8.030768404917131,4.2869991045231,1.456738388128489,2.830260716394611,4.526102188690999,4.526102188690999,1.293172053911714,0.0,0.0,0.00015695788046462668,6.610855769260786e-05,9.084932277201883e-05,0.0004268925059715386,0.10135433314349648,0.08948565847042313,0.011868674673073362,0.11729977290281753,0.08948300545000953,0.011855406475061966,0.47446776794397677,0.47446776794397677,0.06292967696547251,0.0,3.979039320256561e-13,3.979039320256561e-13,7.006229512892105,3.979039320256561e-13,3.979039320256561e-13,7.418872043672081,22619.15366914304,19226.280618771583,0.85,0.821280425337255,0.6135104098565183,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4743302758562475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16514.090431669323,1543.8088344498995,0.47446776794397677,0.06292967696547251,6.113110376966115,4.526102188690999
4875.0,-33.75485330588417,4.28935061010694,34.85197342450549,20.042360736429714,4.5453788645500754,-29.9566084458984,-41.5664293692447,0.6752060320232305,-5.028786964794733,-5.028786964795145,39.52824613752627,38105.08874601751,12588.861994175013,12588.861994175013,50693.95074019252,73181.83591213202,73181.83591213202,12588.861994175013,85770.69790630703,85770.69790630703,85770.69790630703,108392.92707762812,91458.06256510605,56041.64789944202,39351.57185073782,22622.22917132109,0.0,61973.801022058906,19228.894795622928,1543.8099337626059,0.0,0.8884746559942247,3.46338480743219,0.0014959713701933424,354258.2274416758,1534292.927656402,4.331001537315049,1534292.927656402,4.331001537315049,0.85,0.10064607352748754,4.698906859688992,1.2267172695370392,1.0,0.0,4.698906859689092,1.2887494285922556,1.2889517189279625,3.6460981129758996,16544.135796189308,1687.0323501082744,1603.0968420496806,1603.0968420496806,7.852839369379081,4.28935061010694,1.5210645418249458,2.768286068281994,4.524904771763328,4.524904771763328,1.2928299347895222,0.0,0.0,0.00015695821105701787,6.596739018094429e-05,9.099082087607358e-05,0.0004275573923833145,0.10037994324907795,0.08862162650512498,0.011758316743952966,0.1184436150922261,0.08875513588255748,0.011890937644930061,0.47445110127726065,0.47445110127726065,0.06295016858004429,0.0,3.979039320256561e-13,3.979039320256561e-13,4.773233626371962,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,22622.22917132109,19228.894795622928,0.85,0.817990020043285,0.6148580225449527,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4743302187630662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16513.965454195877,1543.8099337626059,0.47445110127726065,0.06295016858004429,6.113110376966115,4.524904771763328
4876.0,-33.75485034923613,4.290821226606518,34.849266455920706,20.04393849000337,4.546402809999522,-29.956908059907317,-41.56759717790408,0.6752061270029788,-5.030998617738703,-5.030998617739123,39.5544154894048,38110.73658036,12593.615552605304,12593.615552605304,50704.3521329653,73184.4511811127,73184.4511811127,12593.615552605304,85778.066733718,85778.066733718,85778.066733718,108424.04984476652,91465.51279380998,56045.8668974654,39355.16210704953,22645.98311104851,0.0,62001.14521809804,19249.085644391234,1544.8099337626059,0.0,0.8883693937700163,3.462820601170757,0.0014959713701933424,354227.6825007732,1535410.4592450785,4.334529837999679,1535410.4592450785,4.334529837999679,0.85,0.1006601334789137,4.698906859688992,1.2267370579717682,1.0,0.0,4.698906859688675,1.2887494280420257,1.2889517184418573,3.646098114532596,16545.48349142725,1687.1697767767027,1603.0968420496806,1603.0968420496806,7.855804604108262,4.290821226606518,1.5211966861202217,2.769624540486296,4.524425807788658,4.524425807788658,1.2926930879396166,0.0,0.0,0.00015695826087878928,6.595855495987666e-05,9.099970591891263e-05,0.00042759914237205953,0.10045247516731026,0.08870473188834099,0.011747743278969273,0.1184869896106627,0.08876908421306563,0.011891049265848072,0.4744344346105544,0.4744344346105544,0.0628324309409281,0.0,3.979039320256561e-13,3.979039320256561e-13,3.1255564696456304,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,22645.98311104851,19249.085644391234,0.85,0.8177970254356652,0.6146779458072902,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4743300976429323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16513.840684796258,1544.8099337626059,0.4744344346105544,0.0628324309409281,6.113110376966115,4.524425807788658
4877.0,-33.70003857561051,4.290752375485346,34.8488097810556,20.022755534760677,4.487156214263335,-29.883761396653,-41.490852961409814,0.6665564102671602,-5.245820573421497,-5.245820573421922,39.684232287260734,38011.806558787735,12883.393144184003,12883.393144184003,50895.19970297174,73364.32596731425,73364.32596731425,12883.393144184003,86247.71911149824,86247.71911149824,86247.71911149824,108870.37675286504,91406.48343221215,56033.5511341891,39303.25810891449,22622.65764136679,0.0,61925.915750281274,19229.25899516177,1544.9725839508476,0.0,0.8868111985160017,3.4304296832488417,0.0014959713701933424,351270.6314310401,1540963.234120527,4.386826270795263,1540963.234120527,4.386826270795263,0.85,0.10114288943102803,4.698906859688992,1.2265872333711014,1.0,0.0,4.6989068596889885,1.288788220302882,1.288991710440945,3.6459883677278553,16534.805485061857,1686.0809231553953,1603.0968420496806,1603.0968420496806,8.036565730933388,4.290752375485346,1.4569351266708495,2.833817248814497,4.523685028116208,4.523685028116208,1.2924814366046309,0.0,0.0,0.0001578843921007066,6.654150764649197e-05,9.134288445421463e-05,0.0004292117063456881,0.10113645600628408,0.0893406661185887,0.011795789887695385,0.1171851281106336,0.08934389955108793,0.01179898987994011,0.4744177679438561,0.4744177679438561,0.06263813057121131,0.0,3.979039320256561e-13,3.979039320256561e-13,4.507355246731493,3.979039320256561e-13,3.979039320256561e-13,9.706762554356658,22622.65764136679,19229.25899516177,0.85,0.8218723790570762,0.6138271206528759,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.474330079389602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16513.71558225091,1544.9725839508476,0.4744177679438561,0.06263813057121131,6.113110376966115,4.523685028116208
4878.0,-33.64624024416342,4.291292517334112,34.842590142745166,19.895481469016545,4.3788581422612545,-29.813433473605578,-41.37148613864554,0.6336878758808917,-5.262280686352426,-5.262280686352839,39.5273669383064,37702.18913177865,12905.78991832053,12905.78991832053,50607.97905009918,73274.83894501059,73274.83894501059,12905.78991832053,86180.62886333112,86180.62886333112,86180.62886333112,108722.92359212744,90960.82267457398,55802.022613624824,39065.33340105462,22542.294728796314,0.0,61607.62812985093,19160.950519476868,1543.9725839508476,0.0,0.8872960716706018,3.4322391677034796,0.0014959713701933424,351044.85770720325,1534255.393160868,4.37053943242931,1534255.393160868,4.37053943242931,0.8500000000000001,0.10111980797828178,4.698906859688992,1.2254299596836793,1.0,0.0,4.698906859689007,1.2889410495741456,1.289145741876457,3.6455560642136957,16454.188512794924,1677.860279789217,1603.0968420496806,1603.0968420496806,8.050536673641941,4.291292517334112,1.451793946603667,2.839498570730445,4.522482293405666,4.522482293405666,1.2921377981159046,0.0,0.0,0.00015879829914822296,6.745770136146562e-05,9.134059778675734e-05,0.00042920096150828724,0.10056864408832286,0.0888507699582979,0.01171787413002497,0.11723511611470942,0.0892966773333894,0.011823130644892373,0.4744011012771641,0.4744011012771641,0.06256526977222754,0.0,3.979039320256561e-13,3.979039320256561e-13,5.459402462231651,3.979039320256561e-13,3.979039320256561e-13,9.27365230272909,22542.294728796314,19160.950519476868,0.85,0.8214563778276337,0.6119727422765476,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4739917655228736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16514.688483104237,1543.9725839508476,0.4744011012771641,0.06256526977222754,6.113110376966115,4.522482293405666
4879.0,-33.646365760388825,4.292513311290691,34.83275577781912,19.865152320731454,4.436239803304862,-29.83006699591805,-41.36997826918957,0.6336833096999966,-5.13283355970708,-5.132833559707498,39.39925973662395,37694.29110051468,12732.094318662059,12732.094318662059,50426.38541917674,72860.63779874067,72860.63779874067,12732.094318662059,85592.73211740273,85592.73211740273,85592.73211740273,108125.44279786931,90817.61898441576,55716.16802141477,39001.612181112214,22532.710680466582,0.0,61534.322861578796,19152.804078396595,1542.9725839508476,0.0,0.8884142265214604,3.438542764989841,0.0014959713701933424,352823.4862626028,1528793.6963929494,4.33302701185568,1528793.6963929494,4.33302701185568,0.85,0.09996057247677448,4.698906859688992,1.2250489593716338,1.0,0.0,4.698906859689596,1.288941075500697,1.2891457650513642,3.645555990884745,16428.28394812293,1675.2187493306003,1603.0968420496806,1603.0968420496806,7.942186638196552,4.292513311290691,1.4905993895291516,2.801913921761539,4.52146315682252,4.52146315682252,1.2918466162350057,0.0,0.0,0.0001587961612554891,6.74693491995718e-05,9.13268120559173e-05,0.00042913618364307714,0.09994998004772224,0.08830397016307179,0.011646009884650442,0.11752227112648587,0.0883105647052396,0.011650007771534888,0.4743844346104772,0.4743844346104772,0.06256441023427868,0.0,3.979039320256561e-13,3.979039320256561e-13,6.20810080326703,3.979039320256561e-13,3.979039320256561e-13,9.478277841232114,22532.710680466582,19152.804078396595,0.85,0.8194838762199542,0.6125734280900081,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.473659853107269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16515.642908391706,1542.9725839508476,0.4743844346104772,0.06256441023427868,6.113110376966115,4.52146315682252
4880.0,-33.64412330235726,4.292535132534883,34.83236110395528,19.89789636516946,4.436238786793733,-29.83035374378157,-41.385435162205226,0.6390771615734091,-5.132856465841712,-5.132856465842126,39.39965020042385,37779.98312556596,12731.774586963493,12731.774586963493,50511.75771252945,73015.2764498868,73015.2764498868,12731.774586963493,85747.0510368503,85747.0510368503,85747.0510368503,108268.33301398432,90946.78247703334,55789.91753855796,39063.18326497264,22521.281977134007,0.0,61584.46524210665,19143.089680563906,1541.9725839508476,0.0,0.8884127052714836,3.4336069383959322,0.0014959713701933424,352823.17090344935,1528810.3209820546,4.333078003543072,1528810.3209820546,4.333078003543072,0.85,0.09996104766958819,4.698906859688992,1.225387740363367,1.0,0.0,4.698906859688718,1.2889156032428408,1.2891203379866882,3.645628036363902,16451.64873742463,1677.6012947769761,1603.0968420496806,1603.0968420496806,7.9419871919184555,4.292535132534883,1.4901877438248654,2.802347388710017,4.520650250528311,4.520650250528311,1.291614357293803,0.0,0.0,0.00015883436059445163,6.735003750194466e-05,9.148432309250697e-05,0.00042987631333338505,0.09995670138519881,0.08830213973897162,0.011654561646227187,0.11727731716658499,0.08831098081113033,0.011650066858457863,0.4743677679437943,0.4743677679437943,0.06260944990491722,0.0,3.979039320256561e-13,3.979039320256561e-13,6.856286975521471,3.979039320256561e-13,3.979039320256561e-13,9.465938052321121,22521.281977134007,19143.089680563906,0.85,0.8202029117887583,0.6134661229425592,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4736606273195756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16515.51885254185,1541.9725839508476,0.4743677679437943,0.06260944990491722,6.113110376966115,4.520650250528311
4881.0,-33.59271996751501,4.294165349288488,34.822914543870816,19.84542163498702,4.448221253695129,-29.823458875073154,-41.354052583314456,0.6292017137827686,-5.135967096668935,-5.135967096669308,39.438402933754666,37883.07896803597,12737.629670356617,12737.629670356617,50620.708638392585,72711.00558813983,72711.00558813983,12737.629670356617,85448.63525849645,85448.63525849645,85448.63525849645,107960.81228124784,90745.76152730844,55682.8579853365,38958.78171330215,22512.177022751384,0.0,61470.95873605354,19135.350469338675,1540.9725839508476,0.0,0.8882574441730988,3.4457196662393987,0.0014959713701933424,352780.34749171435,1530460.957502179,4.33828292415899,1530460.957502179,4.33828292415899,0.8499999999999999,0.1000912139271513,4.698906859688992,1.2248613689886407,1.0,0.0,4.69890685968905,1.2889602764385795,1.2891661499953762,3.6455016850264435,16415.28542732542,1673.893269090405,1603.0968420496806,1603.0968420496806,7.945639549804484,4.294165349288488,1.4898018251795726,2.8043635241089158,4.519477688789127,4.519477688789127,1.2912793396540363,0.0,0.0,0.00015971232250447165,6.759248396424383e-05,9.211983854022782e-05,0.0004328625412301189,0.10011173283612139,0.08842619078851481,0.011685542047606579,0.11759415649692052,0.08841076444018736,0.011680449486963932,0.47435110127711466,0.47435110127711466,0.06268561033641366,0.0,3.979039320256561e-13,3.979039320256561e-13,7.208038725487427,3.979039320256561e-13,3.979039320256561e-13,8.613882768240842,22512.177022751384,19135.350469338675,0.85,0.8234898182693036,0.6162760390756202,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4736467954527843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16515.442230925735,1540.9725839508476,0.47435110127711466,0.06268561033641366,6.113110376966115,4.519477688789127
4882.0,-33.62305916402789,4.2910451598226285,34.83173771170188,26.46543503450232,4.441683799750833,-29.815736977656805,-45.02020814744753,0.6374527717340366,27.37209815846819,-5.518247838514702,39.90303157021319,55359.838024038705,13249.441123865732,13249.441123865732,68609.27914790444,104003.81380956814,104003.81380956814,13249.441123865732,117253.25493343387,117253.25493343387,117253.25493343387,141875.525421363,121968.71593753085,73339.3376769384,54032.64251176939,24622.27048792913,0.0,78654.91299969851,20928.92991473976,1540.4201470765204,0.0,0.8846124241036029,2.457100141565959,0.0014959713701933424,347548.5422694015,1550356.4772354243,4.460834354568142,1550356.4772354243,4.460834354568142,0.85,0.10225456670853009,4.698906859688992,1.3099319757195191,1.0,0.0,4.69890685968929,1.2889225061347893,1.289127705022477,3.645608512012128,22063.303581583034,2249.8308373994214,1603.0968420496806,1603.0968420496806,8.264903763970565,4.2910451598226285,1.373555644250743,2.9174895155718854,4.518790362730689,4.518790362730689,1.2910829607801968,0.0,0.0,0.00015919359341037557,4.4126392296161014e-05,0.00011506720111421456,0.0005406900606407956,0.1022604705504135,0.09030970367509027,0.011950766875323237,0.08348089824505642,0.09030661196873685,0.011947954739793232,0.4743344346104376,0.4743344346104376,0.06276911581242577,0.0,3.979039320256561e-13,3.979039320256561e-13,9.32225189713563,32.89034599698289,35.010013306953056,17.158515428551937,24622.27048792913,20928.92991473976,0.85,0.8722821821463005,0.703831914787712,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4733297997635628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16516.350540290332,1540.4201470765204,0.4743344346104376,0.06276911581242577,6.113110376966115,4.518790362730689
