time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4883.0,-33.566991169892724,4.29044015880488,34.830115230435844,19.92861764682459,4.368975530107915,-29.71944962211268,-41.29230167074127,0.6464562828494153,-5.306684103876023,-5.306684103876409,39.61964814835346,37712.48138692474,12961.854518628072,12961.854518628072,50674.33590555281,73478.1725615365,73478.1725615365,12961.854518628072,86440.02708016457,86440.02708016457,86440.02708016457,108949.04579764558,91057.23446771379,55881.943131098975,39083.65704068312,22509.01871748101,0.0,61592.67575816413,19132.665909858857,1540.0345786520263,0.0,0.8867351681346441,3.4162786538056817,0.0014959713701933424,350436.3701308092,1538198.8224408536,4.389381221665668,1538198.8224408536,4.389381221665668,0.85,0.10110283574676904,4.698906859688992,1.2256746141472834,1.0,0.0,4.698906859688938,1.2888781326350753,1.2890845616556534,3.6457340230314936,16471.628744452173,1679.6386884871158,1603.0968420496806,1603.0968420496806,8.085509358283907,4.29044015880488,1.4349382228667498,2.85550193593813,4.516672714490635,4.516672714490635,1.2904779184258959,0.0,0.0,0.00016015344585668928,6.807189992849019e-05,9.208154592819909e-05,0.0004326826078127817,0.10101514978653524,0.08917691924809924,0.011838230538435994,0.1163187494247958,0.08923070962910962,0.011872126117659417,0.4743177679437626,0.4743177679437626,0.0629656544847991,0.0,3.979039320256561e-13,3.979039320256561e-13,9.284703562188213,3.979039320256561e-13,3.979039320256561e-13,9.563934383880905,22509.01871748101,19132.665909858857,0.85,0.8227331461376869,0.6122884080405605,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4735168804968508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16515.62298772127,1540.0345786520263,0.4743177679437626,0.0629656544847991,6.113110376966115,4.516672714490635
4884.0,-33.56416002739466,4.290351276556841,34.829799369728505,19.904092861712,4.369208114798328,-29.719401051237682,-41.278327571321256,0.6464617063511853,-5.306684715085282,-5.306684715085671,39.620050901184904,37659.05606129469,12961.084477804272,12961.084477804272,50620.14053909896,73361.26615012174,73361.26615012174,12961.084477804272,86322.350627926,86322.350627926,86322.350627926,108814.59679846623,90941.40237392108,55815.379144474915,39028.91469938463,22492.24617054023,0.0,61521.16086992486,19118.409244959195,1539.0345786520263,0.0,0.8867337021907103,3.419965200292619,0.0014959713701933424,350436.36176073196,1538216.0499499452,4.389430486669062,1538216.0499499452,4.389430486669062,0.85,0.10110229531886644,4.698906859688992,1.2253664556937292,1.0,0.0,4.698906859690054,1.2888780063964413,1.2890844980509475,3.645734380111435,16450.675513697926,1677.5020535756785,1603.0968420496806,1603.0968420496806,8.08502901249094,4.290351276556841,1.434156369041541,2.8561949075152997,4.515308614449985,4.515308614449985,1.2900881755571387,0.0,0.0,0.00016020205471243366,6.818082621859869e-05,9.202122849383497e-05,0.00043239918180668926,0.10104315711978218,0.08917507975297982,0.011868077366802354,0.11636846651115096,0.08923015436702557,0.011872140951840872,0.4743011012770893,0.4743011012770893,0.06312348899164238,0.0,3.979039320256561e-13,3.979039320256561e-13,9.335416280527397,3.979039320256561e-13,3.979039320256561e-13,9.538362825548688,22492.24617054023,19118.409244959195,0.85,0.8228086047681367,0.6121317531851814,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4731711841908177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16516.625447898314,1539.0345786520263,0.4743011012770893,0.06312348899164238,6.113110376966115,4.515308614449985
4885.0,-33.56346700796487,4.290334356925978,34.829729264789705,19.913719756901287,4.369250037548908,-29.7194903647569,-41.282777838036395,0.6482058834118233,-5.3066853925443525,-5.306685392544691,39.620124856836796,37683.96866148018,12960.485232243498,12960.485232243498,50644.45389372368,73406.53142839883,73406.53142839883,12960.485232243498,86367.01666064233,86367.01666064233,86367.01666064233,108845.5560640003,90978.62938728713,55836.597689284215,39046.70188666991,22478.53940335796,0.0,61525.24129002787,19106.758492854267,1538.0345786520263,0.0,0.8867334301202086,3.4185536457509875,0.0014959713701933424,350436.3524834116,1538219.2133741337,4.389439629973741,1538219.2133741337,4.389439629973741,0.85,0.10110221677238677,4.698906859688992,1.2254639357002453,1.0,0.0,4.698906859689123,1.288869771199383,1.289076276873855,3.6457576744284506,16457.409624908472,1678.1887418138174,1603.0968420496806,1603.0968420496806,8.084655207524792,4.290334356925978,1.4335063100865533,2.856828046839425,4.514099201903169,4.514099201903169,1.289742629115191,0.0,0.0,0.0001602139554736471,6.81461194849687e-05,9.20678359886784e-05,0.000432618186083922,0.10106514904095906,0.08917218438112408,0.011892964659834982,0.11624482085611375,0.08923006343524195,0.011872153337144817,0.4742844346104173,0.4742844346104173,0.06325568963773771,0.0,3.410605131648481e-13,3.410605131648481e-13,9.371915982652297,3.410605131648481e-13,3.410605131648481e-13,9.517963576008754,22478.53940335796,19106.758492854267,0.85,0.8231492121255968,0.6124960726905442,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4731537324877537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16516.563265414028,1538.0345786520263,0.4742844346104173,0.06325568963773771,6.113110376966115,4.514099201903169
4886.0,-33.56346700796487,4.290334356925978,34.829729264789705,19.916370429005497,4.369250037548908,-29.7194903647569,-41.2842762080021,0.6482058834118233,-5.3066853925443525,-5.306685392544691,39.620124856836796,37691.200711361016,12959.917947329805,12959.917947329805,50651.11865869082,73419.04876037432,73419.04876037432,12959.917947329805,86378.96670770412,86378.96670770412,86378.96670770412,108843.1259170218,90991.14671926264,55843.82973916505,39052.57442233066,22464.159209317677,0.0,61516.73363164834,19094.535327920024,1537.0345786520263,0.0,0.8867334301202086,3.418177093228705,0.0014959713701933424,350436.3524834116,1538219.2133741337,4.389439629973741,1538219.2133741337,4.389439629973741,0.85,0.10110221677238677,4.698906859688992,1.2254972402518618,1.0,0.0,4.698906859689049,1.288869771199383,1.289076276873855,3.6457576744284506,16459.673924350212,1678.4196360989954,1603.0968420496806,1603.0968420496806,8.084301339374834,4.290334356925978,1.432879436217834,2.857454920708144,4.5129113499421205,4.5129113499421205,1.289403242840606,0.0,0.0,0.0001602139554736471,6.813443767697465e-05,9.207951779667244e-05,0.00043267307781163876,0.10108285968105932,0.08916905081197245,0.011913808869086868,0.11615644474488435,0.08923006343524195,0.011872153337144817,0.47426776794374637,0.47426776794374637,0.06336655474739657,0.0,3.410605131648481e-13,3.410605131648481e-13,9.397316929091971,3.410605131648481e-13,3.410605131648481e-13,9.498944993670023,22464.159209317677,19094.535327920024,0.85,0.8233713929283216,0.612698342162467,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4731494606446145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16516.458343569026,1537.0345786520263,0.47426776794374637,0.06336655474739657,6.113110376966115,4.5129113499421205
4887.0,-33.54767983669315,4.291544771090507,34.826433295317365,19.919667939562373,4.461178429796632,-29.759192202860103,-41.32306416342033,0.6482060441648769,-5.137348625382174,-5.137348625382579,39.53374374224362,37956.60656560438,12732.323101466467,12732.323101466467,50688.92966707084,73000.53877790952,73000.53877790952,12732.323101466467,85732.86187937598,85732.86187937598,85732.86187937598,108215.85822872663,91006.76368275778,55847.20567958956,39066.1755590758,22482.996349350644,0.0,61549.17190842644,19110.546896948046,1536.5764912128393,0.0,0.8879067234354641,3.4447178619873786,0.0014959713701933424,352761.32957973605,1534527.6454034888,4.3500449644853525,1534527.6454034888,4.3500449644853525,0.85,0.10044956038047825,4.698906859688992,1.2255387067841368,1.0,0.0,4.698906859689142,1.288869208318167,1.2890760636212357,3.6457592666214365,16462.498925859552,1678.7077060830716,1603.0968420496806,1603.0968420496806,7.942329351224487,4.291544771090507,1.4835349356170777,2.8080098354734293,4.5117285738703305,4.5117285738703305,1.2890653068200943,0.0,0.0,0.0001604852790298996,6.783267721976717e-05,9.265260181013241e-05,0.0004353659462136639,0.10058514551584473,0.08871425997683988,0.011870885539004852,0.11717830666206167,0.08861068875091441,0.011838871629563848,0.4742511012770763,0.4742511012770763,0.06345970243652943,0.0,3.979039320256561e-13,3.979039320256561e-13,8.017103659380098,3.979039320256561e-13,3.979039320256561e-13,2.9068580590782176,22482.996349350644,19110.546896948046,0.85,0.8235517732470293,0.6166875262282432,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4731494606446145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16516.339561335426,1536.5764912128393,0.4742511012770763,0.06345970243652943,6.113110376966115,4.5117285738703305
4888.0,-33.54759786171918,4.292162066029349,34.82442619937506,19.914802663866453,4.462223855575997,-29.758881722776486,-41.32001748131586,0.6482087228747225,-5.138086337732261,-5.138086337732644,39.544850777579526,37942.3085338766,12733.768814792693,12733.768814792693,50676.07734866929,72972.62657058124,72972.62657058124,12733.768814792693,85706.39538537394,85706.39538537394,85706.39538537394,108206.98160057169,90983.77574855895,55833.9867777376,39055.321078690395,22500.586215197745,0.0,61555.90729388814,19125.498282918084,1537.5764912128393,0.0,0.8878629108186576,3.446014769352688,0.0014959713701933424,352751.1746744501,1535001.9380762514,4.351514745465799,1535001.9380762514,4.351514745465799,0.8500000000000001,0.10047603108416582,4.698906859688992,1.2254774737963454,1.0,0.0,4.6989068596885835,1.288869192787368,1.2890760499052856,3.6457593105526245,16458.340566340525,1678.2836714209773,1603.0968420496806,1603.0968420496806,7.943231176546771,4.292162066029349,1.483324360887532,2.8088377051418174,4.510910939404839,4.510910939404839,1.2888316969728113,0.0,0.0,0.00016048668898438899,6.785633482474911e-05,9.263035415963987e-05,0.00043526140657615257,0.10062208409382817,0.08874750809771426,0.01187457599611391,0.11729292340628186,0.08863510714113819,0.011840923943027633,0.47423443461040693,0.47423443461040693,0.0634534191940926,0.0,3.979039320256561e-13,3.979039320256561e-13,6.985864508589771,3.979039320256561e-13,3.979039320256561e-13,2.9035263582953803,22500.586215197745,19125.498282918084,0.85,0.8232528700572154,0.6163877717328987,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4730521533907042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16516.537048766302,1537.5764912128393,0.47423443461040693,0.0634534191940926,6.113110376966115,4.510910939404839
4889.0,-33.54748122925753,4.293989548365451,34.81908610440871,19.931948196049802,4.4593681773821086,-29.75411684723159,-41.32313890205694,0.6516632809635043,-5.081038684390705,-5.081038684391106,39.44225729569036,37957.95108343402,12658.739864443185,12658.739864443185,50616.6909478772,73067.07979575804,73067.07979575804,12658.739864443185,85725.81966020122,85725.81966020122,85725.81966020122,108229.54377886497,91048.42983858394,55871.580066959774,39085.388635137955,22503.72411866376,0.0,61589.11275380172,19128.165500864194,1538.5764912128393,0.0,0.8885206244601513,3.443211429428933,0.0014959713701933424,353537.13585423474,1530625.204091947,4.32946089353123,1530625.204091947,4.32946089353123,0.85,0.10006128644902673,4.698906859688992,1.2256464477861302,1.0,0.0,4.698906859687983,1.288852926956871,1.2890597840498759,3.645805321468019,16470.036047473102,1679.4762785939238,1603.0968420496806,1603.0968420496806,7.896428670059649,4.293989548365451,1.5010861001456757,2.792903448219775,4.509916397996541,4.509916397996541,1.2885475422847261,0.0,0.0,0.0001604886950609924,6.78320969672268e-05,9.265659809376561e-05,0.00043538472437824123,0.10016736020655465,0.08835685693223126,0.011810503274323382,0.11736060197494118,0.0882692815294306,0.011792004919596137,0.4742177679437381,0.4742177679437381,0.06338784216076811,0.0,3.979039320256561e-13,3.979039320256561e-13,5.9472199279734355,3.979039320256561e-13,3.979039320256561e-13,1.9480634417182614,22503.72411866376,19128.165500864194,0.85,0.8218447820512365,0.6163094317524648,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4730516481547271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16516.420435003725,1538.5764912128393,0.4742177679437381,0.06338784216076811,6.113110376966115,4.509916397996541
4890.0,-33.53118796114526,4.295037972300054,34.815904913871144,19.934846029523783,4.461009351105915,-29.749762003298127,-41.320298484619684,0.6516632873830146,-5.082806179077409,-5.082806179077791,39.46570170150304,38024.95320277258,12662.248370348027,12662.248370348027,50687.201573120605,73073.05213965634,73073.05213965634,12662.248370348027,85735.30051000437,85735.30051000437,85735.30051000437,108261.29557380863,91062.16170180251,55882.2139291386,39088.83085851546,22525.99506380427,0.0,61614.825922319724,19147.095804233628,1539.5764912128393,0.0,0.8884273767876193,3.443635843549933,0.0014959713701933424,353512.76398182084,1531624.531669156,4.332586225225856,1531624.531669156,4.332586225225856,0.85,0.10010985041580919,4.698906859688992,1.2256829442689194,1.0,0.0,4.69890685968891,1.2888523458576588,1.2890595643624287,3.645806965236296,16472.52004728079,1679.729576081617,1603.0968420496806,1603.0968420496806,7.898617250195804,4.295037972300054,1.500971098451724,2.7940668738483296,4.509287958611314,4.509287958611314,1.2883679881746612,0.0,0.0,0.00016076916645215325,6.785415250373946e-05,9.29150139484138e-05,0.0004365989964103,0.1002300796592087,0.08843059178136271,0.011799487877845993,0.11743902988849439,0.08831394653430376,0.011795903881505436,0.4742011012770697,0.4742011012770697,0.06327369333922352,0.0,3.979039320256561e-13,3.979039320256561e-13,5.147122281698387,3.979039320256561e-13,3.979039320256561e-13,1.9713136967635592,22525.99506380427,19147.095804233628,0.85,0.8226461864393481,0.6171396678246265,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4730509293149945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16516.304518278648,1539.5764912128393,0.4742011012770697,0.06327369333922352,6.113110376966115,4.509287958611314
4891.0,-33.47806250384055,4.297117403577567,34.80838973183353,19.936928164120786,4.438467571255267,-29.711227657240986,-41.28314856262875,0.6530671122061007,-5.088110007264561,-5.088110007264878,39.446860400745415,38108.85601463908,12671.81489683041,12671.81489683041,50780.67091146949,73189.45933549666,73189.45933549666,12671.81489683041,85861.27423232708,85861.27423232708,85861.27423232708,108382.15985974821,91065.51945322883,55897.24244820957,39075.86333891029,22520.88562742112,0.0,61596.74896633141,19142.75278330795,1539.7677037137553,0.0,0.8884684294638923,3.4414675078997847,0.0014959713701933424,353439.63774558605,1530821.37446197,4.331210229351498,1530821.37446197,4.331210229351498,0.8499999999999999,0.10019255508517992,4.698906859688992,1.225690261698328,1.0,0.0,4.698906859688209,1.2888438366205486,1.289052236516099,3.645831035674501,16473.127441467903,1679.791513051644,1603.0968420496806,1603.0968420496806,7.90458477893858,4.297117403577567,1.5004059328124537,2.7967114707651133,4.508427549078862,4.508427549078862,1.2881221568796748,0.0,0.0,0.00016168680850367633,6.814322901598773e-05,9.35435794876886e-05,0.0004395525673345624,0.10013891737622514,0.08837268858399666,0.011766228792228479,0.11738508311767126,0.08838745304697938,0.011805102038200536,0.47418443461040166,0.47418443461040166,0.06313446650473246,0.0,3.410605131648481e-13,3.410605131648481e-13,4.501574434704139,3.410605131648481e-13,3.410605131648481e-13,1.927898324948103,22520.88562742112,19142.75278330795,0.85,0.8244050500007077,0.6186829119093487,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.472950515845606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16516.512677375526,1539.7677037137553,0.47418443461040166,0.06313446650473246,6.113110376966115,4.508427549078862
4892.0,-33.478058705172934,4.29677256802094,34.811309367453894,19.914339703414612,4.492700585731039,-29.714680342123053,-41.273620853293664,0.6530672402381992,-5.265772722189524,-5.2657727221898964,39.702240945773234,38062.88708468165,12910.966099297966,12910.966099297966,50973.85318397962,72826.68008954046,72826.68008954046,12910.966099297966,85737.64618883842,85737.64618883842,85737.64618883842,108256.73077417695,90958.84794468887,55834.95072751784,39026.55246352336,22519.08458533852,0.0,61545.637048861885,19141.221897537744,1538.7677037137553,0.0,0.8866440222449147,3.4472583281298292,0.0014959713701933424,350996.974147683,1541734.7325722796,4.392444511283992,1541734.7325722796,4.392444511283992,0.85,0.10127375941714375,4.698906859688992,1.2254063721420247,1.0,0.0,4.6989068596889805,1.2888438358815826,1.2890522358618075,3.645831037764859,16453.831297712255,1677.8238539880851,1603.0968420496806,1603.0968420496806,8.053765537202557,4.29677256802094,1.4469334638714306,2.8498391041495097,4.507879907468078,4.507879907468078,1.2879656878480223,0.0,0.0,0.00016168687429087822,6.821755075287427e-05,9.346932353800395e-05,0.00043920364554321653,0.1012433786972499,0.08937203223360989,0.011871346463640022,0.11726494769307047,0.08936819899594853,0.01190556042119523,0.4741677679437339,0.4741677679437339,0.06298401988260978,0.0,3.979039320256561e-13,3.979039320256561e-13,5.026590541837891,3.979039320256561e-13,3.979039320256561e-13,6.798544432181927,22519.08458533852,19141.221897537744,0.85,0.8282285410988729,0.6184498026149771,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4726232020034156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16517.459251104825,1538.7677037137553,0.4741677679437339,0.06298401988260978,6.113110376966115,4.507879907468078
4893.0,-33.43750462915344,4.296628844881517,34.81205129213018,19.95478762490677,4.447360116970641,-29.670897594922852,-41.248874506540574,0.6621616703758324,-5.2537589521872405,-5.25375895218763,39.64613079125627,38144.40407217304,12893.943863947425,12893.943863947425,51038.347936120466,73231.90000150363,73231.90000150363,12893.943863947425,86125.84386545105,86125.84386545105,86125.84386545105,108655.14200840628,91107.02942556413,55931.73786097824,39083.657293984324,22529.298142955227,0.0,61612.95543693955,19149.903421511943,1539.7677037137553,0.0,0.8869089692183029,3.430079553038439,0.0014959713701933424,351161.7311159515,1539331.9120489846,4.383541188150444,1539331.9120489846,4.383541188150444,0.85,0.10100350256163507,4.698906859688992,1.2257923293160276,1.0,0.0,4.6989068596889645,1.2887995701412178,1.289008869996531,3.645956259260793,16480.636310559923,1680.5572046070702,1603.0968420496806,1603.0968420496806,8.043147192194292,4.296628844881517,1.449741539230013,2.846887305651504,4.506604411081125,4.506604411081125,1.2876012603088929,0.0,0.0,0.00016239061865309283,6.841093720461587e-05,9.397968144847697e-05,0.00044160176982963473,0.1010052255265287,0.08917618550538733,0.01182904002114136,0.11679129592456335,0.08917575615232344,0.011827746409311625,0.47415110127706633,0.47415110127706633,0.06289518127836755,0.0,3.979039320256561e-13,3.979039320256561e-13,5.79868005603322,3.979039320256561e-13,3.979039320256561e-13,8.935075352230399,22529.298142955227,19149.903421511943,0.85,0.828370390191035,0.6190971330893806,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4726231786042938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16517.343391788003,1539.7677037137553,0.47415110127706633,0.06289518127836755,6.113110376966115,4.506604411081125
4894.0,-33.382651740255326,4.296275400388006,34.812851122379364,19.90259358370679,4.435030905647803,-29.601505110747244,-41.158095037657745,0.653497327903687,-5.271966314951612,-5.271966314951996,39.64740314098517,37978.04330163803,12917.46796333184,12917.46796333184,50895.511264969864,73043.77246004395,73043.77246004395,12917.46796333184,85961.2404233758,85961.2404233758,85961.2404233758,108467.68644154882,90901.62660475147,55834.070128137384,38963.95164068231,22506.446018173025,0.0,61470.397658855334,19130.47911544707,1538.8614072981125,0.0,0.8868115268635062,3.433429766734029,0.0014959713701933424,350912.0588595763,1539386.3668413616,4.386815237538971,1539386.3668413616,4.386815237538971,0.85,0.10102389726397115,4.698906859688992,1.2252531847218058,1.0,0.0,4.69890685968998,1.2888383720659315,1.289048910893848,3.6458464936584116,16443.480350055885,1676.7683510735965,1603.0968420496806,1603.0968420496806,8.057821352087423,4.296275400388006,1.443424752368819,2.852850648019187,4.505389008880767,4.505389008880767,1.287254002537362,0.0,0.0,0.00016334698918228998,6.912470592091172e-05,9.422228326137827e-05,0.00044274173315244963,0.10102338863874852,0.08919587587437931,0.0118275127643692,0.11682372165525724,0.08919613036299832,0.011827766900972828,0.47413443461039895,0.47413443461039895,0.06287096821919616,0.0,3.979039320256561e-13,3.979039320256561e-13,6.588438434181342,3.979039320256561e-13,3.979039320256561e-13,9.736989166030128,22506.446018173025,19130.47911544707,0.85,0.8279678219657317,0.6178265433128683,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4723734136596176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16518.039889820757,1538.8614072981125,0.47413443461039895,0.06287096821919616,6.113110376966115,4.505389008880767
4895.0,-33.36798397686712,4.296489816115418,34.81085286959175,19.859517097380035,4.432000523121396,-29.60129654602518,-41.133512592036254,0.6529500713880872,-5.272305858405161,-5.272305858405561,39.64223245514274,37932.06805922895,12917.604755524646,12917.604755524646,50849.6728147536,72854.69404359156,72854.69404359156,12917.604755524646,85772.29879911621,85772.29879911621,85772.29879911621,108263.7845137953,90700.83038908833,55719.82144337404,38867.78771746031,22491.485714679093,0.0,61359.27343213941,19117.762857477228,1538.242690157565,0.0,0.8868285624651966,3.4396511938715766,0.0014959713701933424,350907.4041231106,1539165.077770443,4.386242808460234,1539165.077770443,4.386242808460234,0.85,0.10103017371041705,4.698906859688992,1.2247195008629936,1.0,0.0,4.6989068596881705,1.2888404164630045,1.2890512863767092,3.645840710508066,16407.157692805988,1673.0644708239806,1603.0968420496806,1603.0968420496806,8.057906682049545,4.296489816115418,1.4427989035033697,2.8536909126120484,4.504110101200028,4.504110101200028,1.286888600342865,0.0,0.0,0.0001636036032690112,6.931917113220889e-05,9.428443213680231e-05,0.00044303376492950164,0.10100730784969539,0.08917648248555794,0.011830825364137439,0.11699059991374725,0.0892016433292919,0.011828530381125146,0.4741177679437317,0.4741177679437317,0.06290004223350407,0.0,3.979039320256561e-13,3.979039320256561e-13,7.208527836915778,3.979039320256561e-13,3.979039320256561e-13,9.703526305345918,22491.485714679093,19117.762857477228,0.85,0.82872025645791,0.6181961737402271,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.472035715418212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16519.02419254071,1538.242690157565,0.4741177679437317,0.06290004223350407,6.113110376966115,4.504110101200028
4896.0,-33.36801493519443,4.296485423511929,34.810881683603725,19.858657498285197,4.4320203502345885,-29.601183942699876,-41.13224776284767,0.6540661437414926,-5.272304806329714,-5.2723048063301405,39.64223569367444,37925.80737740315,12917.067653845168,12917.067653845168,50842.87503124832,72850.54089397444,72850.54089397444,12917.067653845168,85767.6085478196,85767.6085478196,85767.6085478196,108255.38539594339,90691.50032799372,55714.23869729558,38863.624034109045,22487.776848123787,0.0,61351.40088223283,19114.61032090522,1537.9952527505359,0.0,0.8868285560764078,3.4397995953330307,0.0014959713701933424,350907.4185457374,1539165.2163618742,4.386243023133063,1539165.2163618742,4.386243023133063,0.85,0.10103012712474148,4.698906859688992,1.224693705509417,1.0,0.0,4.698906859688628,1.2888351640512197,1.2890460324069675,3.6458555684644964,16405.469948790793,1672.8923688304155,1603.0968420496806,1603.0968420496806,8.057571641978733,4.296485423511929,1.442210898303527,2.8542745252084023,4.5030019089451105,4.5030019089451105,1.2865719739843173,0.0,0.0,0.00016360306125841968,6.932919053397697e-05,9.427387072444271e-05,0.0004429841378365171,0.10101583325749378,0.08917335698207728,0.011842476275416505,0.11697682696073518,0.08920159635992513,0.011828530764816348,0.4741011012770646,0.4741011012770646,0.06296197916100574,0.0,3.979039320256561e-13,3.979039320256561e-13,7.701994137813358,3.979039320256561e-13,3.979039320256561e-13,9.685435212620689,22487.776848123787,19114.61032090522,0.85,0.8287157962186361,0.6181734537766087,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4719454396830594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16519.20528167591,1537.9952527505359,0.4741011012770646,0.06296197916100574,6.113110376966115,4.5030019089451105
4897.0,-33.35254575779083,4.296032088776882,34.81194665813187,19.88242386085915,4.431232663911736,-29.57411465920229,-41.11854649437589,0.6562720599220115,-5.282244989323772,-5.282244989324139,39.65831913894037,37936.3438865923,12929.31216399697,12929.31216399697,50865.65605058927,72966.53128127975,72966.53128127975,12929.31216399697,85895.84344527673,85895.84344527673,85895.84344527673,108385.40856246959,90793.36270998204,55779.56433989064,38904.22041121267,22489.565117192862,0.0,61393.78552840553,19116.130349613934,1537.8698281351155,0.0,0.8867194558168854,3.4363890723517345,0.0014959713701933424,350771.17194512,1539853.616159056,4.389909260844202,1539853.616159056,4.389909260844202,0.85,0.10111314827605192,4.698906859688992,1.2249625019403174,1.0,0.0,4.6989068596892345,1.2888242190618415,1.2890354349639714,3.6458865299019685,16423.896154560658,1674.7713189071353,1603.0968420496806,1603.0968420496806,8.065209677205692,4.296032088776882,1.4383069520631206,2.8577251367137615,4.501828066869917,4.501828066869917,1.286236590534262,0.0,0.0,0.00016387409816003576,6.943781162524332e-05,9.443628653479244e-05,0.0004437473146018914,0.10109803892769566,0.08923210595540791,0.01186593297228775,0.1168369402612893,0.08924431496943995,0.011868833306611974,0.47408443461039756,0.47408443461039756,0.06304293801048613,0.0,3.410605131648481e-13,3.410605131648481e-13,7.896898367313554,3.410605131648481e-13,3.410605131648481e-13,8.658216919566769,22489.565117192862,19116.130349613934,0.85,0.8285147366756668,0.6179183049242012,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4719456302111045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16519.09239534486,1537.8698281351155,0.47408443461039756,0.06304293801048613,6.113110376966115,4.501828066869917
4898.0,-33.352418957136344,4.296296274158651,34.813251591558014,19.873540265858196,4.4871454076532835,-29.605536857209138,-41.1430377169512,0.6562763335554258,-5.2160730194989355,-5.216073019499306,39.66154594415602,38055.22609758628,12839.723255107761,12839.723255107761,50894.94935269404,72660.53805977726,72660.53805977726,12839.723255107761,85500.26131488502,85500.26131488502,85500.26131488502,108005.96302440831,90751.39109231313,55749.459987838796,38891.03456052704,22505.701709523284,0.0,61396.73627005033,19129.84645309479,1537.7119279408487,0.0,0.8870450258277223,3.4551095566024994,0.0014959713701933424,351678.9503190991,1539991.7571353877,4.378970523365308,1539991.7571353877,4.378970523365308,0.8499999999999999,0.10101529306061745,4.698906859688992,1.2248509316099812,1.0,0.0,4.698906859689043,1.288824194339352,1.2890354131031465,3.6458865998381107,16416.303776996287,1673.9971118573915,1603.0968420496806,1603.0968420496806,8.009324775845235,4.296296274158651,1.457547089735776,2.838749184422875,4.500518786597365,4.500518786597365,1.2858625104563899,0.0,0.0,0.00016387632155643738,6.924376042924667e-05,9.46325611271907e-05,0.00044466959063049424,0.10104421342665607,0.08917121522350735,0.011872998203148714,0.11750450101144336,0.08915679248748866,0.011858500573128783,0.4740677679437306,0.4740677679437306,0.06312133060941867,0.0,3.979039320256561e-13,3.979039320256561e-13,7.495223817282692,3.979039320256561e-13,3.979039320256561e-13,6.025508924441112,22505.701709523284,19129.84645309479,0.85,0.8289520330337312,0.6198249029101867,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.471850433591882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16519.29002736767,1537.7119279408487,0.4740677679437306,0.06312133060941867,6.113110376966115,4.500518786597365
4899.0,-33.352418957136344,4.296296274158651,34.813251591558014,19.87864173660057,4.4871454076532835,-29.605536857209138,-41.145916970539815,0.6562763335554258,-5.2160730194989355,-5.216073019499306,39.66154594415602,38069.12790375752,12839.202836051722,12839.202836051722,50908.330739809244,72684.62911992721,72684.62911992721,12839.202836051722,85523.83195597894,85523.83195597894,85523.83195597894,108044.6412064645,90775.48215246307,55763.36179401003,38902.355953836704,22520.809250485556,0.0,61423.16520432226,19142.68786291272,1538.7119279408487,0.0,0.8870450258277223,3.454352655998277,0.0014959713701933424,351678.9503190991,1539991.7571353877,4.378970523365308,1539991.7571353877,4.378970523365308,0.8499999999999999,0.10101529306061745,4.698906859688992,1.224914920241572,1.0,0.0,4.698906859689336,1.288824194339352,1.2890354131031465,3.6458865998381107,16420.66168442857,1674.4414947437272,1603.0968420496806,1603.0968420496806,8.009000142272024,4.296296274158651,1.4569722206220073,2.839324053536644,4.499425202668826,4.499425202668826,1.285550057905379,0.0,0.0,0.00016387632155643738,6.922098022954366e-05,9.465534132689372e-05,0.00044477663266714385,0.10104865450062485,0.08916808025627079,0.011880574244354054,0.1175551580675334,0.08915679248748866,0.011858500573128783,0.47405110127706374,0.47405110127706374,0.0631616076981077,0.0,3.979039320256561e-13,3.979039320256561e-13,7.197115918809061,3.979039320256561e-13,3.979039320256561e-13,6.008288880104942,22520.809250485556,19142.68786291272,0.85,0.8288132103004503,0.6197845353153285,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.471849653315602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16519.18081608219,1538.7119279408487,0.47405110127706374,0.0631616076981077,6.113110376966115,4.499425202668826
4900.0,-33.35221069701449,4.296317537517324,34.8135253873014,19.88346866508948,4.487147155042586,-29.605524036713817,-41.148630157671846,0.6562821948891092,-5.216072489496355,-5.216072489496737,39.661544476552024,38083.260261261465,12838.672434914492,12838.672434914492,50921.93269617596,72707.41605549562,72707.41605549562,12838.672434914492,85546.08849041011,85546.08849041011,85546.08849041011,108081.97937830134,90798.24978265549,55776.57132920173,38912.97605939306,22535.890887891233,0.0,61448.866947284296,19155.507254707547,1539.7119279408487,0.0,0.8870450338444686,3.4536377901173245,0.0014959713701933424,351678.95759730256,1539991.6943044728,4.378970254080066,1539991.6943044728,4.378970254080066,0.85,0.10101527237496703,4.698906859688992,1.2249755548452956,1.0,0.0,4.698906859688854,1.2888241591841973,1.2890353826490222,3.6458866992866708,16424.780192464892,1674.8614656855189,1603.0968420496806,1603.0968420496806,8.008669281950096,4.296317537517324,1.4563705066611004,2.839947030856224,4.498252363125757,4.498252363125757,1.2852149608930734,0.0,0.0,0.00016387997337088093,6.919952026473392e-05,9.468045310614701e-05,0.0004448946305789361,0.1010484855094813,0.08916494002840279,0.011883545481078507,0.11760721412076373,0.08915675706942056,0.011858515305546477,0.47403443461039685,0.47403443461039685,0.06317740763909639,0.0,3.979039320256561e-13,3.979039320256561e-13,6.955256801073858,3.979039320256561e-13,3.979039320256561e-13,5.990209005692748,22535.890887891233,19155.507254707547,0.85,0.8286879030635476,0.6197552884731349,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.471849653315602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16519.069068783618,1539.7119279408487,0.47403443461039685,0.06317740763909639,6.113110376966115,4.498252363125757
4901.0,-33.35187546017881,4.296164235702397,34.81408144876585,19.880681891832523,4.440538943129481,-29.575574377250373,-41.11958054183049,0.6551761281638202,-5.257426471056306,-5.2574264710566965,39.64394984318636,37944.66022669697,12893.722130475087,12893.722130475087,50838.38235717206,72914.35860679865,72914.35860679865,12893.722130475087,85808.08073727373,85808.08073727373,85808.08073727373,108326.16346181704,90790.31370828439,55777.82230596604,38902.768224798165,22518.082724543303,0.0,61420.85094934147,19140.37031586181,1539.606604912827,0.0,0.8868981892195986,3.4404275257954438,0.0014959713701933424,351111.4282875497,1539238.57390317,4.383903370535065,1539238.57390317,4.383903370535065,0.85,0.10102920756202988,4.698906859688992,1.2249553543003278,1.0,0.0,4.698906859688893,1.2888293533554396,1.2890405852482973,3.6458720058287692,16423.344611080356,1674.7150771242327,1603.0968420496806,1603.0968420496806,8.043008876487765,4.296164235702397,1.4433003064883705,2.8528639292140268,4.497085938029221,4.497085938029221,1.2848816965797774,0.0,0.0,0.00016388585186331915,6.942960840282133e-05,9.445624346049782e-05,0.0004438410903369867,0.10102946240499258,0.08914787973999873,0.011881582664993846,0.11712995572868856,0.08914783655236823,0.01188137100966165,0.47401776794373,0.47401776794373,0.06317683954935728,0.0,3.979039320256561e-13,3.979039320256561e-13,6.976250049956434,3.979039320256561e-13,3.979039320256561e-13,6.979070388310845,22518.082724543303,19140.37031586181,0.85,0.8277056011337649,0.6177814152720363,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4718483717747968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16518.96149362949,1539.606604912827,0.47401776794373,0.06317683954935728,6.113110376966115,4.497085938029221
4902.0,-33.312413566942915,4.296981525100361,34.81053090338503,19.826574506610655,4.420567795522552,-29.56351322580753,-41.08043048819525,0.648979386679378,-5.260000211326712,-5.260000211327127,39.60889153643646,37951.28334616668,12897.715083969502,12897.715083969502,50848.998430136184,72753.24744425552,72753.24744425552,12897.715083969502,85650.96252822503,85650.96252822503,85650.96252822503,108136.69812661636,90564.17729892838,55655.07118567857,38787.895681388676,22485.735598391326,0.0,61273.631279780006,19112.875258632626,1538.606604912827,0.0,0.8870122319411188,3.446579488435548,0.0014959713701933424,351076.1308474087,1537738.7688283715,4.380072108908857,1537738.7688283715,4.380072108908857,0.85,0.10106301668679826,4.698906859688992,1.224359170352109,1.0,0.0,4.698906859688895,1.288857086293317,1.2890692163919422,3.645793555903698,16382.438086713679,1670.543772512905,1603.0968420496806,1603.0968420496806,8.045499651461355,4.296981525100361,1.4424603243421625,2.8545212007581986,4.49586688787758,4.49586688787758,1.2845333965364514,0.0,0.0,0.00016457919015627705,6.97408167131857e-05,9.483837344309135e-05,0.0004456366835334883,0.10090219970213024,0.0890348637902785,0.011867335911851741,0.11727826489417618,0.08917640979271794,0.011886606894080314,0.47400110127706324,0.47400110127706324,0.06317896217253224,0.0,3.979039320256561e-13,3.979039320256561e-13,6.9532424231751975,3.979039320256561e-13,3.979039320256561e-13,6.85618264813894,22485.735598391326,19112.875258632626,0.85,0.8298675526174683,0.6193738244903141,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4718463088799125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16518.856469184197,1538.606604912827,0.47400110127706324,0.06317896217253224,6.113110376966115,4.49586688787758
4903.0,-33.34433941438845,4.294416218527448,34.81666772277566,26.464462524186843,4.413991901660724,-29.57393546187897,-44.79477336918933,0.6271087342099066,30.92656268417204,-5.47172001154351,39.775663421137445,55660.513294845834,13179.528019977512,13179.528019977512,68840.04131482335,104130.92190170515,104130.92190170515,13179.528019977512,117310.44992168267,117310.44992168267,117310.44992168267,141841.28860217394,122014.06107419894,73465.83118761757,53942.47765175707,24530.838680491262,0.0,78473.31633224833,20851.212878417573,1537.606604912827,0.0,0.8853197800006478,2.4286505787791053,0.0014959713701933424,348182.0347477939,1544883.2043870795,4.436998610528879,1544883.2043870795,4.436998610528879,0.85,0.10151156008771517,4.698906859688992,1.3100687562068924,1.0,0.0,4.6989068596875425,1.2889612091284064,1.2891726330392639,3.6454990471485065,22071.50620558023,2250.6672722673115,1603.0968420496806,1603.0968420496806,8.221292484817377,4.294416218527448,1.3769229642811887,2.917493254246259,4.4949403772388035,4.4949403772388035,1.2842686792110867,0.0,0.0,0.0001640180503395678,4.5316605697854954e-05,0.00011870144464171283,0.0005577670324819375,0.10175292811572399,0.089784894052588,0.011968034063135994,0.08242946296063833,0.08959865444800681,0.01191290563970835,0.47398443461039647,0.47398443461039647,0.0631805819750808,0.0,3.979039320256561e-13,3.979039320256561e-13,8.786493443286304,36.39828269571552,39.19694661673253,15.813495563869765,24530.838680491262,20851.212878417573,0.85,0.8772413927730716,0.7092922269167863,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4716035174303832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16519.53529326335,1537.606604912827,0.47398443461039647,0.0631805819750808,6.113110376966115,4.4949403772388035
4904.0,-33.37582887270907,4.291531018048446,34.82522594652313,26.479259028006368,4.4241351785581555,-29.596312064998,-44.81396572720257,0.6445302267476439,28.085444023804314,-5.50618572133053,39.88283688806927,55596.382107335114,13221.19043448288,13221.19043448288,68817.572541818,104152.78985315879,104152.78985315879,13221.19043448288,117373.98028764167,117373.98028764167,117373.98028764167,141929.30550734815,122001.54022696069,73444.71623074889,53952.026662457545,24555.32521970649,0.0,78507.35188216403,20872.026436750515,1536.606604912827,0.0,0.8847490055916374,2.45158398846391,0.0014959713701933424,347712.6852059229,1549487.6937949012,4.456229984469107,1549487.6937949012,4.456229984469107,0.85,0.10220189130033076,4.698906859688992,1.3100124493101615,1.0,0.0,4.698906859690153,1.2888803358697412,1.2890910353506313,3.6457277909497723,22069.241270251587,2250.4363131397154,1603.0968420496806,1603.0968420496806,8.24728119205736,4.291531018048446,1.3635478092459614,2.927983208802485,4.492994812297809,4.492994812297809,1.2837128035136598,0.0,0.0,0.00016346630976239352,4.5214130990255106e-05,0.00011825217877213842,0.0005556559740055702,0.10220282620645617,0.09016239846518653,0.01204042774126964,0.08310010772970727,0.09016189040612388,0.012040000894206888,0.47396776794372975,0.47396776794372975,0.0632943972072885,0.0,3.979039320256561e-13,3.979039320256561e-13,9.582314814382471,33.59162974513487,36.44974597275609,12.718270337505032,24555.32521970649,20872.026436750515,0.85,0.876574879829217,0.7081678438317822,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4717999369608505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16518.785298333958,1536.606604912827,0.47396776794372975,0.0632943972072885,6.113110376966115,4.492994812297809
4905.0,-33.36170768879528,4.290916020457108,34.82618750155352,19.841221917327516,4.425528107922014,-29.58519595934531,-41.11297818655146,0.6445363693504287,-5.305167392928922,-5.3051673929293015,39.69043576586117,37864.033735864396,12948.1178156896,12948.1178156896,50812.151551553994,72798.87706826616,72798.87706826616,12948.1178156896,85746.99488395576,85746.99488395576,85746.99488395576,108215.52829896654,90654.18455258639,55698.1848818666,38839.999634133106,22468.53341501078,0.0,61308.53304914389,19098.253402759165,1536.5748444798655,0.0,0.8864856763279633,3.442295242145419,0.0014959713701933424,350457.1408945797,1541228.960776999,4.397767318545274,1541228.960776999,4.397767318545274,0.85,0.10128760258084107,4.698906859688992,1.2246027538785715,1.0,0.0,4.698906859689077,1.2888797947828532,1.2890908128176386,3.6457293214691524,16398.719781136195,1672.2040432906442,1603.0968420496806,1603.0968420496806,8.076940504189661,4.290916020457108,1.4221012469913479,2.8688147734657603,4.490948470517522,4.490948470517522,1.2831281344335779,0.0,0.0,0.00016371352114912644,6.948200109109295e-05,9.423152005803349e-05,0.0004427851359996144,0.10129067618001004,0.08933374984213535,0.011956926337874691,0.11690836587298216,0.08933678944116326,0.01195081313967782,0.473951101277063,0.473951101277063,0.06343625355186334,0.0,3.979039320256561e-13,3.979039320256561e-13,8.861517874389392,3.979039320256561e-13,3.979039320256561e-13,6.402321518769611,22468.53341501078,19098.253402759165,0.85,0.8287941176283541,0.6175981034404008,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.471993721358613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16518.042981538456,1536.5748444798655,0.473951101277063,0.06343625355186334,6.113110376966115,4.490948470517522
4906.0,-33.347328223251786,4.290765556306651,34.82622528036935,19.86054367097097,4.429244354775109,-29.573624824371088,-41.11084321103988,0.6475798456260262,-5.265132654202034,-5.265132654202406,39.65719696932204,37925.01663732607,12893.23972804824,12893.23972804824,50818.25636537431,72872.60644438892,72872.60644438892,12893.23972804824,85765.84617243716,85765.84617243716,85765.84617243716,108238.1598045554,90731.09934385456,55745.914072980515,38872.42807874893,22472.313632118236,0.0,61344.741710867165,19101.4665873005,1536.502901233958,0.0,0.8868108313824449,3.4433472829379976,0.0014959713701933424,351005.7505162127,1539805.5777704678,4.386838607361634,1539805.5777704678,4.386838607361634,0.85,0.10113278963284025,4.698906859688992,1.22480452854652,1.0,0.0,4.698906859688969,1.2888649455999357,1.2890762861269567,3.6457713243971916,16412.63313897242,1673.6228109469002,1603.0968420496806,1603.0968420496806,8.042707957407771,4.290765556306651,1.4332403376127516,2.8575252186938993,4.489582164607549,4.489582164607549,1.2827377613164426,0.0,0.0,0.00016396560842972362,6.949895091373601e-05,9.44666575159876e-05,0.00044389002501376483,0.10113349756420963,0.08918267131161824,0.011950826252591387,0.11698151228979001,0.08918431922152707,0.011948470411313174,0.4739344346103963,0.4739344346103963,0.06350906515637322,0.0,3.979039320256561e-13,3.979039320256561e-13,7.987893790175235,3.979039320256561e-13,3.979039320256561e-13,4.603148401836563,22472.313632118236,19101.4665873005,0.85,0.828404439371401,0.618227668413309,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4719068142631837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16518.21334829377,1536.502901233958,0.4739344346103963,0.06350906515637322,6.113110376966115,4.489582164607549
4907.0,-33.29107172070036,4.2908313113055385,34.82539391681124,19.90878313025462,4.425112529741678,-29.5173360193528,-41.07862355941904,0.6562721312586935,-5.254514574884638,-5.254514574884981,39.63690893800828,38048.394993128975,12878.413492682781,12878.413492682781,50926.80848581176,73120.05794415918,73120.05794415918,12878.413492682781,85998.47143684197,85998.47143684197,85998.47143684197,108473.06838033747,90918.02299724583,55869.47761557271,38942.828201859025,22474.596943495508,0.0,61417.42514535453,19103.40740197118,1536.524716520254,0.0,0.8869385692591722,3.4358062578722866,0.0014959713701933424,351151.36670963705,1538937.2731260909,4.3825467277723,1538937.2731260909,4.3825467277723,0.85,0.10106405131998647,4.698906859688992,1.2252937303250655,1.0,0.0,4.69890685968902,1.2888219788251836,1.2890345878949316,3.645892867199741,16446.44634492158,1677.0707983788125,1603.0968420496806,1603.0968420496806,8.0334594610122,4.2908313113055385,1.4358116269780998,2.8550196843274387,4.488354967956257,4.488354967956257,1.2823871337017876,0.0,0.0,0.00016495528876045727,6.975521129711262e-05,9.520007746334465e-05,0.00044733629703543363,0.10104557876569241,0.0891034743243106,0.011942104441381815,0.11674379040453607,0.0891197571711257,0.011944294148860772,0.4739177679437296,0.4739177679437296,0.06351688892412173,0.0,3.410605131648481e-13,3.410605131648481e-13,7.225875166760318,3.410605131648481e-13,3.410605131648481e-13,4.222319150669534,22474.596943495508,19103.40740197118,0.85,0.8291915261065571,0.619504886489154,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.47181832780635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16518.3893599972,1536.524716520254,0.4739177679437296,0.06351688892412173,6.113110376966115,4.488354967956257
4908.0,-33.27650347949747,4.291059895121259,34.823245262539864,19.867345864791446,4.422124750039753,-29.517143546625654,-41.05497105102984,0.6557344951678431,-5.254853812822546,-5.254853812822881,39.63185314597368,38006.42622791048,12878.62188111789,12878.62188111789,50885.04810902837,72938.51876933585,72938.51876933585,12878.62188111789,85817.14065045373,85817.14065045373,85817.14065045373,108281.74331534212,90724.92173473822,55759.629197664995,38850.325041192475,22464.602664888385,0.0,61314.92770608086,19094.912265155126,1536.2316907477482,0.0,0.8869551780409867,3.4417849862716974,0.0014959713701933424,351146.7136720526,1538720.9486075067,4.381988749137401,1538720.9486075067,4.381988749137401,0.85,0.10107030711557265,4.698906859688992,1.224780496475287,1.0,0.0,4.69890685968959,1.288823976704275,1.2890369175873198,3.645887215494573,16411.515651883255,1673.508858976639,1603.0968420496806,1603.0968420496806,8.033589452182811,4.291059895121259,1.4352545266016863,2.8558053685195723,4.487192746641432,4.487192746641432,1.2820550704689804,0.0,0.0,0.00016521247396816696,6.994388845891167e-05,9.52685855092553e-05,0.000447658209962307,0.10101729955923366,0.08908446246385739,0.011932837095376285,0.11692682600375877,0.08912524401196788,0.011945063103604771,0.47390110127706286,0.47390110127706286,0.06347891073769349,0.0,3.410605131648481e-13,3.410605131648481e-13,6.616253914023275,3.410605131648481e-13,3.410605131648481e-13,4.192524440329919,22464.602664888385,19094.912265155126,0.85,0.8298965686292717,0.6198560065192937,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.471472242837602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16519.40478765754,1536.2316907477482,0.47390110127706286,0.06347891073769349,6.113110376966115,4.487192746641432
