time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4909.0,-33.2765107563682,4.291072499579922,34.8244502814784,19.856006965879374,4.478867866227981,-29.53833025406061,-41.06846050182355,0.6557342948582097,-5.246818815301992,-5.246818815302331,39.68273363663538,38071.53323656197,12867.264803634882,12867.264803634882,50938.79804019685,72617.00834268499,72617.00834268499,12867.264803634882,85484.27314631987,85484.27314631987,85484.27314631987,107953.04029677481,90671.37596611484,55724.718450077446,38829.61946226376,22468.76715045494,0.0,61298.38661271871,19098.452077886697,1535.9837628374578,0.0,0.8868115467040627,3.464577717753193,0.0014959713701933424,351256.93588632834,1540899.0444580268,4.386814570849309,1540899.0444580268,4.386814570849309,0.85,0.10150872211693752,4.698906859688992,1.2246380981011318,1.0,0.0,4.698906859688912,1.2888239779134782,1.2890369186310269,3.645887212073921,16401.82958985033,1672.5211555271508,1603.0968420496806,1603.0968420496806,8.0265049909169,4.291072499579922,1.437077639876719,2.853994859703203,4.486079754944683,4.486079754944683,1.281737072841338,0.0,0.0,0.00016521234541128248,6.98362247312952e-05,9.537612067998727e-05,0.0004481635077137173,0.10117765211068577,0.08923644306007926,0.011941209050606518,0.11766310467353631,0.08941293641142999,0.012095785705507536,0.4738844346103962,0.4738844346103962,0.06341302841599601,0.0,3.410605131648481e-13,3.410605131648481e-13,5.019258185483352,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22468.76715045494,19098.452077886697,0.85,0.8309973696702099,0.6210854043695592,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4713826459823842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16519.586935698946,1535.9837628374578,0.4738844346103962,0.06341302841599601,6.113110376966115,4.486079754944683
4910.0,-33.27601562534327,4.293388489182974,34.81789397288055,19.86320688100534,4.464144417610094,-29.529690382336828,-41.064401146117575,0.6557342658933134,-5.043138490022159,-5.043138490022579,39.45844347163457,38054.38584890202,12595.057337514118,12595.057337514118,50649.44318641614,72720.54033008136,72720.54033008136,12595.057337514118,85315.59766759549,85315.59766759549,85315.59766759549,107807.20717171687,90705.37836136515,55746.0340758158,38843.71587283261,22491.60950412139,0.0,61335.325376954,19117.86807850318,1536.9837628374578,0.0,0.8886532925209327,3.461195669725864,0.0014959713701933424,354060.056618354,1531315.0938922425,4.325015107656911,1531315.0938922425,4.325015107656911,0.85,0.10006145635052928,4.698906859688992,1.224728452996351,1.0,0.0,4.69890685968851,1.2888239599277593,1.2890369119168412,3.6458872629527876,16407.980389775887,1673.148362567838,1603.0968420496806,1603.0968420496806,7.856703978912705,4.293388489182974,1.4990363745990836,2.7943521145838908,4.4849019904482486,4.4849019904482486,1.2814005686994996,0.0,0.0,0.00016522109285722927,6.986860764691404e-05,9.535248521031522e-05,0.0004480524468431434,0.10009336556360687,0.08830416858940728,0.01178919697419959,0.11786905923454358,0.08828773643188156,0.011773719918647717,0.47386776794372953,0.47386776794372953,0.06326451565371596,0.0,3.979039320256561e-13,3.979039320256561e-13,4.0359096364969105,3.979039320256561e-13,3.979039320256561e-13,0.5259557698535104,22491.60950412139,19117.86807850318,0.85,0.825779318445534,0.6204317922017658,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4713826907335894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16519.47757313632,1536.9837628374578,0.47386776794372953,0.06326451565371596,6.113110376966115,4.4849019904482486
4911.0,-33.27601562534327,4.293388489182974,34.81789397288055,19.868797435797774,4.464144417610094,-29.529690382336828,-41.067567898984976,0.6557342658933134,-5.043138490022159,-5.043138490022579,39.45844347163457,38069.67835542614,12594.830421219163,12594.830421219163,50664.50877664531,72746.94121737569,72746.94121737569,12594.830421219163,85341.77163859484,85341.77163859484,85341.77163859484,107840.42537701438,90731.77924865948,55761.32658233992,38856.05851813285,22498.653738419547,0.0,61354.7122565524,19123.855677656615,1537.4296633811246,0.0,0.8886532925209327,3.4603492326879364,0.0014959713701933424,354060.056618354,1531315.0938922425,4.325015107656911,1531315.0938922425,4.325015107656911,0.85,0.10006145635052928,4.698906859688992,1.2247987309796735,1.0,0.0,4.698906859689022,1.2888239599277593,1.2890369119168412,3.6458872629527876,16412.756129085108,1673.6353524480949,1603.0968420496806,1603.0968420496806,7.856562430199612,4.293388489182974,1.4987858238739875,2.794602665308987,4.484419101477803,4.484419101477803,1.2812626004222294,0.0,0.0,0.00016522109285722927,6.984334414894097e-05,9.53777487082883e-05,0.0004481711576670688,0.10005700530419355,0.08830106279440977,0.011755942509783778,0.11787442140488073,0.08828773643188156,0.011773719918647717,0.47385110127706287,0.47385110127706287,0.06308606180404373,0.0,3.979039320256561e-13,3.979039320256561e-13,3.327829481748438,3.979039320256561e-13,3.979039320256561e-13,0.5185867643098163,22498.653738419547,19123.855677656615,0.85,0.8257639374917707,0.6204849954513555,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.471379645789216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16519.378275235973,1537.4296633811246,0.47385110127706287,0.06308606180404373,6.113110376966115,4.484419101477803
4912.0,-33.26668524869026,4.295131203082125,34.81489350713525,19.89332438623535,4.465568870249832,-29.527951332038505,-41.077856824826426,0.6585774604221325,-5.046359410351386,-5.046359410351729,39.49388762921226,38165.64183456044,12600.972400180519,12600.972400180519,50766.61423474096,72856.06270641323,72856.06270641323,12600.972400180519,85457.03510659374,85457.03510659374,85457.03510659374,107967.5169685272,90834.2063576278,55821.4461670097,38903.06687846455,22510.481861933455,0.0,61413.54874039801,19133.909582643435,1537.3105843628157,0.0,0.8885096712027722,3.4573187490957786,0.0014959713701933424,354015.5929926536,1532826.6215032898,4.329827984540496,1532826.6215032898,4.329827984540496,0.85,0.10012262340281271,4.698906859688992,1.225068521420471,1.0,0.0,4.698906859689467,1.2888102352799562,1.2890233975617014,3.64592608831066,16431.284490089656,1675.5247194597193,1603.0968420496806,1603.0968420496806,7.8603937514275355,4.295131203082125,1.498431263725295,2.79669993935683,4.483241415626441,4.483241415626441,1.2809261187504117,0.0,0.0,0.00016538601187428672,6.976132018524588e-05,9.562469168904083e-05,0.0004493315197332789,0.10015136771912202,0.08841466140327021,0.011736706315851806,0.11774303596195898,0.08834462737180845,0.011777996031004254,0.4738344346103962,0.4738344346103962,0.06289969913467554,0.0,3.410605131648481e-13,3.410605131648481e-13,2.7882905554457693,3.410605131648481e-13,3.410605131648481e-13,0.6378146999006731,22510.481861933455,19133.909582643435,0.85,0.8266354131290664,0.6214531258548649,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.471379645789216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16519.26907471513,1537.3105843628157,0.4738344346103962,0.06289969913467554,6.113110376966115,4.483241415626441
4913.0,-33.252560403187715,4.294969396145981,34.81521131352396,19.90763620650398,4.429367553963564,-29.484832432796978,-41.043302743323125,0.6615494134177193,-5.264288513897327,-5.264288513897728,39.63899519085149,38068.83424308574,12894.410308091454,12894.410308091454,50963.244551177195,73094.63992404021,73094.63992404021,12894.410308091454,85989.05023213166,85989.05023213166,85989.05023213166,108474.20769726421,90887.79988316237,55861.56838229485,38918.035000963915,22485.157465132554,0.0,61403.19246609647,19112.38384536267,1537.2487999951272,0.0,0.8868811876473868,3.4302240333262124,0.0014959713701933424,351017.3253100478,1539026.5452945018,4.3844745951930015,1539026.5452945018,4.3844745951930015,0.85,0.1008956110400687,4.698906859688992,1.2252083410834893,1.0,0.0,4.698906859689038,1.2887957287076985,1.289009210744676,3.6459671265365543,16440.979191020037,1676.5133038315876,1603.0968420496806,1603.0968420496806,8.043438156615027,4.294969396145981,1.432726676726002,2.862242719419979,4.48258944846799,4.48258944846799,1.2807398424194256,0.0,0.0,0.0001656359644178636,7.003714084280978e-05,9.559882357505382e-05,0.00044920996787501814,0.10089530735597141,0.0891014215160214,0.011793885839950006,0.11660149605480054,0.08910157073039242,0.011794040309676275,0.47381776794372954,0.47381776794372954,0.06271676219063979,0.0,3.979039320256561e-13,3.979039320256561e-13,4.329630138634116,3.979039320256561e-13,3.979039320256561e-13,10.182137302046328,22485.157465132554,19112.38384536267,0.85,0.8299771152667078,0.6199813513622324,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4713222683514824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16519.3467927399,1537.2487999951272,0.47381776794372954,0.06271676219063979,6.113110376966115,4.48258944846799
4914.0,-33.25254707362628,4.294891450990891,34.81540462207339,19.91740782922136,4.432649312852856,-29.484475215789818,-41.04669689023865,0.6645299319810122,-5.257338263425311,-5.257338263425715,39.63607747869429,38085.29193274575,12884.341137578005,12884.341137578005,50969.633070323755,73125.2876323631,73125.2876323631,12884.341137578005,86009.6287699411,86009.6287699411,86009.6287699411,108482.48776791357,90919.87017781945,55879.650055223356,38933.577913995665,22472.858997972464,0.0,61406.43691196813,19101.930148276595,1536.2487999951272,0.0,0.8869271965676037,3.4296513045348482,0.0014959713701933424,351112.6380563354,1538901.695511351,4.382928806067177,1538901.695511351,4.382928806067177,0.85,0.10086297620371251,4.698906859688992,1.2252911054575812,1.0,0.0,4.698906859689991,1.2887816994540702,1.2889951794714025,3.6460068153353324,16446.780487209235,1677.1048714096287,1603.0968420496806,1603.0968420496806,8.037157082228669,4.294891450990891,1.4341029432872743,2.8607885077036164,4.481365855380724,4.481365855380724,1.2803902443944926,0.0,0.0,0.00016563620046156546,7.001000318153131e-05,9.562619728003416e-05,0.00044933859436512534,0.10086326354862289,0.08908177560552792,0.011781487943094976,0.11651223355346639,0.0890816329051602,0.011781343298552314,0.4738011012770628,0.4738011012770628,0.06266244609716158,0.0,3.979039320256561e-13,3.979039320256561e-13,5.509830269613303,3.979039320256561e-13,3.979039320256561e-13,10.30195305881523,22472.858997972464,19101.930148276595,0.85,0.8300372995650845,0.6202166067271511,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4712354154148146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16519.52087096984,1536.2487999951272,0.4738011012770628,0.06266244609716158,6.113110376966115,4.481365855380724
4915.0,-33.252343027679245,4.296355851310637,34.8096702501808,19.920530751720094,4.458068328832677,-29.499538968362874,-41.0625969414599,0.6645358906662426,-5.1174646575831275,-5.117464657583467,39.46313236667224,38163.08965971932,12697.081786807428,12697.081786807428,50860.17144652675,73019.99700661661,73019.99700661661,12697.081786807428,85717.07879342404,85717.07879342404,85717.07879342404,108170.54981886092,90934.59039872597,55885.34718584843,38943.603569863924,22453.471025436877,0.0,61397.0745953008,19085.450371621344,1535.679132558541,0.0,0.8882617760220926,3.4431267238692103,0.0014959713701933424,353035.1267911387,1531514.9886398406,4.338137687771534,1531514.9886398406,4.338137687771534,0.85,0.10023578344142667,4.698906859688992,1.2253301729587838,1.0,0.0,4.6989068596891155,1.2887816639224152,1.2889951485909144,3.6460069158555832,16449.44327413908,1677.3764001100358,1603.0968420496806,1603.0968420496806,7.920346078764184,4.296355851310637,1.4763914604079549,2.8199643909026824,4.480167290919182,4.480167290919182,1.2800477974054805,0.0,0.0,0.00016563981380450843,6.98830048826341e-05,9.575680892187433e-05,0.0004499523263049234,0.10007481430090262,0.08838049574758781,0.011694318553314806,0.11710258865094411,0.08846101051710696,0.011774772924319709,0.47378443461039615,0.47378443461039615,0.06269014511708418,0.0,3.410605131648481e-13,3.410605131648481e-13,5.127708655061895,3.410605131648481e-13,3.410605131648481e-13,3.8720734383115882,22453.471025436877,19085.450371621344,0.85,0.8283810227404463,0.621578306641995,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4712353334567212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16519.412719325286,1535.679132558541,0.47378443461039615,0.06269014511708418,6.113110376966115,4.480167290919182
4916.0,-33.25165527946897,4.29523261343186,34.812696310041396,19.91059009395542,4.432585671230606,-29.48643490370946,-41.04625516394151,0.6618875095310311,-5.344955803766254,-5.344955803766663,39.715628433437786,38087.58225401005,13002.043567801813,13002.043567801813,51089.62582181186,73093.39424162389,73093.39424162389,13002.043567801813,86095.4378094257,86095.4378094257,86095.4378094257,108567.88364436268,90900.15535279004,55868.475045446066,38924.08923038219,22472.44583493699,0.0,61396.53506531918,19101.57895969644,1536.5754639374743,0.0,0.8861903980478799,3.4226912093650235,0.0014959713701933424,349912.5739237742,1542308.4473137069,4.407696556939641,1542308.4473137069,4.407696556939641,0.8499999999999999,0.10118072063550966,4.698906859688992,1.2252409692248327,1.0,0.0,4.698906859688631,1.2887941041285396,1.2890076065554357,3.645971722431421,16443.214210673992,1676.7412124093337,1603.0968420496806,1603.0968420496806,8.110578991084358,4.29523261343186,1.4070647875127467,2.8881678259191137,4.47943387076729,4.47943387076729,1.279838248790654,0.0,0.0,0.00016565199331330826,7.001353442232117e-05,9.56384588909871e-05,0.00044939621053294293,0.10125326733852148,0.08942098599983742,0.011832281338684067,0.11620389502031687,0.08938978914371673,0.011790931491792932,0.4737677679437295,0.4737677679437295,0.06268946217525254,0.0,3.979039320256561e-13,3.979039320256561e-13,6.996994296430614,3.979039320256561e-13,3.979039320256561e-13,14.160340639016113,22472.44583493699,19101.57895969644,0.85,0.8321255550896822,0.6203539371316157,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4712340788616551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16519.30838880997,1536.5754639374743,0.4737677679437295,0.06268946217525254,6.113110376966115,4.47943387076729
4917.0,-33.25147966219324,4.294381969190729,34.814541720388696,19.913466029707365,4.433140865048062,-29.486491406707206,-41.04792682975528,0.6618925236706118,-5.342631488324855,-5.342631488325234,39.69910765065147,38096.526472340825,12997.02648444564,12997.02648444564,51093.552956786465,73104.3540498362,73104.3540498362,12997.02648444564,86101.38053428184,86101.38053428184,86101.38053428184,108554.65727426957,90913.71343437782,55876.32320034885,38930.43359336552,22453.276739987734,0.0,61383.71033335325,19085.285228989575,1535.5754639374743,0.0,0.8862624576194105,3.4220481410753933,0.0014959713701933424,349944.3675546031,1541600.4799241724,4.405273017242179,1541600.4799241724,4.405273017242179,0.85,0.1011427115058984,4.698906859688992,1.2252769645815715,1.0,0.0,4.698906859689736,1.2887940740844845,1.2890075805149985,3.6459718074254304,16445.666774577414,1676.991304326902,1603.0968420496806,1603.0968420496806,8.1074493714478,4.294381969190729,1.406354033016724,2.888027936174005,4.47792228709271,4.47792228709271,1.2794063677407743,0.0,0.0,0.0001656551034969049,7.000017168794592e-05,9.565493180895899e-05,0.00044947361524020013,0.1012086101011988,0.08936236553614084,0.01184624456505797,0.11611589221825694,0.08935408616595321,0.011788625339945192,0.4737511012770628,0.4737511012770628,0.0628024042898003,0.0,3.979039320256561e-13,3.979039320256561e-13,8.390231206543035,3.979039320256561e-13,3.979039320256561e-13,14.04119738416199,22453.276739987734,19085.285228989575,0.85,0.8323633856493103,0.6206292559614276,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.471229850194464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16519.21375526486,1535.5754639374743,0.4737511012770628,0.0628024042898003,6.113110376966115,4.47792228709271
4918.0,-33.194276222921445,4.294285591892957,34.81462354850833,19.866149906907253,4.413979701534663,-29.434419094299873,-40.976168762985594,0.6530940697869699,-5.2614076476364176,-5.26140764763675,39.63207615181054,38033.7388464319,12886.663027258464,12886.663027258464,50920.40187369037,72971.53212888028,72971.53212888028,12886.663027258464,85858.19515613874,85858.19515613874,85858.19515613874,108311.06746519543,90731.9880030079,55789.337703841404,38825.166999073874,22452.872309056685,0.0,61278.03930813056,19084.94146269818,1535.3263046163738,0.0,0.886920973390717,3.4348956777807906,0.0014959713701933424,351056.8298063147,1538730.4899770436,4.383137883475997,1538730.4899770436,4.383137883475997,0.85,0.1008964084235672,4.698906859688992,1.2248010530835023,1.0,0.0,4.698906859689011,1.2888333837576995,1.2890482061514503,3.645860604563907,16412.79389131395,1673.6392031237938,1603.0968420496806,1603.0968420496806,8.038605459905897,4.294285591892957,1.4298656493044852,2.864419942588472,4.476491063769021,4.476491063769021,1.278997446791149,0.0,0.0,0.00016667104775975326,7.057590909773761e-05,9.609513866201565e-05,0.0004515421062417102,0.10090036951851279,0.08906058791848888,0.01183978160002391,0.11661950640111254,0.08905862414716344,0.011837784276403772,0.47373443461039616,0.47373443461039616,0.06297861235018296,0.0,3.410605131648481e-13,3.410605131648481e-13,8.339838493515003,3.410605131648481e-13,3.410605131648481e-13,8.300880335103273,22452.872309056685,19084.94146269818,0.85,0.8309730932747728,0.6206748661650711,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4712287704033291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16519.108884954967,1535.3263046163738,0.47373443461039616,0.06297861235018296,6.113110376966115,4.476491063769021
4919.0,-33.1848006022916,4.292079683069151,34.81731481583076,19.93823043247687,4.414993332191993,-29.431758958794347,-41.00258869640527,0.6723009982097905,-5.444453762948115,-5.444453762948506,39.72806994852405,38208.36380291285,13129.948780921886,13129.948780921886,51338.31258383473,73307.16234925696,73307.16234925696,13129.948780921886,86437.11113017885,86437.11113017885,86437.11113017885,108848.8956159812,90981.70747724897,55931.78266183003,38944.360906021044,22411.78448580234,0.0,61356.14539182339,19050.01681293199,1534.4296313428456,0.0,0.8856342365722549,3.4066715629677202,0.0014959713701933424,348553.6952587552,1542841.7674925346,4.426410588897007,1542841.7674925346,4.426410588897007,0.85,0.10148005027894136,4.698906859688992,1.225448277159594,1.0,0.0,4.698906859689364,1.2887426303577838,1.2889576552307729,3.646117346474734,16457.966430256118,1678.2455201578641,1603.0968420496806,1603.0968420496806,8.190365320746466,4.292079683069151,1.3727968104832957,2.919282872585855,4.475285959899512,4.475285959899512,1.2786531313998606,0.0,0.0,0.000166839890363849,7.03634262726861e-05,9.647646409116291e-05,0.00045333391891650413,0.10148565299004247,0.08955343490710359,0.01193221808293889,0.1154260065917452,0.0895639404830391,0.01191610979590225,0.4737177679437295,0.4737177679437295,0.06311878179470308,0.0,3.979039320256561e-13,3.979039320256561e-13,9.515565791232518,3.979039320256561e-13,3.979039320256561e-13,13.894693422966327,22411.78448580234,19050.01681293199,0.85,0.836726496685633,0.6227308374558463,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.470877133888524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16520.146477866307,1534.4296313428456,0.4737177679437295,0.06311878179470308,6.113110376966115,4.475285959899512
4920.0,-33.16455036010928,4.2902416998710935,34.81764226933206,19.960103078652196,4.399612628814715,-29.402429766439937,-40.983488713949896,0.6779661844979888,-5.419578278924291,-5.419578278924682,39.65349739458255,38216.596077922215,13093.021348251146,13093.021348251146,51309.61742617336,73483.13735650387,73483.13735650387,13093.021348251146,86576.15870475501,86576.15870475501,86576.15870475501,108975.5632508899,91058.30682070622,55982.90138601357,38972.672705214056,22399.404546134883,0.0,61372.077251348936,19039.49386421465,1534.3401750874036,0.0,0.8860342513562594,3.3990415232334716,0.0014959713701933424,348893.03939871775,1539647.2125806008,4.412949066665327,1539647.2125806008,4.412949066665327,0.8500000000000001,0.1011914395472928,4.698906859688992,1.2256468994589524,1.0,0.0,4.6989068596895285,1.2887152191876168,1.2889307052021841,3.646194899949346,16471.82272574842,1679.6584690743957,1603.0968420496806,1603.0968420496806,8.167330260292148,4.2902416998710935,1.377970750136563,2.9122709497345305,4.473444320057485,4.473444320057485,1.2781269485878528,0.0,0.0,0.00016720125092026424,7.051697889952441e-05,9.668427202073982e-05,0.0004543103890222908,0.10121721508178132,0.08928530483679369,0.011931910244987626,0.11521278350836435,0.08929360019023531,0.011897839357057488,0.47370110127706283,0.47370110127706283,0.06330447136537638,0.0,3.979039320256561e-13,3.979039320256561e-13,10.230995298957396,3.979039320256561e-13,3.979039320256561e-13,13.162481455565512,22399.404546134883,19039.49386421465,0.85,0.8360417265336345,0.6227033170379161,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4708189017841304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16520.229830258828,1534.3401750874036,0.47370110127706283,0.06330447136537638,6.113110376966115,4.473444320057485
4921.0,-33.12585717213122,4.288805259344331,34.81729363472065,19.917260482348524,4.390782742529706,-29.36414764265216,-40.9273166564293,0.6697458319454429,-5.384732161715647,-5.384732161716025,39.62606067838706,38137.290202079676,13043.248383073513,13043.248383073513,51180.53858515319,73322.60902026892,73322.60902026892,13043.248383073513,86365.85740334244,86365.85740334244,86365.85740334244,108754.84294103611,90894.92253211972,55901.677060081245,38881.383857820525,22388.985537693676,0.0,61270.3693955142,19030.637707039623,1533.5915275364935,0.0,0.8863128426273101,3.4068211024936157,0.0014959713701933424,349368.8361281541,1538473.1318664944,4.403578604538608,1538473.1318664944,4.403578604538608,0.85,0.10104940290864155,4.698906859688992,1.2252191960671914,1.0,0.0,4.69890685968971,1.288752473232544,1.2889688579561833,3.6460894991750026,16442.267629330163,1676.6446879750133,1603.0968420496806,1603.0968420496806,8.136282251293522,4.288805259344331,1.3864800603148915,2.9023251990294394,4.471709994597853,4.471709994597853,1.2776314270279578,0.0,0.0,0.0001678937294082221,7.097036694321878e-05,9.692336246500332e-05,0.00045543385275092666,0.10111053104781281,0.08915845642794393,0.011952074619868892,0.11545642430636098,0.08914368384852708,0.01190571906011446,0.47368443461039617,0.47368443461039617,0.06349943612257782,0.0,3.979039320256561e-13,3.979039320256561e-13,10.393545193302145,3.979039320256561e-13,3.979039320256561e-13,11.116474639650448,22388.985537693676,19030.637707039623,0.85,0.8353228336974949,0.6224426354588264,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4706944695516975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16520.52935009047,1533.5915275364935,0.47368443461039617,0.06349943612257782,6.113110376966115,4.471709994597853
4922.0,-33.11004746776613,4.2884746789402275,34.81750414867014,19.89382052505391,4.415016889502667,-29.3528176655157,-40.903016611095495,0.6697432445870739,-5.289687041438469,-5.289687041438828,39.64642341131293,38098.37118589281,12913.865799332856,12913.865799332856,51012.23698522567,73097.51012374731,73097.51012374731,12913.865799332856,86011.37592308017,86011.37592308017,86011.37592308017,108426.3171910609,90784.28905478268,55841.61218931448,38825.19651718689,22414.94126798073,0.0,61240.137785167615,19052.70007778362,1533.102950472322,0.0,0.8867246747311281,3.432145096328983,0.0014959713701933424,350669.19353397284,1539344.4356500136,4.389733868940164,1539344.4356500136,4.389733868940164,0.85,0.1011213942616154,4.698906859688992,1.2249248070409524,1.0,0.0,4.698906859689486,1.2887518977026482,1.2889686479690938,3.646091127443029,16422.254792612068,1674.603946568101,1603.0968420496806,1603.0968420496806,8.055574348722129,4.2884746789402275,1.413900125410648,2.8745745535295795,4.470093737872065,4.470093737872065,1.2771696393920187,0.0,0.0,0.00016817743056525583,7.116733681397765e-05,9.701009375127818e-05,0.00045584139498695326,0.10110277090307516,0.0891231502745417,0.011979620628533466,0.11633162228055356,0.08913267829892998,0.01198871596268541,0.4736677679437295,0.4736677679437295,0.06366875661879519,0.0,3.410605131648481e-13,3.410605131648481e-13,9.032979038447593,3.410605131648481e-13,3.410605131648481e-13,3.8532220232156646,22414.94126798073,19052.70007778362,0.85,0.8329869727625082,0.6221143936603005,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4704567670260016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16521.199018610958,1533.102950472322,0.4736677679437295,0.06366875661879519,6.113110376966115,4.470093737872065
4923.0,-33.10783565292811,4.288454462250961,34.8176082859448,19.887348578218393,4.415051860867798,-29.352781173019647,-40.898999793548114,0.6701780533630808,-5.289683584878617,-5.2896835848789845,39.64650643080988,38089.94462742508,12913.21065640765,12913.21065640765,51003.15528383273,73066.78699764328,73066.78699764328,12913.21065640765,85979.99765405094,85979.99765405094,85979.99765405094,108406.61985025593,90751.67902618046,55822.914135069266,38809.73876790132,22426.622196204982,0.0,61236.3609641063,19062.628866774234,1533.9423201044633,0.0,0.8867243908761304,3.43314505922986,0.0014959713701933424,350669.2408937961,1539347.9887460447,4.38974340841104,1539347.9887460447,4.38974340841104,0.85,0.10112156352965991,4.698906859688992,1.2248376819910485,1.0,0.0,4.698906859689304,1.288749768953306,1.2889665700608701,3.6460971500350605,16416.355862256652,1674.0024230758365,1603.0968420496806,1603.0968420496806,8.055165675391846,4.288454462250961,1.4131991708006764,2.8752552914502845,4.468808688215734,4.468808688215734,1.2768024823473527,0.0,0.0,0.00016821715625947389,7.119994474487828e-05,9.70172115145956e-05,0.00045587484069383117,0.10111056604733494,0.08912027719102311,0.01199028885631183,0.11642918827811553,0.08913281931400495,0.011988744215654962,0.47365110127706284,0.47365110127706284,0.06372526769917011,0.0,3.410605131648481e-13,3.410605131648481e-13,7.983782085314601,3.410605131648481e-13,3.410605131648481e-13,3.831142975336604,22426.622196204982,19062.628866774234,0.85,0.8328900424655906,0.6220151561545518,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.470359665188754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16521.411544449336,1533.9423201044633,0.47365110127706284,0.06372526769917011,6.113110376966115,4.468808688215734
4924.0,-33.092120819455964,4.288290435514062,34.81836862428562,19.776983570214384,4.4205702693083015,-29.340971999234746,-40.82503372393546,0.6701780683999431,-5.2765205592043,-5.2765205592046405,39.65716963968794,37810.58568391113,12894.665608993624,12894.665608993624,50705.25129290475,72519.57394206019,72519.57394206019,12894.665608993624,85414.23955105382,85414.23955105382,85414.23955105382,107836.28358557406,90230.5354387228,55525.12026168091,38561.57241893543,22422.04403452024,0.0,60983.616453455674,19058.737429342204,1533.813730483706,0.0,0.8867528405276788,3.4529125855014113,0.0014959713701933424,350849.62962806853,1539804.4078441889,4.388787326002074,1539804.4078441889,4.388787326002074,0.85,0.1011261878986198,4.698906859688992,1.2234522085776556,1.0,0.0,4.698906859687811,1.2887491836683074,1.2889663487658707,3.6460988059088275,16322.084564151306,1664.389425966187,1603.0968420496806,1603.0968420496806,8.04359741143699,4.288290435514062,1.4163983585533186,2.8718920769607434,4.467616713979372,4.467616713979372,1.2764619182798207,0.0,0.0,0.00016849965459980423,7.180286553472567e-05,9.669678906507856e-05,0.00045436920544779716,0.10112794403650788,0.08913783569492567,0.011990108341582206,0.1170935101154803,0.0891369160121257,0.011989271886494096,0.47363443461039617,0.47363443461039617,0.06370951393433895,0.0,3.410605131648481e-13,3.410605131648481e-13,7.019504316717814,3.410605131648481e-13,3.410605131648481e-13,3.226408890095172,22422.04403452024,19058.737429342204,0.85,0.8314569427282876,0.6200121915165392,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4703460814017006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16521.352186224332,1533.813730483706,0.47363443461039617,0.06370951393433895,6.113110376966115,4.467616713979372
4925.0,-33.08607723766804,4.288144386044767,34.8186872089465,19.879876006767176,4.4221856258819265,-29.339651301988475,-40.881961514800764,0.670084126446239,-5.2756622986627235,-5.275662298663125,39.650718336892226,38115.638801348454,12892.712836372859,12892.712836372859,51008.35163772131,72997.86249603498,72997.86249603498,12892.712836372859,85890.57533240784,85890.57533240784,85890.57533240784,108321.71156843251,90716.89960047335,55807.8734526019,38787.80683096827,22431.136236024664,0.0,61218.943066992935,19066.465800620965,1533.90570465895,0.0,0.8867806406329015,3.4373174883863364,0.0014959713701933424,350861.39393111423,1539528.2594389447,4.38785311256332,1539528.2594389447,4.38785311256332,0.85,0.10110459927982549,4.698906859688992,1.2247452077502388,1.0,0.0,4.698906859688109,1.2887494005094817,1.2889667058141494,3.646098192426993,16410.06450285461,1673.3608829574432,1603.0968420496806,1603.0968420496806,8.042379286262301,4.288144386044767,1.4158929910796276,2.872251394965139,4.466381323350826,4.466381323350826,1.2761089495288076,0.0,0.0,0.00016860841373316792,7.133841263238117e-05,9.727000110078675e-05,0.00045706267541444263,0.1010873154247953,0.08911311451876154,0.01197420090603376,0.11657530098668986,0.08911835068620458,0.011986248593620902,0.4736177679437295,0.4736177679437295,0.06364040059256935,0.0,3.979039320256561e-13,3.979039320256561e-13,6.261580120974941,3.979039320256561e-13,3.979039320256561e-13,3.2556794633482014,22431.136236024664,19066.465800620965,0.85,0.8332118962247028,0.6226118402540511,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4702495762607366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16521.563412199794,1533.90570465895,0.4736177679437295,0.06364040059256935,6.113110376966115,4.466381323350826
4926.0,-33.08563357536485,4.28918511098828,34.811813231229,19.916873203497403,4.431614982081151,-29.342332103366584,-40.90195162044836,0.6757848153123021,-5.170122915309435,-5.170122915309825,39.43425027617823,38214.41630683563,12751.250878464272,12751.250878464272,50965.6671852999,73128.05086989701,73128.05086989701,12751.250878464272,85879.30174836128,85879.30174836128,85879.30174836128,108281.12628956183,90864.69660739458,55891.8961580092,38858.66716598375,22401.82454120055,0.0,61260.4917071843,19041.550860020467,1533.8419157276467,0.0,0.8880998440291804,3.4294529711305075,0.0014959713701933424,352310.3996669934,1530284.0145009803,4.343567535750909,1530284.0145009803,4.343567535750909,0.85,0.10016302560783896,4.698906859688992,1.2251332523999738,1.0,0.0,4.698906859688293,1.2887225539155418,1.2889398649864745,3.646174147734316,16436.79996700283,1676.0871415827862,1603.0968420496806,1603.0968420496806,7.954136359074122,4.28918511098828,1.4476660705393272,2.8415190404489525,4.465151082486779,4.465151082486779,1.2757574521390798,0.0,0.0,0.00016861640034474877,7.117598090491587e-05,9.74404194398329e-05,0.0004578634553168034,0.10015619376934135,0.08830834498355603,0.011847848785785325,0.11647675929128558,0.08831174494700127,0.011851280660837689,0.47360110127706284,0.47360110127706284,0.06354047552082309,0.0,3.979039320256561e-13,3.979039320256561e-13,5.547347937331381,3.979039320256561e-13,3.979039320256561e-13,2.914260030975072,22401.82454120055,19041.550860020467,0.85,0.8319500181113126,0.6238019846379073,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.470212465750804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16521.581414594293,1533.8419157276467,0.47360110127706284,0.06354047552082309,6.113110376966115,4.465151082486779
4927.0,-33.08564366375848,4.289190568392791,34.811728373555965,19.761822244059317,4.431617897000751,-29.34231912945678,-40.8147074637003,0.6748809928886073,-5.170127063837413,-5.170127063837807,39.43434283648281,37792.84338438341,12750.845158210024,12750.845158210024,50543.68854259343,72395.81957247498,72395.81957247498,12750.845158210024,85146.664730685,85146.664730685,85146.664730685,107537.73901682062,90136.74730780642,55470.4321397331,38518.12796452591,22391.074286135605,0.0,60909.20225066152,19032.413143215264,1534.0927821938558,0.0,0.8880994892619462,3.4529574186633685,0.0014959713701933424,352310.34261751006,1530287.9582882833,4.343579433175082,1530287.9582882833,4.343579433175082,0.85,0.10016312420916007,4.698906859688992,1.2231989135360348,1.0,0.0,4.698906859687971,1.2887268080189458,1.2889441195731688,3.6461621116675897,16305.11893498278,1662.6594132535351,1603.0968420496806,1603.0968420496806,7.953883273768473,4.289190568392791,1.4472066264634638,2.8419839419293274,4.464278608488146,4.464278608488146,1.2755081738537561,0.0,0.0,0.00016861621873409294,7.188741271748594e-05,9.6728806016607e-05,0.0004545196501209605,0.10013059785342818,0.08830553721028034,0.011825060643147832,0.1172941902365991,0.08831183307497081,0.011851291134189264,0.4735844346103962,0.4735844346103962,0.06341804643103235,0.0,3.979039320256561e-13,3.979039320256561e-13,5.015582418204303,3.979039320256561e-13,3.979039320256561e-13,2.9008227607772596,22391.074286135605,19032.413143215264,0.85,0.8298202352838152,0.6204783840191069,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4702097415214108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16521.487433387847,1534.0927821938558,0.4735844346103962,0.06341804643103235,6.113110376966115,4.464278608488146
4928.0,-33.033965644186566,4.290000619952617,34.808590960027956,19.957424292247765,4.436208268531558,-29.30454159829766,-40.88374029435215,0.6830133815851542,-5.173209100386657,-5.173209100387058,39.484488730315746,38382.96088502688,12755.523397245626,12755.523397245626,51138.484282272504,73297.98541197185,73297.98541197185,12755.523397245626,86053.50880921748,86053.50880921748,86053.50880921748,108476.73691809221,91022.21681287984,55994.93595494537,38919.200953260515,22423.22810887472,0.0,61342.429062135234,19059.74389254351,1533.96659165664,0.0,0.887902981287423,3.4253954248707603,0.0014959713701933424,352267.9612519733,1532425.6925600218,4.350170498372104,1532425.6925600218,4.350170498372104,0.8499999999999999,0.10026127566761023,4.698906859688992,1.2255454609962184,1.0,0.0,4.698906859689476,1.2886866029560866,1.2889051097186457,3.646275866382319,16465.29429103617,1678.9927540022506,1603.0968420496806,1603.0968420496806,7.956801524814134,4.290000619952617,1.446220355389971,2.843780264562646,4.463095563323488,4.463095563323488,1.275170160949568,0.0,0.0,0.00016954889339553685,7.132394508756999e-05,9.822494830796686e-05,0.00046154988339690213,0.10028854403641384,0.0884658532488247,0.01182269078758914,0.116322615973262,0.08840340259700234,0.011857873070607882,0.4735677679437295,0.4735677679437295,0.06328820761633094,0.0,3.979039320256561e-13,3.979039320256561e-13,4.595995743223682,3.979039320256561e-13,3.979039320256561e-13,2.919573146935363,22423.22810887472,19059.74389254351,0.85,0.8336560039132636,0.6257163511759185,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4702098034672875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16521.38437683118,1533.96659165664,0.4735677679437295,0.06328820761633094,6.113110376966115,4.463095563323488
4929.0,-33.03367587467438,4.290456739214971,34.80647808440772,19.933214492071443,4.437322853416494,-29.30016323836585,-40.86591729484496,0.6830221682839275,-5.173739442411943,-5.173739442412355,39.495266615884056,38298.2905725235,12756.401223759874,12756.401223759874,51054.691796283376,73178.3932678327,73178.3932678327,12756.401223759874,85934.79449159258,85934.79449159258,85934.79449159258,108360.10098576016,90907.8469045211,55929.57392964874,38864.74774985817,22425.30649416759,0.0,61290.05424402576,19061.51052004245,1534.0249194664348,0.0,0.8878613913368637,3.4294430150865183,0.0014959713701933424,352260.6688739933,1532885.45162471,4.351565721272836,1532885.45162471,4.351565721272836,0.85,0.10028007439940718,4.698906859688992,1.2252411895664408,1.0,0.0,4.698906859689215,1.28868655074411,1.2889050642548676,3.646276014113565,16444.605559591222,1676.8830905142147,1603.0968420496806,1603.0968420496806,7.957349106526743,4.290456739214971,1.4458814521863088,2.844575287028662,4.462155246491357,4.462155246491357,1.2749014989975307,0.0,0.0,0.00016955413648568618,7.146902955413367e-05,9.808510693155251e-05,0.00046089278179400043,0.1003009522454193,0.08849774922668133,0.01180320301873797,0.11645904065705988,0.08842144355880616,0.011858630840601032,0.47355110127706285,0.47355110127706285,0.06315889202789979,0.0,3.979039320256561e-13,3.979039320256561e-13,4.264510876020381,3.979039320256561e-13,3.979039320256561e-13,2.9424495222376095,22425.30649416759,19061.51052004245,0.85,0.8330012499745817,0.6248695819396607,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.469892550508193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16522.316805034483,1534.0249194664348,0.47355110127706285,0.06315889202789979,6.113110376966115,4.462155246491357
4930.0,-33.03352533349778,4.2904969366035015,34.8061326275737,19.936022150237136,4.437377477077772,-29.299955325520283,-40.86730432519687,0.6830264843906548,-5.173764302871859,-5.173764302872174,39.49578106351086,38305.73946437989,12755.986224954695,12755.986224954695,51061.725689334584,73191.39472353831,73191.39472353831,12755.986224954695,85947.38094849301,85947.38094849301,85947.38094849301,108371.9277460768,90921.08602393347,55937.29384456257,38870.880199301006,22424.546797583796,0.0,61295.4269968848,19060.864777946226,1533.9444634959248,0.0,0.8878594082759595,3.429055443875681,0.0014959713701933424,352260.327037368,1532907.399348969,4.3516322494822335,1532907.399348969,4.3516322494822335,0.85,0.10028096827189129,4.698906859688992,1.2252764002652836,1.0,0.0,4.698906859688876,1.2886865247895039,1.2889050418063628,3.646276087550864,16447.000425426308,1677.127298866209,1603.0968420496806,1603.0968420496806,7.957090233329387,4.2904969366035015,1.445347410910741,2.8451495256927606,4.461109510168754,4.461109510168754,1.2746027171910725,0.0,0.0,0.00016955686043706433,7.145772893267551e-05,9.809913150438882e-05,0.00046095868195550517,0.10027658885357624,0.08849630527283582,0.011780283580740424,0.1164395119046845,0.08842231275851516,0.011858655513376132,0.4735344346103962,0.4735344346103962,0.06303506013904002,0.0,3.410605131648481e-13,3.410605131648481e-13,3.9967840530942453,3.410605131648481e-13,3.410605131648481e-13,2.929032858907192,22424.546797583796,19060.864777946226,0.85,0.8330429885402328,0.6249363344238827,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.469890771977259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16522.221477895568,1533.9444634959248,0.4735344346103962,0.06303506013904002,6.113110376966115,4.461109510168754
4931.0,-33.02133156546879,4.2909322020843055,34.804294756536486,19.93915142901244,4.43822636451283,-29.293865181277408,-40.86305134752763,0.6830262521758135,-5.174235810449034,-5.174235810449413,39.50370998297917,38345.74164333322,12756.645441998253,12756.645441998253,51102.38708533147,73202.19366954453,73202.19366954453,12756.645441998253,85958.83911154278,85958.83911154278,85958.83911154278,108384.35043576338,90935.9021310209,55948.4792284856,38874.91433615034,22425.511324220595,0.0,61300.42566037094,19061.684625587506,1533.8216212150598,0.0,0.8878283947149269,3.428956925235995,0.0014959713701933424,352253.84375691734,1533245.69850258,4.352672726434858,1533245.69850258,4.352672726434858,0.85,0.10029758331677527,4.698906859688992,1.2253157452540475,1.0,0.0,4.698906859688862,1.2886860685598247,1.2889048700211228,3.646277378431095,16449.680557508167,1677.4005962798885,1603.0968420496806,1603.0968420496806,7.957501448064682,4.2909322020843055,1.4448889352741103,2.846043266810195,4.459939064279653,4.459939064279653,1.2742683040799008,0.0,0.0,0.00016977763335867413,7.149238466501e-05,9.828524869366413e-05,0.00046183322929289693,0.10028110963583285,0.0885190330508203,0.011762076585012545,0.11642277514885756,0.08843866598797914,0.011858917328796131,0.4735177679437295,0.4735177679437295,0.06291926220794536,0.0,3.979039320256561e-13,3.979039320256561e-13,3.788557915616707,3.979039320256561e-13,3.979039320256561e-13,2.956719564378261,22425.511324220595,19061.684625587506,0.85,0.8336383725695363,0.6255379343658082,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4698898479957752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16522.123371207985,1533.8216212150598,0.4735177679437295,0.06291926220794536,6.113110376966115,4.459939064279653
4932.0,-32.97026341749914,4.291598943589394,34.80249269504156,19.735053728241496,4.442709394927645,-29.259533535195587,-40.70866727326063,0.6917433992135187,-5.175342750605353,-5.175342750605684,39.52058626423802,37853.32502503192,12758.530012851976,12758.530012851976,50611.85503788389,72217.30761244737,72217.30761244737,12758.530012851976,84975.83762529935,84975.83762529935,84975.83762529935,107385.82570847367,89931.0511170785,55377.05555876636,38393.3283981246,22409.988083174325,0.0,60803.31648129893,19048.489870698177,1533.7307381267985,0.0,0.8877618456951248,3.4612146643305417,0.0014959713701933424,352238.62357745226,1533965.93808553,4.354905553814807,1533965.93808553,4.354905553814807,0.85,0.10033815544072935,4.698906859688992,1.2226369924331086,1.0,0.0,4.698906859688352,1.2886431248867252,1.2888631143250102,3.646398889608818,16267.909905874614,1658.8651482284588,1603.0968420496806,1603.0968420496806,7.958677029479538,4.291598943589394,1.4444641589470626,2.847134784642331,4.458887864260701,4.458887864260701,1.2739679612173431,0.0,0.0,0.00017070512522590826,7.276096903586724e-05,9.794415619004101e-05,0.0004602304673878338,0.10032062526951793,0.08857104046654454,0.011749584802973384,0.11750224498027476,0.08847962701872848,0.011858528422000865,0.47350110127706285,0.47350110127706285,0.06281332266676473,0.0,3.410605131648481e-13,3.410605131648481e-13,3.644004445491703,3.410605131648481e-13,3.410605131648481e-13,3.064666733110869,22409.988083174325,19048.489870698177,0.85,0.8323864217743848,0.6225536239733623,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4698150096362956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16522.26653551638,1533.7307381267985,0.47350110127706285,0.06281332266676473,6.113110376966115,4.458887864260701
4933.0,-32.92152649630353,4.292176288672016,34.801096063926764,19.989166978653543,4.447271234126399,-29.225460451468003,-40.81401979839427,0.7005187981663751,-5.176046315387339,-5.176046315387706,39.53091478948615,38604.567275145506,12759.784084704794,12759.784084704794,51364.3513598503,73395.92212065398,73395.92212065398,12759.784084704794,86155.70620535877,86155.70620535877,86155.70620535877,108593.01518413164,91089.7964348757,56059.077326762075,38923.021231237355,22437.30897877287,0.0,61360.33021001023,19071.71263195694,1533.7862169867083,0.0,0.8877209744204825,3.42386676548086,0.0014959713701933424,352228.9499874318,1534406.861154837,4.356276964768477,1534406.861154837,4.356276964768477,0.85,0.1003647024146098,4.698906859688992,1.225708953919821,1.0,0.0,4.698906859687578,1.2885999885262032,1.2888211168801937,3.6465209541583365,16477.518980822908,1680.2393254396668,1603.0968420496806,1603.0968420496806,7.959459310262537,4.292176288672016,1.4441352797049634,2.8480410089670523,4.457907218284877,4.457907218284877,1.273687776652822,0.0,0.0,0.00017159463323732435,7.189304630714932e-05,9.970158693017503e-05,0.0004684884707480778,0.10033810761706807,0.08860169412428831,0.011736413492779764,0.11623320151037782,0.08850687688280132,0.01185782553180849,0.4734844346103962,0.4734844346103962,0.06271899382857639,0.0,3.410605131648481e-13,3.410605131648481e-13,3.5454592642366833,3.410605131648481e-13,3.410605131648481e-13,3.150405838035738,22437.30897877287,19071.71263195694,0.85,0.8370937898158637,0.6291453638371656,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.46950166259536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16523.188889695193,1533.7862169867083,0.4734844346103962,0.06271899382857639,6.113110376966115,4.457907218284877
4934.0,-32.90722943832423,4.292997967094336,34.80087925350923,19.970133806951367,4.451713540623031,-29.1900920812406,-40.769679460767634,0.7005188049564461,-5.179744299814558,-5.179744299814954,39.57466539791466,38461.33412953493,12765.389902461224,12765.389902461224,51226.72403199616,73285.09572732147,73285.09572732147,12765.389902461224,86050.48562978269,86050.48562978269,86050.48562978269,108499.49993931071,90999.95718888994,56015.361034154266,38871.77350526186,22449.014309528022,0.0,61320.78781478988,19081.66216309882,1533.8458619400199,0.0,0.887544121003584,3.4296457181654727,0.0014959713701933424,352178.1083675396,1536275.630144414,4.362212169477407,1536275.630144414,4.362212169477407,0.85,0.10049757075521602,4.698906859688992,1.2254698739340535,1.0,0.0,4.698906859689018,1.2885994463308794,1.2888209118982183,3.646522488480437,16461.267677835185,1678.582153725807,1603.0968420496806,1603.0968420496806,7.962956178080734,4.292997967094336,1.4430622583104968,2.849935708783839,4.4569007156241165,4.4569007156241165,1.2734002044640333,0.0,0.0,0.00017185638162814775,7.225716061095632e-05,9.959922101719143e-05,0.00046800746285736083,0.10048247787277294,0.08874244096790934,0.011740036904863598,0.1164107164681708,0.08864373876642274,0.011853831988793277,0.4734677679437295,0.4734677679437295,0.06263664835332657,0.0,3.979039320256561e-13,3.979039320256561e-13,3.549713626182154,3.979039320256561e-13,3.979039320256561e-13,3.5598338916279317,22449.014309528022,19081.66216309882,0.85,0.835389202544473,0.6272152641890634,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4692027399917789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16524.066243902562,1533.8458619400199,0.4734677679437295,0.06263664835332657,6.113110376966115,4.4569007156241165
