time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4935.0,-32.89504931668515,4.294541899964666,34.79985396481818,19.965805462002777,4.506799913868968,-29.21373583025879,-40.7891225075349,0.7005188470311169,-5.12322402443823,-5.123224024438639,39.54738776901544,38615.811967048416,12690.857580026208,12690.857580026208,51306.66954707462,73004.54229987036,73004.54229987036,12690.857580026208,85695.39987989656,85695.39987989656,85695.39987989656,108151.79454364559,90979.55410214722,56000.66931321591,38865.42754325701,22456.394663749033,0.0,61321.822207006044,19087.935464186678,1533.901712764468,0.0,0.8879289643423786,3.4423667504455167,0.0014959713701933424,352955.8046124871,1535110.288241948,4.349298887228551,1535110.288241948,4.349298887228551,0.85,0.10025926545981521,4.698906859688992,1.2254155797837307,1.0,0.0,4.698906859689174,1.288598983645385,1.2888207368694613,3.6465237978040372,16457.576899479885,1678.2057990730664,1603.0968420496806,1603.0968420496806,7.916463464428007,4.294541899964666,1.4606533970861788,2.8338885028784873,4.455968882429303,4.455968882429303,1.2731339664083723,0.0,0.0,0.00017207966387605014,7.2097288628887e-05,9.998237524716314e-05,0.00046980786889689376,0.10030201283972434,0.08859370083955441,0.011708312000169939,0.11689741979125388,0.08856217067736447,0.011697094782450743,0.47345110127706286,0.47345110127706286,0.06257006037726089,0.0,3.979039320256561e-13,3.979039320256561e-13,4.141083369704916,3.979039320256561e-13,3.979039320256561e-13,6.628661065706069,22456.394663749033,19087.935464186678,0.85,0.8366788151512694,0.6297238173499115,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4691150728275315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16524.255277414202,1533.901712764468,0.47345110127706286,0.06257006037726089,6.113110376966115,4.455968882429303
4936.0,-32.89505737499509,4.2946273973122295,34.799717440394616,19.96209577135744,4.50682984704369,-29.21341379231927,-40.78671106891704,0.7005298273341837,-5.123255583164223,-5.123255583164639,39.5478576678867,38604.11880664315,12690.673641446081,12690.673641446081,51294.79244808923,72986.88202325965,72986.88202325965,12690.673641446081,85677.55566470572,85677.55566470572,85677.55566470572,108148.3918767731,90961.98332480603,55990.53501453743,38857.16478918733,22470.836212067366,0.0,61328.0010012547,19100.21078025726,1534.901712764468,0.0,0.8879271096323251,3.4429462782630154,0.0014959713701933424,352955.3700013555,1535130.3573796866,4.349361103002318,1535130.3573796866,4.349361103002318,0.85,0.10025998424685487,4.698906859688992,1.2253688129642981,1.0,0.0,4.698906859688366,1.288598932283919,1.2888206853086777,3.6465239431485688,16454.398466455787,1677.8816891044125,1603.0968420496806,1603.0968420496806,7.916348724896802,4.2946273973122295,1.4603267163241522,2.8343006809880773,4.455256298790344,4.455256298790344,1.2729303710829554,0.0,0.0,0.00017207951606519148,7.211709908838696e-05,9.996241697680451e-05,0.00046971408684339807,0.10029719794912414,0.08859211866864236,0.011705079280481787,0.1169930773064541,0.08856281975739241,0.011697164489462447,0.4734344346103962,0.4734344346103962,0.06255169956993285,0.0,3.979039320256561e-13,3.979039320256561e-13,4.634938806352579,3.979039320256561e-13,3.979039320256561e-13,6.620863058269379,22470.836212067366,19100.21078025726,0.85,0.8364008545955999,0.629469706763365,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4690403943340096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16524.402378203093,1534.901712764468,0.4734344346103962,0.06255169956993285,6.113110376966115,4.455256298790344
4937.0,-32.89505580247804,4.294369185650107,34.80218274019325,19.754886149335675,4.439581551732501,-29.164454962608122,-40.62157095232976,0.7035161903504658,-5.28379041122912,-5.283790411229521,39.671418796297466,37805.94665265175,12906.086689557156,12906.086689557156,50712.0333422089,72325.9202202829,72325.9202202829,12906.086689557156,85232.00690984006,85232.00690984006,85232.00690984006,107686.71088401316,89969.34112664402,55423.56157229584,38384.19950483132,22454.70397417309,0.0,60838.90347900441,19086.498378047127,1535.8871716348306,0.0,0.8866639906988931,3.4523206654500354,0.0014959713701933424,350749.99311979406,1540414.4765378619,4.391773362093135,1540414.4765378619,4.391773362093135,0.85,0.10093264371992028,4.698906859688992,1.222727888016962,1.0,0.0,4.698906859689011,1.2885848800978854,1.2888066307415948,3.6465637089673493,16274.836305801777,1659.5714444587884,1603.0968420496806,1603.0968420496806,8.050721797353027,4.294369185650107,1.4112145502914446,2.883154635358663,4.454106326990132,4.454106326990132,1.2726018077114662,0.0,0.0,0.00017207954490933104,7.348579737671146e-05,9.859374753261958e-05,0.00046328283660347077,0.10093224564133638,0.08915024249424955,0.011782003147086821,0.11721995325803183,0.08915019663072475,0.011782447089195534,0.47341776794372953,0.47341776794372953,0.06256639887614018,0.0,3.979039320256561e-13,3.979039320256561e-13,5.972296528006098,3.979039320256561e-13,3.979039320256561e-13,11.082042839301891,22454.70397417309,19086.498378047127,0.85,0.8335461430482503,0.6214107173331721,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4690404437385176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16524.305715124396,1535.8871716348306,0.47341776794372953,0.06256639887614018,6.113110376966115,4.454106326990132
4938.0,-32.893392752408225,4.294128826277521,34.803582953454104,19.979518569912784,4.442623654535455,-29.16609840882785,-40.75029798606408,0.703515987219005,-5.28091889286253,-5.280918892862936,39.65261908211734,38436.42039223885,12901.281995365856,12901.281995365856,51337.7023876047,73372.37583047738,73372.37583047738,12901.281995365856,86273.65782584324,86273.65782584324,86273.65782584324,108729.54704377938,91030.16490325653,56038.42150774601,38879.71488390058,22455.889217936143,0.0,61335.604101836725,19087.50583524572,1534.8871716348306,0.0,0.8867469210334683,3.4180470149635163,0.0014959713701933424,350789.34588321566,1539609.6170624304,4.388986253804285,1539609.6170624304,4.388986253804285,0.85,0.10086737226349354,4.698906859688992,1.225547463302501,1.0,0.0,4.698906859689009,1.2885848178643327,1.2888066078105613,3.646563885081961,16466.732046033645,1679.1393642103722,1603.0968420496806,1603.0968420496806,8.047724664512838,4.294128826277521,1.4112362056590895,2.8828926206184313,4.452852812134246,4.452852812134246,1.2722436606097847,0.0,0.0,0.00017211005216168733,7.241685252852573e-05,9.96931996331616e-05,0.00046844905962060713,0.10087492013756374,0.08908384320370745,0.011791076933856288,0.11599151191191129,0.08909021597462162,0.011777156288871916,0.47340110127706286,0.47340110127706286,0.0626590479820906,0.0,3.979039320256561e-13,3.979039320256561e-13,6.983970775531873,3.979039320256561e-13,3.979039320256561e-13,11.077075584667512,22455.889217936143,19087.50583524572,0.85,0.8369967678539155,0.6266575662713306,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4690404340976089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16524.209244714653,1534.8871716348306,0.47340110127706286,0.0626590479820906,6.113110376966115,4.452852812134246
4939.0,-32.89192457608947,4.295453754130581,34.79935464617251,19.993686954863392,4.455657900036161,-29.172261249567487,-40.76208098614586,0.706794142811179,-5.141392261528551,-5.1413922615288845,39.46671463684485,38500.65986328467,12714.470317682135,12714.470317682135,51215.13018096681,73377.73545223776,73377.73545223776,12714.470317682135,86092.20576991989,86092.20576991989,86092.20576991989,108520.63679622472,91081.59815893059,56066.62467621018,38905.52609191156,22428.431026304825,0.0,61333.957118216385,19064.1663723591,1533.8871716348306,0.0,0.8881280126213719,3.426670787131076,0.0014959713701933424,352705.670130256,1531667.719574163,4.342622898601291,1531667.719574163,4.342622898601291,0.85,0.10018925427215773,4.698906859688992,1.2256813798984516,1.0,0.0,4.698906859688878,1.2885693372888436,1.2887911592820582,3.646607694061319,16476.035968973258,1680.088100316954,1603.0968420496806,1603.0968420496806,7.931192916221905,4.295453754130581,1.4535087991797706,2.8419449549508107,4.451604252366266,4.451604252366266,1.2718869292475046,0.0,0.0,0.00017213698876445704,7.231972871079476e-05,9.981726005366228e-05,0.00046903200798151365,0.10006071714119649,0.08834201040822154,0.01171870673297496,0.11638939150449597,0.08840390332717561,0.011785350944982117,0.4733844346103962,0.4733844346103962,0.06279519036888617,0.0,3.410605131648481e-13,3.410605131648481e-13,6.347244623115444,3.410605131648481e-13,3.410605131648481e-13,4.087504212162969,22428.431026304825,19064.1663723591,0.85,0.8350208039284611,0.6277217657598331,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4690302382101121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16524.14605929097,1533.8871716348306,0.4733844346103962,0.06279519036888617,6.113110376966115,4.451604252366266
4940.0,-32.841025103348315,4.296562414750156,34.79777611517021,20.02488743690776,4.461004267446231,-29.13302957662804,-40.736646415293194,0.7150040723640207,-5.145429276335449,-5.1454292763358245,39.518346479453825,38630.68843409528,12721.029142111904,12721.029142111904,51351.717576207186,73499.9579865146,73499.9579865146,12721.029142111904,86220.9871286265,86220.9871286265,86220.9871286265,108662.36755895514,91190.32828584591,56141.58286011819,38943.0504730308,22441.38043032864,0.0,61384.43090335945,19075.173365779345,1533.4709300003747,0.0,0.8879213893388586,3.4236986229174753,0.0014959713701933424,352650.1086976738,1533870.3346755055,4.349552989902775,1533870.3346755055,4.349552989902775,0.85,0.10027930464829844,4.698906859688992,1.2259631138434637,1.0,0.0,4.69890685968927,1.2885287693571008,1.2887517908261044,3.6467225035522235,16495.704502663695,1682.0937325859184,1603.0968420496806,1603.0968420496806,7.935284262582109,4.296562414750156,1.4526551914433297,2.843907223306826,4.450827486979069,4.450827486979069,1.271664996279734,0.0,0.0,0.0001730732477107096,7.252952924689095e-05,0.00010054371846381865,0.0004724455683882762,0.10026264558195372,0.08850810388646413,0.01175454169548959,0.11622983607279115,0.0884873117503321,0.011791992897966336,0.47336776794372953,0.47336776794372953,0.06286679887225971,0.0,3.979039320256561e-13,3.979039320256561e-13,5.911445391037375,3.979039320256561e-13,3.979039320256561e-13,4.1685174433264365,22441.38043032864,19075.173365779345,0.85,0.8365593167598595,0.6293238833624358,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.469021237175267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16524.079025331474,1533.4709300003747,0.47336776794372953,0.06286679887225971,6.113110376966115,4.450827486979069
4941.0,-32.836579408817876,4.296658596281539,34.79744868724381,20.007984316349052,4.461135099104291,-29.13233160014912,-40.726304159592814,0.7150039073427895,-5.145478797302474,-5.1454787973028235,39.519103263272946,38602.80018032257,12720.820897333742,12720.820897333742,51323.62107765631,73419.52669029949,73419.52669029949,12720.820897333742,86140.34758763324,86140.34758763324,86140.34758763324,108581.77829529936,91110.51830210454,56095.99877820509,38905.021693221606,22441.430707666113,0.0,61346.45240088772,19075.216101516195,1533.5650078673211,0.0,0.8879184081527745,3.4262686059970666,0.0014959713701933424,352649.42718328617,1533902.6368795657,4.3496529942818665,1533902.6368795657,4.3496529942818665,0.8499999999999999,0.10028043597814264,4.698906859688992,1.2257506583770743,1.0,0.0,4.698906859688861,1.288528600299732,1.2887517274016456,3.6467229820090545,16481.267424380203,1680.6215603065475,1603.0968420496806,1603.0968420496806,7.9351543610236375,4.296658596281539,1.4522612371771215,2.844397359104417,4.449987689189525,4.449987689189525,1.27142505405415,0.0,0.0,0.00017315524563468136,7.261499960090778e-05,0.00010054024603377358,0.00047242925176291766,0.10026826489068302,0.08850745899332631,0.01176080589735672,0.11632382889838323,0.08848835814383064,0.011792077834311994,0.4733511012770628,0.4733511012770628,0.06289854535129455,0.0,3.410605131648481e-13,3.410605131648481e-13,5.560140649415075,3.410605131648481e-13,3.410605131648481e-13,4.160098489808206,22441.430707666113,19075.216101516195,0.85,0.8366192187001449,0.6292588840844522,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4687092506413717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16525.00231394952,1533.5650078673211,0.4733511012770628,0.06289854535129455,6.113110376966115,4.449987689189525
4942.0,-32.80613192173102,4.298355600642984,34.78963900955792,19.984226091206096,4.43927086257701,-29.129909930053042,-40.71369819631798,0.7085794400504019,-5.148527175285494,-5.1485271752858495,39.484368025566695,38693.21854276596,12726.66278076499,12726.66278076499,51419.88132353095,73410.65883014408,73410.65883014408,12726.66278076499,86137.32161090907,86137.32161090907,86137.32161090907,108562.19914196797,91028.75493972014,56054.08413953945,38860.74533353409,22424.8775310589,0.0,61285.622864592995,19061.145901400065,1533.450493377889,0.0,0.8880282915400921,3.427619222135738,0.0014959713701933424,352607.4769747569,1532420.544171767,4.345967241872959,1532420.544171767,4.345967241872959,0.85,0.10032115628129512,4.698906859688992,1.2255386315053332,1.0,0.0,4.698906859687921,1.2885576628084916,1.2887815198556933,3.6466407327456594,16466.476993307188,1679.1133560703388,1603.0968420496806,1603.0968420496806,7.93879848487069,4.298355600642984,1.4519206225051677,2.8464349781378164,4.448844307976075,4.448844307976075,1.27109837370745,0.0,0.0,0.00017371779318968528,7.271930360834556e-05,0.00010099848958133973,0.00047458249551198445,0.10014378509806132,0.08839644125883056,0.011747343839230756,0.11637539367175721,0.08852372993454542,0.011797426346749691,0.47333443461039615,0.47333443461039615,0.06290323767712469,0.0,3.410605131648481e-13,3.410605131648481e-13,5.2679845622949415,3.410605131648481e-13,3.410605131648481e-13,4.097215104028578,22424.8775310589,19061.145901400065,0.85,0.8390202941583897,0.6313588201307241,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4686820069898214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16524.996675193168,1533.450493377889,0.47333443461039615,0.06290323767712469,6.113110376966115,4.448844307976075
4943.0,-32.79185371569793,4.2994124478159454,34.78929031375098,19.972240283992164,4.445762989927563,-29.086760289770154,-40.66604431774465,0.7085794467212088,-5.153558277966056,-5.153558277966474,39.542002452959096,38533.862383714375,12734.545665169573,12734.545665169573,51268.408048883946,73323.43318991232,73323.43318991232,12734.545665169573,86057.97885508189,86057.97885508189,86057.97885508189,108485.32367076683,90972.196811129,56031.081161634196,38823.46183277201,22427.34481568493,0.0,61250.80664845694,19063.24309333219,1532.4513174418148,0.0,0.8877948578086219,3.430646672607512,0.0014959713701933424,352538.25009629875,1534880.2983410326,4.353797915323422,1534880.2983410326,4.353797915323422,0.8499999999999999,0.1003973395032643,4.698906859688992,1.225388150275685,1.0,0.0,4.698906859688929,1.2885571151742223,1.2887813128180239,3.6466422825608826,16456.24601603141,1678.070086730067,1603.0968420496806,1603.0968420496806,7.94371577008878,4.2994124478159454,1.4507915924229522,2.8486208553929933,4.448184001952248,4.448184001952248,1.2709097148434993,0.0,0.0,0.0001739821772815559,7.311485343310525e-05,0.00010086732384845066,0.0004739661599499558,0.10035278378775142,0.08858280369172608,0.011769980096025345,0.11637168842904802,0.0885930881602806,0.011804251342983702,0.4733177679437295,0.4733177679437295,0.06288964082893646,0.0,3.979039320256561e-13,3.979039320256561e-13,5.061419081042629,3.979039320256561e-13,3.979039320256561e-13,4.227420628315656,22427.34481568493,19063.24309333219,0.85,0.8370242100342286,0.6291159985022848,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4684954480358603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16525.51208720418,1532.4513174418148,0.4733177679437295,0.06288964082893646,6.113110376966115,4.448184001952248
4944.0,-32.791912578052184,4.299451437184376,34.79121888637622,19.981572206039004,4.432991209685569,-29.069073293729648,-40.65274786027146,0.7118463061044638,-5.2544827747676095,-5.254482774767988,39.633557982883275,38469.29599127325,12870.143335786048,12870.143335786048,51339.4393270593,73427.81712276016,73427.81712276016,12870.143335786048,86297.96045854621,86297.96045854621,86297.96045854621,108724.05640290046,91000.83860050274,56050.31914321354,38833.91050809911,22426.095944354252,0.0,61260.00645245336,19062.181552701113,1532.5878387558207,0.0,0.8869508852283952,3.4192447254236704,0.0014959713701933424,351151.8028872122,1538793.8916860947,4.382132966523159,1538793.8916860947,4.382132966523159,0.85,0.10080025725205793,4.698906859688992,1.2254614487523217,1.0,0.0,4.698906859689002,1.2885417464169848,1.2887659399812805,3.646685776968517,16461.42711914638,1678.5984122148116,1603.0968420496806,1603.0968420496806,8.028300598066545,4.299451437184376,1.4199477906617108,2.8795036465226653,4.447333410183829,4.447333410183829,1.270666688623951,0.0,0.0,0.00017398108658853807,7.32255748191114e-05,0.00010075551176942668,0.00047344076540483396,0.10079513112917246,0.0889767573206173,0.011818373808555153,0.11588498367903284,0.08897894982918982,0.01182130742286812,0.4733011012770628,0.4733011012770628,0.06286641036756477,0.0,3.979039320256561e-13,3.979039320256561e-13,5.753785799094828,3.979039320256561e-13,3.979039320256561e-13,8.347803324198082,22426.095944354252,19062.181552701113,0.85,0.8380580137043594,0.6279675471652292,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.468407977852987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16525.70458953432,1532.5878387558207,0.4733011012770628,0.06286641036756477,6.113110376966115,4.447333410183829
4945.0,-32.791905525938006,4.2994514832493,34.791238961690475,19.98559768488633,4.432993220084654,-29.069073519613084,-40.65476398738099,0.712280837021752,-5.254482339356059,-5.254482339356433,39.63355416202413,38479.07703468347,12869.57858784623,12869.57858784623,51348.655622529695,73446.81807280392,73446.81807280392,12869.57858784623,86316.39666065015,86316.39666065015,86316.39666065015,108733.5335021412,91017.79698656678,56060.06582069864,38841.92351763127,22417.13684149105,0.0,61259.06035912232,19054.56631526739,1531.950965592738,0.0,0.8869509013047573,3.4186626254893717,0.0014959713701933424,351151.80885941815,1538793.7282040573,4.382132426434704,1538793.7282040573,4.382132426434704,0.85,0.10080024291698722,4.698906859688992,1.2255061737028883,1.0,0.0,4.698906859689626,1.2885397016470876,1.2887638950239988,3.6466915638552475,16464.49477479159,1678.9112260345369,1603.0968420496806,1603.0968420496806,8.027948312462204,4.2994514832493,1.4193256316312919,2.8801258516180077,4.446177526056332,4.446177526056332,1.270336436016095,0.0,0.0,0.0001739812172607178,7.320877629177971e-05,0.00010077244096893809,0.0004735203141365472,0.10079639386850232,0.08897361142797988,0.011822782440522438,0.11581710897520132,0.08897893690296772,0.011821306014019492,0.47328443461039615,0.47328443461039615,0.06288987052541661,0.0,3.979039320256561e-13,3.979039320256561e-13,6.26665144854195,3.979039320256561e-13,3.979039320256561e-13,8.3289214937397,22417.13684149105,19054.56631526739,0.85,0.8382214046625215,0.6281369124682208,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4684083384309177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16525.610348534636,1531.950965592738,0.47328443461039615,0.06288987052541661,6.113110376966115,4.446177526056332
4946.0,-32.791880440222826,4.300287583833988,34.790137213876555,19.987732835020893,4.4773072605465645,-29.099793028843855,-40.68480647457761,0.7122816360840724,-5.18307530311148,-5.183075303111881,39.551134154944776,38624.42025596923,12773.950385428127,12773.950385428127,51398.370641397356,73247.62909316453,73247.62909316453,12773.950385428127,86021.57947859266,86021.57947859266,86021.57947859266,108430.752401163,91027.87628863825,56060.2184123194,38852.953195909824,22409.172922570342,0.0,61262.12611848017,19047.79698418479,1531.8250445020533,0.0,0.8876122832133343,3.430033369704753,0.0014959713701933424,352132.3171071146,1535270.2999605665,4.359924452754942,1535270.2999605665,4.359924452754942,0.8500000000000001,0.1004805715845553,4.698906859688992,1.2255329844960947,1.0,0.0,4.698906859688707,1.2885396969246943,1.2887638908997623,3.646691577220076,16466.31805135709,1679.0971485019954,1603.0968420496806,1603.0968420496806,7.968296144290113,4.300287583833988,1.440811787231123,2.859475796602865,4.445009959014558,4.445009959014558,1.270002845432731,0.0,0.0,0.0001739816820873169,7.295888176622971e-05,0.0001010228003210872,0.00047469672941374797,0.10042045477505138,0.08863307233666214,0.011787382438389244,0.11627941714989203,0.08866335843367389,0.011817213150881415,0.4732677679437295,0.4732677679437295,0.06294025502496395,0.0,3.979039320256561e-13,3.979039320256561e-13,6.004754023497583,3.979039320256561e-13,3.979039320256561e-13,5.098028958285795,22409.172922570342,19047.79698418479,0.85,0.8389909704079411,0.630477959274056,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.468408295231197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16525.517426059385,1531.8250445020533,0.4732677679437295,0.06294025502496395,6.113110376966115,4.445009959014558
4947.0,-32.791880440222826,4.300287583833988,34.790137213876555,19.989815458562248,4.4773072605465645,-29.099793028843855,-40.68598294453693,0.7122816360840724,-5.18307530311148,-5.183075303111881,39.551134154944776,38630.10663392932,12773.506482393492,12773.506482393492,51403.61311632281,73257.46439032168,73257.46439032168,12773.506482393492,86030.97087271517,86030.97087271517,86030.97087271517,108454.95712093043,91037.71158579539,56065.90479027949,38857.56310612878,22423.98624821526,0.0,61281.54935434404,19060.38831098297,1532.8250445020533,0.0,0.8876122832133343,3.4297348724786243,0.0014959713701933424,352132.3171071146,1535270.2999605665,4.359924452754942,1535270.2999605665,4.359924452754942,0.8499999999999999,0.1004805715845553,4.698906859688992,1.2255590622825547,1.0,0.0,4.6989068596886705,1.2885396969246943,1.2887638908997623,3.646691577220076,16468.097189108317,1679.278570063,1603.0968420496806,1603.0968420496806,7.968019240847357,4.300287583833988,1.440322205584355,2.8599653782496333,4.444094601829688,4.444094601829688,1.2697413148084824,0.0,0.0,0.0001739816820873169,7.294911191359548e-05,0.00010103257017372143,0.0004747426370413091,0.10042206479752208,0.08862995102147371,0.011792113776048375,0.11634520044777424,0.08866335843367389,0.011817213150881415,0.4732511012770628,0.4732511012770628,0.06296551861511482,0.0,3.979039320256561e-13,3.979039320256561e-13,5.820185437489101,3.979039320256561e-13,3.979039320256561e-13,5.083349589736031,22423.98624821526,19060.38831098297,0.85,0.838810598914451,0.6303709198108086,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4684081415615706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16525.424865092347,1532.8250445020533,0.4732511012770628,0.06296551861511482,6.113110376966115,4.444094601829688
4948.0,-32.791880440222826,4.300287583833988,34.790137213876555,19.991871818807,4.4773072605465645,-29.099793028843855,-40.687148029077775,0.7122816360840724,-5.18307530311148,-5.183075303111881,39.551134154944776,38635.738143895804,12772.940704886427,12772.940704886427,51408.678848782234,73267.1755044339,73267.1755044339,12772.940704886427,86040.11620932032,86040.11620932032,86040.11620932032,108472.18539349094,91047.4226999076,56071.53630024598,38862.09599962403,22432.06918417063,0.0,61294.165183794656,19067.258806545033,1533.3652982363283,0.0,0.8876122832133343,3.429444245899906,0.0014959713701933424,352132.3171071146,1535270.2999605665,4.359924452754942,1535270.2999605665,4.359924452754942,0.85,0.1004805715845553,4.698906859688992,1.2255849142326043,1.0,0.0,4.698906859689147,1.2885396969246943,1.2887638908997623,3.646691577220076,16469.853862999047,1679.457700947729,1603.0968420496806,1603.0968420496806,7.967666313006554,4.300287583833988,1.439698226865202,2.860589356968786,4.442928414469411,4.442928414469411,1.2694081184198318,0.0,0.0,0.0001739816820873169,7.293943780207502e-05,0.0001010422442852419,0.000474788094790294,0.10042075700652056,0.08862682970628528,0.011793927300235279,0.11637634478180309,0.08866335843367389,0.011817213150881415,0.47323443461039616,0.47323443461039616,0.06297520216236666,0.0,3.979039320256561e-13,3.979039320256561e-13,5.668882502436134,3.979039320256561e-13,3.979039320256561e-13,5.064641315252288,22432.06918417063,19067.258806545033,0.85,0.8387205975418683,0.6303330509200012,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4684081415615706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16525.33180241101,1533.3652982363283,0.47323443461039616,0.06297520216236666,6.113110376966115,4.442928414469411
4949.0,-32.791880440222826,4.300287583833988,34.790137213876555,19.993886129837506,4.4773072605465645,-29.099793028843855,-40.68829041263086,0.7122816360840724,-5.18307530311148,-5.183075303111881,39.551134154944776,38641.25993417356,12772.374664762812,12772.374664762812,51413.634598936376,73276.68792567427,73276.68792567427,12772.374664762812,86049.06259043708,86049.06259043708,86049.06259043708,108479.60803855129,91056.93512114798,56077.05809052374,38866.53003402694,22430.545448114208,0.0,61297.07548214115,19065.963630897077,1533.2491442942276,0.0,0.8876122832133343,3.429159989515078,0.0014959713701933424,352132.3171071146,1535270.2999605665,4.359924452754942,1535270.2999605665,4.359924452754942,0.85,0.1004805715845553,4.698906859688992,1.2256102848378942,1.0,0.0,4.6989068596896955,1.2885396969246943,1.2887638908997623,3.646691577220076,16471.574594712987,1679.6331667504182,1603.0968420496806,1603.0968420496806,7.96731322134748,4.300287583833988,1.4390739793243235,2.8612136045096648,4.441762227109135,4.441762227109135,1.2690749220311814,0.0,0.0,0.0001739816820873169,7.292995333683789e-05,0.00010105172875047902,0.0004748326614090572,0.10041746987146898,0.08862370839109686,0.011793761480372122,0.11635788380153264,0.08866335843367389,0.011817213150881415,0.4732177679437295,0.4732177679437295,0.06297431674573324,0.0,3.979039320256561e-13,3.979039320256561e-13,5.5441588363368055,3.979039320256561e-13,3.979039320256561e-13,5.045925865112565,22430.545448114208,19065.963630897077,0.85,0.8387616243439819,0.6303932060418064,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4684081415615706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16525.238739729666,1533.2491442942276,0.4732177679437295,0.06297431674573324,6.113110376966115,4.441762227109135
4950.0,-32.77751540657734,4.300345146181465,34.79168254065529,19.995189550705277,4.434004494364519,-29.05760768123443,-40.64921701848505,0.7120182850692401,-5.254711496473192,-5.2547114964735275,39.62833147081307,38523.8049346267,12868.362603154847,12868.362603154847,51392.16753778155,73487.37589363422,73487.37589363422,12868.362603154847,86355.73849678907,86355.73849678907,86355.73849678907,108789.14770951711,91064.3791025724,56090.992545912,38859.31839628934,22433.409212728042,0.0,61292.727609017384,19068.397830818834,1533.1329903521266,0.0,0.8869686753435243,3.4170958438198222,0.0014959713701933424,351148.665698195,1538570.2786422768,4.381535312352991,1538570.2786422768,4.381535312352991,0.85,0.10078626266013054,4.698906859688992,1.2256301512988288,1.0,0.0,4.698906859689261,1.2885403843098413,1.288764921645141,3.646689631854873,16472.921159860944,1679.7704781817383,1603.0968420496806,1603.0968420496806,8.027189790169926,4.300345146181465,1.4168716700879944,2.883473476093471,4.440596039748858,4.440596039748858,1.2687417256425308,0.0,0.0,0.0001742480476342507,7.325500265393874e-05,0.00010099304498031197,0.00047455691183886684,0.10077643390059532,0.0889414438305298,0.011834990070065506,0.1158556727083203,0.08894839549666661,0.01183786716346392,0.47320110127706283,0.47320110127706283,0.0629664877650181,0.0,3.410605131648481e-13,3.410605131648481e-13,5.996559912853911,3.410605131648481e-13,3.410605131648481e-13,7.675632761069949,22433.409212728042,19068.397830818834,0.85,0.8384708845983995,0.6285216278898164,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4684081415615706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16525.145677048327,1533.1329903521266,0.47320110127706283,0.0629664877650181,6.113110376966115,4.440596039748858
4951.0,-32.74139152404554,4.301482363879817,34.785071127610124,19.973092234600358,4.415406248784687,-29.053471774216515,-40.634650842379756,0.7074771896455078,-5.256865716484242,-5.25686571648463,39.595300225512226,38633.00635419222,12872.23283703289,12872.23283703289,51505.23919122511,73470.94283435545,73470.94283435545,12872.23283703289,86343.17567138834,86343.17567138834,86343.17567138834,108747.96461981066,90981.58320247382,56049.153053808135,38813.8112762952,22404.78894842233,0.0,61218.600224717535,19044.07060615898,1532.1329903521266,0.0,0.8870774702699327,3.418794269200504,0.0014959713701933424,351119.1190993845,1537157.6256544515,4.37788073061142,1537157.6256544515,4.37788073061142,0.85,0.10082575850263538,4.698906859688992,1.2254137088032442,1.0,0.0,4.6989068596892585,1.288560360014005,1.288785766136692,3.646633099622839,16457.94394980225,1678.243227789536,1603.0968420496806,1603.0968420496806,8.029604013550898,4.301482363879817,1.416395268236145,2.885087095643672,4.43944721703007,4.43944721703007,1.26841349058002,0.0,0.0,0.00017491954231870066,7.337652024297409e-05,0.00010154302207572657,0.0004771412029851823,0.10065996560234419,0.08883471604220966,0.011825249560134537,0.11585186042296916,0.08898258303068789,0.011843175471947492,0.47318443461039617,0.47318443461039617,0.06298803301831227,0.0,3.979039320256561e-13,3.979039320256561e-13,6.307075654506264,3.979039320256561e-13,3.979039320256561e-13,7.54891123399176,22404.78894842233,19044.07060615898,0.85,0.8413331732865958,0.6310664767306099,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.468320149595005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16525.34039387435,1532.1329903521266,0.47318443461039617,0.06298803301831227,6.113110376966115,4.43944721703007
4952.0,-32.74139152404554,4.301482363879817,34.785071127610124,19.95593657428401,4.415406248784687,-29.053471774216515,-40.62493321308864,0.7074771896455078,-5.256865716484242,-5.25686571648463,39.595300225512226,38586.028868325484,12871.829667564965,12871.829667564965,51457.85853589045,73389.92567523163,73389.92567523163,12871.829667564965,86261.75534279659,86261.75534279659,86261.75534279659,108650.32822942143,90900.56604335,56002.17556794139,38775.989417120676,22388.572886624836,0.0,61164.56230374551,19030.28695363111,1531.1329903521266,0.0,0.8870774702699327,3.4213650737403736,0.0014959713701933424,351119.1190993845,1537157.6256544515,4.37788073061142,1537157.6256544515,4.37788073061142,0.8499999999999999,0.10082575850263538,4.698906859688992,1.2251982224034146,1.0,0.0,4.6989068596890755,1.288560360014005,1.288785766136692,3.646633099622839,16443.288501777515,1676.748787993608,1603.0968420496806,1603.0968420496806,8.02935251940697,4.301482363879817,1.4159506818810828,2.885531681998734,4.438624186279376,4.438624186279376,1.2681783389369645,0.0,0.0,0.00017491954231870066,7.345769270207642e-05,0.00010146184961662424,0.0004767597811602886,0.10066373385469898,0.08883158707495628,0.011832146779742708,0.11586330504479578,0.08898258303068789,0.011843175471947492,0.4731677679437295,0.4731677679437295,0.0630247715492164,0.0,3.979039320256561e-13,3.979039320256561e-13,6.552261975331589,3.979039320256561e-13,3.979039320256561e-13,7.535467469206651,22388.572886624836,19030.28695363111,0.85,0.8413018355358909,0.6308559632407049,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4680989203738108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16525.97149180752,1531.1329903521266,0.4731677679437295,0.0630247715492164,6.113110376966115,4.438624186279376
4953.0,-32.74130894630802,4.302027326769206,34.786853829643675,19.95864986618983,4.471117986642975,-29.05340172155727,-40.62640133835373,0.7074799863670782,-5.20810981570861,-5.208109815708982,39.621557187264074,38593.53680626578,12806.338362747396,12806.338362747396,51399.875169013176,73139.64140366514,73139.64140366514,12806.338362747396,85945.97976641254,85945.97976641254,85945.97976641254,108345.11183033709,90913.36647635336,56009.62440594877,38781.93563378287,22399.132063924553,0.0,61181.067697707425,19039.26225433587,1530.271353657637,0.0,0.8872303994598995,3.4334876674669883,0.0014959713701933424,351788.317503333,1538280.4817199796,4.372744645522247,1538280.4817199796,4.372744645522247,0.85,0.10068165137117405,4.698906859688992,1.2252322171023118,1.0,0.0,4.698906859689043,1.2885603436697783,1.2887857517711796,3.646633145877093,16445.604012252134,1676.9849043508368,1603.0968420496806,1603.0968420496806,7.988499525938509,4.302027326769206,1.4304239174649593,2.871603409304247,4.437459990219175,4.437459990219175,1.2678457114911927,0.0,0.0,0.0001749210800583749,7.344542396292832e-05,0.00010147565609544657,0.00047682465651833496,0.10070758453727396,0.08886243483810764,0.011845149699166328,0.11622843382540662,0.08884948483653932,0.011832166534634724,0.47315110127706284,0.47315110127706284,0.06306990839450612,0.0,3.979039320256561e-13,3.979039320256561e-13,6.3791540990634985,3.979039320256561e-13,3.979039320256561e-13,5.782755462478065,22399.132063924553,19039.26225433587,0.85,0.840127135782876,0.6308084879615783,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4680989203738108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16525.88011209005,1530.271353657637,0.47315110127706284,0.06306990839450612,6.113110376966115,4.437459990219175
4954.0,-32.74136504361517,4.3034014093807995,34.782812673409246,19.96120089842009,4.447888552807135,-29.03963703918119,-40.6149244523607,0.7074783265463918,-5.134355416648134,-5.13435541664853,39.45747679725768,38537.77452526045,12708.387140306299,12708.387140306299,51246.161665566746,73261.38908104635,73261.38908104635,12708.387140306299,85969.77622135264,85969.77622135264,85969.77622135264,108356.96134791839,90925.42129860508,56019.13051982158,38784.76753198167,22387.185126565746,0.0,61171.952658547416,19029.107357580884,1531.271353657637,0.0,0.8881968590544064,3.43094879589783,0.0014959713701933424,352802.534648187,1531273.8855416519,4.34031429810625,1531273.8855416519,4.34031429810625,0.85,0.10016402610245571,4.698906859688992,1.225264261695556,1.0,0.0,4.698906859689286,1.2885603536432841,1.2887857604002915,3.646633117652015,16447.784646859272,1677.2072671971848,1603.0968420496806,1603.0968420496806,7.92739827498984,4.3034014093807995,1.4531197009044492,2.8502817084763503,4.436460191297273,4.436460191297273,1.267560054656364,0.0,0.0,0.00017492003542855618,7.354138381162394e-05,0.00010137865161693224,0.0004763688415088234,0.10002865142924615,0.08825860631603538,0.011770045113210763,0.11634498270530898,0.08832643230820322,0.011837593794252485,0.47313443461039617,0.47313443461039617,0.06309655083422785,0.0,3.979039320256561e-13,3.979039320256561e-13,5.472948748943281,3.979039320256561e-13,3.979039320256561e-13,2.024242752352336,22387.185126565746,19029.107357580884,0.85,0.8377395103212589,0.6299909165949381,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.46809841472647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16525.790386679924,1531.271353657637,0.47313443461039617,0.06309655083422785,6.113110376966115,4.436460191297273
4955.0,-32.74123312059811,4.304018935254193,34.78469925927734,19.963793001975887,4.473086776169349,-29.05446813583616,-40.63030940070746,0.707482118951394,-5.200530519181427,-5.200530519181814,39.620544581924,38612.806519709295,12797.961424113893,12797.961424113893,51410.767943823186,73154.63248383137,73154.63248383137,12797.961424113893,85952.59390794527,85952.59390794527,85952.59390794527,108370.003180537,90937.64511145941,56023.49995335212,38793.494620119214,22417.409272591733,0.0,61210.90389271095,19054.797881702973,1531.330425049524,0.0,0.8872725950836486,3.4337163220928413,0.0014959713701933424,351892.4368744418,1538237.167044329,4.371327729311742,1538237.167044329,4.371327729311742,0.85,0.10066037090060585,4.698906859688992,1.2252967887325212,1.0,0.0,4.698906859689181,1.2885603307108688,1.2887857406295662,3.6466331825508815,16449.995850706557,1677.4327472385123,1603.0968420496806,1603.0968420496806,7.983274053332126,4.304018935254193,1.4331626569729679,2.8708562782812255,4.43571141842972,4.43571141842972,1.2673461195513485,0.0,0.0,0.00017492249207464702,7.341277454165359e-05,0.00010150971753299344,0.0004769847080408748,0.10068766540148785,0.08884513320198316,0.011842532199504699,0.11632215081146881,0.08883148725467639,0.011828883645929466,0.4731177679437295,0.4731177679437295,0.06306380776416398,0.0,3.979039320256561e-13,3.979039320256561e-13,5.5272337516437915,3.979039320256561e-13,3.979039320256561e-13,5.6173559189149955,22417.409272591733,19054.797881702973,0.85,0.839895585171145,0.6308158197988536,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4680987582264495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16525.697885898993,1531.330425049524,0.4731177679437295,0.06306380776416398,6.113110376966115,4.43571141842972
4956.0,-32.72799065569201,4.304122846778276,34.7857566605149,19.966570136044197,4.422205256030382,-29.013431973521623,-40.593025473039575,0.7074807701989035,-5.248682648460942,-5.248682648461324,39.59913533757126,38498.411380855,12862.460697949138,12862.460697949138,51360.87207880414,73408.06811519492,73408.06811519492,12862.460697949138,86270.52881314406,86270.52881314406,86270.52881314406,108682.21464473086,90950.80789301994,56040.3681529707,38789.377488943595,22411.685831586805,0.0,61201.063320530404,19049.932956848785,1532.2212621564945,0.0,0.8871052258274925,3.4177257581824008,0.0014959713701933424,351231.3658406874,1537321.5922234114,4.376948478231054,1537321.5922234114,4.376948478231054,0.85,0.10066386691939012,4.698906859688992,1.2253317043604328,1.0,0.0,4.698906859689418,1.288559825956372,1.2887855537692392,3.6466346110095844,16452.376907548187,1677.6755474650556,1603.0968420496806,1603.0968420496806,8.023508225182145,4.304122846778276,1.4181638373514742,2.885959009426802,4.4347367077504956,4.4347367077504956,1.267067630785856,0.0,0.0,0.00017516925276619632,7.37248059693936e-05,0.00010144444679680272,0.0004766780069308513,0.10065869559499614,0.08882294435764068,0.011835751237355465,0.11582594854880816,0.08882527601091841,0.011838590908471714,0.47310110127706284,0.47310110127706284,0.06304122189744268,0.0,3.979039320256561e-13,3.979039320256561e-13,5.9177076699566555,3.979039320256561e-13,3.979039320256561e-13,7.392630748643228,22411.685831586805,19049.932956848785,0.85,0.8392153549654865,0.6290480800836085,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.468097950424041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16525.60914992198,1532.2212621564945,0.47310110127706284,0.06304122189744268,6.113110376966115,4.4347367077504956
4957.0,-32.72164514423703,4.304134370350825,34.78613091661214,19.962015689257555,4.42232472663044,-29.013194233872355,-40.59005925720555,0.7074805294060152,-5.248683704586085,-5.248683704586506,39.59927971358792,38515.62735837357,12861.924018007918,12861.924018007918,51377.55137638148,73386.01164152638,73386.01164152638,12861.924018007918,86247.9356595343,86247.9356595343,86247.9356595343,108644.60677397394,90929.32059764843,56028.74409089995,38778.418340831646,22396.671114439643,0.0,61175.089455271285,19037.170447273696,1531.2212621564945,0.0,0.8871046971855862,3.41843567154677,0.0014959713701933424,351231.35135205364,1537327.765140936,4.3769662338599415,1537327.765140936,4.3769662338599415,0.85,0.10066382401399777,4.698906859688992,1.2252745078550649,1.0,0.0,4.69890685968912,1.2885595819452214,1.288785462232393,3.6466353015632222,16448.4900032934,1677.2791935363655,1603.0968420496806,1603.0968420496806,8.023173448188555,4.304134370350825,1.4175611554502785,2.8865732149005465,4.433608085952351,4.433608085952351,1.2667451674149572,0.0,0.0,0.00017528760903968041,7.374968299688712e-05,0.0001015379260427933,0.000477117257201075,0.10065721271639488,0.08882027859497575,0.011836934121419132,0.11577432916998137,0.08882523207888449,0.011838591935113288,0.4730844346103962,0.4730844346103962,0.06304719344427773,0.0,3.979039320256561e-13,3.979039320256561e-13,6.2084647239626065,3.979039320256561e-13,3.979039320256561e-13,7.374984740459752,22396.671114439643,19037.170447273696,0.85,0.8398443195403358,0.6295965841870099,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4680168673859622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16525.783066198248,1531.2212621564945,0.4730844346103962,0.06304719344427773,6.113110376966115,4.433608085952351
4958.0,-32.67893788762658,4.303558260696224,34.789260558561594,20.011005049478285,4.427002219471778,-28.998759984467334,-40.59595795171333,0.7193440198188429,-5.310545231106175,-5.310545231106572,39.67707532370373,38756.55794596447,12943.86766282371,12943.86766282371,51700.42560878818,73595.38275997789,73595.38275997789,12943.86766282371,86539.2504228016,86539.2504228016,86539.2504228016,108928.47879739363,91104.78180036187,56136.18141073004,38854.00043292426,22389.228374592032,0.0,61243.228807516294,19030.844118403227,1530.2212621564945,0.0,0.8865067629739367,3.408938496840222,0.0014959713701933424,350383.49786354497,1540656.7078635553,4.3970584153011565,1540656.7078635553,4.3970584153011565,0.85,0.10099817116643003,4.698906859688992,1.225730419368483,1.0,0.0,4.698906859689007,1.288502110236488,1.288729009364704,3.6467979542746485,16480.229730587398,1680.5157449880844,1603.0968420496806,1603.0968420496806,8.074289290142945,4.303558260696224,1.3978367800408238,2.9057214806554006,4.4324517669747,4.4324517669747,1.2664147905642,0.0,0.0,0.00017608610372212783,7.370021951609449e-05,0.00010238588420603335,0.00048110173363105293,0.1010128720859093,0.08912991589857422,0.01188295618733508,0.11529951562066904,0.08912579320524902,0.011872377961181015,0.4730677679437295,0.4730677679437295,0.06307022174813542,0.0,3.979039320256561e-13,3.979039320256561e-13,6.801631364064576,3.979039320256561e-13,3.979039320256561e-13,9.066862711113004,22389.228374592032,19030.844118403227,0.85,0.8441819057463388,0.6328300891478787,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4679780171586914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16525.81925492254,1530.2212621564945,0.4730677679437295,0.06307022174813542,6.113110376966115,4.4324517669747
4959.0,-32.62783558113906,4.304400269177692,34.78850506012272,20.026667543593817,4.449996577892873,-28.940654254568145,-40.544002096261806,0.7275368211837909,-5.184897865763105,-5.184897865763524,39.537331497284534,38759.57939156942,12775.186597488022,12775.186597488022,51534.76598905744,73560.88875620477,73560.88875620477,12775.186597488022,86336.0753536928,86336.0753536928,86336.0753536928,108722.07580538321,91140.21931106734,56172.30742407089,38853.23542999606,22386.000451690412,0.0,61239.23588168647,19028.10038393685,1529.99377593351,0.0,0.8876529234150616,3.414713583271809,0.0014959713701933424,352107.2643393681,1534680.837619975,4.3585605667618905,1534680.837619975,4.3585605667618905,0.85,0.10028441757064577,4.698906859688992,1.2258170899981633,1.0,0.0,4.698906859689383,1.2884615778958057,1.288689706698582,3.646912675007977,16486.640133048884,1681.1694241202536,1603.0968420496806,1603.0968420496806,7.969067284265857,4.304400269177692,1.4356822870234893,2.8687179821542026,4.431118197846146,4.431118197846146,1.2660337708131846,0.0,0.0,0.00017704596760073765,7.413695201400968e-05,0.00010290901558672797,0.00048355987926431744,0.10036665584950058,0.08855023266872634,0.011816423180774232,0.11562697547096465,0.08848972522293594,0.011794692347709827,0.47305110127706285,0.47305110127706285,0.06312543547720374,0.0,3.979039320256561e-13,3.979039320256561e-13,6.576150191039915,3.979039320256561e-13,3.979039320256561e-13,5.921282381622291,22386.000451690412,19028.10038393685,0.85,0.8415318259134069,0.6329206893837229,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4677165947272692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16526.58410212516,1529.99377593351,0.47305110127706285,0.06312543547720374,6.113110376966115,4.431118197846146
4960.0,-32.62783558113906,4.304400269177692,34.78850506012272,20.007965701539092,4.449996577892873,-28.940654254568145,-40.53341114250941,0.7275368211837909,-5.184897865763105,-5.184897865763524,39.537331497284534,38708.36860796559,12774.744162037836,12774.744162037836,51483.11277000343,73472.56927379448,73472.56927379448,12774.744162037836,86247.31343583232,86247.31343583232,86247.31343583232,108643.2552847672,91051.89982865703,56121.096640467054,38812.003542433304,22395.941848934886,0.0,61207.945391368194,19036.550571594653,1530.7913272876633,0.0,0.8876529234150616,3.4175178475300667,0.0014959713701933424,352107.2643393681,1534680.837619975,4.3585605667618905,1534680.837619975,4.3585605667618905,0.85,0.10028441757064577,4.698906859688992,1.2255821915576233,1.0,0.0,4.698906859688284,1.2884615778958057,1.288689706698582,3.646912675007977,16470.66374486107,1679.5402859142594,1603.0968420496806,1603.0968420496806,7.9687912962914655,4.304400269177692,1.4351945181282266,2.8692057510494653,4.430211467505883,4.430211467505883,1.2657747050016808,0.0,0.0,0.00017704596760073765,7.422627095549893e-05,0.00010281969664523872,0.00048314017787745345,0.10036946859986463,0.08854711284254445,0.011822355757320182,0.11578225502000261,0.08848972522293594,0.011794692347709827,0.4730344346103962,0.4730344346103962,0.06315712835687094,0.0,3.979039320256561e-13,3.979039320256561e-13,6.442085748849252,3.979039320256561e-13,3.979039320256561e-13,5.906572102454788,22395.941848934886,19036.550571594653,0.85,0.8411181332883589,0.6324075797751645,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4674039020486416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16527.51855373554,1530.7913272876633,0.4730344346103962,0.06315712835687094,6.113110376966115,4.430211467505883
