time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4961.0,-32.5727491578349,4.304593675284377,34.78912309186457,19.97405133387076,4.41782768232913,-28.874368030793423,-40.455894254241116,0.7187315467202237,-5.242357655495823,-5.242357655496282,39.59455350312936,38607.62667328697,12851.789055963955,12851.789055963955,51459.415729250926,73464.46754554925,73464.46754554925,12851.789055963955,86316.2566015132,86316.2566015132,86316.2566015132,108706.92855257221,90933.49693609534,56073.27942661659,38733.575010531946,22390.671951059005,0.0,61124.24696159095,19032.071158400155,1530.669104304973,0.0,0.8871540180553951,3.416733836800258,0.0014959713701933424,351318.144755891,1537125.7017868143,4.375309743408974,1537125.7017868143,4.375309743408974,0.85,0.10064716599961092,4.698906859688992,1.2252746430272237,1.0,0.0,4.698906859688546,1.2885008496009998,1.288730325596939,3.6468015222062653,16449.245474254174,1677.3562301350792,1603.0968420496806,1603.0968420496806,8.016851333530152,4.304593675284377,1.4173280892758564,2.887265586008521,4.429052134621179,4.429052134621179,1.2654434670346224,0.0,0.0,0.0001780860679107909,7.488304616916447e-05,0.00010320302174162644,0.00048494138680236067,0.1006442502597236,0.08878613425904959,0.011858116000674,0.11568139590199267,0.08878754297106771,0.011859623028543211,0.4730177679437295,0.4730177679437295,0.06317540018457249,0.0,4.547473508864641e-13,4.547473508864641e-13,6.429564309441901,4.547473508864641e-13,4.547473508864641e-13,6.267624899848556,22390.671951059005,19032.071158400155,0.85,0.8418822036627596,0.6316253956886716,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4674039020486416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16527.430959216166,1530.669104304973,0.4730177679437295,0.06317540018457249,6.113110376966115,4.429052134621179
4962.0,-32.56927884644041,4.304601219873561,34.78925888676177,19.939840002357982,4.417861527099853,-28.874330795957757,-40.436386212799675,0.7187315533672106,-5.242361270193953,-5.242361270194272,39.59469422206915,38530.548344124596,12851.263123916528,12851.263123916528,51381.81146804112,73302.75325357915,73302.75325357915,12851.263123916528,86154.01637749569,86154.01637749569,86154.01637749569,108526.93846138028,90771.94456959216,55979.99047104682,38657.72677616149,22372.922083884598,0.0,61030.64886004609,19016.983771301908,1529.669104304973,0.0,0.8871534897882302,3.4218606042221436,0.0014959713701933424,351318.0951574216,1537131.717763156,4.375327485122521,1537131.717763156,4.375327485122521,0.85,0.10064726285604737,4.698906859688992,1.2248450274439535,1.0,0.0,4.6989068596884875,1.288500713471155,1.2887302741173217,3.6468019074901226,16420.0217599674,1674.3762406089133,1603.0968420496806,1603.0968420496806,8.016523260993528,4.304601219873561,1.416735913756792,2.887865306116769,4.427951145911992,4.427951145911992,1.2651288988319978,0.0,0.0,0.00017815177999199548,7.504917557457379e-05,0.00010310260441742169,0.0004844695351488233,0.10064441829892701,0.08878346003881975,0.011860958260107262,0.11577921637752112,0.08878762497395949,0.011859637882087885,0.47300110127706285,0.47300110127706285,0.06319021940324225,0.0,3.410605131648481e-13,3.410605131648481e-13,6.393631339665603,3.410605131648481e-13,3.410605131648481e-13,6.2499458057373545,22372.922083884598,19016.983771301908,0.85,0.841901772761233,0.6313311272911724,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4670669747098397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16528.44692937699,1529.669104304973,0.47300110127706285,0.06319021940324225,6.113110376966115,4.427951145911992
4963.0,-32.56602546308937,4.305102750923044,34.78537155302266,19.982275273092114,4.42298079539155,-28.87450646572939,-40.455929877329595,0.72628001498748,-5.215315018651154,-5.215315018651564,39.46547848761159,38641.26242559962,12814.963986817982,12814.963986817982,51456.2264124176,73478.9869024675,73478.9869024675,12814.963986817982,86293.95088928548,86293.95088928548,86293.95088928548,108631.42145745568,90936.70831117828,56074.51279103222,38735.772800162296,22337.4705681702,0.0,61073.24336833249,18986.84998294467,1529.124966542014,0.0,0.8877583653510699,3.4091012908555696,0.0014959713701933424,351689.35960500984,1531615.0147586982,4.355022331295121,1531615.0147586982,4.355022331295121,0.85,0.10013455119000296,4.698906859688992,1.2252764030126855,1.0,0.0,4.698906859689367,1.2884650727325557,1.2886947064343959,3.64690278311047,16449.826389965423,1677.4154670519927,1603.0968420496806,1603.0968420496806,7.9938801266884685,4.305102750923044,1.4246419112530644,2.88046083966998,4.42679441132187,4.42679441132187,1.26479840323482,0.0,0.0,0.00017821340473698344,7.488274311617995e-05,0.00010333066162080349,0.0004855411547061956,0.10014355681966786,0.08833950715983332,0.011804049659834524,0.11538508901803529,0.08833478629572905,0.01179976489427391,0.4729844346103962,0.4729844346103962,0.06320084788755126,0.0,3.979039320256561e-13,3.979039320256561e-13,6.491997665349118,3.979039320256561e-13,3.979039320256561e-13,6.938617278898732,22337.4705681702,18986.84998294467,0.85,0.8425330566134387,0.6327036242787094,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4670457541011988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16528.430692976664,1529.124966542014,0.4729844346103962,0.06320084788755126,6.113110376966115,4.42679441132187
4964.0,-32.56608950183402,4.304948870173962,34.782856771804234,19.982827500812732,4.424787204289,-28.867156847688495,-40.44934680042786,0.7262799682050811,-5.27419029418661,-5.274190294187033,39.49727375144551,38609.10536369601,12893.508728084833,12893.508728084833,51502.614091780844,73473.06384944092,73473.06384944092,12893.508728084833,86366.57257752576,86366.57257752576,86366.57257752576,108694.64866771949,90939.3162312811,56077.36678830873,38735.49938108041,22328.076090193736,0.0,61063.57547127415,18978.864676664674,1529.2015107837688,0.0,0.887344509832164,3.4038767501340215,0.0014959713701933424,350881.5716332023,1532971.082789757,4.368913065609112,1532971.082789757,4.368913065609112,0.85,0.10032883320901148,4.698906859688992,1.225283358884044,1.0,0.0,4.698906859688218,1.2884650754652665,1.2886947076043531,3.6469027753757395,16450.298144812583,1677.4635726586127,1603.0968420496806,1603.0968420496806,8.04287575764887,4.304948870173962,1.4061734064369542,2.8987754637370076,4.42578670855492,4.42578670855492,1.2645104881585485,0.0,0.0,0.000178212191542044,7.49387659765265e-05,0.00010327342556551749,0.00048527220781339065,0.10032697215298103,0.0884983937099272,0.011828578443053841,0.11516031474784534,0.08849931967263351,0.011829513536377966,0.4729677679437295,0.4729677679437295,0.06321624731964971,0.0,3.979039320256561e-13,3.979039320256561e-13,6.930126150408796,3.979039320256561e-13,3.979039320256561e-13,8.574583675642486,22328.076090193736,18978.864676664674,0.85,0.8434261127733829,0.6322771810481146,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4670258605238478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16528.410226461583,1529.2015107837688,0.4729677679437295,0.06321624731964971,6.113110376966115,4.42578670855492
4965.0,-32.56590023983624,4.304934749847098,34.7826293262691,19.99172964077445,4.424782810051262,-28.867145207720224,-40.45348148848859,0.7277500833740542,-5.274189059605021,-5.274189059605377,39.497800368740485,38630.04436913682,12892.893425989094,12892.893425989094,51522.937795125916,73515.12562902816,73515.12562902816,12892.893425989094,86408.01905501726,86408.01905501726,86408.01905501726,108736.27622464244,90974.41473533573,56097.46708712945,38752.16405356253,22328.25716962519,0.0,61080.42122318772,18979.018594181412,1529.1459420739532,0.0,0.8873426089534964,3.4025788333319182,0.0014959713701933424,350881.58855678095,1532993.5506566174,4.368976887507857,1532993.5506566174,4.368976887507857,0.85,0.10032931702143172,4.698906859688992,1.2253754067281264,1.0,0.0,4.698906859690031,1.288458151843927,1.288687787369127,3.646922372266676,16456.6472232977,1678.110998485487,1603.0968420496806,1603.0968420496806,8.0424919367345,4.304934749847098,1.405508473441814,2.8994262764052836,4.424582125780486,4.424582125780486,1.2641663216515673,0.0,0.0,0.00017821577707621242,7.490357470638587e-05,0.00010331220236982655,0.0004854544164051553,0.1003332238406,0.08849695591539863,0.011836267925201364,0.11511197375211547,0.08849973842210247,0.011829578599329246,0.47295110127706286,0.47295110127706286,0.063256141325199,0.0,3.410605131648481e-13,3.410605131648481e-13,7.253784968085085,3.410605131648481e-13,3.410605131648481e-13,8.55261131954677,22328.25716962519,18979.018594181412,0.85,0.8435262357943017,0.6324456117940432,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.467026252098785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16528.32340936996,1529.1459420739532,0.47295110127706286,0.063256141325199,6.113110376966115,4.424582125780486
4966.0,-32.552135464588126,4.30478364016511,34.781940077945016,19.99412787789481,4.424394747214677,-28.85938655864565,-40.44720270959658,0.7277498825695295,-5.27413705899005,-5.274137058990508,39.523302820313766,38668.18786344779,12892.04584472697,12892.04584472697,51560.23370817476,73528.31952077444,73528.31952077444,12892.04584472697,86420.3653655014,86420.3653655014,86420.3653655014,108755.72538283918,90985.7853740781,56107.254988037064,38753.9226511567,22335.36001733778,0.0,61089.28266849449,18985.056014737114,1529.017940262233,0.0,0.8872504972306523,3.403084882551944,0.0014959713701933424,350882.30137898447,1534081.8981394458,4.3720697570394105,1534081.8981394458,4.3720697570394105,0.85,0.1003767732027284,4.698906859688992,1.225405594627373,1.0,0.0,4.698906859688323,1.2884576123450682,1.2886875840140957,3.6469238992943716,16458.704093803888,1678.3207409058025,1603.0968420496806,1603.0968420496806,8.04196322178734,4.30478364016511,1.404785920047356,2.899997720117754,4.423419447598838,4.423419447598838,1.2638341278853822,0.0,0.0,0.00017847672665849922,7.495702083969021e-05,0.00010351970581880901,0.0004864294557849881,0.100432312527418,0.08857525849874918,0.011857054028668813,0.11510750645165325,0.08854212135495895,0.011834651847769452,0.4729344346103962,0.4729344346103962,0.06330897858201105,0.0,4.547473508864641e-13,4.547473508864641e-13,7.480376599197996,4.547473508864641e-13,4.547473508864641e-13,8.388888571647897,22335.36001733778,18985.056014737114,0.85,0.8440143910016129,0.6329782602503875,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4670250948272305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16528.241664601923,1529.017940262233,0.4729344346103962,0.06330897858201105,6.113110376966115,4.423419447598838
4967.0,-32.551712077951024,4.304786179279924,34.78185926117088,19.994485016819112,4.424332470276771,-28.859336606764753,-40.44663986479861,0.7289150776103124,-5.274143583546902,-5.274143583547305,39.52327409576988,38667.572959114084,12891.463133208046,12891.463133208046,51559.03609232213,73530.30120057573,73530.30120057573,12891.463133208046,86421.76433378378,86421.76433378378,86421.76433378378,108755.03867390218,90981.9705567953,56104.87679116183,38752.32640625942,22333.274340118394,0.0,61085.60074637781,18983.283189100635,1528.874505470373,0.0,0.887250568111123,3.403047934622372,0.0014959713701933424,350882.2119405768,1534080.6719568325,4.372067376891237,1534080.6719568325,4.372067376891237,0.85,0.1003770472757688,4.698906859688992,1.225394435231574,1.0,0.0,4.698906859689071,1.2884521140746086,1.2886820951117262,3.6469394619790263,16458.014019540402,1678.250372914339,1603.0968420496806,1603.0968420496806,8.041599730634697,4.304786179279924,1.4041299967512604,2.900656182528664,4.422215420761184,4.422215420761184,1.263490120217481,0.0,0.0,0.00017848475871156427,7.496181360098398e-05,0.0001035229451105803,0.00048644467691531275,0.10043986718888857,0.08857205192644078,0.011867815262447786,0.11509546796394134,0.08854236216580473,0.011834685109964068,0.47291776794372953,0.47291776794372953,0.06336649746972695,0.0,3.979039320256561e-13,3.979039320256561e-13,7.657677326224643,3.979039320256561e-13,3.979039320256561e-13,8.368112184967913,22333.274340118394,18983.283189100635,0.85,0.8440456582622612,0.633006346612822,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4669409327173728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16528.431888924733,1528.874505470373,0.47291776794372953,0.06336649746972695,6.113110376966115,4.422215420761184
4968.0,-32.509972658176046,4.304974573351506,34.783181984744225,19.9542156997137,4.424103086225955,-28.832205442086785,-40.402653662580974,0.7200303128129839,-5.25017767587542,-5.250177675875839,39.61271212507807,38662.599386552385,12858.892027423797,12858.892027423797,51521.49141397618,73341.3197319527,73341.3197319527,12858.892027423797,86200.21175937649,86200.21175937649,86200.21175937649,108562.58699257467,90833.88995351222,56030.94099899685,38669.943282794855,22362.37523319818,0.0,61032.318515993036,19008.018948218454,1528.7440882751403,0.0,0.8870484017865418,3.422131695969074,0.0014959713701933424,351210.8565205769,1537902.161119161,4.37885712405094,1537902.161119161,4.37885712405094,0.85,0.10075973615694735,4.698906859688992,1.225008143424056,1.0,0.0,4.698906859689093,1.2884922700596841,1.2887232807043014,3.646825804761199,16431.227254756785,1675.518883080031,1603.0968420496806,1603.0968420496806,8.021282114798955,4.304974573351506,1.4108892869519911,2.8940852863995152,4.421057492794428,4.421057492794428,1.2631592836555507,0.0,0.0,0.0001792782339170602,7.53372444486522e-05,0.000103940989468408,0.0004884090284159637,0.1007442132348556,0.08883038913285037,0.011913824102005241,0.11570466222086843,0.08884375442413507,0.01191598173281228,0.47290110127706286,0.47290110127706286,0.0634249224084054,0.0,3.979039320256561e-13,3.979039320256561e-13,7.0201618880620344,3.979039320256561e-13,3.979039320256561e-13,4.533638421507476,22362.37523319818,19008.018948218454,0.85,0.8441673635661634,0.6334774808927037,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.466938344147697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16528.35529958821,1528.7440882751403,0.47290110127706286,0.0634249224084054,6.113110376966115,4.421057492794428
4969.0,-32.50996162837713,4.305344632929921,34.785867909620706,19.850922922510676,4.464834566215463,-28.849548125070438,-40.360683168377705,0.7195317145413966,-5.225834391691592,-5.225834391692002,39.64465638719432,38459.63338447912,12826.087730590283,12826.087730590283,51285.721115069406,72661.16191084201,72661.16191084201,12826.087730590283,85487.2496414323,85487.2496414323,85487.2496414323,107849.19122902374,90348.44214724645,55746.02168954391,38447.13384189171,22361.941587591446,0.0,60809.07542948316,19007.650349452728,1528.6069358211578,0.0,0.8870565469116678,3.4553465257961444,0.0014959713701933424,351544.9233781726,1539268.8114346117,4.3785835296467965,1539268.8114346117,4.3785835296467965,0.85,0.10104645411933903,4.698906859688992,1.2237182010104881,1.0,0.0,4.698906859689628,1.2884946154131007,1.288725626748948,3.646819166708344,16343.413078471278,1666.5643291512677,1603.0968420496806,1603.0968420496806,8.000819036104618,4.305344632929921,1.4179228120170277,2.887421820912893,4.419955635304822,4.419955635304822,1.262844467229949,0.0,0.0,0.0001792784440250609,7.56970909699213e-05,0.00010358135305513959,0.0004867191304066628,0.10083059021934695,0.08890455028612954,0.01192603993321742,0.11681827017308133,0.08901242806773006,0.012034026051608976,0.4728844346103962,0.4728844346103962,0.06343475820765045,0.0,3.979039320256561e-13,3.979039320256561e-13,5.476721585365851,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,22361.941587591446,19007.650349452728,0.85,0.8433892597913704,0.6324653534500551,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4666831941885021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16529.106422228437,1528.6069358211578,0.4728844346103962,0.06343475820765045,6.113110376966115,4.419955635304822
4970.0,-32.49522235699281,4.305383681207328,34.78725657767034,19.92027119211855,4.410669904371595,-28.80624793852704,-40.35896536717189,0.7195317307539654,-5.258957405346507,-5.2589574053468855,39.610412999780294,38524.704754845785,12870.19674159494,12870.19674159494,51394.901496440725,73244.49260188418,73244.49260188418,12870.19674159494,86114.68934347911,86114.68934347911,86114.68934347911,108484.67295722206,90675.98794477335,55945.981708154526,38588.89581846537,22369.983613742952,0.0,60958.87943220832,19014.48607168151,1529.6069358211578,0.0,0.8870120262799863,3.422734591779143,0.0014959713701933424,351090.43202540796,1537803.8345542527,4.3800790174850555,1537803.8345542527,4.3800790174850555,0.85,0.10072340434462697,4.698906859688992,1.224588572341018,1.0,0.0,4.698906859689019,1.288494033407679,1.2887254066902771,3.6468208139558063,16402.66386513537,1672.606227930575,1603.0968420496806,1603.0968420496806,8.028333912216695,4.305383681207328,1.4073456771319126,2.8980380040754152,4.418908894233229,4.418908894233229,1.2625453983523511,0.0,0.0,0.00017955941719234524,7.571185284723323e-05,0.00010384756434511201,0.0004879700324632408,0.10072581749179337,0.0888257817893247,0.011900035702468673,0.11578561535494876,0.08882405270902566,0.011899351635601312,0.47286776794372953,0.47286776794372953,0.06335033824327496,0.0,3.979039320256561e-13,3.979039320256561e-13,5.492913592053981,3.979039320256561e-13,3.979039320256561e-13,5.494021770556003,22369.983613742952,19014.48607168151,0.85,0.8431077141697858,0.6319785585574728,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4666831267754799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16529.0229774368,1529.6069358211578,0.47286776794372953,0.06335033824327496,6.113110376966115,4.418908894233229
4971.0,-32.44225187167683,4.3054655140661895,34.788072718064534,19.97568866880613,4.412974809576175,-28.756877365912924,-40.33699716730041,0.7288547090157699,-5.255619354231385,-5.2556193542317775,39.59845319119215,38682.19559556178,12865.248844295078,12865.248844295078,51547.44443985686,73495.45577166618,73495.45577166618,12865.248844295078,86360.70461596127,86360.70461596127,86360.70461596127,108718.61203985474,90893.84070504025,56086.50450100995,38674.818004478104,22357.907423893466,0.0,61032.725428371574,19004.221310309447,1528.6069358211578,0.0,0.8870723861353044,3.41394702271717,0.0014959713701933424,351136.2135710345,1537292.426736999,4.378051500592394,1537292.426736999,4.378051500592394,0.8500000000000001,0.10066262469584476,4.698906859688992,1.2251592147955672,1.0,0.0,4.698906859689086,1.2884480741730067,1.2886807446308213,3.646950896880339,16442.0719342366,1676.6247326290425,1603.0968420496806,1603.0968420496806,8.025247450332376,4.3054655140661895,1.4077901797688925,2.897675334297297,4.417762914851797,4.417762914851797,1.2622179756719418,0.0,0.0,0.0001805725430818971,7.590087079298622e-05,0.00010467167228891088,0.0004918424389334815,0.10066295889437507,0.08878094675456862,0.011882012139806448,0.11542069770106958,0.08878078861269319,0.01188183608315157,0.47285110127706287,0.47285110127706287,0.06328410240123723,0.0,3.979039320256561e-13,3.979039320256561e-13,5.579181877943142,3.979039320256561e-13,3.979039320256561e-13,5.930999120435956,22357.907423893466,19004.221310309447,0.85,0.8445869667143293,0.6337943344994396,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4665930471713091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16529.234588785923,1528.6069358211578,0.47285110127706287,0.06328410240123723,6.113110376966115,4.417762914851797
4972.0,-32.44227262141021,4.305602834783974,34.78878273206243,19.871946970839076,4.411322626195392,-28.75735756759368,-40.280286013707496,0.7261317012701453,-5.250889421203112,-5.250889421203534,39.59684608670602,38407.716599320716,12858.509331268784,12858.509331268784,51266.2259305895,73013.33445065981,73013.33445065981,12858.509331268784,85871.84378192859,85871.84378192859,85871.84378192859,108209.56374550704,90416.77637641545,55809.855714199766,38452.13406912854,22337.719963578456,0.0,60789.85403270699,18987.061969041686,1527.781466817425,0.0,0.8871022903264999,3.4294409521524134,0.0014959713701933424,351201.0928742377,1537223.7158891535,4.377047073824515,1537223.7158891535,4.377047073824515,0.8499999999999999,0.10063940083514133,4.698906859688992,1.223893432482146,1.0,0.0,4.698906859689577,1.288460885365261,1.288693557623848,3.6469146351749098,16355.774271516399,1667.8248200472535,1603.0968420496806,1603.0968420496806,8.0210433917568,4.305602834783974,1.4087025020040747,2.8969003327798992,4.416629907232899,4.416629907232899,1.2618942592093998,0.0,0.0,0.00018057214518778556,7.63908415955804e-05,0.00010418130359220517,0.0004895382421007542,0.10063958923176436,0.08876781892691932,0.011871770304845049,0.11588582029006425,0.0887677251640259,0.011871675671115441,0.4728344346103962,0.4728344346103962,0.06323667594601236,0.0,3.979039320256561e-13,3.979039320256561e-13,5.674738647621041,3.979039320256561e-13,3.979039320256561e-13,6.066473520793295,22337.719963578456,18987.061969041686,0.85,0.8433352365512596,0.6318112982909297,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4662694041609936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16530.21259009652,1527.781466817425,0.4728344346103962,0.06323667594601236,6.113110376966115,4.416629907232899
4973.0,-32.44199914549335,4.305699548030895,34.789636149326405,19.914750207122438,4.41531825392276,-28.759390953045884,-40.306451556365914,0.726140997816513,-5.250163531878627,-5.250163531878947,39.60105182853724,38535.67547388047,12857.111119428473,12857.111119428473,51392.78659330894,73196.6055490297,73196.6055490297,12857.111119428473,86053.71666845818,86053.71666845818,86053.71666845818,108394.02605328863,90618.87323110271,55926.92052474375,38546.61411817662,22340.30938483046,0.0,60886.923503007085,18989.26297710589,1527.584562288015,0.0,0.8870907415311096,3.4235660930367606,0.0014959713701933424,351211.05054857314,1537403.534926475,4.377434971152336,1537403.534926475,4.377434971152336,0.85,0.1006345859758556,4.698906859688992,1.2244305330095817,1.0,0.0,4.698906859689291,1.2884608307682293,1.2886935097742582,3.646914789708683,16392.33220543883,1671.5526918406215,1603.0968420496806,1603.0968420496806,8.020171197511491,4.305699548030895,1.4083820341859647,2.8973175138449303,4.415513774839541,4.415513774839541,1.2615753642398688,0.0,0.0,0.0001805773893902737,7.616441533446063e-05,0.00010441297405581307,0.0004906268400313888,0.10064491044678489,0.08877740282081593,0.011867507625968964,0.11567088424289022,0.08876502723843772,0.011869558737417876,0.4728177679437295,0.4728177679437295,0.06320491801377821,0.0,3.410605131648481e-13,3.410605131648481e-13,5.760221433660945,3.410605131648481e-13,3.410605131648481e-13,6.103861458104916,22340.30938483046,18989.26297710589,0.85,0.8440693606529611,0.6329056102165724,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4662695309122864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16530.13076601447,1527.584562288015,0.4728177679437295,0.06320491801377821,6.113110376966115,4.415513774839541
4974.0,-32.42909540846995,4.3058553011637395,34.79020823730451,19.925068120379024,4.410028491439,-28.745738137435186,-40.298998333141185,0.726383335488925,-5.249835605227872,-5.2498356052282205,39.59599987397913,38563.88006885952,12856.321644741907,12856.321644741907,51420.20171360143,73270.34696675895,73270.34696675895,12856.321644741907,86126.66861150086,86126.66861150086,86126.66861150086,108467.33795214996,90666.49708533287,55958.670640302524,38564.25160558927,22340.6693406491,0.0,60904.92094623837,18989.568939551733,1527.6144581202038,0.0,0.8871107212427489,3.420959060543777,0.0014959713701933424,351215.54908497067,1537187.537473329,4.376763903187648,1537187.537473329,4.376763903187648,0.85,0.10061911033711286,4.698906859688992,1.2245568228187045,1.0,0.0,4.698906859689625,1.2884591778815677,1.2886921756321956,3.646919468115974,16400.94703380304,1672.4311598561223,1603.0968420496806,1603.0968420496806,8.019678729018096,4.3058553011637395,1.4079752918781772,2.8978800092855623,4.414385621393668,4.414385621393668,1.2612530346839053,0.0,0.0,0.00018082499248466992,7.622884929562772e-05,0.00010459614318904219,0.0004914875347280024,0.1006193617462303,0.08875777159665087,0.011861590149579432,0.11558766662996567,0.08875764784876967,0.011861462488343192,0.4728011012770628,0.4728011012770628,0.0631851474494424,0.0,3.410605131648481e-13,3.410605131648481e-13,5.879567262934302,3.410605131648481e-13,3.410605131648481e-13,6.3581813744687565,22340.6693406491,18989.568939551733,0.85,0.8442700674218224,0.6331816784213611,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4662678603659631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16530.054835561292,1527.6144581202038,0.4728011012770628,0.0631851474494424,6.113110376966115,4.414385621393668
4975.0,-32.42909389930739,4.306197927301333,34.786538262941576,19.908960651978873,4.415303758466435,-28.748673994930975,-40.29262784225864,0.7263745305322984,-5.233212362686402,-5.233212362686805,39.47443584006084,38533.065460285834,12833.86929662276,12833.86929662276,51366.934756908595,73169.36616872251,73169.36616872251,12833.86929662276,86003.23546534526,86003.23546534526,86003.23546534526,108304.90116474411,90590.47051307613,55913.98421027338,38529.42922533638,22301.665699398844,0.0,60831.094924735226,18956.415844489016,1527.271762841173,0.0,0.8876352428749884,3.4161373539306066,0.0014959713701933424,351443.6479487493,1531996.9540533368,4.359153915556745,1531996.9540533368,4.359153915556745,0.85,0.10014680178092358,4.698906859688992,1.2243547530798242,1.0,0.0,4.69890685968892,1.2884592192447235,1.2886922170401687,3.646919351039627,16387.194348689696,1671.0287762579164,1603.0968420496806,1603.0968420496806,8.005673119668609,4.306197927301333,1.4126510876188592,2.8935468396824735,4.4132754395021285,4.4132754395021285,1.260935839857751,0.0,0.0,0.00018082502146150357,7.628396285760543e-05,0.00010454105860389814,0.0004912286973930059,0.10015501148667741,0.08834912461787911,0.011805886868798299,0.11546708856938251,0.08834484308569135,0.011801958695232232,0.47278443461039615,0.47278443461039615,0.06317707812590544,0.0,3.979039320256561e-13,3.979039320256561e-13,6.1997289399101305,3.979039320256561e-13,3.979039320256561e-13,7.516954759312625,22301.665699398844,18956.415844489016,0.85,0.8444190396451619,0.6334435621775643,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4661890411793803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16530.23194045481,1527.271762841173,0.47278443461039615,0.06317707812590544,6.113110376966115,4.4132754395021285
4976.0,-32.415796809491844,4.306257151548444,34.78847916272746,19.984978052694373,4.422029544524646,-28.734317732485305,-40.31607817215843,0.735968326768865,-5.258955330900903,-5.258955330901293,39.63105647844773,38712.750518262284,12868.06042950616,12868.06042950616,51580.81094776845,73496.6331653771,73496.6331653771,12868.06042950616,86364.69359488327,86364.69359488327,86364.69359488327,108713.99888750626,90904.20145638469,56098.67947033868,38672.80220671779,22349.30529262298,0.0,61022.10749934077,18996.909498729532,1527.3528410241518,0.0,0.8869371691444796,3.4149541823977465,0.0014959713701933424,351090.46047508286,1538686.8633211819,4.382593765831993,1538686.8633211819,4.382593765831993,0.85,0.10073965873725227,4.698906859688992,1.2251803576992826,1.0,0.0,4.698906859689206,1.2884135574453923,1.2886468761626408,3.6470485990583414,16443.946123043857,1676.8158467003368,1603.0968420496806,1603.0968420496806,8.027001296474007,4.306257151548444,1.4043087577535678,2.901948393794876,4.412221890555575,4.412221890555575,1.2606348258730213,0.0,0.0,0.00018108049990689495,7.608126667150987e-05,0.00010499923323538508,0.0004933816173118353,0.10075194401286201,0.08887307611063683,0.011878867902225186,0.11534244292447993,0.0888667917081029,0.011872867029149371,0.4727677679437295,0.4727677679437295,0.06319063218698769,0.0,3.979039320256561e-13,3.979039320256561e-13,6.251776167404216,3.979039320256561e-13,3.979039320256561e-13,6.4100382009578425,22349.30529262298,18996.909498729532,0.85,0.8452807197510457,0.6344053344712899,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4661890319615234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16530.15100084142,1527.3528410241518,0.4727677679437295,0.06319063218698769,6.113110376966115,4.412221890555575
4977.0,-32.415796809491844,4.306257151548444,34.78847916272746,19.979355960991256,4.422029544524646,-28.734317732485305,-40.31289360774679,0.735968326768865,-5.258955330900903,-5.258955330901293,39.63105647844773,38697.34344840346,12867.496202349676,12867.496202349676,51564.839650753136,73470.08248155897,73470.08248155897,12867.496202349676,86337.57868390865,86337.57868390865,86337.57868390865,108688.41223906828,90877.65077256656,56083.27240047985,38660.420413429674,22350.83355515962,0.0,61011.2539685893,18998.208521885677,1527.4934345874858,0.0,0.8869371691444796,3.4158087622925772,0.0014959713701933424,351090.46047508286,1538686.8633211819,4.382593765831993,1538686.8633211819,4.382593765831993,0.85,0.10073965873725227,4.698906859688992,1.2251097731059422,1.0,0.0,4.698906859689572,1.2884135574453923,1.2886468761626408,3.6470485990583414,16439.14328657161,1676.3260936784334,1603.0968420496806,1603.0968420496806,8.026649335730468,4.306257151548444,1.403687059360795,2.9025700921876485,4.411083419748956,4.411083419748956,1.2603095484997018,0.0,0.0,0.00018108049990689495,7.610876364506451e-05,0.00010497173626183044,0.0004932524115941788,0.10075159322099408,0.08886994303339339,0.011881650187600696,0.11538192693663706,0.0888667917081029,0.011872867029149371,0.4727511012770628,0.4727511012770628,0.06320543278694807,0.0,3.979039320256561e-13,3.979039320256561e-13,6.279685989365589,3.979039320256561e-13,3.979039320256561e-13,6.391357545823666,22350.83355515962,18998.208521885677,0.85,0.8451693138007047,0.6342656629927027,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.466107818629184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16530.336416077414,1527.4934345874858,0.4727511012770628,0.06320543278694807,6.113110376966115,4.411083419748956
4978.0,-32.402763837542935,4.306479774800996,34.78908221617439,19.99029308734464,4.414546684456608,-28.722318189925787,-40.30650191763414,0.7375893876892168,-5.245045550194334,-5.245045550194731,39.59490657558661,38731.336734600096,12848.511229682596,12848.511229682596,51579.84796428269,73557.1057579064,73557.1057579064,12848.511229682596,86405.616987589,86405.616987589,86405.616987589,108749.60068904604,90921.68848340107,56112.393341083334,38676.994602575265,22343.983701457033,0.0,61020.978304032295,18992.386146238478,1527.3649967084914,0.0,0.887139061409442,3.41239890486284,0.0014959713701933424,351281.2647795336,1537140.7962744113,4.375812063985624,1537140.7962744113,4.375812063985624,0.85,0.10060429948622916,4.698906859688992,1.2252252672752366,1.0,0.0,4.698906859689032,1.288405412452402,1.2886390527493183,3.647071654833323,16447.10940620902,1677.1384118133124,1603.0968420496806,1603.0968420496806,8.014806649643699,4.306479774800996,1.4074322936121604,2.899047481188836,4.409927181668204,4.409927181668204,1.259979194762344,0.0,0.0,0.00018133122675351304,7.616398012690857e-05,0.00010516724662660447,0.0004941710965883558,0.10060381158501913,0.08873684137766877,0.011866970207350365,0.11528328974205573,0.08873715504719511,0.011867144439034054,0.47273443461039616,0.47273443461039616,0.06321980098022698,0.0,3.979039320256561e-13,3.979039320256561e-13,6.196608637298823,3.979039320256561e-13,3.979039320256561e-13,5.891583155689773,22343.983701457033,18992.386146238478,0.85,0.8452805805126574,0.6347216614854028,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.466107818629184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16530.2558895171,1527.3649967084914,0.47273443461039616,0.06321980098022698,6.113110376966115,4.409927181668204
4979.0,-32.4027254039104,4.30669360725008,34.78842881962605,19.98506539911034,4.42032123499013,-28.721675287674053,-40.30293548768384,0.7375893641253101,-5.243531030069107,-5.2435310300694935,39.566253414331,38714.27321528719,12846.22217848332,12846.22217848332,51560.495393770514,73505.14739962756,73505.14739962756,12846.22217848332,86351.36957811088,86351.36957811088,86351.36957811088,108679.32856358503,90897.00081365323,56098.18447359744,38665.35148895087,22327.958985474143,0.0,60993.310474425016,18978.76513765302,1526.9355815689826,0.0,0.8872505700902741,3.412407644895863,0.0014959713701933424,351302.04478322295,1535916.1860845957,4.372067310431852,1535916.1860845957,4.372067310431852,0.8499999999999999,0.10051756468762324,4.698906859688992,1.2251596159162,1.0,0.0,4.6989068596888615,1.288405411031032,1.2886390522809734,3.647071658856776,16442.643576195303,1676.6830238863736,1603.0968420496806,1603.0968420496806,8.013378756369113,4.30669360725008,1.4074466104705818,2.899246996779498,4.408838101601971,4.408838101601971,1.2596680290291344,0.0,0.0,0.00018133196660853983,7.619480587039081e-05,0.00010513716073814902,0.0004940297258007126,0.10049640248572193,0.08864052469888657,0.01185587778683536,0.11526565976072987,0.08865831600413088,0.01185924868349237,0.4727177679437295,0.4727177679437295,0.06322710863281762,0.0,3.979039320256561e-13,3.979039320256561e-13,6.165182076667463,3.979039320256561e-13,3.979039320256561e-13,6.042455687888548,22327.958985474143,18978.76513765302,0.85,0.8453467272511834,0.6347298238799548,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4660282268419458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16530.436456828156,1526.9355815689826,0.4727177679437295,0.06322710863281762,6.113110376966115,4.408838101601971
4980.0,-32.392752513959564,4.306774313591301,34.78841247403082,19.987726618442707,4.420687714468984,-28.720370144841528,-40.302952321339376,0.7375891212556417,-5.243547445781132,-5.243547445781513,39.567581363205,38764.03250651132,12845.812054807744,12845.812054807744,51609.84456131906,73516.0105153868,73516.0105153868,12845.812054807744,86361.82257019455,86361.82257019455,86361.82257019455,108691.96025026697,90909.60197375374,56107.01613585264,38669.53981989012,22330.137680072417,0.0,60999.677499962534,18980.617028061555,1527.037746086988,0.0,0.8872456768632339,3.4120670850194026,0.0014959713701933424,351301.8195459451,1535972.92511367,4.372231624359086,1535972.92511367,4.372231624359086,0.85,0.10051799861333457,4.698906859688992,1.2251930512441325,1.0,0.0,4.698906859690094,1.28840501439361,1.2886389030538674,3.6470727816132724,16444.923039569498,1676.915464462329,1603.0968420496806,1603.0968420496806,8.013122924241678,4.306774313591301,1.406902044587203,2.8998722690040983,4.4077467406821125,4.4077467406821125,1.2593562116234607,0.0,0.0,0.0001815240408059814,7.61946603448731e-05,0.00010532938046110829,0.0004949329483754934,0.10049899802229012,0.08864166177548406,0.011857336246806063,0.11526123196828567,0.08865859546249606,0.011859403150838516,0.47270110127706283,0.47270110127706283,0.06323184594930337,0.0,3.979039320256561e-13,3.979039320256561e-13,6.13733087819827,3.979039320256561e-13,3.979039320256561e-13,6.025926558119011,22330.137680072417,18980.617028061555,0.85,0.8460674986576898,0.6354793024362322,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4660279921417627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16530.35713465401,1527.037746086988,0.47270110127706283,0.06323184594930337,6.113110376966115,4.4077467406821125
4981.0,-32.39249182834193,4.30679234453372,34.7884508100652,19.996827165037416,4.420754200942385,-28.720384970305528,-40.306537855043985,0.7401999716090556,-5.243551612795386,-5.243551612795755,39.56791376211316,38782.67854247027,12845.28117447247,12845.28117447247,51627.959716942736,73558.67494298157,73558.67494298157,12845.28117447247,86403.95611745404,86403.95611745404,86403.95611745404,108733.36299322495,90940.25069511887,56124.36122009885,38684.32163891113,22329.406875770903,0.0,61013.728514682036,18979.995844405268,1526.9236692026905,0.0,0.8872444517283025,3.4107400820056384,0.0014959713701933424,351301.7623710485,1535987.1277090777,4.372272764423973,1535987.1277090777,4.372272764423973,0.85,0.10051821234307412,4.698906859688992,1.2252723341109228,1.0,0.0,4.698906859688309,1.2883927223074942,1.2886266152085486,3.6471075770075077,16450.467182907145,1677.4808097471762,1603.0968420496806,1603.0968420496806,8.012791764999548,4.30679234453372,1.406295561630297,2.9004967829034234,4.406615576440465,4.406615576440465,1.2590330218401327,0.0,0.0,0.0001815290640301503,7.616366956758559e-05,0.00010536539446256472,0.000495102174813982,0.10049762182792113,0.08863960334906142,0.011858018478859717,0.11520763889358313,0.08865876441074645,0.01185944793232767,0.47268443461039616,0.47268443461039616,0.06323472295116928,0.0,3.410605131648481e-13,3.410605131648481e-13,6.111340728429866,3.410605131648481e-13,3.410605131648481e-13,6.007400210981416,22329.406875770903,18979.995844405268,0.85,0.8461695584546886,0.6356385601502422,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4659670937870626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16530.476834035893,1526.9236692026905,0.47268443461039616,0.06323472295116928,6.113110376966115,4.406615576440465
4982.0,-32.37478051525584,4.307053187408367,34.788905971342416,19.99933604327964,4.4139053634891665,-28.69252370937231,-40.28134559104217,0.7401986894229615,-5.2438108585351415,-5.243810858535531,39.590549339782115,38749.0219618789,12845.410361752924,12845.410361752924,51594.43232363182,73602.913698476,73602.913698476,12845.410361752924,86448.32406022892,86448.32406022892,86448.32406022892,108783.91446490957,90952.16254378122,56138.64919819895,38681.681495091405,22335.59040468065,0.0,61017.27189977205,18985.251843978553,1526.7976073729471,0.0,0.8871611323836838,3.4108543674357503,0.0014959713701933424,351298.2053184866,1536954.5243862062,4.375070811969576,1536954.5243862062,4.375070811969576,0.85,0.10058838538493292,4.698906859688992,1.225303815486841,1.0,0.0,4.698906859688997,1.2883920209348871,1.2886263538263674,3.647109562413586,16452.621954573267,1677.7005353074974,1603.0968420496806,1603.0968420496806,8.012872351073373,4.307053187408367,1.4057701238122435,2.9012830635961233,4.405465639630746,4.405465639630746,1.2587044684659274,0.0,0.0,0.00018187064860463153,7.638166035439854e-05,0.000105488988250233,0.0004956829305106713,0.1005771388405836,0.08870912333188036,0.011868015508703245,0.11519116904138366,0.08871644887242783,0.011871936512505087,0.4726677679437295,0.4726677679437295,0.06323620603749486,0.0,3.979039320256561e-13,3.979039320256561e-13,6.010859406623467,3.979039320256561e-13,3.979039320256561e-13,5.608855193198906,22335.59040468065,18985.251843978553,0.85,0.8455709460164273,0.635050056409088,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.465965502004458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16530.402298020635,1526.7976073729471,0.4726677679437295,0.06323620603749486,6.113110376966115,4.405465639630746
4983.0,-32.37478051525584,4.307053187408367,34.788905971342416,19.991831096727424,4.4139053634891665,-28.69252370937231,-40.277094569150336,0.7401986894229615,-5.2438108585351415,-5.243810858535531,39.590549339782115,38728.453326920804,12844.87613168339,12844.87613168339,51573.329458604196,73567.47133999829,73567.47133999829,12844.87613168339,86412.34747168167,86412.34747168167,86412.34747168167,108741.32597012758,90916.72018530351,56118.08056324087,38665.15513562516,22328.978498445915,0.0,60994.13363407107,18979.631723679027,1526.3934106222603,0.0,0.8871611323836838,3.4119867234118555,0.0014959713701933424,351298.2053184866,1536954.5243862062,4.375070811969576,1536954.5243862062,4.375070811969576,0.85,0.10058838538493292,4.698906859688992,1.2252096279663962,1.0,0.0,4.698906859688301,1.2883920209348871,1.2886263538263674,3.647109562413586,16446.210675183054,1677.0467667534842,1603.0968420496806,1603.0968420496806,8.01253910229169,4.307053187408367,1.405181592951207,2.90187159445716,4.404388981138821,4.404388981138821,1.2583968517539488,0.0,0.0,0.00018187064860463153,7.641850163894762e-05,0.0001054521469656839,0.0004955098167459839,0.1005732285470379,0.08870599537290128,0.011867233174136625,0.11519890564242052,0.08871644887242783,0.011871936512505087,0.47265110127706284,0.47265110127706284,0.06323203753351803,0.0,3.979039320256561e-13,3.979039320256561e-13,5.926873664772131,3.979039320256561e-13,3.979039320256561e-13,5.5912267149779495,22328.978498445915,18979.631723679027,0.85,0.8455457334309204,0.634953740949396,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4658573620708228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16530.67736493185,1526.3934106222603,0.47265110127706284,0.06323203753351803,6.113110376966115,4.404388981138821
4984.0,-32.37484598058331,4.307416388564609,34.78588223046055,19.99405544428157,4.424911843358311,-28.69878674055364,-40.284233540855325,0.7402006039529149,-5.235891287982668,-5.235891287983059,39.48654361197971,38762.66893655508,12834.140773088277,12834.140773088277,51596.809709643356,73525.99700374369,73525.99700374369,12834.140773088277,86360.13777683197,86360.13777683197,86360.13777683197,108657.15057410902,90927.21537463687,56123.027842296324,38671.319480378384,22297.01279727706,0.0,60968.33227765544,18952.460877685502,1526.2631673697024,0.0,0.8875778680808308,3.405029408147519,0.0014959713701933424,351406.88072757865,1532513.3408992027,4.361079492029793,1532513.3408992027,4.361079492029793,0.85,0.10017273512104752,4.698906859688992,1.2252375173894685,1.0,0.0,4.698906859689447,1.2883920145458456,1.2886263458079763,3.6471095804993348,16448.109182899792,1677.2403606634064,1603.0968420496806,1603.0968420496806,8.00584246468782,4.307416388564609,1.4072096032639614,2.9002067853006475,4.403234069784501,4.403234069784501,1.258066877081286,0.0,0.0,0.0001818693849343365,7.635664143920393e-05,0.00010551274349513257,0.0004957945541938835,0.1001827210270746,0.0883624774341937,0.011820243592880888,0.1150081948916979,0.08835639634778686,0.011816338773260654,0.47263443461039617,0.47263443461039617,0.06322428150160199,0.0,3.979039320256561e-13,3.979039320256561e-13,6.143812852412509,3.979039320256561e-13,3.979039320256561e-13,7.028907604280107,22297.01279727706,18952.460877685502,0.85,0.8462886843397109,0.6357836517493424,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4658573620708228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16530.59820558134,1526.2631673697024,0.47263443461039617,0.06322428150160199,6.113110376966115,4.403234069784501
4985.0,-32.37473148943771,4.3076502450146545,34.78508695633292,19.996284681279235,4.425834379132166,-28.69970893348048,-40.286356991250045,0.740204379160146,-5.23633143961689,-5.236331439617281,39.52449752293535,38773.51357145069,12834.528420497507,12834.528420497507,51608.041991948194,73532.16831656743,73532.16831656743,12834.528420497507,86366.69673706494,86366.69673706494,86366.69673706494,108681.18993959672,90937.72564770053,56128.97675994409,38676.38765306271,22314.49320253179,0.0,60990.8808555945,18967.319222152022,1526.5756291963257,0.0,0.8874383291596327,3.406150198967118,0.0014959713701933424,351400.8401041898,1534132.8978155358,4.36576331849596,1534132.8978155358,4.36576331849596,0.85,0.10024556340827181,4.698906859688992,1.225265463409014,1.0,0.0,4.698906859690093,1.2883919922102722,1.2886263263158555,3.6471096437256545,16450.010419159815,1677.434232807311,1603.0968420496806,1603.0968420496806,8.006084276285888,4.3076502450146545,1.4066671555524213,2.9009830894622333,4.402188724112316,4.402188724112316,1.257768206889233,0.0,0.0,0.000181871594950119,7.633825037687039e-05,0.0001055333445732486,0.0004958913567411599,0.1003189036920044,0.08848097351388824,0.011837930178116159,0.11505151286248107,0.08842363704841968,0.011821926359852134,0.4726177679437295,0.4726177679437295,0.0632318555692292,0.0,3.979039320256561e-13,3.979039320256561e-13,6.297743480889437,3.979039320256561e-13,3.979039320256561e-13,6.913588650675706,22314.49320253179,18967.319222152022,0.85,0.8461599712609226,0.6357264074157755,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4658577617540358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16530.517734742105,1526.5756291963257,0.4726177679437295,0.0632318555692292,6.113110376966115,4.402188724112316
4986.0,-32.369015737180675,4.307624899276919,34.78282133203595,19.99851461676883,4.421049055576952,-28.696611073126043,-40.28455676799638,0.740204340518805,-5.2685164880207935,-5.268516488021174,39.497484883953,38793.27870398647,12877.236167059767,12877.236167059767,51670.51487104624,73565.31316096075,73565.31316096075,12877.236167059767,86442.54932802051,86442.54932802051,86442.54932802051,108735.7165030787,90948.27531421903,56136.38231972893,38679.881104989,22293.167175058188,0.0,60973.04828004719,18949.19209879946,1526.4849382670868,0.0,0.8873725854099563,3.4002374860522293,0.0014959713701933424,350959.35462715745,1532980.0906240402,4.367970451315097,1532980.0906240402,4.367970451315097,0.85,0.10025529715255119,4.698906859688992,1.225293429759331,1.0,0.0,4.698906859689321,1.2883917638375582,1.288626240098894,3.647110290190768,16451.918781425444,1677.6288316015607,1603.0968420496806,1603.0968420496806,8.032725053961963,4.307624899276919,1.3962718599847532,2.911353039292166,4.40110496478902,4.40110496478902,1.2574585613682916,0.0,0.0,0.00018198195725650627,7.635384172618123e-05,0.00010562811553032504,0.0004963366766414656,0.10025847489163058,0.08842464069463699,0.01183383419699359,0.11483646458505795,0.08842231344120877,0.011832983711342424,0.47260110127706284,0.47260110127706284,0.06324801582336016,0.0,3.979039320256561e-13,3.979039320256561e-13,6.630090283325671,3.979039320256561e-13,3.979039320256561e-13,7.9009700073937665,22293.167175058188,18949.19209879946,0.85,0.8474320429860301,0.6362364979000267,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4658570627553182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16530.4408668487,1526.4849382670868,0.47260110127706284,0.06324801582336016,6.113110376966115,4.40110496478902
