time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4987.0,-32.36888944232287,4.307551012003993,34.78122390916425,19.997598823998146,4.424306797410839,-28.694696902328577,-40.28223693659527,0.7402080770851106,-5.273205413842277,-5.273205413842647,39.51566286580821,38782.683717529755,12882.86292066311,12882.86292066311,51665.54663819286,73545.60390608646,73545.60390608646,12882.86292066311,86428.46682674957,86428.46682674957,86428.46682674957,108720.23332737066,90943.93333068874,56134.230739751016,38677.44732326414,22291.766500621092,0.0,60969.213823885235,18948.00152552793,1526.164869559451,0.0,0.8872829127703342,3.40235244645455,0.0014959713701933424,350895.07252343185,1533755.7927199106,4.3709812785059565,1533755.7927199106,4.3709812785059565,0.85,0.10035020602607744,4.698906859688992,1.2252818785840645,1.0,0.0,4.69890685968836,1.288391741209017,1.2886262206091137,3.6471103542464296,16451.13334640599,1677.5487395192029,1603.0968420496806,1603.0968420496806,8.036234981407238,4.307551012003993,1.3941569288415891,2.9133940831624034,4.399943402566494,4.399943402566494,1.2571266864475699,0.0,0.0,0.00018198439651134028,7.637393763230904e-05,0.00010561045887903124,0.000496253709681582,0.10033295909884682,0.08848435767270632,0.011848601426140503,0.11487219027855936,0.08849256497585102,0.011857641050226428,0.4725844346103962,0.4725844346103962,0.06328197156166666,0.0,3.979039320256561e-13,3.979039320256561e-13,6.7522549467794875,3.979039320256561e-13,3.979039320256561e-13,7.23233547492714,22291.766500621092,18948.00152552793,0.85,0.8474038518428857,0.6361027358751392,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.465822167393394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16530.476214702605,1526.164869559451,0.4725844346103962,0.06328197156166666,6.113110376966115,4.399943402566494
4988.0,-32.36876350451701,4.307547926257914,34.781170970438225,19.999633530993037,4.424305043115907,-28.694694483705472,-40.28338532717896,0.7402117538159382,-5.273202993661926,-5.27320299366234,39.515798688139164,38788.8675614188,12882.268735021822,12882.268735021822,51671.13629644063,73555.22136782348,73555.22136782348,12882.268735021822,86437.4901028453,86437.4901028453,86437.4901028453,108729.51602137528,90953.52522247155,56139.831336598974,38681.882095413974,22292.02591852998,0.0,60973.908013943954,18948.222030750483,1526.167247410009,0.0,0.8872824330715535,3.4020693369793134,0.0014959713701933424,350895.1057001361,1533761.5897311517,4.370997385873646,1533761.5897311517,4.370997385873646,0.85,0.10035028430946295,4.698906859688992,1.2253074486507103,1.0,0.0,4.69890685968813,1.2883917188761647,1.2886262014062297,3.6471104174650733,16452.86845379561,1677.7256712328483,1603.0968420496806,1603.0968420496806,8.035864332781589,4.307547926257914,1.3935091979323495,2.914038728325565,4.398767154737956,4.398767154737956,1.256790615639416,0.0,0.0,0.00018198682890010432,7.636398890625361e-05,0.00010562283999385071,0.000496311887386938,0.10033700472943197,0.08848166823966835,0.011855336489763613,0.1148627486360236,0.08849263167040314,0.01185765263905982,0.4725677679437295,0.4725677679437295,0.06331763420208361,0.0,3.979039320256561e-13,3.979039320256561e-13,6.844217156404056,3.979039320256561e-13,3.979039320256561e-13,7.212414620227321,22292.02591852998,18948.222030750483,0.85,0.8474302858301964,0.6361551821895406,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.465821396366031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16530.39977761835,1526.167247410009,0.4725677679437295,0.06331763420208361,6.113110376966115,4.398767154737956
4989.0,-32.33193121799665,4.307497805092166,34.78051554302033,20.018503779452317,4.4259023263442865,-28.680905997661526,-40.27788337608797,0.7439660016160411,-5.27313068866232,-5.273130688662652,39.52109037595502,38945.76320306259,12881.527670011052,12881.527670011052,51827.29087307364,73636.89102237746,73636.89102237746,12881.527670011052,86518.41869238851,86518.41869238851,86518.41869238851,108812.04006515015,91025.0314442299,56187.924287854876,38707.89684041669,22293.621372761638,0.0,61001.51821317832,18949.57816684739,1526.0392450255708,0.0,0.8872636312603933,3.3996087408556894,0.0014959713701933424,350896.09688425896,1533987.456309298,4.371628724087161,1533987.456309298,4.371628724087161,0.8499999999999999,0.10035590936876215,4.698906859688992,1.2254940296383574,1.0,0.0,4.698906859689517,1.288372583081663,1.2886079803667645,3.6471645868539517,16465.80343852919,1679.0446725975935,1603.0968420496806,1603.0968420496806,8.035402061887318,4.307497805092166,1.3928613948904927,2.9146364102016733,4.397612142224562,4.397612142224562,1.2564606120641606,0.0,0.0,0.0001826995030833182,7.641166423890498e-05,0.00010628783884441322,0.0004994366550475314,0.10035956509837396,0.0884953683458076,0.011864196752566364,0.11476761369003217,0.08849744256274615,0.011858466806016005,0.47255110127706285,0.47255110127706285,0.06335291152509892,0.0,3.410605131648481e-13,3.410605131648481e-13,6.909034297409562,3.410605131648481e-13,3.410605131648481e-13,7.1686153590837876,22293.621372761638,18949.57816684739,0.85,0.8496065735930691,0.638439244527672,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4658206275192414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16530.323337590984,1526.0392450255708,0.47255110127706285,0.06335291152509892,6.113110376966115,4.397612142224562
4990.0,-32.32333563806298,4.307473519870778,34.78020039714567,20.002741820085816,4.426333044265103,-28.67692729261287,-40.264985617808975,0.7439662377873744,-5.273104349499988,-5.273104349500409,39.52254911368056,38926.18875648773,12880.875799291412,12880.875799291412,51807.06455577914,73560.44291150436,73560.44291150436,12880.875799291412,86441.31871079578,86441.31871079578,86441.31871079578,108733.0495101509,90950.62167097261,56146.55171594243,38671.188838922426,22291.730799355126,0.0,60962.919638277555,18947.971179451855,1525.9755590938937,0.0,0.8872584805700682,3.4020437275350557,0.0014959713701933424,350896.4579519453,1534049.7244372107,4.3718016801620045,1534049.7244372107,4.3718016801620045,0.85,0.1003571869077702,4.698906859688992,1.2252960518794134,1.0,0.0,4.698906859688783,1.288372236775971,1.2886078487642039,3.64716556718698,16452.34322125796,1677.6721124194257,1603.0968420496806,1603.0968420496806,8.034995429734757,4.307473519870778,1.392209514860422,2.915264005010356,4.396442935549992,4.396442935549992,1.2561265530142833,0.0,0.0,0.00018286619033259225,7.652353337748618e-05,0.00010634265695510607,0.0004996942402439012,0.1003679473308179,0.08849687764544968,0.011871069685368218,0.1148443568654479,0.08849852020041428,0.011858666707355909,0.4725344346103962,0.4725344346103962,0.06338629510150309,0.0,3.979039320256561e-13,3.979039320256561e-13,6.955708262993653,3.979039320256561e-13,3.979039320256561e-13,7.142544203639773,22291.730799355126,18947.971179451855,0.85,0.8498127199808585,0.6385223835645604,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4655958008013126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16530.982252280788,1525.9755590938937,0.4725344346103962,0.06338629510150309,6.113110376966115,4.396442935549992
4991.0,-32.32334436083105,4.307501587160432,34.778831898708376,20.01325936233627,4.418448857607176,-28.649503134701554,-40.243445069622226,0.7468921042623301,-5.264562825146527,-5.264562825146921,39.50258357406798,38821.91456493112,12868.849933629073,12868.849933629073,51690.764498560195,73647.34606007596,73647.34606007596,12868.849933629073,86516.19599370503,86516.19599370503,86516.19599370503,108804.81027791931,90986.47374661874,56171.83079921266,38682.93660822898,22288.614284214287,0.0,60971.550892443265,18945.322141582143,1525.8653062650073,0.0,0.8873742180452743,3.398696261138171,0.0014959713701933424,351013.56394019217,1533197.6351500326,4.367915638186758,1533197.6351500326,4.367915638186758,0.85,0.10026756993430759,4.698906859688992,1.2253887667926033,1.0,0.0,4.69890685968876,1.2883584742643925,1.288594083517763,3.6472045269635864,16458.82861567185,1678.3334386025656,1603.0968420496806,1603.0968420496806,8.027493783329565,4.307501587160432,1.3941896680526593,2.9133119191077723,4.39528143918336,4.39528143918336,1.2557946969095313,0.0,0.0,0.00018286602110783323,7.671070373117002e-05,0.00010615531737666322,0.0004988139490136648,0.10028837644998095,0.0884212654868211,0.01186711096315986,0.11473803040446538,0.08840377152945761,0.011863798404849977,0.4725177679437295,0.4725177679437295,0.06341710620607015,0.0,3.979039320256561e-13,3.979039320256561e-13,6.864221962588317,3.979039320256561e-13,3.979039320256561e-13,6.515354876776257,22288.614284214287,18945.322141582143,0.85,0.8477849708915094,0.6367217824820437,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4655433423797966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16531.076719358196,1525.8653062650073,0.4725177679437295,0.06341710620607015,6.113110376966115,4.39528143918336
4992.0,-32.32334436083105,4.307501587160432,34.778831898708376,20.015126396343135,4.418448857607176,-28.649503134701554,-40.24450398338956,0.7468921042623301,-5.264562825146527,-5.264562825146921,39.50258357406798,38827.038792045256,12868.27782049625,12868.27782049625,51695.31661254151,73656.16320123734,73656.16320123734,12868.27782049625,86524.4410217336,86524.4410217336,86524.4410217336,108806.72000421428,90995.29088778012,56176.955026326796,38687.039846059255,22282.278982480686,0.0,60969.31882853994,18939.937135108583,1525.4207052114918,0.0,0.8873742180452743,3.398437693831163,0.0014959713701933424,351013.56394019217,1533197.6351500326,4.367915638186758,1533197.6351500326,4.367915638186758,0.85,0.10026756993430759,4.698906859688992,1.2254122818028557,1.0,0.0,4.698906859688101,1.2883584742643925,1.288594083517763,3.6472045269635864,16460.42357599155,1678.4960792922711,1603.0968420496806,1603.0968420496806,8.027136903372087,4.307501587160432,1.393559591386297,2.9139419957741346,4.394135695348857,4.394135695348857,1.255467341528245,0.0,0.0,0.00018286602110783323,7.67014927233634e-05,0.00010616452838446984,0.0004988572306814321,0.10028907553248279,0.08841814668821057,0.011870928844272217,0.11469587191663844,0.08840377152945761,0.011863798404849977,0.47250110127706285,0.47250110127706285,0.0634375087263412,0.0,3.979039320256561e-13,3.979039320256561e-13,6.790611275456854,3.979039320256561e-13,3.979039320256561e-13,6.4963899164370105,22282.278982480686,18939.937135108583,0.85,0.847890670353738,0.6368291386235759,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4655433956126065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16530.999100090805,1525.4207052114918,0.47250110127706285,0.0634375087263412,6.113110376966115,4.394135695348857
4993.0,-32.269210111906816,4.307798034244344,34.7794563874048,20.006291625928156,4.404117222392738,-28.60120742048073,-40.19445536015553,0.7440567270081239,-5.243266079573971,-5.24326607957437,39.57557172349658,38854.640366832464,12839.470589994487,12839.470589994487,51694.11095682695,73682.26599854573,73682.26599854573,12839.470589994487,86521.73658854021,86521.73658854021,86521.73658854021,108832.29416490156,90967.13566223209,56177.01755904003,38655.686781324504,22310.55757636134,0.0,60966.24435768585,18963.97393990714,1525.2914716242935,0.0,0.8872181652794341,3.4072982138087453,0.0014959713701933424,351305.68014095677,1536314.3612311948,4.3731554827544175,1536314.3612311948,4.3731554827544175,0.85,0.10053094385347086,4.698906859688992,1.2253394349990412,1.0,0.0,4.698906859689809,1.2883696307906296,1.2886065988184778,3.647172944309025,16455.330488933123,1677.9767289475126,1603.0968420496806,1603.0968420496806,8.00916716520897,4.307798034244344,1.399615394332426,2.908182639911918,4.392981531327457,4.392981531327457,1.2551375803792735,0.0,0.0,0.0001839190291580264,7.713796270686002e-05,0.00010678106645116637,0.0005017542856322918,0.1005280285200334,0.08862627922298759,0.011901749297045811,0.11496494727065243,0.08862768610579813,0.011903257747672728,0.4724844346103962,0.4724844346103962,0.06345060784218046,0.0,3.979039320256561e-13,3.979039320256561e-13,6.276545934573278,3.979039320256561e-13,3.979039320256561e-13,4.272596051074174,22310.55757636134,18963.97393990714,0.85,0.8479136528984833,0.6373139886864979,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4655433956126065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16530.92165527878,1525.2914716242935,0.4724844346103962,0.06345060784218046,6.113110376966115,4.392981531327457
4994.0,-32.2540572880349,4.308554483545736,34.78042317773241,19.97688696663829,4.445742867583231,-28.60994778852913,-40.18557508299125,0.7440583232154542,-5.202783413980683,-5.202783413981057,39.58844121150896,38887.19698726518,12785.537971318567,12785.537971318567,51672.73495858375,73346.86100875803,73346.86100875803,12785.537971318567,86132.3989800766,86132.3989800766,86132.3989800766,108444.19523436594,90828.31247290214,56096.74647266478,38590.62888915261,22311.796254289333,0.0,60902.42514344194,18965.02681614593,1524.585787820692,0.0,0.8873773397612614,3.4244079857560417,0.0014959713701933424,351861.4855672443,1536864.4080001502,4.36781083193159,1536864.4080001502,4.36781083193159,0.85,0.10052018363773546,4.698906859688992,1.2249702353263272,1.0,0.0,4.698906859688962,1.2883690108137391,1.2886063597817554,3.647174699367492,16430.218326795424,1675.4160010600383,1603.0968420496806,1603.0968420496806,7.975524395002423,4.308554483545736,1.4118856890282458,2.89666879451749,4.391916795509705,4.391916795509705,1.25483337014563,0.0,0.0,0.00018421477855841618,7.721564633535492e-05,0.00010699913222306126,0.000502778956383712,0.10052075351406647,0.08862272230032302,0.011898031213743455,0.11550950802947238,0.0886267934446667,0.011893390193068754,0.4724677679437295,0.4724677679437295,0.0634310942450219,0.0,3.979039320256561e-13,3.979039320256561e-13,5.5745608933064545,3.979039320256561e-13,3.979039320256561e-13,2.865245553507009,22311.796254289333,18965.02681614593,0.85,0.8484511878940825,0.6385163956225905,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.465213099971785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16531.9286999202,1524.585787820692,0.4724677679437295,0.0634310942450219,6.113110376966115,4.391916795509705
4995.0,-32.201658268345064,4.308963743417018,34.78107777035025,20.01470859339463,4.415032352742458,-28.54085633290055,-40.13560846270991,0.7525975310821958,-5.232820278060956,-5.232820278061344,39.58007708306072,38906.60319141927,12826.003658482343,12826.003658482343,51732.60684990161,73670.64851022635,73670.64851022635,12826.003658482343,86496.6521687087,86496.6521687087,86496.6521687087,108816.68342084097,90966.77339319974,56195.016645989774,38635.285274677735,22320.031252132278,0.0,60955.31652681001,18972.026564312437,1525.585787820692,0.0,0.887254968479498,3.4088651665844028,0.0014959713701933424,351449.0294130065,1536506.905064044,4.371919614148124,1536506.905064044,4.371919614148124,0.85,0.10051171445557608,4.698906859688992,1.2253303971467542,1.0,0.0,4.69890685968884,1.2883267196512243,1.2885653828431132,3.6472944230801017,16455.264956951603,1677.97004654511,1603.0968420496806,1603.0968420496806,8.000766592543044,4.308963743417018,1.4025146612556165,2.9064490821614015,4.390991321106032,4.390991321106032,1.2545689488874376,0.0,0.0,0.00018524087395282353,7.765409863762424e-05,0.00010758677531519929,0.0005055402365404082,0.10051153137405278,0.08862370570222973,0.011887825671823043,0.11504478307446336,0.08862381545451747,0.01188789900105861,0.47245110127706286,0.47245110127706286,0.06337374730541458,0.0,3.979039320256561e-13,3.979039320256561e-13,5.346283880933811,3.979039320256561e-13,3.979039320256561e-13,4.377912681780288,22320.031252132278,18972.026564312437,0.85,0.8486972063732624,0.6382807178813837,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4651206719730288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16532.156621154703,1525.585787820692,0.47245110127706286,0.06337374730541458,6.113110376966115,4.390991321106032
4996.0,-32.20155341923066,4.308967977880938,34.78108908271138,19.86204822259026,4.415019868172995,-28.540866933176584,-40.05153224626554,0.7484584712730715,-5.232821628236934,-5.232821628237346,39.580063840686485,38500.129698070705,12825.498125418193,12825.498125418193,51325.627823488896,72949.75758998356,72949.75758998356,12825.498125418193,85775.25571540176,85775.25571540176,85775.25571540176,108069.26956563603,90265.37060196153,55787.998000039974,38308.19177991284,22294.01385023427,0.0,60602.20563014712,18949.911772699128,1524.769231972531,0.0,0.8872550095711167,3.431698223388546,0.0014959713701933424,351449.01088137634,1536506.3391030193,4.37191823431147,1536506.3391030193,4.37191823431147,0.8499999999999999,0.10051173597453639,4.698906859688992,1.2234697793098168,1.0,0.0,4.6989068596897905,1.2883461841411064,1.2885848535909532,3.647239319315082,16328.386006090266,1665.0319942172166,1603.0968420496806,1603.0968420496806,8.00045124474191,4.308967977880938,1.4019522461499259,2.907015731731012,4.3899623719731125,4.3899623719731125,1.2542749634208892,0.0,0.0,0.00018524293241593988,7.839705784754468e-05,0.0001068458745683952,0.0005020588129389018,0.10049722678370528,0.08862053838437256,0.011876688399332714,0.1157533854038101,0.08862383521320506,0.011887900761331317,0.4724344346103962,0.4724344346103962,0.06331440398890698,0.0,3.979039320256561e-13,3.979039320256561e-13,5.148943351895753,3.979039320256561e-13,3.979039320256561e-13,4.361255527849892,22294.01385023427,18949.911772699128,0.85,0.8469267296429306,0.6352925491365031,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4648011391688025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16533.131212939556,1524.769231972531,0.4724344346103962,0.06331440398890698,6.113110376966115,4.3899623719731125
4997.0,-32.20155082512301,4.309223746863157,34.77880027595854,19.924587557930522,4.413165124470702,-28.5442093342679,-40.09218775955958,0.7451103586428932,-5.247440025289052,-5.247440025289468,39.48746294982843,38696.95876991925,12844.916315582303,12844.916315582303,51541.87508550155,73253.86358100091,73253.86358100091,12844.916315582303,86098.77989658322,86098.77989658322,86098.77989658322,108363.75269035531,90576.5291421189,55969.03008115157,38452.776734408144,22264.972793772093,0.0,60717.74952818024,18925.226874706277,1524.638737004902,0.0,0.8875159226241734,3.411044317915535,0.0014959713701933424,351248.4133046645,1532552.55530192,4.363158657097251,1532552.55530192,4.363158657097251,0.85,0.1001469000253584,4.698906859688992,1.2242995720682668,1.0,0.0,4.698906859688476,1.288361932867829,1.288600605300787,3.6471947360548453,16384.672450370046,1670.7716141975136,1603.0968420496806,1603.0968420496806,8.012564168711794,4.309223746863157,1.3970435291564405,2.912180217706717,4.388811922275423,4.388811922275423,1.2539462635072636,0.0,0.0,0.00018524298334534502,7.803697915351884e-05,0.00010720600419182618,0.0005037510284968189,0.10016475360971085,0.08833675246110137,0.011828001148609475,0.11508070052775128,0.08832335447254482,0.011823545552813593,0.4724177679437295,0.4724177679437295,0.06325518819952655,0.0,3.979039320256561e-13,3.979039320256561e-13,5.550366324393963,3.979039320256561e-13,3.979039320256561e-13,7.134647109484831,22264.972793772093,18925.226874706277,0.85,0.8488765721064812,0.6373253137776338,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4648004999263702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16533.05992480787,1524.638737004902,0.4724177679437295,0.06325518819952655,6.113110376966115,4.388811922275423
4998.0,-32.2015807200363,4.309226072212149,34.77874298880406,19.946784793306165,4.41316098894017,-28.544213150804158,-40.104067186452426,0.746284128028178,-5.24744120247334,-5.247441202473659,39.48755790741112,38754.3150677664,12844.383929137748,12844.383929137748,51598.698996904146,73358.7109767208,73358.7109767208,12844.383929137748,86203.09490585855,86203.09490585855,86203.09490585855,108467.13560462845,90675.81377413493,56026.509517342114,38499.22695199202,22264.0406987699,0.0,60763.26765076192,18924.434593954415,1524.4341395066929,0.0,0.8875155730974083,3.407751544192571,0.0014959713701933424,351248.3971546456,1532556.6057656656,4.36317038933254,1532556.6057656656,4.36317038933254,0.85,0.1001470152477578,4.698906859688992,1.224562391252257,1.0,0.0,4.698906859689224,1.2883564128700116,1.2885950835241768,3.647210362559112,16402.6323588623,1672.603015184829,1603.0968420496806,1603.0968420496806,8.012232069969787,4.309226072212149,1.396453388886128,2.912772683326021,4.38773735921486,4.38773735921486,1.25363924548996,0.0,0.0,0.0001852423964274901,7.79320541938596e-05,0.0001073103422336305,0.0005042413032371797,0.10015769607853839,0.08833394007050757,0.011823756008030819,0.11495413648857968,0.08832345741765966,0.011823557830098136,0.47240110127706286,0.47240110127706286,0.06323226785725503,0.0,3.410605131648481e-13,3.410605131648481e-13,5.862805639937903,3.410605131648481e-13,3.410605131648481e-13,7.116636223935927,22264.0406987699,18924.434593954415,0.85,0.8491758424426529,0.6377918200599019,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.464800484110662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16532.986591662517,1524.4341395066929,0.47240110127706286,0.06323226785725503,6.113110376966115,4.38773735921486
4999.0,-32.201335344064375,4.309395890508651,34.77830861323062,19.95147457290443,4.413941693359811,-28.54522638682602,-40.107666270900495,0.746292253473175,-5.2474280917017495,-5.2474280917021145,39.525091059393986,38772.96044727131,12844.019185338004,12844.019185338004,51616.97963260931,73377.1726405637,73377.1726405637,12844.019185338004,86221.19182590171,86221.19182590171,86221.19182590171,108496.39192407491,90697.92415493308,56039.21116062847,38509.681104782896,22275.2000981732,0.0,60784.881202956094,18933.92008344722,1524.303565416347,0.0,0.8873798077792173,3.4086427778289767,0.0014959713701933424,351248.57702389796,1534158.2352810667,4.367727972821615,1534158.2352810667,4.367727972821615,0.85,0.10022237761731773,4.698906859688992,1.224621157073416,1.0,0.0,4.698906859689075,1.2883563646731113,1.288595041525255,3.647210498999804,16406.631974994227,1673.0108625263701,1603.0968420496806,1603.0968420496806,8.012004545474596,4.309395890508651,1.3959419292886954,2.9134539612199557,4.386586766939912,4.386586766939912,1.2533105048399749,0.0,0.0,0.00018524721387097931,7.790029105752633e-05,0.00010734692281345298,0.000504413191974639,0.10029053941236407,0.08845056994946855,0.011839969462895526,0.1149567638254571,0.08839388368189069,0.011828493935427042,0.4723844346103962,0.4723844346103962,0.0632332531461304,0.0,3.410605131648481e-13,3.410605131648481e-13,6.089574132300584,3.410605131648481e-13,3.410605131648481e-13,6.998809022056491,22275.2000981732,18933.92008344722,0.85,0.8491746403232103,0.6378717812709274,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4648006663734412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16532.91260774025,1524.303565416347,0.4723844346103962,0.0632332531461304,6.113110376966115,4.386586766939912
5000.0,-32.18477149731183,4.30968439132216,34.77906240188793,19.956349802110367,4.405111904355294,-28.52627010744958,-40.09219823693854,0.7462927223777293,-5.244764750298657,-5.244764750299043,39.57816068635243,38780.680421944824,12840.277280725348,12840.277280725348,51620.95770267017,73441.93984800282,73441.93984800282,12840.277280725348,86282.21712872817,86282.21712872817,86282.21712872817,108573.49633981229,90721.00021006967,56058.23998583885,38514.17802692313,22291.279211084133,0.0,60805.457238007264,18947.587329421513,1524.2045584138793,0.0,0.8872011636228896,3.413259327068214,0.0014959713701933424,351285.11742726,1536425.0025196807,4.373726429893022,1536425.0025196807,4.373726429893022,0.85,0.10048135821858854,4.698906859688992,1.2246823554439472,1.0,0.0,4.698906859688751,1.2883556884720317,1.288594784533685,3.6472124132597394,16410.80627498607,1673.4365226643217,1603.0968420496806,1603.0968420496806,8.00967037294396,4.30968439132216,1.3963486176784379,2.9133357736437224,4.38548670557971,4.38548670557971,1.2529962015942029,0.0,0.0,0.00018557267752533193,7.803688655462149e-05,0.00010753579097071044,0.0005053006658543529,0.10047933455173005,0.08861420573695122,0.01186512881477883,0.11508180799221551,0.08861515651825694,0.011866201700331603,0.4723677679437295,0.4723677679437295,0.06324837386952734,0.0,3.979039320256561e-13,3.979039320256561e-13,5.994703132891061,3.979039320256561e-13,3.979039320256561e-13,5.620749476953961,22291.279211084133,18947.587329421513,0.85,0.8489527099617599,0.6377828929095601,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4647991703708456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16532.844137414886,1524.2045584138793,0.4723677679437295,0.06324837386952734,6.113110376966115,4.38548670557971
5001.0,-32.18477149731183,4.30968439132216,34.77906240188793,19.875794124696426,4.405111904355294,-28.52627010744958,-40.04649933250619,0.7462927223777293,-5.244764750298657,-5.244764750299043,39.57816068635243,38559.447244841,12839.744891096574,12839.744891096574,51399.19213593758,73061.50934752906,73061.50934752906,12839.744891096574,85901.25423862564,85901.25423862564,85901.25423862564,108178.00802790633,90340.5697095959,55837.00680873503,38337.29211206764,22276.75378928068,0.0,60614.04590134832,18935.240720888578,1523.7191694991109,0.0,0.8872011636228896,3.42531862457488,0.0014959713701933424,351285.11742726,1536425.0025196807,4.373726429893022,1536425.0025196807,4.373726429893022,0.85,0.10048135821858854,4.698906859688992,1.2236713924305516,1.0,0.0,4.698906859689007,1.2883556884720317,1.288594784533685,3.6472124132597394,16341.989008532719,1666.4191144307913,1603.0968420496806,1603.0968420496806,8.009338272215663,4.30968439132216,1.3957624566468834,2.913921934675277,4.3844227298093,4.3844227298093,1.2526922085169427,0.0,0.0,0.00018557267752533193,7.844174016269969e-05,0.00010713093736263224,0.0005033982964581843,0.10047753377985613,0.08861107914041103,0.011866454639445103,0.1154516227928342,0.08861515651825694,0.011866201700331603,0.4723511012770628,0.4723511012770628,0.06325544132370224,0.0,3.979039320256561e-13,3.979039320256561e-13,5.916345415360979,3.979039320256561e-13,3.979039320256561e-13,5.603172270529626,22276.75378928068,18935.240720888578,0.85,0.8479749432927103,0.6361470624745621,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4646981910970198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16533.102588633363,1523.7191694991109,0.4723511012770628,0.06325544132370224,6.113110376966115,4.3844227298093
5002.0,-32.18491692823107,4.309826429223402,34.77670216822988,19.948715285304957,4.408973664541576,-28.528380683537613,-40.08964168662203,0.7466395496518391,-5.2596586398044,-5.259658639804786,39.48598005519217,38767.579344121485,12859.374059161839,12859.374059161839,51626.953403283325,73387.64746574895,73387.64746574895,12859.374059161839,86247.02152491079,86247.02152491079,86247.02152491079,108494.6280815116,90683.30728245045,56035.85826453373,38497.16557546302,22247.606556600815,0.0,60744.77213206384,18910.46557311069,1523.5869721445233,0.0,0.8874592395614558,3.404907397400542,0.0014959713701933424,351080.8151537093,1532489.3027307948,4.365061366454456,1532489.3027307948,4.365061366454456,0.8499999999999999,0.10015131584097908,4.698906859688992,1.224581852196716,1.0,0.0,4.698906859689028,1.288354062987476,1.2885931550627505,3.6472170148577163,16403.98788308493,1672.7412401875188,1603.0968420496806,1603.0968420496806,8.021582802646005,4.309826429223402,1.3906837251232087,2.919142704100193,4.383272203794837,4.383272203794837,1.2523634867985247,0.0,0.0,0.0001855698176550485,7.805948431477488e-05,0.00010751033334027362,0.0005051810428200618,0.10015835718231333,0.0883289715576429,0.011829385624670431,0.11478707846932237,0.0883248260652452,0.011826489775733888,0.47233443461039615,0.47233443461039615,0.06325700472093393,0.0,3.979039320256561e-13,3.979039320256561e-13,6.2406922086995,3.979039320256561e-13,3.979039320256561e-13,7.513420400243092,22247.606556600815,18910.46557311069,0.85,0.8498995319472485,0.6382043751820776,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4646981910970198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16533.029762916784,1523.5869721445233,0.47233443461039615,0.06325700472093393,6.113110376966115,4.383272203794837
5003.0,-32.18386771478839,4.313121719964829,34.779300531550106,20.744009187351935,4.794661251398667,-28.487610234605047,-40.28827092899007,1.0986765417776787,-4.974164436570902,-4.974164436571241,39.62921715745781,39734.10435805254,12479.618864535089,12479.618864535089,52213.72322258762,75322.04824660927,75322.04824660927,12479.618864535089,87801.66711114436,87801.66711114436,87801.66711114436,110228.9373614709,92776.62630011232,57189.97059195823,39540.72856461565,22427.270250326546,0.0,61967.9988149422,19063.179712777564,1523.6101033663172,0.0,0.8883868251643992,3.396586272902651,0.0014959713701933424,355013.2704596569,1538608.170461616,4.333945512711365,1538608.170461616,4.333945512711365,0.85,0.10034298089113218,4.698906859688992,1.2298378693731506,1.0,0.0,4.698906859689228,1.2867002355259478,1.2869390472352777,3.6519048725970586,16782.654925898023,1711.3545324752106,1603.0968420496806,1603.0968420496806,7.784694309907659,4.313121719964829,1.4794692783104697,2.833652441654359,4.382164525880581,4.382164525880581,1.2520470073944518,0.0,0.0,0.00018559045114098654,7.632167739910432e-05,0.00010926877374188222,0.0005134437904855348,0.10034463130883438,0.08848931794970648,0.011855313359127906,0.11462797888645528,0.08848848384645956,0.011854497044672613,0.4723177679437295,0.4723177679437295,0.06327854337445872,0.0,3.410605131648481e-13,3.410605131648481e-13,3.710227443970723,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22427.270250326546,19063.179712777564,0.85,0.842591728329259,0.6412036069893473,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4646990776387752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16532.954023734124,1523.6101033663172,0.4723177679437295,0.06327854337445872,6.113110376966115,4.382164525880581
5004.0,-32.18386771478839,4.313121719964829,34.779300531550106,20.744277408253424,4.794661251398667,-28.487610234605047,-40.28842222234232,1.0986765417776787,-4.974164436570902,-4.974164436571241,39.62921715745781,39734.83627104302,12479.542798434639,12479.542798434639,52214.37906947766,75323.31494088117,75323.31494088117,12479.542798434639,87802.8577393158,87802.8577393158,87802.8577393158,110244.87033865218,92777.89299438422,57190.702504948706,39541.32276603946,22442.012599336376,0.0,61983.33536537584,19075.71070943592,1524.6101033663172,0.0,0.8883868251643992,3.396549376207496,0.0014959713701933424,355013.2704596569,1538608.170461616,4.333945512711365,1538608.170461616,4.333945512711365,0.85,0.10034298089113218,4.698906859688992,1.2298411766951909,1.0,0.0,4.698906859689375,1.2867002355259478,1.2869390472352777,3.6519048725970586,16782.88406219786,1711.3778978752032,1603.0968420496806,1603.0968420496806,7.78464686043458,4.313121719964829,1.4793855365858963,2.8337361833789325,4.3820083159696175,4.3820083159696175,1.2520023759913192,0.0,0.0,0.00018559045114098654,7.632036747676436e-05,0.00010927008366422217,0.0005134499456886036,0.10031613078707777,0.08848619542909446,0.011829935357983313,0.11470196733673628,0.08848848384645956,0.011854497044672613,0.4723011012770628,0.4723011012770628,0.06314308656302414,0.0,3.410605131648481e-13,3.410605131648481e-13,1.8142697850807963,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22442.012599336376,19075.71070943592,0.85,0.8423938266904695,0.6410567620605824,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.464692681693807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16532.902212412486,1524.6101033663172,0.4723011012770628,0.06314308656302414,6.113110376966115,4.3820083159696175
5005.0,-32.1723543012654,4.316082143124023,34.78288587639563,20.744755246583395,4.7951700455395665,-28.4758950946242,-40.27738196365533,1.098710662094051,-5.001543546982589,-5.001543546982911,39.66308833378643,39738.83528974788,12519.751312293525,12519.751312293525,52258.58660204141,75323.20028389146,75323.20028389146,12519.751312293525,87842.95159618498,87842.95159618498,87842.95159618498,110302.357962816,92780.02734120311,57195.661512086735,39538.184254573745,22459.406366631003,0.0,61997.59062120475,19090.49541163635,1525.6101033663172,0.0,0.8881269006377248,3.3934707070413115,0.0014959713701933424,354634.6534261092,1540057.7908352215,4.342660188328449,1540057.7908352215,4.342660188328449,0.85,0.10042586188488233,4.698906859688992,1.2298468253528698,1.0,0.0,4.698906859689365,1.2866996068721475,1.2869387099920622,3.651906656839367,16783.270150888322,1711.4172679649344,1603.0968420496806,1603.0968420496806,7.809728635162222,4.316082143124023,1.4724729006153252,2.8436092425086974,4.380863518836225,4.380863518836225,1.2516752910960645,0.0,0.0,0.00018581700913868301,7.641601043004083e-05,0.00010940099870864218,0.0005140651032888653,0.10042587874948711,0.0886197481035098,0.011806130645977311,0.11463961456286571,0.08861973975231395,0.011806122132568377,0.47228443461039615,0.47228443461039615,0.06291883983419981,0.0,3.410605131648481e-13,3.410605131648481e-13,0.9250132099015218,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22459.406366631003,19090.49541163635,0.85,0.8429131854709149,0.6409738651384977,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.464692681693807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16532.829416821995,1525.6101033663172,0.47228443461039615,0.06291883983419981,6.113110376966115,4.380863518836225
5006.0,-32.11211311793986,4.3196614141246785,34.78483292836978,20.76918458277362,4.802775287842284,-28.417937982026167,-40.2261141576804,1.113759617572873,-4.942866432228868,-4.942866432229236,39.622948544462126,39791.23433049487,12445.596041863319,12445.596041863319,52236.83037235819,75402.81950508796,75402.81950508796,12445.596041863319,87848.41554695128,87848.41554695128,87848.41554695128,110332.18902702024,92824.53138168051,57237.31225264716,39541.354587814836,22483.77348006897,0.0,62025.12806788381,19111.207458058623,1526.6101033663172,0.0,0.8885669296717122,3.39440855219286,0.0014959713701933424,355446.4691180546,1538339.9991905421,4.327909074487423,1538339.9991905421,4.327909074487423,0.85,0.10016253613334941,4.698906859688992,1.2299513068376116,1.0,0.0,4.698906859688532,1.2866265450285648,1.2868671651883077,3.6521140325024697,16791.320626357483,1712.2381880007429,1603.0968420496806,1603.0968420496806,7.763471123772341,4.3196614141246785,1.4927326041964015,2.826928809928277,4.380611782689191,4.380611782689191,1.251603366482626,0.0,0.0,0.00018700658275102013,7.686160284627657e-05,0.00011014497990474356,0.0005175610016347058,0.10016436716087074,0.08842751929293827,0.011736847867932469,0.1148033134356382,0.08842663898589141,0.011735897147457996,0.4722677679437295,0.4722677679437295,0.06268337039876952,0.0,3.410605131648481e-13,3.410605131648481e-13,0.16766218300165292,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22483.77348006897,19111.207458058623,0.85,0.8421881904893006,0.6415340938425004,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4646225001206197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16532.98727328241,1526.6101033663172,0.4722677679437295,0.06268337039876952,6.113110376966115,4.380611782689191
5007.0,-32.11211311793986,4.3196614141246785,34.78483292836978,20.763557217456423,4.802775287842284,-28.417937982026167,-40.22292997743932,1.113759617572873,-4.942866432228868,-4.942866432229236,39.622948544462126,39775.82552595125,12445.566828669125,12445.566828669125,52221.39235462037,75376.24369287134,75376.24369287134,12445.566828669125,87821.81052154046,87821.81052154046,87821.81052154046,110319.80849265034,92797.9555694639,57221.90344810354,39528.946801511505,22497.997971109864,0.0,62026.94477262137,19123.298275443383,1527.6101033663172,0.0,0.8885669296717122,3.395232772815127,0.0014959713701933424,355446.4691180546,1538339.9991905421,4.327909074487423,1538339.9991905421,4.327909074487423,0.85,0.10016253613334941,4.698906859688992,1.2298805381683637,1.0,0.0,4.698906859688532,1.2866265450285648,1.2868671651883077,3.6521140325024697,16786.513244330417,1711.747971461245,1603.0968420496806,1603.0968420496806,7.763452900797014,4.3196614141246785,1.4927004446015415,2.826960969523137,4.380551666346262,4.380551666346262,1.2515861903846464,0.0,0.0,0.00018700658275102013,7.688935712074877e-05,0.00011011722563027136,0.0005174305868840026,0.1001168634125113,0.08842439862265701,0.011692464789854293,0.11490640937276961,0.08842663898589141,0.011735897147457996,0.4722511012770628,0.4722511012770628,0.062446332230266625,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22497.997971109864,19123.298275443383,0.85,0.8419146315533317,0.641266882832318,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4642553974332158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16534.121693178324,1527.6101033663172,0.4722511012770628,0.062446332230266625,6.113110376966115,4.380551666346262
5008.0,-32.10600781481269,4.322935669536219,34.788149702302846,20.763946312386565,4.839778239260292,-28.439642995399897,-40.24332444006575,1.1137600438941104,-4.966359898469989,-4.966359898470365,39.667211797044935,39904.97436251548,12480.980458493123,12480.980458493123,52385.95482100861,75203.34832251495,75203.34832251495,12480.980458493123,87684.32878100808,87684.32878100808,87684.32878100808,110201.53164830977,92799.81192664983,57219.71941247555,39533.43612686031,22517.202867301694,0.0,62050.638994162,19139.62243720644,1528.6101033663172,0.0,0.8882895402579203,3.3982718966504892,0.0014959713701933424,355121.25501845963,1540234.3375004705,4.337206843393272,1540234.3375004705,4.337206843393272,0.85,0.10025503189802493,4.698906859688992,1.2298853477695961,1.0,0.0,4.6989068596889165,1.2866262928897123,1.2868670686298147,3.6521147482035605,16786.849046604253,1711.7822137635435,1603.0968420496806,1603.0968420496806,7.785543662187773,4.322935669536219,1.4871966091750206,2.835739060361198,4.379417768703137,4.379417768703137,1.2512622196294676,0.0,0.0,0.00018712753427578373,7.671175309753815e-05,0.00011041578117824558,0.0005188334715963769,0.10026350820222613,0.08858718946980566,0.011676318732420463,0.1150486242254138,0.08858335456424007,0.011671677333784852,0.47223443461039616,0.47223443461039616,0.0622433086311509,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,0.7249260704936091,22517.202867301694,19139.62243720644,0.85,0.8442452111723993,0.6431033589560604,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4642553974332158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16534.051289407726,1528.6101033663172,0.47223443461039616,0.0622433086311509,6.113110376966115,4.379417768703137
5009.0,-32.09676792588062,4.325853662670903,34.79104140591981,20.763730687927477,4.80582890108232,-28.40901529141845,-40.21424478907136,1.1137601135118271,-4.996097168752726,-4.996097168753043,39.65958621731716,39810.35093684926,12524.784140052376,12524.784140052376,52335.135076901635,75362.68436003299,75362.68436003299,12524.784140052376,87887.46850008536,87887.46850008536,87887.46850008536,110410.33204525191,92798.82467477613,57226.10781467766,39525.24095566496,22522.863545166543,0.0,62048.1045008315,19144.43401339156,1529.6101033663172,0.0,0.888166993903114,3.387720380326995,0.0014959713701933424,354709.9444036135,1539907.8592347947,4.341315724384037,1539907.8592347947,4.341315724384037,0.85,0.10023614129865589,4.698906859688992,1.2298826657561586,1.0,0.0,4.698906859688627,1.28662591371436,1.286866925089761,3.652115824500782,16786.670459516303,1711.7640029486424,1603.0968420496806,1603.0968420496806,7.812868076041179,4.325853662670903,1.48006721554676,2.8457864471241434,4.379271604775825,4.379271604775825,1.2512204585073785,0.0,0.0,0.00018731072193225827,7.69651069516729e-05,0.00011034561498058536,0.0005185037671688729,0.10023646253969268,0.08859040393731138,0.011646058602381297,0.1147505991898468,0.0885901498484446,0.011645991450211298,0.4722177679437295,0.4722177679437295,0.06207755641852499,0.0,3.410605131648481e-13,3.410605131648481e-13,0.4781874209457442,3.410605131648481e-13,3.410605131648481e-13,3.078619751811914,22522.863545166543,19144.43401339156,0.85,0.8434606584347842,0.6416046268797102,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.464218202326828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16534.103195209773,1529.6101033663172,0.4722177679437295,0.06207755641852499,6.113110376966115,4.379271604775825
5010.0,-32.09578819744839,4.328956817852702,34.79434350720232,20.76316256951543,4.836557757980067,-28.426588237641766,-40.23037013886494,1.1137607868288246,-4.975078228659413,-4.975078228659775,39.678137221632525,39893.273519519425,12500.591642903428,12500.591642903428,52393.86516242285,75214.88418207438,75214.88418207438,12500.591642903428,87715.47582497781,87715.47582497781,87715.47582497781,110264.12484789739,92796.14185131324,57221.414278528486,39527.47508087195,22548.649022919577,0.0,62076.124103791524,19166.35166948164,1530.6101033663172,0.0,0.8882062782263084,3.3955327638063393,0.0014959713701933424,355000.6288040904,1540702.1850762954,4.339998467795794,1540702.1850762954,4.339998467795794,0.85,0.10023770478693736,4.698906859688992,1.2298755598766733,1.0,0.0,4.698906859688271,1.2866258703653886,1.2868669067376601,3.6521159475477907,16786.185155165407,1711.7145156771587,1603.0968420496806,1603.0968420496806,7.797776974546642,4.328956817852702,1.488506234216982,2.84045058363572,4.379023425487349,4.379023425487349,1.2511495501392425,0.0,0.0,0.00018733015546729733,7.682452089562693e-05,0.0001105056345716704,0.000519255684323107,0.1002558610356485,0.08862492172230138,0.011630939313347119,0.1150955072931702,0.08861584738763326,0.011621857399304103,0.47220110127706283,0.47220110127706283,0.06197063135196162,0.0,3.410605131648481e-13,3.410605131648481e-13,1.0049409466482189,3.410605131648481e-13,3.410605131648481e-13,3.1630523188213715,22548.649022919577,19166.35166948164,0.85,0.8440260393000714,0.6426508435484425,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4641619139639168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16534.21810072422,1530.6101033663172,0.47220110127706283,0.06197063135196162,6.113110376966115,4.379023425487349
5011.0,-32.09578888198841,4.331613756463013,34.79771121077098,20.76657519154253,4.808591888954303,-28.407920691799223,-40.2136454131454,1.1156716388626022,-5.0113630308663915,-5.011363030866807,39.680740677881566,39812.33492488823,12552.820522127688,12552.820522127688,52365.15544701592,75363.07205586607,75363.07205586607,12552.820522127688,87915.89257799376,87915.89257799376,87915.89257799376,110470.7900603882,92803.23410883542,57228.63815139108,39527.328841604816,22554.897482394445,0.0,62082.22632399926,19171.662860035278,1531.6101033663172,0.0,0.8880137493444261,3.385572498923733,0.0014959713701933424,354498.9401293065,1540813.6858994581,4.346454986120503,1540813.6858994581,4.346454986120503,0.85,0.10027434994978096,4.698906859688992,1.2298927432252094,1.0,0.0,4.698906859689076,1.2866169062688455,1.2868579409443122,3.6521413925110746,16787.468095873504,1711.8453392211923,1603.0968420496806,1603.0968420496806,7.83035696463475,4.331613756463013,1.4791733422499647,2.8524404142130484,4.378835966738309,4.378835966738309,1.2510959904966599,0.0,0.0,0.00018733014188836213,7.697033708835574e-05,0.00011035980480000639,0.0005185704438086881,0.10029395087877102,0.0886676246989053,0.011626326179865724,0.11480797652607033,0.08865069383672233,0.011623656113058625,0.47218443461039616,0.47218443461039616,0.06191403313755083,0.0,3.979039320256561e-13,3.979039320256561e-13,1.7846783302643416,3.979039320256561e-13,3.979039320256561e-13,4.866322075337791,22554.897482394445,19171.662860035278,0.85,0.8434806312152663,0.6412839436058995,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.464155945813049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16534.167835686283,1531.6101033663172,0.47218443461039616,0.06191403313755083,6.113110376966115,4.378835966738309
5012.0,-32.09527733436107,4.331636360325305,34.79780207695331,20.766927545797103,4.808594923978411,-28.407920399680776,-40.21383026903493,1.1156716462509255,-5.011363352406249,-5.011363352406615,39.68075455633219,39815.78160624644,12552.695873043132,12552.695873043132,52368.47747928958,75364.72322577455,75364.72322577455,12552.695873043132,87917.41909881769,87917.41909881769,87917.41909881769,110487.07662163945,92804.89990456223,57229.67070771455,39528.032440941875,22569.65752282177,0.0,62097.689963763645,19184.208894398504,1532.6101033663172,0.0,0.8880136977283691,3.3855257629669713,0.0014959713701933424,354498.93568603095,1540814.280302082,4.346456717339018,1540814.280302082,4.346456717339018,0.85,0.10027437247669989,4.698906859688992,1.2298971555521718,1.0,0.0,4.698906859688846,1.2866168852481585,1.286857932976453,3.652141452179591,16787.769426887306,1711.876066433217,1603.0968420496806,1603.0968420496806,7.8302792094541,4.331636360325305,1.4790178273125685,2.8526185330127367,4.378519071248841,4.378519071248841,1.2510054489282403,0.0,0.0,0.00018734028949807393,7.696872400626318e-05,0.00011037156549181074,0.0005186257062040823,0.10029075202747623,0.0886645397602916,0.01162621226718464,0.11488134296279727,0.08865071486940906,0.011623657607290826,0.4721677679437295,0.4721677679437295,0.061913395261259344,0.0,3.410605131648481e-13,3.410605131648481e-13,2.396692044824306,3.410605131648481e-13,3.410605131648481e-13,4.862111822720806,22569.65752282177,19184.208894398504,0.85,0.8433240835504279,0.6411797545042409,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4641559499830026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16534.097962366082,1532.6101033663172,0.4721677679437295,0.061913395261259344,6.113110376966115,4.378519071248841
