time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5013.0,-32.086636246911326,4.334130305705794,34.800734021383086,20.764859939832263,4.803217710283646,-28.398722428334317,-40.204683237802215,1.114215619486393,-5.026131410708672,-5.02613141070903,39.68122512411814,39814.62804892469,12575.343801589805,12575.343801589805,52389.9718505145,75380.37694417882,75380.37694417882,12575.343801589805,87955.72074576862,87955.72074576862,87955.72074576862,110535.17693676309,92802.04097892657,57231.15261437078,39523.20929395087,22579.45619099448,0.0,62102.66548494535,19192.537762345306,1533.6101033663172,0.0,0.8879373789933076,3.3834968960477294,0.0014959713701933424,354294.90579245513,1540834.4344357876,4.349016622153759,1540834.4344357876,4.349016622153759,0.85,0.1003141386282761,4.698906859688992,1.2298907403694468,1.0,0.0,4.698906859688046,1.2866233610431868,1.2868646306399176,3.6521230703281695,16787.25226686203,1711.823330786969,1603.0968420496806,1603.0968420496806,7.844406820433428,4.334130305705794,1.4756421965799449,2.858488109125849,4.377411913008071,4.377411913008071,1.250689118002306,0.0,0.0,0.00018751178001801192,7.70485799671502e-05,0.00011046320005086172,0.0005190562884621916,0.10031304919020652,0.08867816485901493,0.011634884331191591,0.11487753650226007,0.08867880813318434,0.01163533049509176,0.47215110127706283,0.47215110127706283,0.061947870244462966,0.0,3.410605131648481e-13,3.410605131648481e-13,2.9613030637060547,3.410605131648481e-13,3.410605131648481e-13,5.2069577295976615,22579.45619099448,19192.537762345306,0.85,0.8436026286700149,0.6411098096679341,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4641528338386829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16534.03835074082,1533.6101033663172,0.47215110127706283,0.061947870244462966,6.113110376966115,4.377411913008071
5014.0,-32.086636246911326,4.334130305705794,34.800734021383086,20.764339283946924,4.803217710283646,-28.398722428334317,-40.2043920365162,1.114215619486393,-5.026131410708672,-5.02613141070903,39.68122512411814,39813.21887028242,12575.165990494937,12575.165990494937,52388.384860777354,75377.91805831963,75377.91805831963,12575.165990494937,87953.08404881456,87953.08404881456,87953.08404881456,110547.21317135204,92799.58209306737,57229.7434357285,39522.042952598735,22594.12912253747,0.0,62116.1720751362,19205.00975415685,1534.6101033663172,0.0,0.8879373789933076,3.3835781477175373,0.0014959713701933424,354294.90579245513,1540834.4344357876,4.349016622153759,1540834.4344357876,4.349016622153759,0.8500000000000001,0.1003141386282761,4.698906859688992,1.2298842586996033,1.0,0.0,4.698906859689509,1.2866233610431868,1.2868646306399176,3.6521230703281695,16786.80747128665,1711.7779742610016,1603.0968420496806,1603.0968420496806,7.844295903182391,4.334130305705794,1.4754464710302804,2.8586838346755137,4.377050313798394,4.377050313798394,1.2505858039423983,0.0,0.0,0.00018751178001801192,7.70511234877666e-05,0.00011046065653024533,0.0005190443366957195,0.1003212062569647,0.0886750345699818,0.011646171686982905,0.11495520359467482,0.08867880813318434,0.01163533049509176,0.47213443461039617,0.47213443461039617,0.06200796776086791,0.0,3.410605131648481e-13,3.410605131648481e-13,3.4074456256161056,3.410605131648481e-13,3.410605131648481e-13,5.200987521311674,22594.12912253747,19205.00975415685,0.85,0.8433936463020928,0.6409477200578948,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4641001977074377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16534.141617948248,1534.6101033663172,0.47213443461039617,0.06200796776086791,6.113110376966115,4.377050313798394
5015.0,-32.086636246911326,4.334130305705794,34.800734021383086,20.76468636458742,4.803217710283646,-28.398722428334317,-40.20458869691936,1.114215619486393,-5.026131410708672,-5.02613141070903,39.68122512411814,39814.17052350167,12574.620109215826,12574.620109215826,52388.7906327175,75379.55731555908,75379.55731555908,12574.620109215826,87954.17742477491,87954.17742477491,87954.17742477491,110563.05039643488,92801.22135030682,57230.69508894776,39522.80695706562,22608.87297165997,0.0,62131.67992872559,19217.542025910974,1535.6101033663172,0.0,0.8879373789933076,3.383544454095268,0.0014959713701933424,354294.90579245513,1540834.4344357876,4.349016622153759,1540834.4344357876,4.349016622153759,0.85,0.1003141386282761,4.698906859688992,1.229888623771258,1.0,0.0,4.698906859689033,1.2866233610431868,1.2868646306399176,3.6521230703281695,16787.104001670235,1711.8082119449798,1603.0968420496806,1603.0968420496806,7.8439553864620075,4.334130305705794,1.4748456052854184,2.8592847004203756,4.37594053097457,4.37594053097457,1.2502687231355913,0.0,0.0,0.00018751178001801192,7.704940573344303e-05,0.00011046237428456889,0.0005190524082632936,0.10033193404495244,0.08867190428094864,0.011660029764003809,0.11502896653699207,0.08867880813318434,0.01163533049509176,0.4721177679437295,0.4721177679437295,0.06208175262479021,0.0,3.410605131648481e-13,3.410605131648481e-13,3.7613695857347693,3.410605131648481e-13,3.410605131648481e-13,5.182659898964914,22608.87297165997,19217.542025910974,0.85,0.8431896689871471,0.6408030584264667,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4641001977074377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16534.072063406686,1535.6101033663172,0.4721177679437295,0.06208175262479021,6.113110376966115,4.37594053097457
5016.0,-32.0866283673497,4.334130479339516,34.80073321218424,20.765666209068172,4.803216377164574,-28.39872244243352,-40.204910073056794,1.1145939104018217,-5.026131550910009,-5.026131550910346,39.6812229048185,39815.76512018023,12574.074405186278,12574.074405186278,52389.83952536651,75384.19097477896,75384.19097477896,12574.074405186278,87958.26537996525,87958.26537996525,87958.26537996525,110581.93830852964,92804.06220387887,57232.25241210304,39524.23310197315,22623.67292856439,0.0,62147.90603053754,19230.12198927973,1536.6101033663172,0.0,0.8879373862825739,3.3834185792557583,0.0014959713701933424,354294.9038559242,1540834.3393840562,4.349016377640713,1540834.3393840562,4.349016377640713,0.85,0.10031414153422363,4.698906859688992,1.2298957818513738,1.0,0.0,4.698906859689499,1.2866215860905503,1.2868628555557333,3.65212810859703,16787.61789258324,1711.860614234549,1603.0968420496806,1603.0968420496806,7.843614980308593,4.334130479339516,1.4742445680115113,2.8598859113280044,4.374830748150747,4.374830748150747,1.2499516423287849,0.0,0.0,0.00018751193646136062,7.704659871050266e-05,0.00011046533775085796,0.0005190663333153678,0.10034371563553379,0.08866876703352053,0.011674948602013265,0.11509959304467254,0.08867881068111572,0.011635330853107915,0.47210110127706284,0.47210110127706284,0.06216119019992566,0.0,3.410605131648481e-13,3.410605131648481e-13,4.041265473047076,3.410605131648481e-13,3.410605131648481e-13,5.1643224712115625,22623.67292856439,19230.12198927973,0.85,0.8429863992460789,0.6406614102270156,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4641001977074377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16534.00250886512,1536.6101033663172,0.47210110127706284,0.06216119019992566,6.113110376966115,4.374830748150747
5017.0,-32.07672337492501,4.336395981647157,34.80467991906828,20.766055373847507,4.801774571525281,-28.388961438797658,-40.19571184236554,1.1145939269936949,-5.045792133137866,-5.045792133138259,39.71679047815273,39820.67108322449,12602.981108017235,12602.981108017235,52423.65219124173,75392.86543289802,75392.86543289802,12602.981108017235,87995.84654091526,87995.84654091526,87995.84654091526,110638.46026181293,92805.9338595654,57236.48471586577,39521.61015966625,22642.613720897672,0.0,62164.22388056392,19246.221662763022,1537.6101033663172,0.0,0.8877096803571493,3.3841373966895776,0.0014959713701933424,354023.4237289069,1542358.2538263246,4.356655945476037,1542358.2538263246,4.356655945476037,0.85,0.10049828318370603,4.698906859688992,1.2299007343174888,1.0,0.0,4.6989068596894334,1.286621179113239,1.2868627016606768,3.652129263819175,16787.956462250833,1711.8951387324757,1603.0968420496806,1603.0968420496806,7.861646768577854,4.336395981647157,1.4692081434877897,2.867187838159367,4.373721017706429,4.373721017706429,1.2496345764875512,0.0,0.0,0.00018770868854133368,7.712697698417026e-05,0.00011058171155716341,0.0005196131629921047,0.10050740678415479,0.08879979983946652,0.011707606944688262,0.11516942504462882,0.08879601307822162,0.011702270105484412,0.4720844346103962,0.4720844346103962,0.062240894856921455,0.0,3.979039320256561e-13,3.979039320256561e-13,3.9996651937958063,3.979039320256561e-13,3.979039320256561e-13,3.796513782462,22642.613720897672,19246.221662763022,0.85,0.8433090436705726,0.6405721586701045,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4641001497117117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16533.933112177445,1537.6101033663172,0.4720844346103962,0.062240894856921455,6.113110376966115,4.373721017706429
5018.0,-32.07671301357301,4.338686005959098,34.807913822199,20.762520131561928,4.8108392883614215,-28.3953098552831,-40.2007213915698,1.112841578054784,-5.040211195886911,-5.040211195887252,39.705958272193186,39844.96658719347,12598.350076649633,12598.350076649633,52443.3166638431,75333.36084092474,75333.36084092474,12598.350076649633,87931.71091757437,87931.71091757437,87931.71091757437,110586.30967428267,92797.5139171427,57230.75028101725,39518.626262361606,22654.598756708314,0.0,62173.22501906992,19256.408943202066,1538.6101033663172,0.0,0.8877770029830481,3.3859920974862034,0.0014959713701933424,354100.4706434763,1541894.0207372354,4.35439698212003,1541894.0207372354,4.35439698212003,0.85,0.1004607919463381,4.698906859688992,1.22987982604187,1.0,0.0,4.698906859688726,1.2866293993024878,1.2868709236579594,3.652105930609374,16786.433352456792,1711.7398247573628,1603.0968420496806,1603.0968420496806,7.85875796532771,4.338686005959098,1.4722723092469199,2.8664136967121783,4.3732946617014665,4.3732946617014665,1.2495127604861334,0.0,0.0,0.00018770889445812708,7.708319168320916e-05,0.00011062570277491792,0.0005198198736269774,0.10046988652768843,0.08875621841986517,0.011713668107823257,0.11531623185854535,0.08875717712320295,0.01170361482313514,0.4720677679437295,0.4720677679437295,0.062301495675892216,0.0,3.410605131648481e-13,3.410605131648481e-13,3.9118883278806607,3.410605131648481e-13,3.410605131648481e-13,3.571564064115364,22654.598756708314,19256.408943202066,0.85,0.843503238697326,0.6408701909056853,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.464039819144553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16534.06198791344,1538.6101033663172,0.4720677679437295,0.062301495675892216,6.113110376966115,4.3732946617014665
5019.0,-32.07671301357301,4.338686005959098,34.807913822199,20.76285673482346,4.8108392883614215,-28.3953098552831,-40.200918017048366,1.112841578054784,-5.040211195886911,-5.040211195887252,39.705958272193186,39845.91824799859,12598.145168021563,12598.145168021563,52444.06341602015,75334.95042428226,75334.95042428226,12598.145168021563,87933.09559230383,87933.09559230383,87933.09559230383,110593.4490961997,92799.10350050022,57231.70194182237,39519.33506519761,22660.353503895883,0.0,62179.68856909349,19261.3004783115,1538.9991456975952,0.0,0.8877770029830481,3.38594940811989,0.0014959713701933424,354100.4706434763,1541894.0207372354,4.35439698212003,1541894.0207372354,4.35439698212003,0.85,0.1004607919463381,4.698906859688992,1.229884144407697,1.0,0.0,4.698906859689055,1.2866293993024878,1.2868709236579594,3.652105930609374,16786.72089717607,1711.7691461585832,1603.0968420496806,1603.0968420496806,7.858630144835092,4.338686005959098,1.472046783665796,2.866639222293302,4.372879479004981,4.372879479004981,1.249394136858566,0.0,0.0,0.00018770889445812708,7.70814735730825e-05,0.00011062742088504459,0.0005198279468664373,0.1004747414668648,0.08875308482251441,0.011721656644350388,0.11534393569197614,0.08875717712320295,0.01170361482313514,0.47205110127706285,0.47205110127706285,0.0623439843113325,0.0,3.410605131648481e-13,3.410605131648481e-13,3.842421937729341,3.410605131648481e-13,3.410605131648481e-13,3.564772838741362,22660.353503895883,19261.3004783115,0.85,0.8434275665074263,0.640818877754947,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.464039756036841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16533.992971373358,1538.9991456975952,0.47205110127706285,0.0623439843113325,6.113110376966115,4.372879479004981
5020.0,-32.06868550467228,4.340961800826594,34.81086970612717,20.770498096849792,4.799840199157638,-28.382567091094337,-40.19041385091839,1.1172241621169572,-5.041225142007477,-5.041225142007888,39.702338057884916,39835.137691456766,12602.019761517455,12602.019761517455,52437.15745297422,75423.00410828955,75423.00410828955,12602.019761517455,88025.023869807,88025.023869807,88025.023869807,110684.71041595287,92814.52087652429,57243.19477767841,39523.69566538431,22659.686546145866,0.0,62183.382211530174,19260.733564223985,1538.9571099838977,0.0,0.887784929491922,3.383157590083362,0.0014959713701933424,354086.4717620235,1541738.8936870384,4.354131029109802,1541738.8936870384,4.354131029109802,0.85,0.10046509907030106,4.698906859688992,1.2299211013549942,1.0,0.0,4.698906859688665,1.2866085098741906,1.286850235658719,3.652165226350375,16789.509794681762,1712.0535345588721,1603.0968420496806,1603.0968420496806,7.861047087713569,4.340961800826594,1.4727179913131447,2.8682438095134497,4.371777289014912,4.371777289014912,1.249079225432832,0.0,0.0,0.00018786849211391407,7.717330839431203e-05,0.00011069518371960204,0.0005201463581145713,0.10046513173297852,0.08873940636398678,0.011725725368991751,0.11524671221836064,0.08873944144174994,0.011725657628551118,0.4720344346103962,0.4720344346103962,0.06237303551756747,0.0,3.979039320256561e-13,3.979039320256561e-13,3.6545101871791985,3.979039320256561e-13,3.979039320256561e-13,2.902571748182936,22659.686546145866,19260.733564223985,0.85,0.8432664095786545,0.6406074464709713,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.464039756036841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16533.92374760624,1538.9571099838977,0.4720344346103962,0.06237303551756747,6.113110376966115,4.371777289014912
5021.0,-32.06868550467228,4.340961800826594,34.81086970612717,20.770035276096337,4.799840199157638,-28.382567091094337,-40.190156701114006,1.1172241621169572,-5.041225142007477,-5.041225142007888,39.702338057884916,39833.893185294204,12601.814420375174,12601.814420375174,52435.70760566938,75420.81843052739,75420.81843052739,12601.814420375174,88022.63285090256,88022.63285090256,88022.63285090256,110675.14082686648,92812.33519876214,57241.95027151585,39522.64991916254,22652.50797596392,0.0,62175.15789512646,19254.631779569332,1538.4726664600037,0.0,0.887784929491922,3.383231183496875,0.0014959713701933424,354086.4717620235,1541738.8936870384,4.354131029109802,1541738.8936870384,4.354131029109802,0.85,0.10046509907030106,4.698906859688992,1.2299153664289046,1.0,0.0,4.698906859688921,1.2866085098741906,1.286850235658719,3.652165226350375,16789.114420575974,1712.0132176202858,1603.0968420496806,1603.0968420496806,7.860918997421768,4.340961800826594,1.4724919998330268,2.8684698009935676,4.371361630476539,4.371361630476539,1.2489604658504396,0.0,0.0,0.00018786849211391407,7.717555784706037e-05,0.0001106929342668537,0.0005201357881456216,0.10046407945816618,0.08873627313895568,0.011727806319210506,0.11521294022262325,0.08873944144174994,0.011725657628551118,0.4720177679437295,0.4720177679437295,0.06238410478431389,0.0,3.979039320256561e-13,3.979039320256561e-13,3.502558528309862,3.979039320256561e-13,3.979039320256561e-13,2.89579965217996,22652.50797596392,19254.631779569332,0.85,0.8433546352084053,0.6406721676925012,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4639908645981894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16534.015341600767,1538.4726664600037,0.4720177679437295,0.06238410478431389,6.113110376966115,4.371361630476539
5022.0,-32.068684006444684,4.34305659613092,34.81424737577324,26.98451899867507,4.801627346657455,-28.37900797912534,-43.643411435745634,1.1194890262822172,36.234370168712246,-5.041839518784829,39.71483098141385,56480.945035511126,12604.910336330153,12604.910336330153,69085.85537184127,104760.8895854433,104760.8895854433,12604.910336330153,117365.79992177346,117365.79992177346,117365.79992177346,142018.04194796653,122150.15029065586,73905.80330381502,53604.82998537871,24652.242026193067,0.0,78257.07201157178,20954.405722264106,1538.4281865042608,0.0,0.8877367576210954,2.4229104377127597,0.0014959713701933424,354077.9896807484,1542274.2683476661,4.355747358761965,1542274.2683476661,4.355747358761965,0.85,0.10048290682395292,4.698906859688992,1.3098236110573636,1.0,0.0,4.698906859689196,1.286597885249407,1.2868396090761398,3.6521953856453826,22096.123810789803,2253.177569383001,1603.0968420496806,1603.0968420496806,7.86285020698676,4.34305659613092,1.4731609698094061,2.8698956263215143,4.370263233477917,4.370263233477917,1.2486466381365475,0.0,0.0,0.00018786852191236255,5.1872804687745827e-05,0.00013599571722461672,0.000639031208555076,0.10050671292047937,0.08877377311222528,0.011732939808254088,0.08250320568293183,0.08875570388644977,0.01172720293750315,0.47200110127706285,0.47200110127706285,0.062382844803864405,0.0,3.979039320256561e-13,3.979039320256561e-13,3.395624947991223,41.2762096874971,46.56519493168253,2.9672710113093217,24652.242026193067,20954.405722264106,0.85,0.8828065450957023,0.7217359860736848,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4639908645981894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16533.94638541728,1538.4281865042608,0.47200110127706285,0.062382844803864405,6.113110376966115,4.370263233477917
5023.0,-32.02828724590633,4.345748184133307,34.815193834767385,20.789487158786528,4.821502887255462,-28.36873166412224,-40.18024663729591,1.1285010247830303,-5.001338814072199,-5.0013388140725255,39.63717524068024,39987.53355643549,12553.898962730285,12553.898962730285,52541.43251916578,75410.48993200215,75410.48993200215,12553.898962730285,87964.38889473243,87964.38889473243,87964.38889473243,110609.60249297466,92851.08076835357,57270.170804295354,39534.344404509124,22645.21359824224,0.0,62179.558002751364,19248.431558505905,1538.4555895923995,0.0,0.8882212026981255,3.3833766393115066,0.0014959713701933424,354637.48343618657,1538948.6681793581,4.33949805099008,1538948.6681793581,4.33949805099008,0.85,0.10017585387702885,4.698906859688992,1.230007993425243,1.0,0.0,4.698906859689007,1.2865539465568268,1.286796697912956,3.652320116280054,16796.12322818509,1712.7279170955517,1603.0968420496806,1603.0968420496806,7.831029687937734,4.345748184133307,1.487161750544419,2.858586433588888,4.3697967663960995,4.3697967663960995,1.248513361827457,0.0,0.0,0.00018867356440968987,7.726229367103788e-05,0.00011141127073865199,0.0005235111843205193,0.10017336535790282,0.08848038146856713,0.011692983889335687,0.11527323416723803,0.08846590555462934,0.011709948322399515,0.4719844346103962,0.4719844346103962,0.062374351221317695,0.0,3.410605131648481e-13,3.410605131648481e-13,3.0467906463968006,3.410605131648481e-13,3.410605131648481e-13,1.7316423079029164,22645.21359824224,19248.431558505905,0.85,0.844995271867981,0.6430977453179403,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4639908554735475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16533.87745924828,1538.4555895923995,0.4719844346103962,0.062374351221317695,6.113110376966115,4.3697967663960995
5024.0,-32.02828926631894,4.348015111943352,34.816759504411095,20.788466627150797,4.8230774019934115,-28.353309349361535,-40.16425850624216,1.1300818100614052,-5.002939174405299,-5.002939174405631,39.66276653591067,39910.14307651739,12558.953625290296,12558.953625290296,52469.09670180769,75398.23462937502,75398.23462937502,12558.953625290296,87957.1882546653,87957.1882546653,87957.1882546653,110621.69360027245,92838.79585113566,57265.62337290895,39525.74719802967,22664.505345607147,0.0,62190.252543636816,19264.829543766074,1539.2109451912656,0.0,0.8881210144441236,3.384417808803768,0.0014959713701933424,354615.3622286546,1540044.0136569727,4.342857579486244,1540044.0136569727,4.342857579486244,0.85,0.10022820934311821,4.698906859688992,1.2299739212496203,1.0,0.0,4.698906859689123,1.2865465317177955,1.2867892816229618,3.6523411659390326,16793.900970977822,1712.5013099251858,1603.0968420496806,1603.0968420496806,7.834182749204801,4.348015111943352,1.4880925267644782,2.8599225851788734,4.369513823103704,4.369513823103704,1.2484325208867726,0.0,0.0,0.0001886735240667069,7.740241655644877e-05,0.00011127110751025813,0.0005228525703651432,0.10025931073119132,0.08856074051129928,0.011698570219892044,0.11535230911518331,0.08851632785892406,0.011711881484194156,0.4719677679437295,0.4719677679437295,0.06234532415761559,0.0,3.410605131648481e-13,3.410605131648481e-13,2.8132949371488962,3.410605131648481e-13,3.410605131648481e-13,1.8789058193671053,22664.505345607147,19264.829543766074,0.85,0.8436868247960866,0.6417427401265783,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4637448672536189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16534.617784884183,1539.2109451912656,0.4719677679437295,0.06234532415761559,6.113110376966115,4.369513823103704
5025.0,-32.028288630664875,4.350412032083811,34.81771490482241,20.788803160563134,4.816651984488202,-28.345997155161886,-40.15759538216514,1.1300821572497612,-5.01950892039855,-5.019508920398886,39.64391490474846,39877.896669593756,12584.226351260002,12584.226351260002,52462.12302085376,75430.16863991941,75430.16863991941,12584.226351260002,88014.39499117942,88014.39499117942,88014.39499117942,110668.32435472218,92840.38351053101,57267.90657285172,39524.974375199214,22653.929363542764,0.0,62178.90373874198,19255.839959011348,1539.2346096478932,0.0,0.88810524027784,3.3792179858194262,0.0014959713701933424,354386.3882073532,1539237.0786758787,4.3433865687168085,1539237.0786758787,4.3433865687168085,0.85,0.10016989109248527,4.698906859688992,1.2299780632322657,1.0,0.0,4.698906859689455,1.2865465300630157,1.2867892799842002,3.652341170636741,16794.18816766555,1712.5305958370648,1603.0968420496806,1603.0968420496806,7.849947689479647,4.350412032083811,1.4844676835223485,2.865944348561462,4.369107259966624,4.369107259966624,1.2483163599904639,0.0,0.0,0.0001886735367592531,7.746088271826675e-05,0.00011121265404098636,0.0005225779029574095,0.10020004686960404,0.08851443649863291,0.011685610370971121,0.11517480676973488,0.08848880615681351,0.011681084935671753,0.47195110127706286,0.47195110127706286,0.0623066349607238,0.0,3.410605131648481e-13,3.410605131648481e-13,3.012300549136853,3.410605131648481e-13,3.410605131648481e-13,3.7795299435987886,22653.929363542764,19255.839959011348,0.85,0.8437286582163726,0.6413412632224799,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4637448795545382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16534.55013483372,1539.2346096478932,0.47195110127706286,0.0623066349607238,6.113110376966115,4.369107259966624
5026.0,-31.978071877257094,4.353304325548088,34.81926695665374,20.809284166339808,4.8182538172192695,-28.288704216591604,-40.10673692738635,1.142232713228027,-4.976983272800851,-4.976983272801205,39.681312434013336,39882.383146489585,12530.818163331756,12530.818163331756,52413.20130982134,75519.46801188511,75519.46801188511,12530.818163331756,88050.28617521687,88050.28617521687,88050.28617521687,110727.80435033579,92879.89771877417,57305.843492327076,39526.726918274544,22677.51817511892,0.0,62204.24509339346,19275.89044885108,1538.936848944238,0.0,0.8881852438174884,3.3860727785796283,0.0014959713701933424,354974.2750260216,1540838.173887715,4.340703770082389,1540838.173887715,4.340703770082389,0.85,0.10028146411069509,4.698906859688992,1.2300719320541251,1.0,0.0,4.698906859689315,1.2864874602585636,1.2867314922438715,3.6525088699617685,16801.336016731217,1713.2594735950827,1603.0968420496806,1603.0968420496806,7.816632055309996,4.353304325548088,1.4992857172523077,2.85401860829578,4.368743689395568,4.368743689395568,1.2482124826844478,0.0,0.0,0.0001896787096273073,7.790849168159988e-05,0.00011177021794570743,0.0005251978438140184,0.10027878571544092,0.0885869998667033,0.01169178584873762,0.1153965094659558,0.0885888714576873,0.011692592653007785,0.4719344346103962,0.4719344346103962,0.062286298806962404,0.0,3.410605131648481e-13,3.410605131648481e-13,2.7249518095279655,3.410605131648481e-13,3.410605131648481e-13,1.6573118730253213,22677.51817511892,19275.89044885108,0.85,0.8425984630329997,0.6411521124741595,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4637448756844724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16534.48253792578,1538.936848944238,0.4719344346103962,0.062286298806962404,6.113110376966115,4.368743689395568
5027.0,-31.978071877257094,4.353304325548088,34.81926695665374,20.804745435621612,4.8182538172192695,-28.288704216591604,-40.104173112753756,1.142232713228027,-4.976983272800851,-4.976983272801205,39.681312434013336,39869.9724928311,12530.714804202615,12530.714804202615,52400.68729703371,75498.03339565948,75498.03339565948,12530.714804202615,88028.7481998621,88028.7481998621,88028.7481998621,110706.20534172776,92858.46310254853,57293.43283866859,39516.70029319993,22677.45714186567,0.0,62194.1574350656,19275.83857058582,1538.9605342128627,0.0,0.8881852438174884,3.3867367076195922,0.0014959713701933424,354974.2750260216,1540838.173887715,4.340703770082389,1540838.173887715,4.340703770082389,0.85,0.10028146411069509,4.698906859688992,1.230014921273105,1.0,0.0,4.6989068596880355,1.2864874602585636,1.2867314922438715,3.6525088699617685,16797.458641772355,1712.8640913841482,1603.0968420496806,1603.0968420496806,7.81656758064669,4.353304325548088,1.499171973568326,2.8541323519797617,4.3685335513107635,4.3685335513107635,1.2481524432316466,0.0,0.0,0.0001896787096273073,7.793111918747036e-05,0.00011174759043983696,0.0005250915192714659,0.10026908236195863,0.08858387136009413,0.011685211001864499,0.11542091237860172,0.0885888714576873,0.011692592653007785,0.4719177679437295,0.4719177679437295,0.0622512722607831,0.0,3.410605131648481e-13,3.410605131648481e-13,2.5103126490770364,3.410605131648481e-13,3.410605131648481e-13,1.65391452960381,22677.45714186567,19275.83857058582,0.85,0.8425339205172632,0.6410565579967494,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4634392014744289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16535.420937264695,1538.9605342128627,0.4719177679437295,0.0622512722607831,6.113110376966115,4.3685335513107635
5028.0,-31.978070435284938,4.355673801029323,34.82342623396267,27.010593457985692,4.856023145467188,-28.318700133749903,-43.58568610679356,1.142232772499859,34.5440291924333,-5.01745588288025,39.75924833152173,56655.949541325775,12587.719645847059,12587.719645847059,69243.66918717284,104627.48984314874,104627.48984314874,12587.719645847059,117215.2094889958,117215.2094889958,117215.2094889958,141907.14209821323,122166.28923945021,73937.74393192453,53587.272563917424,24691.93260921744,0.0,78279.20517313486,20988.142717834824,1538.9201461722446,0.0,0.8876999484848069,2.4404757684177634,0.0014959713701933424,354414.75242498727,1544178.8779524835,4.356982510989896,1544178.8779524835,4.356982510989896,0.85,0.10071524911348045,4.698906859688992,1.3098394333431493,1.0,0.0,4.698906859689249,1.2864874599207343,1.2867314919432036,3.652508870920911,22099.043235857127,2253.4752678903733,1603.0968420496806,1603.0968420496806,7.852126780907828,4.355673801029323,1.48784984056162,2.867823960467703,4.367455725186677,4.367455725186677,1.247844492910479,0.0,0.0,0.00018967873856155684,5.222355500383674e-05,0.0001374551835577201,0.0006458891049191805,0.10058770672657585,0.08887207896354395,0.011715627763031906,0.08312445509071094,0.0889355380492701,0.011779711064210358,0.47190110127706286,0.47190110127706286,0.062208712882645324,0.0,3.410605131648481e-13,3.410605131648481e-13,2.1489189357626515,39.561485075313556,44.969838821851795,0.6361333217123502,24691.93260921744,20988.142717834824,0.85,0.8845729722730631,0.7237675627392534,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4634392014744289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16535.355001535452,1538.9201461722446,0.47190110127706286,0.062208712882645324,6.113110376966115,4.367455725186677
5029.0,-31.978070900253204,4.357892159265558,34.82582999528556,20.805557956360303,4.822510294227891,-28.298860430004353,-40.114088205713756,1.1423372232346012,-5.03074032918488,-5.030740329185268,39.71770446253082,39917.97301383546,12608.359482700467,12608.359482700467,52526.33249653592,75481.7688986726,75481.7688986726,12608.359482700467,88090.12838137307,88090.12838137307,88090.12838137307,110775.19181994947,92861.80674478691,57293.46486794187,39520.37986316116,22685.063438576402,0.0,62205.443301737556,19282.303922789943,1539.9201461722446,0.0,0.8877825606954229,3.3816002095679356,0.0014959713701933424,354231.2495942795,1542397.4290546984,4.354210507461696,1542397.4290546984,4.354210507461696,0.85,0.10043989781975753,4.698906859688992,1.2300237305415798,1.0,0.0,4.698906859689144,1.286486970044605,1.286731001962147,3.652510261744875,16798.06348370421,1712.9257680965682,1603.0968420496806,1603.0968420496806,7.865001759082579,4.357892159265558,1.4851270923812585,2.8727650668842992,4.367092690832763,4.367092690832763,1.247740768809361,0.0,0.0,0.00018967872923162036,7.78436450422991e-05,0.00011183508418932126,0.0005255026442510976,0.1004386359070682,0.08874958224571132,0.011689053661356884,0.1152654377127762,0.08875100063412936,0.011688897185628164,0.4718844346103962,0.4718844346103962,0.06215108103662675,0.0,3.979039320256561e-13,3.979039320256561e-13,2.611890402769234,3.979039320256561e-13,3.979039320256561e-13,4.449237103222686,22685.063438576402,19282.303922789943,0.85,0.8444009030166131,0.641711896822387,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4634391926987702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16535.28909469372,1539.9201461722446,0.4718844346103962,0.06215108103662675,6.113110376966115,4.367092690832763
5030.0,-31.972250012485325,4.360306891705608,34.8260477274361,20.80591027569028,4.826591690665534,-28.301358387472835,-40.11646255441008,1.1423374576350638,-5.010517997046577,-5.0105179970469145,39.64720076270958,39958.52580518282,12584.244915659334,12584.244915659334,52542.770720842156,75464.17426025962,75464.17426025962,12584.244915659334,88048.41917591896,88048.41917591896,88048.41917591896,110704.66477917819,92863.48962250554,57294.734710528304,39520.83879108582,22656.245603259224,0.0,62177.084394345045,19257.80876277034,1539.0189682391883,0.0,0.8881387981478721,3.378572672906193,0.0014959713701933424,354510.61758463894,1539377.705236269,4.342261215543832,1539377.705236269,4.342261215543832,0.85,0.10014353939719346,4.698906859688992,1.230028099459596,1.0,0.0,4.6989068596889085,1.2864867273497604,1.2867309095340038,3.652510950788448,16798.367904733088,1712.9568104024402,1603.0968420496806,1603.0968420496806,7.849959269815182,4.360306891705608,1.4927705165966385,2.867536375108969,4.366688018569077,4.366688018569077,1.2476251481625933,0.0,0.0,0.00018979556286061219,7.782271124898758e-05,0.00011197285161162461,0.0005261500005368005,0.10015289370244633,0.08850003206821404,0.011652861634232296,0.11514103043089509,0.08849335213430018,0.011650187262893283,0.47186776794372953,0.47186776794372953,0.06213116177476746,0.0,3.410605131648481e-13,3.410605131648481e-13,3.0590320554367736,3.410605131648481e-13,3.410605131648481e-13,4.89415929102023,22656.245603259224,19257.80876277034,0.85,0.8450504109777923,0.6426567954160458,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4634391955285078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16535.22314969768,1539.0189682391883,0.47186776794372953,0.06213116177476746,6.113110376966115,4.366688018569077
5031.0,-31.972250012485325,4.360306891705608,34.8260477274361,20.80565784070643,4.826591690665534,-28.301358387472835,-40.11632641833273,1.1423374576350638,-5.010517997046577,-5.0105179970469145,39.64720076270958,39957.86684713779,12584.075953662546,12584.075953662546,52541.94280080034,75462.98206813757,75462.98206813757,12584.075953662546,88047.05802180011,88047.05802180011,88047.05802180011,110705.11380140428,92862.29743038349,57294.07575248327,39520.24630877802,22658.055779604176,0.0,62178.302088382196,19259.34741266355,1539.143688916842,0.0,0.8881387981478721,3.378614544141483,0.0014959713701933424,354510.61758463894,1539377.705236269,4.342261215543832,1539377.705236269,4.342261215543832,0.85,0.10014353939719346,4.698906859688992,1.230025010281243,1.0,0.0,4.698906859688653,1.2864867273497604,1.2867309095340038,3.652510950788448,16798.152245360812,1712.9348192666012,1603.0968420496806,1603.0968420496806,7.849853872566339,4.360306891705608,1.4925845905645074,2.8677223011411,4.366346283120601,4.366346283120601,1.2475275094630287,0.0,0.0,0.00018979556286061219,7.782391137200142e-05,0.00011197165148861077,0.0005261443612705383,0.10015156816393357,0.08849690619135897,0.011654661972574596,0.11515178843213726,0.08849335213430018,0.011650187262893283,0.47185110127706287,0.47185110127706287,0.06214076088581037,0.0,3.410605131648481e-13,3.410605131648481e-13,3.4237255732796257,3.410605131648481e-13,3.410605131648481e-13,4.88850152457411,22658.055779604176,19259.34741266355,0.85,0.8450205463332783,0.6426336118078686,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4634037711743382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16535.273825785953,1539.143688916842,0.47185110127706287,0.06214076088581037,6.113110376966115,4.366346283120601
5032.0,-31.972250012485325,4.360306891705608,34.8260477274361,20.8059839316644,4.826591690665534,-28.301358387472835,-40.116504149604566,1.1423374576350638,-5.010517997046577,-5.0105179970469145,39.64720076270958,39958.72715343016,12583.548671662093,12583.548671662093,52542.275825092256,75464.52198296187,75464.52198296187,12583.548671662093,88048.07065462397,88048.07065462397,88048.07065462397,110705.57839161021,92863.8373452078,57294.936058775646,39521.001429369055,22657.507736986245,0.0,62178.5091663553,19258.881576438307,1539.1051537369897,0.0,0.8881387981478721,3.378583393868939,0.0014959713701933424,354510.61758463894,1539377.705236269,4.342261215543832,1539377.705236269,4.342261215543832,0.85,0.10014353939719346,4.698906859688992,1.230029025333934,1.0,0.0,4.698906859689237,1.2864867273497604,1.2867309095340038,3.652510950788448,16798.430805383334,1712.9632244837264,1603.0968420496806,1603.0968420496806,7.84952495793896,4.360306891705608,1.4920043807712258,2.868302510934382,4.36528012794011,4.36528012794011,1.2472228936971743,0.0,0.0,0.00018979556286061219,7.78223445652502e-05,0.00011197321829536199,0.0005261517235495294,0.10015378942145824,0.08849378031450388,0.011660009106954358,0.11514784374975345,0.08849335213430018,0.011650187262893283,0.4718344346103962,0.4718344346103962,0.06216927093609746,0.0,3.410605131648481e-13,3.410605131648481e-13,3.7124031617299806,3.410605131648481e-13,3.410605131648481e-13,4.870846150019133,22657.507736986245,19258.881576438307,0.85,0.8450230880338122,0.6426453076660733,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4634037711743382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16535.20808411887,1539.1051537369897,0.4718344346103962,0.06216927093609746,6.113110376966115,4.36528012794011
5033.0,-31.972037040911246,4.362494263821591,34.82591481659939,20.80629951031881,4.821787278177029,-28.293357818420823,-40.10918290643019,1.142337224996768,-5.030262383358604,-5.030262383359004,39.64794300817414,39924.351127614675,12612.470840964004,12612.470840964004,52536.821968578675,75488.70240622053,75488.70240622053,12612.470840964004,88101.17324718453,88101.17324718453,88101.17324718453,110751.8048852318,92865.32961277007,57297.33799733571,39519.99068381596,22650.63163804727,0.0,62170.62232186323,19253.03689234018,1539.0666185571376,0.0,0.8880364239639954,3.3754760060352824,0.0014959713701933424,354237.8503384103,1539409.4728434978,4.345694485704647,1539409.4728434978,4.345694485704647,0.85,0.10018391440257071,4.698906859688992,1.23003299752716,1.0,0.0,4.698906859688984,1.286486719598915,1.2867309072828688,3.6525109727941536,16798.70074634318,1712.9907508010565,1603.0968420496806,1603.0968420496806,7.8675663940788505,4.362494263821591,1.4868968920732542,2.875597371748337,4.364213972759619,4.364213972759619,1.2469182779313197,0.0,0.0,0.0001897998387656839,7.788690982132015e-05,0.00011191292894436376,0.0005258684295045575,0.10018377143462565,0.08851339832914717,0.011670373105478464,0.11502579801159483,0.08851344904933034,0.011670465353240378,0.47181776794372954,0.47181776794372954,0.062208541233741976,0.0,3.979039320256561e-13,3.979039320256561e-13,3.9998844450149136,3.979039320256561e-13,3.979039320256561e-13,5.116419611855349,22650.63163804727,19253.03689234018,0.85,0.8450425620092806,0.6421739020227675,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4634037711743382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16535.14234245179,1539.0666185571376,0.47181776794372954,0.062208541233741976,6.113110376966115,4.364213972759619
5034.0,-31.965503565877352,4.363294181638731,34.826443032553186,20.80708199590447,4.82183766993747,-28.292169148683442,-40.108164365496464,1.1426118557043683,-5.030329984025002,-5.030329984025418,39.651099503269634,39952.03879905382,12613.43415744588,12613.43415744588,52565.4729564997,75492.17817898317,75492.17817898317,12613.43415744588,88105.61233642905,88105.61233642905,88105.61233642905,110754.07658441193,92867.75061073212,57299.78842210693,39519.957987361326,22648.464247982884,0.0,62168.42223534421,19251.19461078545,1538.8348392305256,0.0,0.8880247111703047,3.3753107796643858,0.0014959713701933424,354236.916723179,1539544.5742480117,4.346087326214788,1539544.5742480117,4.346087326214788,0.8499999999999999,0.10018494354940351,4.698906859688992,1.2300391445634888,1.0,0.0,4.698906859688666,1.2864851601864669,1.286729516393269,3.652515400183799,16799.138688258012,1713.0354084481462,1603.0968420496806,1603.0968420496806,7.868167303803465,4.363294181638731,1.4872094206038433,2.876084761034888,4.363807674834117,4.363807674834117,1.2468021928097477,0.0,0.0,0.0001899310567982838,7.789589614736424e-05,0.00011203516065091956,0.0005264427849089641,0.10020114914225527,0.08852043093410156,0.011680718208153707,0.11500132904189561,0.0885143143282598,0.011670629221143708,0.4718011012770629,0.4718011012770629,0.06225653960515136,0.0,3.979039320256561e-13,3.979039320256561e-13,4.229238548884723,3.979039320256561e-13,3.979039320256561e-13,5.14884869049456,22648.464247982884,19251.19461078545,0.85,0.845533328118065,0.6426419935158038,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.463402475118045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16535.08086731524,1538.8348392305256,0.4718011012770629,0.06225653960515136,6.113110376966115,4.363807674834117
5035.0,-31.96550330809038,4.365740830326,34.8270335399274,20.810577913094335,4.837808563012924,-28.296838947605732,-40.113101865258045,1.1449447123330472,-5.004298240666458,-5.004298240666832,39.67060169301045,39975.94080988488,12581.358407573427,12581.358407573427,52557.299217458305,75433.26371269552,75433.26371269552,12581.358407573427,88014.62212026895,88014.62212026895,88014.62212026895,110676.38940050278,92873.24336017092,57301.63554636733,39524.00868200399,22661.767280233835,0.0,62185.77596223782,19262.50218819876,1538.7972632720407,0.0,0.8880859431479562,3.3827498620414107,0.0014959713701933424,354596.57719290716,1540379.4878360878,4.344033718628064,1540379.4878360878,4.344033718628064,0.85,0.10024291097428194,4.698906859688992,1.230051687001251,1.0,0.0,4.698906859689389,1.2864742187220726,1.2867185728573058,3.6525464648305825,16800.132288932036,1713.136727519799,1603.0968420496806,1603.0968420496806,7.8481586873362,4.365740830326,1.4964299443578328,2.869310885968167,4.362986473815324,4.362986473815324,1.2465675639472356,0.0,0.0,0.00018993106197731684,7.785234278794237e-05,0.00011207871918937447,0.000526647462424108,0.10024789068758003,0.08855279520763698,0.01169509547994304,0.11525992110359963,0.08855025935352956,0.011692651620752378,0.47178443461039615,0.47178443461039615,0.062308185707543644,0.0,3.979039320256561e-13,3.979039320256561e-13,4.036343600335499,3.979039320256561e-13,3.979039320256561e-13,3.315151506379493,22661.767280233835,19262.50218819876,0.85,0.8451659307005128,0.6428470207424956,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4633627161841214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16535.146020030388,1538.7972632720407,0.47178443461039615,0.062308185707543644,6.113110376966115,4.362986473815324
5036.0,-31.93943498613639,4.367098644319306,34.81814815038767,20.325456442683958,4.243667916994542,-28.121001655828554,-39.83459787033496,0.8784185391827446,-5.142822493841152,-5.142822493841557,39.3231532708765,38757.48573976528,12769.018785065979,12769.018785065979,51526.50452483126,75948.19304543667,75948.19304543667,12769.018785065979,88717.21183050264,88717.21183050264,88717.21183050264,111228.65425873248,91840.99061049991,56790.499380416506,38944.99025564823,22511.44242822984,0.0,61456.43268387807,19134.726063995364,1539.400056453506,0.0,0.8886377443183445,3.3353941093196733,0.0014959713701933424,352685.98505788227,1525555.956784648,4.325536089942094,1525555.956784648,4.325536089942094,0.8500000000000001,0.09974914377158461,4.698906859688992,1.2275425527105108,1.0,0.0,4.6989068596885275,1.287724386937655,1.2879696538334862,3.649000444002999,16613.40485137682,1694.0958279715114,1603.0968420496806,1603.0968420496806,7.965219848315481,4.367098644319306,1.454774164653882,2.9123244796654237,4.3626633698053805,4.3626633698053805,1.246475248515823,0.0,0.0,0.00019045545004614406,8.034451015160144e-05,0.00011011093989454262,0.0005174010507972686,0.09915851962438291,0.08758537873877072,0.011573140885612183,0.11376153487945491,0.0879543825406317,0.011794761230952903,0.4717677679437295,0.4717677679437295,0.06233728645494474,0.0,3.979039320256561e-13,3.979039320256561e-13,4.3365808779818735,3.979039320256561e-13,3.979039320256561e-13,5.279960304528572,22511.44242822984,19134.726063995364,0.85,0.8384232906891171,0.6306497798062493,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4633627146154204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16535.08050840919,1539.400056453506,0.4717677679437295,0.06233728645494474,6.113110376966115,4.3626633698053805
5037.0,-31.91844137108769,4.367815763878697,34.813771018008836,20.32168029053139,4.279121437787886,-28.12575265536653,-39.83632761575279,0.8784186125908573,-5.155790922398808,-5.155790922399132,39.449180232663515,38870.695995352056,12787.06853497262,12787.06853497262,51657.764530324675,75762.98555965,75762.98555965,12787.06853497262,88550.05409462261,88550.05409462261,88550.05409462261,111085.1584086274,91823.22890239769,56782.141607847145,38934.5414383895,22535.10431400478,0.0,61469.64575239428,19154.838666904063,1538.400056453506,0.0,0.8881184567539546,3.3401349738713044,0.0014959713701933424,352507.53281212196,1530920.2458625194,4.342943351166521,1530920.2458625194,4.342943351166521,0.85,0.09986890745604078,4.698906859688992,1.2274951149756093,1.0,0.0,4.698906859687623,1.2877235104780567,1.2879693222973074,3.6490029276118148,16610.1918802885,1693.7681961004525,1603.0968420496806,1603.0968420496806,7.976479149334102,4.367815763878697,1.450941632000048,2.9168741318786493,4.362015878410571,4.362015878410571,1.246290250974449,0.0,0.0,0.00019087872567454886,8.03288066581019e-05,0.00011054991901644697,0.0005194637728044452,0.09963163373156227,0.08799618030577651,0.011635453425785761,0.11378269901805763,0.08806878614616227,0.011800121309878508,0.4717511012770628,0.4717511012770628,0.062378139010109725,0.0,3.410605131648481e-13,3.410605131648481e-13,4.66049867345464,3.410605131648481e-13,3.410605131648481e-13,5.936080306133192,22535.10431400478,19154.838666904063,0.85,0.8403784322819621,0.6323559460864149,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4632040986519956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16535.5372270154,1538.400056453506,0.4717511012770628,0.062378139010109725,6.113110376966115,4.362015878410571
5038.0,-31.91844137108769,4.367815763878697,34.813771018008836,20.31854053437712,4.279121437787886,-28.12575265536653,-39.83454670580102,0.8784186125908573,-5.155790922398808,-5.155790922399132,39.449180232663515,38862.0691030826,12786.64636067632,12786.64636067632,51648.71546375892,75748.15764040849,75748.15764040849,12786.64636067632,88534.8040010848,88534.8040010848,88534.8040010848,111054.9752730996,91808.40098315619,56773.51471557769,38927.651408420556,22520.171272014788,0.0,61447.82268043535,19142.145581212568,1537.400056453506,0.0,0.8881184567539546,3.340597095732879,0.0014959713701933424,352507.53281212196,1530920.2458625194,4.342943351166521,1530920.2458625194,4.342943351166521,0.8499999999999999,0.09986890745604078,4.698906859688992,1.227455632616766,1.0,0.0,4.698906859688905,1.2877235104780567,1.2879693222973074,3.6490029276118148,16607.509611469042,1693.4946808001757,1603.0968420496806,1603.0968420496806,7.976215800118243,4.367815763878697,1.4504771385708208,2.9173386253078766,4.361177373884853,4.361177373884853,1.2460506782528153,0.0,0.0,0.00019087872567454886,8.034497469202429e-05,0.00011053375098252457,0.0005193878007189396,0.09963820411838736,0.08799307145663736,0.01164513266175,0.11372446939475027,0.08806878614616227,0.011800121309878508,0.47173443461039616,0.47173443461039616,0.062430029787752375,0.0,3.410605131648481e-13,3.410605131648481e-13,4.912262838130346,3.410605131648481e-13,3.410605131648481e-13,5.9220512344470535,22520.171272014788,19142.145581212568,0.85,0.8405296267755894,0.6324401322596589,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4630763844360477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16535.893151270673,1537.400056453506,0.47173443461039616,0.062430029787752375,6.113110376966115,4.361177373884853
