time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5039.0,-31.91844137108769,4.367815763878697,34.813771018008836,20.319108513090782,4.279121437787886,-28.12575265536653,-39.83486808193845,0.8784186125908573,-5.155790922398808,-5.155790922399132,39.449180232663515,38863.62597612481,12786.115665719577,12786.115665719577,51649.74164184438,75750.84007806021,75750.84007806021,12786.115665719577,88536.95574377979,88536.95574377979,88536.95574377979,111042.51893806466,91811.0834208079,56775.071588619896,38928.902035764455,22505.563194284863,0.0,61434.46523004932,19129.728715142133,1536.400056453506,0.0,0.8881184567539546,3.3405318839688602,0.0014959713701933424,352507.53281212196,1530920.2458625194,4.342943351166521,1530920.2458625194,4.342943351166521,0.85,0.09986890745604078,4.698906859688992,1.227462771465071,1.0,0.0,4.6989068596883925,1.2877235104780567,1.2879693222973074,3.6490029276118148,16607.994846029345,1693.5441609549996,1603.0968420496806,1603.0968420496806,7.975884756513873,4.367815763878697,1.4498932626788674,2.91792250119983,4.360123733491318,4.360123733491318,1.2457496381403765,0.0,0.0,0.00019087872567454886,8.034205684858272e-05,0.00011053666882596614,0.0005194015113935027,0.09964564545605943,0.08798996260749821,0.011655682848561217,0.11364827888144145,0.08806878614616227,0.011800121309878508,0.4717177679437295,0.4717177679437295,0.062486589768305796,0.0,3.410605131648481e-13,3.410605131648481e-13,5.110357170172961,3.410605131648481e-13,3.410605131648481e-13,5.904417136847826,22505.563194284863,19129.728715142133,0.85,0.8407290833970025,0.632602983204866,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4630763844360477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16535.82920322497,1536.400056453506,0.4717177679437295,0.062486589768305796,6.113110376966115,4.360123733491318
5040.0,-31.91839873045857,4.366147852667304,34.81456472082915,20.31967631718146,4.497510887669255,-28.262627983153553,-39.96347357807679,0.8784196780950422,-5.367337837266007,-5.367337837266385,39.66140978765853,39486.711298676615,13067.350453227893,13067.350453227893,52554.061751904504,74722.15032473677,74722.15032473677,13067.350453227893,87789.50077796465,87789.50077796465,87789.50077796465,110259.26548696207,91813.76008471815,56751.54475178099,38958.017036596844,22469.764708997416,0.0,61427.78174559426,19099.300002647804,1535.400056453506,0.0,0.8862731995556735,3.3525134831933903,0.0014959713701933424,349606.5326764662,1539985.928025455,4.404911762477256,1539985.928025455,4.404911762477256,0.85,0.10060234742818407,4.698906859688992,1.2274698938289657,1.0,0.0,4.698906859688881,1.2877235036896824,1.2879693166159187,3.6490029468479297,16608.479036159442,1693.593534607582,1603.0968420496806,1603.0968420496806,8.151316945095031,4.366147852667304,1.3833238829360441,2.9828239697312595,4.359070093097783,4.359070093097783,1.245448598027938,0.0,0.0,0.00019087958628152214,7.918225068106442e-05,0.00011169733560045771,0.0005248553764619742,0.10066517749024587,0.08888035288113531,0.01178482460911056,0.11374484776947069,0.08885475242278448,0.011747595005399578,0.47170110127706283,0.47170110127706283,0.06254379698411787,0.0,3.979039320256561e-13,3.979039320256561e-13,7.718274980867989,3.979039320256561e-13,3.979039320256561e-13,17.98229486495876,22469.764708997416,19099.300002647804,0.85,0.85554223607747,0.6428151917028763,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4630763844360477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16535.765255179267,1535.400056453506,0.47170110127706283,0.06254379698411787,6.113110376966115,4.359070093097783
5041.0,-31.8633077359608,4.366419072924763,34.813945988342354,20.34117792444306,4.4608532623225905,-28.184815077578367,-39.89544804263858,0.8878863895800865,-5.21321665791487,-5.213216657915277,39.61333195302066,39432.42321352949,12860.015088682354,12860.015088682354,52292.43830221184,74996.96919508051,74996.96919508051,12860.015088682354,87856.98428376287,87856.98428376287,87856.98428376287,110352.2821983966,91870.78583496576,56804.599569887985,38962.42918341975,22495.29791463374,0.0,61457.72709805349,19121.003227438676,1534.400056453506,0.0,0.8872342182828096,3.367464332440851,0.0014959713701933424,351718.1767139306,1537928.6700799605,4.372616406830836,1537928.6700799605,4.372616406830836,0.8499999999999999,0.10046730246126338,4.698906859688992,1.22761273838114,1.0,0.0,4.698906859689096,1.2876767113912941,1.2879239510687217,3.6491355463064723,16618.79460298336,1694.6454296812224,1603.0968420496806,1603.0968420496806,8.021982672138416,4.366419072924763,1.42987383837254,2.9365452345522227,4.35751329948881,4.35751329948881,1.2450037998539456,0.0,0.0,0.00019199446907681094,7.979378453828327e-05,0.00011220068453852767,0.0005272205662398883,0.10034781633675104,0.08856595002848819,0.011781866308262848,0.1143014987570107,0.08864195365435597,0.011825348806907419,0.47168443461039616,0.47168443461039616,0.06274785000872982,0.0,3.979039320256561e-13,3.979039320256561e-13,7.673798710298286,3.979039320256561e-13,3.979039320256561e-13,7.8015972975736645,22495.29791463374,19121.003227438676,0.85,0.8508684061612175,0.6416186389486311,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4630761250545141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16535.7021613675,1534.400056453506,0.47168443461039616,0.06274785000872982,6.113110376966115,4.35751329948881
5042.0,-31.86327630946664,4.366457891692863,34.81393246182952,20.33224756540733,4.461860079262188,-28.185209698779676,-39.89075627233831,0.887887460158979,-5.213339370465917,-5.213339370466338,39.615564146232636,39409.85625233876,12859.7374274499,12859.7374274499,52269.59367978866,74950.0395949451,74950.0395949451,12859.7374274499,87809.777022395,87809.777022395,87809.777022395,110290.35945836728,91828.60602721629,56780.02056164901,38942.87273951919,22480.582435972283,0.0,61423.45517549147,19108.49507057644,1533.400056453506,0.0,0.887225511178035,3.368784342607746,0.0014959713701933424,351716.49143267586,1538024.1399551171,4.372908798476171,1538024.1399551171,4.372908798476171,0.8499999999999999,0.1004643667306417,4.698906859688992,1.2275005251588302,1.0,0.0,4.698906859688314,1.2876767050408804,1.2879239455382714,3.6491355643028536,16611.164565262323,1693.867382364245,1603.0968420496806,1603.0968420496806,8.021809469107149,4.366457891692863,1.4293191393045452,2.937138752388318,4.356538697354256,4.356538697354256,1.2447253421012159,0.0,0.0,0.00019199510676799913,7.98361230041772e-05,0.00011215898376382193,0.0005270246181835692,0.10038339291153567,0.08857007423975358,0.011813318671782093,0.11427066045931356,0.08863889920488079,0.01182546752576091,0.4716677679437295,0.4716677679437295,0.06291020638465872,0.0,3.979039320256561e-13,3.979039320256561e-13,7.697566749590862,3.979039320256561e-13,3.979039320256561e-13,7.79241816151125,22480.582435972283,19108.49507057644,0.85,0.8509712377861269,0.6416092377047466,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4627410822772127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16536.741870999587,1533.400056453506,0.4716677679437295,0.06291020638465872,6.113110376966115,4.356538697354256
5043.0,-31.86327376643812,4.36645965328058,34.81392616721393,20.335438835341506,4.461880674777789,-28.185212478073375,-39.89181920243425,0.8891153219022943,-5.21334173030823,-5.213341730308648,39.61560246137371,39415.017041116225,12859.212894234413,12859.212894234413,52274.22993535064,74965.01368871912,74965.01368871912,12859.212894234413,87824.22658295353,87824.22658295353,87824.22658295353,110290.4377543043,91837.87864545072,56785.15621670274,38947.46936527554,22466.21117135076,0.0,61413.6805366263,19096.279495648145,1532.400056453506,0.0,0.8872253604303476,3.3683382061052427,0.0014959713701933424,351716.45902368135,1538025.7787151556,4.372913860740304,1538025.7787151556,4.372913860740304,0.85,0.10046430246601518,4.698906859688992,1.227524107755162,1.0,0.0,4.6989068596891075,1.2876709353600437,1.2879181748160764,3.6491519150233347,16612.841918258375,1694.0384247687412,1603.0968420496806,1603.0968420496806,8.021482269151585,4.36645965328058,1.428736534011592,2.9377231192689877,4.35549443947084,4.35549443947084,1.2444269827059544,0.0,0.0,0.00019199515836998513,7.982652931958846e-05,0.00011216862905039667,0.0005270699404868189,0.10040540007483958,0.08856706932801629,0.011838330746823297,0.11418099667872336,0.08863882662386671,0.01182547584214847,0.47165110127706283,0.47165110127706283,0.06304331594559245,0.0,3.979039320256561e-13,3.979039320256561e-13,7.712984805210567,3.979039320256561e-13,3.979039320256561e-13,7.774661788183494,22466.21117135076,19096.279495648145,0.85,0.851182171115359,0.6417953898335345,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4627408911952002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16536.680390319158,1532.400056453506,0.47165110127706283,0.06304331594559245,6.113110376966115,4.35549443947084
5044.0,-31.86327376643812,4.36645965328058,34.81392616721393,20.335980550758563,4.461880674777789,-28.185212478073375,-39.892125491145976,0.8891153219022943,-5.21334173030823,-5.213341730308648,39.61560246137371,39416.50046857441,12858.676959154733,12858.676959154733,52275.17742772915,74967.57194472823,74967.57194472823,12858.676959154733,87826.24890388297,87826.24890388297,87826.24890388297,110277.8376965973,91840.43690145982,56786.63964416093,38948.663619220984,22451.588792714338,0.0,61400.25241193532,19083.850473807186,1531.400056453506,0.0,0.8872253604303476,3.368276141072369,0.0014959713701933424,351716.45902368135,1538025.7787151556,4.372913860740304,1538025.7787151556,4.372913860740304,0.85,0.10046430246601518,4.698906859688992,1.227530850428157,1.0,0.0,4.698906859688631,1.2876709353600437,1.2879181748160764,3.6491519150233347,16613.304689211847,1694.0856142731564,1603.0968420496806,1603.0968420496806,8.021147956797133,4.36645965328058,1.4281469925697579,2.938312660710822,4.35443906736929,4.35443906736929,1.2441254478197972,0.0,0.0,0.00019199515836998513,7.982376504839784e-05,0.00011217139332158729,0.0005270829295396785,0.10042278008403234,0.08856393964631273,0.011858840437719606,0.1141043829321903,0.08863882662386671,0.01182547584214847,0.47163443461039617,0.47163443461039617,0.06315253733421343,0.0,3.979039320256561e-13,3.979039320256561e-13,7.721737626435186,3.979039320256561e-13,3.979039320256561e-13,7.756751952520858,22451.588792714338,19083.850473807186,0.85,0.8513837545327031,0.641959909287155,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4627408757328664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16536.61833205418,1531.400056453506,0.47163443461039617,0.06315253733421343,6.113110376966115,4.35443906736929
5045.0,-31.86325073280179,4.367133598257794,34.81474405461957,20.336516887787752,4.565270305698413,-28.247167605982085,-39.950499195232965,0.8891159517953788,-5.163514897056928,-5.163514897057353,39.65751156162542,39699.32017851892,12792.166847080636,12792.166847080636,52491.48702559956,74481.83346365884,74481.83346365884,12792.166847080636,87274.00031073947,87274.00031073947,87274.00031073947,109732.73995414856,91842.96689976238,56776.75916420931,38962.45303950341,22458.7396434091,0.0,61421.19268291251,19089.928696897732,1530.400056453506,0.0,0.8873268893406796,3.392540026203913,0.0014959713701933424,352401.2806289399,1539819.044878137,4.369504679807012,1539819.044878137,4.369504679807012,0.8499999999999999,0.10051585749501082,4.698906859688992,1.2275376683799553,1.0,0.0,4.69890685968884,1.2876709314328854,1.2879181714900383,3.6491519261525736,16613.762348540153,1694.1322825368657,1603.0968420496806,1603.0968420496806,7.979659438867638,4.367133598257794,1.4433100480941201,2.9238235501636742,4.353383166791424,4.353383166791424,1.243823761940407,0.0,0.0,0.0001919956257587264,7.92985519441941e-05,0.0001126970738145323,0.0005295530532139825,0.10053034173241364,0.08864355798504818,0.011886783747365456,0.114864447388085,0.08863833763307431,0.01187751986193651,0.4716177679437295,0.4716177679437295,0.06324225410613464,0.0,3.979039320256561e-13,3.979039320256561e-13,6.902933820511464,3.979039320256561e-13,3.979039320256561e-13,3.7524902087764644,22458.7396434091,19089.928696897732,0.85,0.8546152351125346,0.6463456413727919,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4627408757328664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16536.55622292863,1530.400056453506,0.4716177679437295,0.06324225410613464,6.113110376966115,4.353383166791424
5046.0,-31.851556024386465,4.367623955916309,34.815345052918865,20.337163761165016,4.526959975623039,-28.214139440055927,-39.91958086900411,0.8891159620165878,-5.181224223650531,-5.181224223650925,39.647034440408135,39608.00763431927,12816.162798870248,12816.162798870248,52424.170433189516,74665.8469565595,74665.8469565595,12816.162798870248,87482.00975542975,87482.00975542975,87482.00975542975,109919.94369515672,91846.06220658118,56786.20429120275,38955.397683753814,22437.933939726965,0.0,61393.33162348078,19072.24384876792,1529.400056453506,0.0,0.8872748284101661,3.3839013945073724,0.0014959713701933424,352157.7632962368,1539370.5868214692,4.371252737445811,1539370.5868214692,4.371252737445811,0.85,0.1005140597576455,4.698906859688992,1.2275457473890858,1.0,0.0,4.698906859688968,1.2876704399434309,1.287917985666025,3.64915331899319,16614.322268299053,1694.1893784624774,1603.0968420496806,1603.0968420496806,7.994627936814977,4.367623955916309,1.437741998474377,2.929881957441932,4.352530572948352,4.352530572948352,1.243580163699529,0.0,0.0,0.0001922330653108444,7.957633804146317e-05,0.00011265672726938122,0.0005293634685562073,0.10051435274925086,0.08862512660766783,0.011889226141583024,0.11449037924324536,0.08862498106047392,0.011889078697171577,0.47160110127706284,0.47160110127706284,0.0632661679178632,0.0,3.979039320256561e-13,3.979039320256561e-13,6.350306830103648,3.979039320256561e-13,3.979039320256561e-13,4.1182896185918025,22437.933939726965,19072.24384876792,0.85,0.8539065896391119,0.6451516245645579,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4627407356818471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16536.4945752436,1529.400056453506,0.47160110127706284,0.0632661679178632,6.113110376966115,4.352530572948352
5047.0,-31.851553162838865,4.368038084431336,34.81564236698298,20.330997614096873,4.526509827358543,-28.21502045563757,-39.91822366425765,0.8869536987926195,-5.180931938142464,-5.180931938142816,39.642770161189894,39601.44895968444,12815.866762688163,12815.866762688163,52417.31572237261,74638.85227273048,74638.85227273048,12815.866762688163,87454.71903541865,87454.71903541865,87454.71903541865,109876.16019402357,91827.15322135658,56775.47138794329,38946.313148236986,22421.441158604917,0.0,61367.7543068419,19058.22498481418,1528.400056453506,0.0,0.8872917471139622,3.384537013517573,0.0014959713701933424,352161.7813822789,1539188.0887755721,4.3706846402641055,1539188.0887755721,4.3706846402641055,0.85,0.10050247000711432,4.698906859688992,1.2274973326781766,1.0,0.0,4.6989068596895125,1.2876806000675582,1.2879281478182245,3.6491245262547745,16610.901762653626,1693.840583956155,1603.0968420496806,1603.0968420496806,7.994443271625507,4.368038084431336,1.437613247279927,2.930424837151409,4.351623720172433,4.351623720172433,1.2433210629064093,0.0,0.0,0.00019223312344241941,7.958855245107322e-05,0.00011264457099134619,0.0005293063473379603,0.10049296357760841,0.08860807165398926,0.011884891923619153,0.1144391930506828,0.08861455751371049,0.011887912493403827,0.4715844346103962,0.4715844346103962,0.06325304155237498,0.0,3.410605131648481e-13,3.410605131648481e-13,5.906752276991028,3.410605131648481e-13,3.410605131648481e-13,4.1414211849061076,22421.441158604917,19058.22498481418,0.85,0.854150788381197,0.6453136408035265,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.462669631881953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16536.666750877757,1528.400056453506,0.4715844346103962,0.06325304155237498,6.113110376966115,4.351623720172433
5048.0,-31.851532092973052,4.368217228764035,34.816717004013086,20.335112569760554,4.5334924172103515,-28.21785017985718,-39.92220691926775,0.8886100005605039,-5.204874612520086,-5.204874612520456,39.66948795417641,39620.84523318846,12847.768971435591,12847.768971435591,52468.61420462406,74625.30950627616,74625.30950627616,12847.768971435591,87473.07847771175,87473.07847771175,87473.07847771175,109877.19685418959,91838.76459153833,56781.40441057887,38952.62242328829,22404.118376477847,0.0,61356.740799766136,19043.50062000617,1527.400056453506,0.0,0.8870732437026905,3.387845517554036,0.0014959713701933424,351832.7576301445,1540331.7980446094,4.3780226958396105,1540331.7980446094,4.3780226958396105,0.85,0.10077770834310808,4.698906859688992,1.2275268425187096,1.0,0.0,4.698906859688971,1.2876728163817863,1.2879203631872826,3.6491465843725615,16613.00217982494,1694.0547669005155,1603.0968420496806,1603.0968420496806,8.014343634417465,4.368217228764035,1.429870450367436,2.938346778396599,4.3506946888676605,4.3506946888676605,1.24305562539076,0.0,0.0,0.00019223355147160884,7.95527093473975e-05,0.00011268084212421135,0.0005294767820129891,0.10060764033855536,0.08871487144476968,0.011892768893785679,0.11444792228821438,0.08884623221657795,0.011931476126530127,0.4715677679437295,0.4715677679437295,0.06321653168831563,0.0,3.979039320256561e-13,3.979039320256561e-13,5.475597171478057,3.979039320256561e-13,3.979039320256561e-13,3.7131105492455845,22404.118376477847,19043.50062000617,0.85,0.8551401772765617,0.6457455972521193,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4626696144845641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16536.60508966995,1527.400056453506,0.4715677679437295,0.06321653168831563,6.113110376966115,4.3506946888676605
5049.0,-31.806300160570323,4.370254109608349,34.807115306499504,20.32458276897671,4.501625452386199,-28.197780142725808,-39.8993754182942,0.8833097286004792,-5.175801882406404,-5.175801882406796,39.59015844651234,39736.2559957928,12810.978326933815,12810.978326933815,52547.23432272662,74726.20459864807,74726.20459864807,12810.978326933815,87537.18292558187,87537.18292558187,87537.18292558187,109913.69202872245,91814.22397060896,56778.01372955974,38929.12249005469,22376.509103140575,0.0,61305.63159319526,19020.032737669488,1526.400056453506,0.0,0.8875081109379676,3.382300183954333,0.0014959713701933424,352232.31076937245,1536937.8145278902,4.363420866106219,1536937.8145278902,4.363420866106219,0.85,0.10045938376366381,4.698906859688992,1.2274658980080857,1.0,0.0,4.698906859688956,1.2876958160908254,1.28794455322367,3.6490814064721344,16608.562949933214,1693.6020914311425,1603.0968420496806,1603.0968420496806,7.991393901415218,4.370254109608349,1.4396484543409258,2.9306056552674233,4.349695460882076,4.349695460882076,1.2427701316805932,0.0,0.0,0.0001931544553459593,7.975835991887609e-05,0.00011339609542708321,0.0005328376906642688,0.10027311918547424,0.08842857949148564,0.011844539693988607,0.11424175998494211,0.08859298409447382,0.011866399669189988,0.47155110127706285,0.47155110127706285,0.06316177155551837,0.0,3.979039320256561e-13,3.979039320256561e-13,5.296829944629053,3.979039320256561e-13,3.979039320256561e-13,4.638742377480355,22376.509103140575,19020.032737669488,0.85,0.8571355185020099,0.6481664891648128,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4626694863858352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16536.54379333083,1526.400056453506,0.47155110127706285,0.06316177155551837,6.113110376966115,4.349695460882076
5050.0,-31.80629928369852,4.370742987851656,34.80591053900025,20.317035843059443,4.5119274855677345,-28.174878974101905,-39.873633545916505,0.883309326403305,-5.177797734874957,-5.177797734875367,39.58119164932425,39611.58052879737,12814.090428848394,12814.090428848394,52425.670957645765,74641.91029595387,74641.91029595387,12814.090428848394,87456.00072480226,87456.00072480226,87456.00072480226,109814.30353386584,91778.58440974003,56761.48820331324,38907.884673807544,22358.30280906358,0.0,61266.18748287113,19004.557387704044,1525.400056453506,0.0,0.8875304029782468,3.381359560373627,0.0014959713701933424,352204.8699349088,1536554.5406718052,4.362672614253678,1536554.5406718052,4.362672614253678,0.85,0.10033584216171629,4.698906859688992,1.2273710329784082,1.0,0.0,4.698906859688949,1.2876958179437363,1.2879445550999797,3.6490814012213426,16602.115997983925,1692.9446852884446,1603.0968420496806,1603.0968420496806,7.993335207662566,4.370742987851656,1.4391298673331852,2.9316131205184712,4.349256948651385,4.349256948651385,1.2426448424718242,0.0,0.0,0.0001931544732380686,7.99908144947633e-05,0.00011316365874330529,0.0005317454923364214,0.10022969061728705,0.088398894953953,0.011830795663334049,0.1141380328460369,0.08847578400627956,0.01186005815543672,0.4715344346103962,0.4715344346103962,0.06310743530229937,0.0,3.979039320256561e-13,3.979039320256561e-13,5.2282088059776015,3.979039320256561e-13,3.979039320256561e-13,4.950110501863719,22358.30280906358,19004.557387704044,0.85,0.8557031718727887,0.6465488086699049,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4623945389982131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16537.388221973535,1525.400056453506,0.4715344346103962,0.06310743530229937,6.113110376966115,4.349256948651385
5051.0,-31.806285142962178,4.3711841434537995,34.80443223340478,20.317582797165983,4.5219143191393965,-28.17815347439104,-39.87701250063253,0.8833092952164745,-5.18395270345485,-5.183952703455235,39.56961756163656,39628.01759321281,12822.484329442988,12822.484329442988,52450.5019226558,74597.32919469087,74597.32919469087,12822.484329442988,87419.81352413386,87419.81352413386,87419.81352413386,109759.47122749136,91781.16773101293,56762.39419395367,38909.748374510295,22339.657703357498,0.0,61249.406077867796,18988.709047853874,1524.4961029719236,0.0,0.8875410190446105,3.3789846417301153,0.0014959713701933424,352120.2562732661,1536059.9284698255,4.362316285711642,1536059.9284698255,4.362316285711642,0.8500000000000001,0.10022932160810935,4.698906859688992,1.227377861370333,1.0,0.0,4.698906859688761,1.2876958174930786,1.2879445550207989,3.6490814024984193,16602.583303071584,1692.992337145874,1603.0968420496806,1603.0968420496806,7.998571261015317,4.3711841434537995,1.4370420796376253,2.934142063816174,4.348354850437463,4.348354850437463,1.2423871001249895,0.0,0.0,0.0001931547617725947,7.996026614754115e-05,0.00011319449562505355,0.0005318903919715997,0.10018298020948144,0.08836516956660419,0.011817810642877244,0.11399163997876947,0.08838554727954753,0.011843774328561811,0.4715177679437295,0.4715177679437295,0.06306000117060907,0.0,3.979039320256561e-13,3.979039320256561e-13,5.342650843982028,3.979039320256561e-13,3.979039320256561e-13,5.789174759265393,22339.657703357498,18988.709047853874,0.85,0.8563430289589136,0.6469943160401064,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4623945336690134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16537.32802953485,1524.4961029719236,0.4715177679437295,0.06306000117060907,6.113110376966115,4.348354850437463
5052.0,-31.806285142962178,4.3711841434537995,34.80443223340478,20.31811923896896,4.5219143191393965,-28.17815347439104,-39.87731878934426,0.8833092952164745,-5.18395270345485,-5.183952703455235,39.56961756163656,39629.501074079526,12822.019199030638,12822.019199030638,52451.52027311016,74599.86261869977,74599.86261869977,12822.019199030638,87421.8818177304,87421.8818177304,87421.8818177304,109765.8757910354,91783.70115502183,56763.87767482038,38910.91497800161,22343.993973304998,0.0,61254.90895130661,18992.39487730925,1524.7893350523766,0.0,0.8875410190446105,3.3789206788303705,0.0014959713701933424,352120.2562732661,1536059.9284698255,4.362316285711642,1536059.9284698255,4.362316285711642,0.85,0.10022932160810935,4.698906859688992,1.2273846496501934,1.0,0.0,4.698906859689274,1.2876958174930786,1.2879445550207989,3.6490814024984193,16603.041582086655,1693.0390686000476,1603.0968420496806,1603.0968420496806,7.998281116090724,4.3711841434537995,1.4365305329443991,2.9346536105094003,4.347439170690529,4.347439170690529,1.242125477340151,0.0,0.0,0.0001931547617725947,7.995749759539759e-05,0.0001131972641771971,0.0005319034011402585,0.10017407486979321,0.08836204613642566,0.011812028733367548,0.11401140768229429,0.08838554727954753,0.011843774328561811,0.47150110127706285,0.47150110127706285,0.06302914882143308,0.0,3.979039320256561e-13,3.979039320256561e-13,5.428814059027729,3.979039320256561e-13,3.979039320256561e-13,5.773782643401603,22343.993973304998,18992.39487730925,0.85,0.8562827236394306,0.6469604110518264,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4623944477285091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16537.26810284481,1524.7893350523766,0.47150110127706285,0.06302914882143308,6.113110376966115,4.347439170690529
5053.0,-31.80628859321856,4.371626153311126,34.80474904900173,20.313702709414088,4.512316019196597,-28.17439835984511,-39.87265188535673,0.8810671533727246,-5.183784248937968,-5.183784248938349,39.61767503938983,39606.8791918018,12821.853697652718,12821.853697652718,52428.73288945452,74624.33428388451,74624.33428388451,12821.853697652718,87446.18798153722,87446.18798153722,87446.18798153722,109805.21902059922,91773.43229730819,56759.00615624953,38904.91793450961,22359.031039062,0.0,61263.94897357161,19005.1763832027,1524.683093789963,0.0,0.8873680652850202,3.3805162861603693,0.0014959713701933424,352122.57184094004,1538114.4260043413,4.368122208022309,1538114.4260043413,4.368122208022309,0.85,0.10034286235280965,4.698906859688992,1.2273592548677699,1.0,0.0,4.698906859689375,1.2877063536583213,1.2879550931305979,3.649051545284054,16601.184016206495,1692.84964959558,1603.0968420496806,1603.0968420496806,7.998177877550434,4.371626153311126,1.4363028109586864,2.935323342352439,4.346391144262952,4.346391144262952,1.2418260412179865,0.0,0.0,0.00019315469137183233,7.999969148291531e-05,0.00011315499988891702,0.0005317048051861394,0.100340973420816,0.08851207965507284,0.011828893765743155,0.11403507281720611,0.0885129773041238,0.011829885048685842,0.4714844346103962,0.4714844346103962,0.06300992261103439,0.0,3.979039320256561e-13,3.979039320256561e-13,5.614707359405429,3.979039320256561e-13,3.979039320256561e-13,6.360063774977334,22359.031039062,19005.1763832027,0.85,0.8557844175547926,0.6464956937217292,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4623944477285091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16537.207893340044,1524.683093789963,0.4714844346103962,0.06300992261103439,6.113110376966115,4.346391144262952
5054.0,-31.806308587822883,4.37165267581743,34.80410215972208,20.31445886185395,4.515163450242758,-28.17648689120195,-39.874984254688,0.8811632464707936,-5.215570053067665,-5.215570053068069,39.57925401496425,39618.07629624082,12864.07426504422,12864.07426504422,52482.15056128504,74614.45784889044,74614.45784889044,12864.07426504422,87478.53211393466,87478.53211393466,87478.53211393466,109808.10997364527,91776.54944078535,56760.43428372675,38906.79461895401,22329.577859710604,0.0,61236.37247866461,18980.141180754013,1524.1907875742945,0.0,0.8873456284492083,3.3717582858297357,0.0014959713701933424,351685.8573046775,1536471.7285549738,4.3688755081893325,1536471.7285549738,4.3688755081893325,0.85,0.10018598710439137,4.698906859688992,1.227367530590855,1.0,0.0,4.698906859689128,1.2877059029493985,1.287954641809229,3.6490528224856944,16601.74788606702,1692.9071483194589,1603.0968420496806,1603.0968420496806,8.024514756448854,4.37165267581743,1.426043829278635,2.9456088465387946,4.345476457475668,4.345476457475668,1.241564702135905,0.0,0.0,0.00019315428339236314,7.997860175533238e-05,0.00011317568163703075,0.0005318019867942214,0.1002350994937456,0.08841894995468458,0.01181614953906102,0.11370003845663909,0.0883793373442859,0.011806649760105484,0.4714677679437295,0.4714677679437295,0.06300610504564436,0.0,3.979039320256561e-13,3.979039320256561e-13,6.212017593625319,3.979039320256561e-13,3.979039320256561e-13,8.554022554313008,22329.577859710604,18980.141180754013,0.85,0.8570421211604323,0.6469696798262204,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.462394468697485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16537.14761471514,1524.1907875742945,0.4714677679437295,0.06300610504564436,6.113110376966115,4.345476457475668
5055.0,-31.80630596299049,4.371828063080877,34.804708009756915,20.31501108957457,4.519542268855803,-28.17905012306931,-39.877695905137784,0.881163335815977,-5.202133959016692,-5.2021339590170745,39.62174237421094,39631.22352131296,12845.751542920048,12845.751542920048,52476.97506423301,74596.38611403902,74596.38611403902,12845.751542920048,87442.13765695906,87442.13765695906,87442.13765695906,109789.63990189333,91779.15688995324,56761.46388110115,38908.54778761344,22347.50224493427,0.0,61256.050032547704,18995.37690819413,1524.1969433606394,0.0,0.8872601086775038,3.37725725348641,0.0014959713701933424,351870.407859677,1538288.40327955,4.371747009464367,1538288.40327955,4.371747009464367,0.85,0.10030792195549251,4.698906859688992,1.227374403490685,1.0,0.0,4.698906859689058,1.2877059024186994,1.2879546413473983,3.649052823989569,16602.21955572528,1692.9552452392288,1603.0968420496806,1603.0968420496806,8.013085177371929,4.371828063080877,1.4297110902795467,2.9421169728013306,4.344437168687255,4.344437168687255,1.241267762482073,0.0,0.0,0.00019315433695065408,7.99540889570247e-05,0.00011320024799362938,0.0005319174218157601,0.10037635890272663,0.0885376231819182,0.011838735720808426,0.1138749546985665,0.0884958284429529,0.01181209351253961,0.47145110127706286,0.47145110127706286,0.06303969761911461,0.0,3.979039320256561e-13,3.979039320256561e-13,6.527067518432034,3.979039320256561e-13,3.979039320256561e-13,7.817579112548174,22347.50224493427,18995.37690819413,0.85,0.8566823201357249,0.6469764782459098,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4623945902149524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16537.087004536796,1524.1969433606394,0.47145110127706286,0.06303969761911461,6.113110376966115,4.344437168687255
5056.0,-31.806299951003645,4.3724433831707445,34.8047923223504,20.315567193925403,4.512881805326177,-28.174655205256194,-39.87389198793096,0.8811710019484343,-5.16865664741897,-5.168656647419356,39.611878293499686,39612.82893750586,12801.154196686135,12801.154196686135,52413.98313419199,74630.46751834001,74630.46751834001,12801.154196686135,87431.62171502615,87431.62171502615,87431.62171502615,109787.9612306341,91781.74709132324,56763.796543775155,38908.83394172009,22356.339515607953,0.0,61265.17345732804,19002.88858826676,1524.2653277204627,0.0,0.8874658372018,3.382059524340841,0.0014959713701933424,352330.56385783036,1537866.500140745,4.364839891555059,1537866.500140745,4.364839891555059,0.85,0.10030725103207785,4.698906859688992,1.227381374747492,1.0,0.0,4.698906859688351,1.2877058661407015,1.2879546052203656,3.649052926792806,16602.688105375284,1693.003024006698,1603.0968420496806,1603.0968420496806,7.985265681341432,4.3724433831707445,1.439869534243063,2.9325738489276816,4.343442831638091,4.343442831638091,1.2409836661823117,0.0,0.0,0.0001931544596220577,7.998847759935994e-05,0.00011316598202269777,0.0005317564092098957,0.1003073865436129,0.08846867099994235,0.011838715543670554,0.11406843772790896,0.08846860372473678,0.01183864730734107,0.4714344346103962,0.4714344346103962,0.06308649271839151,0.0,3.979039320256561e-13,3.979039320256561e-13,6.276469398185327,3.979039320256561e-13,3.979039320256561e-13,5.341602341316218,22356.339515607953,19002.88858826676,0.85,0.8555265606274499,0.6465798871049747,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4623945742624984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16537.026846834677,1524.2653277204627,0.4714344346103962,0.06308649271839151,6.113110376966115,4.343442831638091
5057.0,-31.7998576281104,4.372551734641695,34.80486266570662,20.316177291702502,4.513021368951786,-28.174296969219057,-39.87372092725707,0.8811708566613854,-5.168658386531604,-5.168658386531958,39.61199591930662,39644.19195876664,12800.864150979067,12800.864150979067,52445.05610974571,74632.70784063873,74632.70784063873,12800.864150979067,87433.57199161779,87433.57199161779,87433.57199161779,109784.49787817113,91784.65138306857,56766.43075150333,38909.13403507249,22350.92588655333,0.0,61260.05992162583,18998.28700357033,1523.8906606915723,0.0,0.8874654030412334,3.381995265484586,0.0014959713701933424,352330.53994092904,1537871.5306767595,4.36485446573719,1537871.5306767595,4.36485446573719,0.85,0.10030718107982044,4.698906859688992,1.2273890526359903,1.0,0.0,4.698906859689004,1.2877055946573996,1.2879545030183057,3.6490536961122384,16603.213471818424,1693.0565964746804,1603.0968420496806,1603.0968420496806,7.985084752966133,4.372551734641695,1.4394626815594043,2.9330890530822904,4.342581499970335,4.342581499970335,1.2407375714200959,0.0,0.0,0.00019328595308464334,7.999002436441726e-05,0.00011329592872022608,0.0005323670166383054,0.10030904984094095,0.08846592052546126,0.011843129315479687,0.11403817696308695,0.08846852388832685,0.011838657191493593,0.4714177679437295,0.4714177679437295,0.06310974389019701,0.0,3.410605131648481e-13,3.410605131648481e-13,6.087254873293091,3.410605131648481e-13,3.410605131648481e-13,5.3318936286470375,22350.92588655333,18998.28700357033,0.85,0.8561052042202089,0.647145824040756,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4623945377245688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16536.966757076047,1523.8906606915723,0.4714177679437295,0.06310974389019701,6.113110376966115,4.342581499970335
5058.0,-31.797203267788344,4.373199452936262,34.80491661100866,20.32062361193823,4.5147465960964155,-28.168648011564127,-39.8694843990728,0.8834526602343394,-5.165589617018384,-5.165589617018703,39.610809954030806,39636.93548323929,12797.10095033569,12797.10095033569,52434.036433574984,74645.56618958016,74645.56618958016,12797.10095033569,87442.66713991585,87442.66713991585,87442.66713991585,109793.02095985196,91794.88293890667,56773.318417398565,38912.849468342334,22350.353819936106,0.0,61263.20328827844,18997.80074694569,1523.7880257630304,0.0,0.8874852650516833,3.381915755746963,0.0014959713701933424,352372.74474540504,1537820.8107353721,4.364187734912563,1537820.8107353721,4.364187734912563,0.85,0.10029922018109966,4.698906859688992,1.2274141408083965,1.0,0.0,4.6989068596886385,1.2876947600895674,1.2879437361552326,3.6490843989783364,16605.064290045317,1693.2453274100042,1603.0968420496806,1603.0968420496806,7.982737296128432,4.373199452936262,1.4402883425149309,2.9329111104213315,4.34156825830269,4.34156825830269,1.2404480738007686,0.0,0.0,0.00019334015490829137,8.002834072876867e-05,0.0001133118141795227,0.0005324416609319636,0.10029955610708416,0.08845585900458687,0.011843697102497282,0.11403036761206568,0.08845562374010671,0.011843596440992947,0.47140110127706286,0.47140110127706286,0.06311771679273008,0.0,3.410605131648481e-13,3.410605131648481e-13,5.873768822288753,3.410605131648481e-13,3.410605131648481e-13,5.027662942121481,22350.353819936106,18997.80074694569,0.85,0.855881403831315,0.6469941719619985,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4623553854315985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16537.035608279642,1523.7880257630304,0.47140110127706286,0.06311771679273008,6.113110376966115,4.34156825830269
5059.0,-31.77344384347881,4.3738366699036355,34.805367662511074,20.337970624119066,4.52821270363212,-28.172921732422513,-39.87790580196304,0.8912791080796194,-5.16313702396161,-5.1631370239619345,39.62203020696156,39796.45998505733,12794.23315960158,12794.23315960158,52590.69314465891,74663.9613596889,74663.9613596889,12794.23315960158,87458.19451929047,87458.19451929047,87458.19451929047,109813.11212970833,91839.92766844615,56800.46757789993,38932.733433940244,22354.91761041786,0.0,61287.65104435811,19001.67996885518,1523.7492007590592,0.0,0.8874571421102095,3.381924846782018,0.0014959713701933424,352406.4781244759,1538300.715678749,4.365131775856274,1538300.715678749,4.365131775856274,0.85,0.10031193321784498,4.698906859688992,1.2275269150501118,1.0,0.0,4.69890685968921,1.2876569788782335,1.2879065732022592,3.649191466956155,16613.21257245479,1694.0762209780905,1603.0968420496806,1603.0968420496806,7.980948389395604,4.3738366699036355,1.4410083835758192,2.9328282863278163,4.340717906212621,4.340717906212621,1.2402051160607488,0.0,0.0,0.00019382594484354445,7.995219181975193e-05,0.00011387375302379252,0.0005350821592220288,0.10033307982290901,0.08848602288356157,0.011847056939347438,0.11402415537101293,0.0884714116971185,0.011840521520726484,0.4713844346103962,0.4713844346103962,0.06311186846424446,0.0,3.410605131648481e-13,3.410605131648481e-13,5.710472249184988,3.410605131648481e-13,3.410605131648481e-13,5.06313363795141,22354.91761041786,19001.67996885518,0.85,0.8580960805072361,0.649338966446175,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4623392545243123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16537.02878871049,1523.7492007590592,0.4713844346103962,0.06311186846424446,6.113110376966115,4.340717906212621
5060.0,-31.773423332946663,4.373853362351868,34.805404542806244,20.334362668823474,4.528283665634193,-28.17250364906107,-39.875466109346576,0.8912798397402858,-5.163135914243298,-5.163135914243721,39.622038327389234,39784.745611591075,12793.820543666501,12793.820543666501,52578.56615525758,74646.58713968222,74646.58713968222,12793.820543666501,87440.40768334872,87440.40768334872,87440.40768334872,109801.35456825829,91822.88513514343,56790.630815173055,38924.727022189305,22360.94688490957,0.0,61285.67390709887,19006.804852173133,1524.1830034390723,0.0,0.8874571183794736,3.382475208013365,0.0014959713701933424,352406.4933883019,1538301.063041092,4.365132572475339,1538301.063041092,4.365132572475339,0.85,0.10031193565209029,4.698906859688992,1.2274815125903116,1.0,0.0,4.698906859689464,1.2876569745713577,1.2879065694351972,3.6491914791617464,16610.12969515165,1693.761854981227,1603.0968420496806,1603.0968420496806,7.980691002615058,4.373853362351868,1.4405436098610203,2.933309752490848,4.3398654657526725,4.3398654657526725,1.2399615616436208,0.0,0.0,0.000193826364691638,7.997424537441065e-05,0.00011385211931722734,0.0005349805044498492,0.10032735079190583,0.0884829190757154,0.011844431716190424,0.11407517547344798,0.08847141627869673,0.011840519373393567,0.47136776794372953,0.47136776794372953,0.06309786565523587,0.0,3.979039320256561e-13,3.979039320256561e-13,5.57815065529519,3.979039320256561e-13,3.979039320256561e-13,5.049610801018105,22360.94688490957,19006.804852173133,0.85,0.8579258871324457,0.6491687710230549,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4621948805300966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16537.4448624019,1524.1830034390723,0.47136776794372953,0.06309786565523587,6.113110376966115,4.3398654657526725
5061.0,-31.773426650000395,4.374398912726066,34.805677516432624,19.758504232764267,4.518756199331415,-28.144969601435275,-39.52402293272314,0.889156335981426,-5.1747019049759615,-5.174701904976317,39.61879286290618,38081.68917834496,12809.539058311355,12809.539058311355,50891.228236656316,71972.0039285019,71972.0039285019,12809.539058311355,84781.54298681326,84781.54298681326,84781.54298681326,107083.7145216566,89113.33559427943,55217.62372928991,37661.90207221058,22302.171534843328,0.0,59964.073607053906,18956.845804616827,1524.081016067074,0.0,0.8874101429776647,3.465591736787039,0.0014959713701933424,352247.4349985484,1538162.2386062131,4.36670955066728,1538162.2386062131,4.36670955066728,0.8499999999999999,0.10032231717875009,4.698906859688992,1.2202876151492825,1.0,0.0,4.698906859689121,1.2876669526452003,1.2879165493557172,3.6491632017395683,16119.990780185619,1643.7815951609998,1603.0968420496806,1603.0968420496806,7.990496096251668,4.374398912726066,1.4367822908847625,2.937616621841303,4.3388268957577285,4.3388268957577285,1.239664827359351,0.0,0.0,0.0001938262967918961,8.321051846528412e-05,0.00011061577832661198,0.000519773239568754,0.10032241308721628,0.08848130014691998,0.011841112940296303,0.11686430295714693,0.08848125205737033,0.011841065121379758,0.4713511012770628,0.4713511012770628,0.0630791095461658,0.0,3.410605131648481e-13,3.410605131648481e-13,5.576682279199645,3.410605131648481e-13,3.410605131648481e-13,5.548576996065663,22302.171534843328,18956.845804616827,0.85,0.848695313299557,0.6350750855903359,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.462194755909823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16537.386158501442,1524.081016067074,0.4713511012770628,0.0630791095461658,6.113110376966115,4.3388268957577285
5062.0,-31.76243052635741,4.374993573744443,34.80578664613681,20.330877124238782,4.516848018491366,-28.13474193935212,-39.83907935963941,0.8891563771473089,-5.170044034353964,-5.170044034354366,39.614533413313985,39663.43421941919,12803.64075608868,12803.64075608868,52467.07497550787,74684.16379449939,74684.16379449939,12803.64075608868,87487.80455058807,87487.80455058807,87487.80455058807,109836.0495390272,91816.4907351235,56795.74673546257,38911.937777401035,22348.24498843912,0.0,61260.18276584016,18996.00824017325,1523.5929743481477,0.0,0.8874491941085234,3.3797898590954656,0.0014959713701933424,352311.48441886343,1537980.0554263876,4.365398584616906,1537980.0554263876,4.365398584616906,0.8499999999999999,0.10029569694769054,4.698906859688992,1.2274663007771598,1.0,0.0,4.69890685968895,1.2876664863253382,1.2879163729559133,3.649164523259775,16608.97299207597,1693.64390409324,1603.0968420496806,1603.0968420496806,7.986816778778168,4.374993573744443,1.4381346333269045,2.9368589404175385,4.337947892391198,4.337947892391198,1.2394136835403422,0.0,0.0,0.00019405150677706144,8.030383079876169e-05,0.00011374767597829975,0.0005344897349281135,0.10029569456926321,0.08845980070049117,0.01183589386877204,0.11393946895539424,0.08845980186996277,0.01183589507772777,0.47133443461039615,0.47133443461039615,0.06306440101119681,0.0,3.979039320256561e-13,3.979039320256561e-13,5.565155436945645,3.979039320256561e-13,3.979039320256561e-13,5.5280055805860115,22348.24498843912,18996.00824017325,0.85,0.8564629194146726,0.6474586334655252,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.462194776063962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16537.3269779387,1523.5929743481477,0.47133443461039615,0.06306440101119681,6.113110376966115,4.337947892391198
5063.0,-31.76241549142385,4.375078926937335,34.8039300605394,20.329451851453655,4.519015246201348,-28.135978376321226,-39.83943398399276,0.8891563425369865,-5.215914132018554,-5.215914132018967,39.557898595160715,39665.22717487286,12864.843030835546,12864.843030835546,52530.070205708405,74667.19783155243,74667.19783155243,12864.843030835546,87532.04086238798,87532.04086238798,87532.04086238798,109843.9242646087,91809.76000873066,56791.62943379163,38909.03397215448,22311.88340222072,0.0,61220.9173743752,18965.10089188761,1523.4092800075437,0.0,0.8874211634133247,3.3690476344380857,0.0014959713701933424,351681.13222962146,1535559.2475946478,4.366339581140914,1535559.2475946478,4.366339581140914,0.85,0.10013614481925724,4.698906859688992,1.2274484542058781,1.0,0.0,4.698906859688991,1.287666485850293,1.287916372877518,3.649164524606022,16607.755449867804,1693.5197493402748,1603.0968420496806,1603.0968420496806,8.02499430688596,4.375078926937335,1.4235942366595307,2.9514846902778045,4.337084613319618,4.337084613319618,1.2391670323770339,0.0,0.0,0.00019405181487038527,8.030061261738954e-05,0.00011375120225299573,0.0005345063045644715,0.10013885261645505,0.08832309596384805,0.011815756652607012,0.11356004648764971,0.0883217218990256,0.011814422920231644,0.4713177679437295,0.4713177679437295,0.06305231934297768,0.0,3.979039320256561e-13,3.979039320256561e-13,6.118278035798426,3.979039320256561e-13,3.979039320256561e-13,8.25420758487843,22311.88340222072,18965.10089188761,0.85,0.858041213013504,0.6479031820499189,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4621279674788379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16537.48815272735,1523.4092800075437,0.4713177679437295,0.06305231934297768,6.113110376966115,4.337084613319618
5064.0,-31.762386564871015,4.376033907548194,34.8032850066071,20.32997760633009,4.554262771663086,-28.156839525976242,-39.85927667291833,0.8891573820258204,-5.1356539045033855,-5.13565390450379,39.58726375602219,39761.488449024575,12757.951158577705,12757.951158577705,52519.43960760228,74503.21898634722,74503.21898634722,12757.951158577705,87261.17014492492,87261.17014492492,87261.17014492492,109601.86888120486,91812.23808713515,56789.23415627561,38914.44881206615,22340.698736279945,0.0,61255.147548346096,18989.59392583795,1523.3890836150988,0.0,0.8877221238215016,3.3950239658244903,0.0014959713701933424,352784.6589588302,1536814.0769223706,4.356238396130814,1536814.0769223706,4.356238396130814,0.85,0.10041851174814768,4.698906859688992,1.2274549628002567,1.0,0.0,4.698906859689744,1.2876664797390422,1.2879163675283973,3.649164541924917,16608.2037172429,1693.5654598912884,1603.0968420496806,1603.0968420496806,7.958315944447687,4.376033907548194,1.4483868407154183,2.927647066832776,4.336068684155715,4.336068684155715,1.238876766901633,0.0,0.0,0.00019405240762969725,8.012073200722184e-05,0.00011393167562247541,0.0005353543321183109,0.10015307516930724,0.08833126021054659,0.011821814958760649,0.1144729194009551,0.08848209536067393,0.01193641638747375,0.4713011012770628,0.4713011012770628,0.06307658688302407,0.0,3.979039320256561e-13,3.979039320256561e-13,4.942691854863824,3.979039320256561e-13,3.979039320256561e-13,0.4527917581779093,22340.698736279945,18989.59392583795,0.85,0.8573881822119669,0.649112605885775,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4621278761358825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16537.429706242972,1523.3890836150988,0.4713011012770628,0.06307658688302407,6.113110376966115,4.336068684155715
