time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5091.0,-31.514186780587547,4.399345660493427,34.810891506101626,20.717074430454545,4.740707950828603,-27.905260714218674,-39.70541440704835,1.104023878922769,-5.082335959908505,-5.082335959908838,39.68891452489459,40257.389829521395,12707.335200883683,12707.335200883683,52964.725030405076,75451.54573204879,75451.54573204879,12707.335200883683,88158.88093293247,88158.88093293247,88158.88093293247,110673.39286904066,92626.50445188943,57301.255886426115,39250.276183848124,22514.511936108196,0.0,61764.78811995632,19137.335145691966,1530.0176784310772,0.0,0.8876252141530803,3.36844407067799,0.0014959713701933424,353519.2476754523,1541163.7950553205,4.359490480897898,1541163.7950553205,4.359490480897898,0.85,0.1002614127549948,4.698906859688992,1.2294279262842611,1.0,0.0,4.698906859688695,1.28664700063737,1.286903314565779,3.652055969789135,16755.498913914864,1708.5853899053056,1603.0968420496806,1603.0968420496806,7.92674208292769,4.399345660493427,1.469538266427489,2.9298073940659384,4.315681178685833,4.315681178685833,1.2330517653388093,0.0,0.0,0.00019920039063597557,8.152535507422531e-05,0.00011767503556175025,0.0005529440318152543,0.10027147288667583,0.0885163604888898,0.01175511239778602,0.1140584464147167,0.08851995491627063,0.011741457838724172,0.47085110127706287,0.47085110127706287,0.06252976949755995,0.0,3.410605131648481e-13,3.410605131648481e-13,5.207975607556591,3.410605131648481e-13,3.410605131648481e-13,5.824880450935666,22514.511936108196,19137.335145691966,0.85,0.8575229777772373,0.6517854436954533,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4607227384243153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16540.580708163172,1530.0176784310772,0.47085110127706287,0.06252976949755995,6.113110376966115,4.315681178685833
5092.0,-31.503839562348517,4.400725278981132,34.81150058501484,20.696975709311687,4.7302985094069685,-27.89180655540892,-39.68770554112268,1.0931938814176794,-5.0820134780222475,-5.082013478022662,39.632089667449705,40223.3605850827,12708.26340767966,12708.26340767966,52931.62399276236,75405.81654836718,75405.81654836718,12708.26340767966,88114.07995604683,88114.07995604683,88114.07995604683,110608.8883110865,92582.7683356742,57281.906643094444,39223.179658421956,22494.80835503967,0.0,61717.988013461625,19120.58710178372,1529.9610291614867,0.0,0.8878319252275635,3.3653855185506125,0.0014959713701933424,353523.69432343775,1538731.0682490284,4.352554278416338,1538731.0682490284,4.352554278416338,0.85,0.10006349924428236,4.698906859688992,1.2293211237946529,1.0,0.0,4.698906859689047,1.2866973614945725,1.2869539650992028,3.651913029673849,16747.58735067409,1707.7786349746439,1603.0968420496806,1603.0968420496806,7.927321091488885,4.400725278981132,1.470054441133768,2.930670837847364,4.31472482453359,4.31472482453359,1.2327785212953113,0.0,0.0,0.0001994177138753935,8.168847345333336e-05,0.00011772924042206013,0.0005531987354051929,0.10007535977882002,0.08833158868883732,0.011743771089982697,0.11397719891998565,0.08832247441143977,0.01174102483284259,0.4708344346103962,0.4708344346103962,0.06259789848028262,0.0,3.979039320256561e-13,3.979039320256561e-13,5.31843876851849,3.979039320256561e-13,3.979039320256561e-13,5.761430054435266,22494.80835503967,19120.58710178372,0.85,0.8576369012745064,0.6517283190811304,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.460621286474243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16540.864852925148,1529.9610291614867,0.4708344346103962,0.06259789848028262,6.113110376966115,4.31472482453359
5093.0,-31.502763084309702,4.400759358600351,34.81156086729958,20.696118450164818,4.73029396034703,-27.891986563648487,-39.68735957806928,1.0931938333239373,-5.082011247006562,-5.082011247006933,39.632172736327846,40227.071762808395,12708.007187750793,12708.007187750793,52935.07895055919,75401.79267112586,75401.79267112586,12708.007187750793,88109.79985887665,88109.79985887665,88109.79985887665,110597.55521385232,92578.72392082984,57279.68452774957,39221.1548812003,22487.755354975674,0.0,61708.91023617597,19114.592051729323,1529.4847178400453,0.0,0.8878316368582457,3.3655177582275946,0.0014959713701933424,353523.72508668725,1538734.6223875624,4.352563953127193,1538734.6223875624,4.352563953127193,0.85,0.1000635786969513,4.698906859688992,1.2293104138737547,1.0,0.0,4.6989068596887895,1.2866973149344414,1.2869539476388123,3.6519131618211285,16746.85574378756,1707.7040318342717,1603.0968420496806,1603.0968420496806,7.92716126338484,4.400759358600351,1.4697502793487391,2.931009079251612,4.314139918878203,4.314139918878203,1.2326114053937722,0.0,0.0,0.00019944033575402062,8.169166316080643e-05,0.00011774867259321418,0.0005532900453675273,0.10008403892675607,0.08832872449641654,0.01175531443033953,0.11394615547455599,0.08832254187644016,0.011741036820511138,0.47081776794372954,0.47081776794372954,0.06265924174863081,0.0,3.979039320256561e-13,3.979039320256561e-13,5.405207719547036,3.979039320256561e-13,3.979039320256561e-13,5.752608840928076,22487.755354975674,19114.592051729323,0.85,0.8578190531636831,0.6518843325680032,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.460558550270132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16541.021669304515,1529.4847178400453,0.47081776794372954,0.06265924174863081,6.113110376966115,4.314139918878203
5094.0,-31.487899819083104,4.402370119068888,34.81345239601405,20.69851776994767,4.713115563443012,-27.8681306039135,-39.665191260259576,1.0944393261646148,-5.061124941594471,-5.061124941594821,39.67790797712793,40194.034535845254,12681.671443329047,12681.671443329047,52875.7059791743,75494.29594984952,75494.29594984952,12681.671443329047,88175.96739317857,88175.96739317857,88175.96739317857,110686.0181143317,92584.22658944924,57289.12698466097,39216.777338653636,22510.05072115313,0.0,61726.828059806765,19133.54311298016,1529.4246012021692,0.0,0.8877723479015884,3.36974952896174,0.0014959713701933424,353811.8163288473,1540692.3672849373,4.354553172562655,1540692.3672849373,4.354553172562655,0.8499999999999999,0.10022140819460815,4.698906859688992,1.229323820094578,1.0,0.0,4.698906859688594,1.2866908248608857,1.2869478584973726,3.6519315820854072,16747.85113877328,1707.8055338747972,1603.0968420496806,1603.0968420496806,7.910733220030908,4.402370119068888,1.4767648351659588,2.9256052839029296,4.3131514083616365,4.3131514083616365,1.2323289738176104,0.0,0.0,0.0001997529249315555,8.189629065745689e-05,0.00011785663427409862,0.0005537973472504188,0.10023214864586144,0.08845002548940137,0.011782123156460067,0.11407732747170798,0.08844456325329142,0.011776844941316734,0.4708011012770629,0.4708011012770629,0.06271379263885078,0.0,3.410605131648481e-13,3.410605131648481e-13,5.050254736713157,3.410605131648481e-13,3.410605131648481e-13,3.6755957882850794,22510.05072115313,19133.54311298016,0.85,0.8566081822306394,0.6511598894552217,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4605520237750986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16540.993106762482,1529.4246012021692,0.4708011012770629,0.06271379263885078,6.113110376966115,4.3131514083616365
5095.0,-31.487905975620457,4.4038747262458555,34.815030540512076,20.69650723077359,4.714098105014394,-27.868849634376126,-39.664956147875614,1.0940604179341922,-5.061745837066383,-5.061745837066788,39.67443692833101,40192.864318367654,12684.257993686762,12684.257993686762,52877.12231205442,75480.16054089731,75480.16054089731,12684.257993686762,88164.41853458408,88164.41853458408,88164.41853458408,110661.73649869433,92576.52089852685,57284.5900717485,39213.25647419817,22497.31796411025,0.0,61710.574438308424,19122.72026949371,1528.673713228996,0.0,0.8877817273140299,3.3699745557901197,0.0014959713701933424,353803.2494700658,1540543.7194116367,4.354238469316199,1540543.7194116367,4.354238469316199,0.85,0.10021765454616467,4.698906859688992,1.2293036668049173,1.0,0.0,4.698906859688523,1.2866926028801913,1.2869496367051338,3.6519265356548605,16746.45723217338,1707.6633949588677,1603.0968420496806,1603.0968420496806,7.912346691088847,4.4038747262458555,1.4773247780435268,2.9265499482023287,4.312638586700646,4.312638586700646,1.2321824533430417,0.0,0.0,0.00019975279536004462,8.189846342935825e-05,0.00011785433193068637,0.0005537865287531656,0.1002213914821093,0.088436455397913,0.011784936084196302,0.1140301388436348,0.08843939025550782,0.011778264290656858,0.4707844346103962,0.4707844346103962,0.06273616967521453,0.0,3.979039320256561e-13,3.979039320256561e-13,4.7806237931743,3.979039320256561e-13,3.979039320256561e-13,3.704104464164402,22497.31796411025,19122.72026949371,0.85,0.8568567509433129,0.6513124320135465,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.46046191616889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16541.24077540638,1528.673713228996,0.4707844346103962,0.06273616967521453,6.113110376966115,4.312638586700646
5096.0,-31.487897906662223,4.404210981535433,34.815774534857894,20.696785894129448,4.714224459380849,-27.86881306011387,-39.665075520146615,1.0940607634564496,-5.061737295256648,-5.061737295257066,39.67442867912696,40193.48310077487,12684.42034167136,12684.42034167136,52877.90344244623,75480.87994565489,75480.87994565489,12684.42034167136,88165.30028732624,88165.30028732624,88165.30028732624,110662.28471333826,92577.83541091741,57285.34348159245,39213.87992147218,22496.984426012015,0.0,61710.864347484196,19122.436762110214,1528.6494811374098,0.0,0.8877818003015993,3.36993808059843,0.0014959713701933424,353803.36732531735,1540543.3661518898,4.354236020414643,1540543.3661518898,4.354236020414643,0.85,0.10021725788895403,4.698906859688992,1.2293070999579507,1.0,0.0,4.69890685968895,1.2866926009078614,1.2869496349509284,3.6519265412527817,16746.695018442682,1707.6876424102709,1603.0968420496806,1603.0968420496806,7.9124479625656114,4.404210981535433,1.4772556160275032,2.92695536550793,4.312096426730812,4.312096426730812,1.2320275504945177,0.0,0.0,0.0001997529651807002,8.189736025360224e-05,0.00011785560492709797,0.0005537925104447364,0.1002185172140671,0.08843328947229585,0.011785227741771253,0.11402710645070967,0.08843899898257948,0.011778258906374543,0.4707677679437295,0.4707677679437295,0.06273774719688865,0.0,3.979039320256561e-13,3.979039320256561e-13,4.56601594364821,3.979039320256561e-13,3.979039320256561e-13,3.7096262470777788,22496.984426012015,19122.436762110214,0.85,0.8568653834549951,0.6513193993597574,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4604619534902972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16541.191055409778,1528.6494811374098,0.4707677679437295,0.06273774719688865,6.113110376966115,4.312096426730812
5097.0,-31.487897906662223,4.404210981535433,34.815774534857894,20.697048876341455,4.714224459380849,-27.86881306011387,-39.66522674364967,1.0940607634564496,-5.061737295256648,-5.061737295257066,39.67442867912696,40194.21600096018,12683.96474462536,12683.96474462536,52878.18074558554,75482.12183533356,75482.12183533356,12683.96474462536,88166.08657995892,88166.08657995892,88166.08657995892,110662.22560635513,92579.07730059607,57286.076381777755,39214.445465353674,22496.139026396213,0.0,61710.58449174989,19121.71817243678,1528.5910296363747,0.0,0.8877818003015993,3.3699139923330987,0.0014959713701933424,353803.36732531735,1540543.3661518898,4.354236020414643,1540543.3661518898,4.354236020414643,0.85,0.10021725788895403,4.698906859688992,1.2293104523373768,1.0,0.0,4.698906859688548,1.2866926009078614,1.2869496349509284,3.6519265412527817,16746.91966776185,1707.7105502655697,1603.0968420496806,1603.0968420496806,7.912163764484714,4.404210981535433,1.4767551012559998,2.9274558802794335,4.311204321620245,4.311204321620245,1.23177266332007,0.0,0.0,0.0001997529651807002,8.189596274523126e-05,0.00011785700243546895,0.0005537990772064073,0.10021315028279336,0.08843015865438895,0.011782991628404406,0.11402193132381515,0.08843899898257948,0.011778258906374543,0.4707511012770628,0.4707511012770628,0.06272584342055215,0.0,3.979039320256561e-13,3.979039320256561e-13,4.3914658357384155,3.979039320256561e-13,3.979039320256561e-13,3.6946115232811394,22496.139026396213,19121.71817243678,0.85,0.8568737629223856,0.6513342294843076,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4604619045756468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16541.14162019205,1528.5910296363747,0.4707511012770628,0.06272584342055215,6.113110376966115,4.311204321620245
5098.0,-31.484078931166426,4.404438873117901,34.81630362280425,20.697343395464145,4.71431947580242,-27.868620839861162,-39.66510492665691,1.0940607148444994,-5.061735295562983,-5.0617352955633725,39.67437834527913,40212.74169909386,12683.760108067652,12683.760108067652,52896.50180716151,75483.0752877446,75483.0752877446,12683.760108067652,88166.83539581226,88166.83539581226,88166.83539581226,110662.0419007745,92580.48226046826,57287.476534765214,39214.45080633671,22495.206504962225,0.0,61709.657311298935,19120.92552921789,1528.5275239606817,0.0,0.8877819919974873,3.3698819296769504,0.0014959713701933424,353803.3949160089,1540541.2106819549,4.354229588576083,1540541.2106819549,4.354229588576083,0.8499999999999999,0.10021688150125486,4.698906859688992,1.2293141607800502,1.0,0.0,4.69890685968921,1.2866924348774105,1.286949572329566,3.651927012485062,16747.173815359798,1707.7364661081815,1603.0968420496806,1603.0968420496806,7.912036113707583,4.404438873117901,1.4763558097537857,2.9280830633641157,4.3102113399228035,4.3102113399228035,1.2314889542636582,0.0,0.0,0.0001998333549208909,8.189708849620604e-05,0.00011793626642468485,0.0005541715313090602,0.10020600268752858,0.08842686517105998,0.011779137516468596,0.11401613407147562,0.08843864173723152,0.011778239764023339,0.47073443461039616,0.47073443461039616,0.06270544170356553,0.0,3.979039320256561e-13,3.979039320256561e-13,4.250686096699326,3.979039320256561e-13,3.979039320256561e-13,3.688449751280757,22495.206504962225,19120.92552921789,0.85,0.8571835286707427,0.651644223143838,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4604619045756468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16541.092023595163,1528.5275239606817,0.47073443461039616,0.06270544170356553,6.113110376966115,4.3102113399228035
5099.0,-31.484078931166426,4.404438873117901,34.81630362280425,20.69720139205458,4.71431947580242,-27.868620839861162,-39.66502173626793,1.0940607148444994,-5.061735295562983,-5.0617352955633725,39.67437834527913,40212.338603898126,12683.287724608186,12683.287724608186,52895.62632850631,75482.40466721838,75482.40466721838,12683.287724608186,88165.69239182657,88165.69239182657,88165.69239182657,110659.9989848996,92579.81163994203,57287.07343956949,39214.15355596948,22494.30659307303,0.0,61708.46014904251,19120.160604112076,1528.4678400566117,0.0,0.8877819919974873,3.369916945457355,0.0014959713701933424,353803.3949160089,1540541.2106819549,4.354229588576083,1540541.2106819549,4.354229588576083,0.85,0.10021688150125486,4.698906859688992,1.2293123095808554,1.0,0.0,4.698906859689173,1.2866924348774105,1.286949572329566,3.651927012485062,16747.052504709405,1707.7240958644804,1603.0968420496806,1603.0968420496806,7.911741444385631,4.404438873117901,1.4758368835937494,2.928601989524152,4.309287105519408,4.309287105519408,1.2312248872912595,0.0,0.0,0.0001998333549208909,8.189785729422621e-05,0.00011793549762666468,0.0005541679187987694,0.10019812536995451,0.08842373435891235,0.011774391011042155,0.11401286679450953,0.08843864173723152,0.011778239764023339,0.4707177679437295,0.4707177679437295,0.06268017400303166,0.0,3.979039320256561e-13,3.979039320256561e-13,4.135006491326465,3.979039320256561e-13,3.979039320256561e-13,3.672883289292429,22494.30659307303,19120.160604112076,0.85,0.8571859709470818,0.651650332981483,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4604387540035713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16541.118933807375,1528.4678400566117,0.4707177679437295,0.06268017400303166,6.113110376966115,4.309287105519408
5100.0,-31.484078931166426,4.404438873117901,34.81630362280425,20.69746961295607,4.71431947580242,-27.868620839861162,-39.66517676655201,1.0940607148444994,-5.061735295562983,-5.0617352955633725,39.67437834527913,40213.08982669334,12682.780199253559,12682.780199253559,52895.8700259469,75483.67139487909,75483.67139487909,12682.780199253559,88166.45159413264,88166.45159413264,88166.45159413264,110659.83820405023,92581.07836760272,57287.8246623647,39214.726339153356,22493.38660991759,0.0,61708.11294907094,19119.37861842995,1528.404355495679,0.0,0.8877819919974873,3.3698936873109995,0.0014959713701933424,353803.3949160089,1540541.2106819549,4.354229588576083,1540541.2106819549,4.354229588576083,0.8499999999999999,0.10021688150125486,4.698906859688992,1.2293157476792111,1.0,0.0,4.698906859689027,1.2866924348774105,1.286949572329566,3.651927012485062,16747.281647049043,1707.7474618803612,1603.0968420496806,1603.0968420496806,7.911424853808374,4.404438873117901,1.4752793693661994,2.929159503751702,4.30829450364127,4.30829450364127,1.2309412867546485,0.0,0.0,0.0001998333549208909,8.189642459833051e-05,0.00011793693032256038,0.0005541746509033417,0.10018978521216891,0.08842060354676473,0.011769181665404178,0.11400734444665386,0.08843864173723152,0.011778239764023339,0.47070110127706283,0.47070110127706283,0.06265244240394309,0.0,3.979039320256561e-13,3.979039320256561e-13,4.039155255087849,3.979039320256561e-13,3.979039320256561e-13,3.656160011163365,22493.38660991759,19119.37861842995,0.85,0.8571947430899891,0.6516661732936491,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4604387540035713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16541.06946450967,1528.404355495679,0.47070110127706283,0.06265244240394309,6.113110376966115,4.30829450364127
5101.0,-31.484056562619305,4.4060534105532865,34.817951802382595,20.703573489468567,4.720121666191595,-27.865666423310746,-39.66381090050561,1.0974401913747087,-5.057645511009412,-5.057645511009786,39.68209814816654,40206.58226269855,12678.95626460824,12678.95626460824,52885.53852730679,75485.09627515449,75485.09627515449,12678.95626460824,88164.05253976272,88164.05253976272,88164.05253976272,110661.03644909404,92593.94502084034,57295.16430521457,39220.86746180642,22496.983909331317,0.0,61717.85137113773,19122.43632293162,1528.3408709347461,0.0,0.8877748415179877,3.3699933418535295,0.0014959713701933424,353859.827084582,1540871.8260556422,4.3544695049187725,1540871.8260556422,4.3544695049187725,0.85,0.1002025937837565,4.698906859688992,1.2293469164008277,1.0,0.0,4.698906859689385,1.2866765783429104,1.2869337132322254,3.651972017506246,16749.609136309537,1707.984799733807,1603.0968420496806,1603.0968420496806,7.909039511547681,4.4060534105532865,1.4771022555290534,2.928951155024233,4.307301901763133,4.307301901763133,1.230657686218038,0.0,0.0,0.00019983382586843411,8.190904790139756e-05,0.00011792477796703655,0.0005541175481166094,0.10020443208786114,0.08843790065537636,0.011766531432484779,0.11400506202725465,0.08843630708545747,0.011766286698299034,0.47068443461039616,0.47068443461039616,0.06262386548733465,0.0,3.979039320256561e-13,3.979039320256561e-13,4.023319317624669,3.979039320256561e-13,3.979039320256561e-13,3.9676550485343682,22496.983909331317,19122.43632293162,0.85,0.8568920879841037,0.6514579067394608,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4604387540035713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16541.019995211962,1528.3408709347461,0.47068443461039616,0.06262386548733465,6.113110376966115,4.307301901763133
5102.0,-31.484056562619305,4.4060534105532865,34.817951802382595,20.703836471680575,4.720121666191595,-27.865666423310746,-39.66396212400866,1.0974401913747087,-5.057645511009412,-5.057645511009786,39.68209814816654,40207.31516446294,12678.697656482225,12678.697656482225,52886.012820945165,75486.338165019,75486.338165019,12678.697656482225,88165.03582150122,88165.03582150122,88165.03582150122,110664.53906760842,92595.18691070486,57295.89720697895,39221.43300413989,22499.503246107197,0.0,61720.93625024709,19124.577759191117,1528.5107633650225,0.0,0.8877748415179877,3.3699632176692353,0.0014959713701933424,353859.827084582,1540871.8260556422,4.3544695049187725,1540871.8260556422,4.3544695049187725,0.85,0.1002025937837565,4.698906859688992,1.2293502687802542,1.0,0.0,4.69890685968869,1.2866765783429104,1.2869337132322254,3.651972017506246,16749.833785662322,1708.007707592534,1603.0968420496806,1603.0968420496806,7.908878193703848,4.4060534105532865,1.476818190783236,2.9292352197700504,4.306796352011338,4.306796352011338,1.2305132434318107,0.0,0.0,0.00019983382586843411,8.190765020866986e-05,0.00011792617565976425,0.0005541241157445552,0.10019670418291451,0.08843476911988774,0.01176193506302678,0.11401671578530972,0.08843630708545747,0.011766286698299034,0.4706677679437295,0.4706677679437295,0.06259940267734518,0.0,3.979039320256561e-13,3.979039320256561e-13,4.010476750495059,3.979039320256561e-13,3.979039320256561e-13,3.9591138335601386,22499.503246107197,19124.577759191117,0.85,0.8568569440767911,0.651437220612511,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4604386184078524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16540.970974030817,1528.5107633650225,0.4706677679437295,0.06259940267734518,6.113110376966115,4.306796352011338
5103.0,-31.478763182143545,4.407438722036668,34.819434173897584,20.70413619456815,4.721782377662895,-27.866230551016912,-39.66450890349222,1.097440580986661,-5.05736423415874,-5.057364234159113,39.68072136329417,40236.461972674406,12679.670161261438,12679.670161261438,52916.13213393584,75479.92611917343,75479.92611917343,12679.670161261438,88159.59628043487,88159.59628043487,88159.59628043487,110657.80439157083,92596.61960309288,57297.38426327005,39221.37259980315,22498.208111135955,0.0,61719.5807109391,19123.476894465563,1528.4485681797316,0.0,0.887781231543686,3.3699537119394773,0.0014959713701933424,353863.7084930482,1540812.858671861,4.35425510356378,1540812.858671861,4.35425510356378,0.8500000000000001,0.10019393719975049,4.698906859688992,1.229354057996534,1.0,0.0,4.698906859689403,1.2866763459688773,1.286933624252289,3.6519726770532017,16750.09294988204,1708.034134988201,1603.0968420496806,1603.0968420496806,7.909484835020647,4.407438722036668,1.4773053317115643,2.9301333903251034,4.305806441028928,4.305806441028928,1.2302304117225507,0.0,0.0,0.0001999453015076534,8.190259674890745e-05,0.00011804270475874596,0.0005546716751271138,0.10018432207582995,0.08842695538942262,0.01175736668640733,0.1140125754764202,0.0884290118403793,0.01176492535937119,0.47065110127706283,0.47065110127706283,0.0625784021931595,0.0,3.979039320256561e-13,3.979039320256561e-13,4.015661620955882,3.979039320256561e-13,3.979039320256561e-13,4.036929686774158,22498.208111135955,19123.476894465563,0.85,0.8573637656705119,0.6519237737715697,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4604386184078524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16540.92150547873,1528.4485681797316,0.47065110127706283,0.0625784021931595,6.113110376966115,4.305806441028928
5104.0,-31.478763182143545,4.407438722036668,34.819434173897584,20.70383640183138,4.721782377662895,-27.866230551016912,-39.66433497900141,1.097440580986661,-5.05736423415874,-5.057364234159113,39.68072136329417,40235.61913653789,12679.377339719518,12679.377339719518,52914.99647625741,75478.51036443583,75478.51036443583,12679.377339719518,88157.88770415535,88157.88770415535,88157.88770415535,110656.13134200688,92595.20384835529,57296.54142713354,39220.736023579724,22498.243637851534,0.0,61718.97966143126,19123.507092173804,1528.4531705002867,0.0,0.887781231543686,3.370006060583361,0.0014959713701933424,353863.7084930482,1540812.858671861,4.35425510356378,1540812.858671861,4.35425510356378,0.85,0.10019393719975049,4.698906859688992,1.229350223173388,1.0,0.0,4.698906859689477,1.2866763459688773,1.286933624252289,3.6519726770532017,16749.836849567033,1708.008020023865,1603.0968420496806,1603.0968420496806,7.909302175100022,4.407438722036668,1.4769837006713304,2.9304550213653373,4.305234432344003,4.305234432344003,1.230066980669715,0.0,0.0,0.0001999453015076534,8.190420416716556e-05,0.00011804109734048785,0.0005546641220184344,0.10017796936832243,0.0884238240197396,0.011754145348582844,0.11401468984969901,0.0884290118403793,0.01176492535937119,0.47063443461039617,0.47063443461039617,0.06256125667245256,0.0,3.979039320256561e-13,3.979039320256561e-13,4.017980131877721,3.979039320256561e-13,3.979039320256561e-13,4.027254415054415,22498.243637851534,19123.507092173804,0.85,0.8573537146357665,0.6519164664946898,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.460406531186858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16540.978080982175,1528.4531705002867,0.47063443461039617,0.06256125667245256,6.113110376966115,4.305234432344003
5105.0,-31.43428538396855,4.408557496094889,34.821034967462815,20.698055053968005,4.704572649111959,-27.82074767662713,-39.61939812926573,1.0937829956793226,-5.102537235086686,-5.102537235087004,39.68576614312714,40240.49744940437,12740.883196202763,12740.883196202763,52981.38064560713,75532.61457039574,75532.61457039574,12740.883196202763,88273.4977665985,88273.4977665985,88273.4977665985,110758.26005130858,92585.33492465063,57306.19607138525,39199.043170294855,22484.762284710076,0.0,61683.80545500493,19112.047942003563,1528.3913443619895,0.0,0.8875341947383852,3.3619186355284496,0.0014959713701933424,353240.7832107379,1541028.9337742808,4.362545343058327,1541028.9337742808,4.362545343058327,0.85,0.1002442036247505,4.698906859688992,1.2293269142182544,1.0,0.0,4.698906859688947,1.2866915644707446,1.2869500539919434,3.651929482899653,16748.051629004156,1707.825978188694,1603.0968420496806,1603.0968420496806,7.947669075258471,4.408557496094889,1.4632116045387118,2.945345891556177,4.304246830214064,4.304246830214064,1.2297848086325895,0.0,0.0,0.00020088424592710601,8.232049112333362e-05,0.00011856375480377239,0.0005571200407579297,0.10024297121013893,0.08848319321727996,0.011759777992858978,0.11370482502604126,0.08848385020592074,0.011760353418829767,0.4706177679437295,0.4706177679437295,0.06254702468663025,0.0,3.410605131648481e-13,3.410605131648481e-13,4.482688532939505,3.410605131648481e-13,3.410605131648481e-13,6.265348883074807,22484.762284710076,19112.047942003563,0.85,0.8589188078588025,0.652367297260181,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.460406531186858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16540.928788876103,1528.3913443619895,0.4706177679437295,0.06254702468663025,6.113110376966115,4.304246830214064
5106.0,-31.434264104624052,4.409588837156053,34.822148969646946,20.693447871040576,4.706407490345171,-27.819902145898233,-39.61599280647931,1.0937834991254574,-5.100017336484882,-5.100017336485224,39.67939387369395,40224.09850201275,12738.554557895695,12738.554557895695,52962.65305990844,75502.19083391436,75502.19083391436,12738.554557895695,88240.74539181005,88240.74539181005,88240.74539181005,110712.87305332843,92563.57425183256,57293.68984028511,39188.76045727494,22472.127661518378,0.0,61660.888118793315,19101.30851229062,1527.6373046975323,0.0,0.8875699887428683,3.3623863445179087,0.0014959713701933424,353275.5093506169,1540756.004208728,4.361343946657698,1540756.004208728,4.361343946657698,0.85,0.10020874332713176,4.698906859688992,1.2292689385497946,1.0,0.0,4.698906859689608,1.286691561177632,1.2869500512774508,3.6519294922462717,16744.11527264561,1707.4245815488073,1603.0968420496806,1603.0968420496806,7.946216487837684,4.409588837156053,1.4643364181358525,2.9452524190202007,4.303596724925021,4.303596724925021,1.2295990642642918,0.0,0.0,0.00020088469611377624,8.235211701066716e-05,0.00011853257910310908,0.0005569735490442273,0.10021690998075411,0.08845714191509219,0.01175976806566193,0.11366912300244313,0.08845279446985252,0.011755948857279234,0.47060110127706284,0.47060110127706284,0.06256317672772473,0.0,3.410605131648481e-13,3.410605131648481e-13,4.850696837609519,3.410605131648481e-13,3.410605131648481e-13,6.3333713211793565,22472.127661518378,19101.30851229062,0.85,0.8589343208594853,0.6523438070583522,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.460136970796007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16541.770535326803,1527.6373046975323,0.47060110127706284,0.06256317672772473,6.113110376966115,4.303596724925021
5107.0,-31.434264104624052,4.409588837156053,34.822148969646946,20.6937056145631,4.706407490345171,-27.819902145898233,-39.61614022320134,1.0937834991254574,-5.100017336484882,-5.100017336485224,39.67939387369395,40224.813157948,12738.20725384067,12738.20725384067,52963.020411788675,75503.40788834845,75503.40788834845,12738.20725384067,88241.61514218911,88241.61514218911,88241.61514218911,110713.87907363489,92564.79130626665,57294.40449622036,39189.31867782921,22472.263931445777,0.0,61661.582609274985,19101.42434172891,1527.6454555669375,0.0,0.8875699887428683,3.362359781658416,0.0014959713701933424,353275.5093506169,1540756.004208728,4.361343946657698,1540756.004208728,4.361343946657698,0.85,0.10020874332713176,4.698906859688992,1.2292722442233939,1.0,0.0,4.698906859688841,1.286691561177632,1.2869500512774508,3.6519294922462717,16744.335429439492,1707.447031294019,1603.0968420496806,1603.0968420496806,7.94599984212676,4.409588837156053,1.4639549705907182,2.945633866565335,4.302922108638631,4.302922108638631,1.2294063167538947,0.0,0.0,0.00020088469611377624,8.235074769069231e-05,0.00011853394842308392,0.0005569799833512502,0.10022033772063685,0.08845400914363333,0.011766328577003523,0.11366883150488416,0.08845279446985252,0.011755948857279234,0.4705844346103962,0.4705844346103962,0.06259807932343892,0.0,3.410605131648481e-13,3.410605131648481e-13,5.144174164766184,3.410605131648481e-13,3.410605131648481e-13,6.321770717388347,22472.263931445777,19101.42434172891,0.85,0.8589306042855622,0.6523480497222509,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4601368418541314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16541.723152110208,1527.6454555669375,0.4705844346103962,0.06259807932343892,6.113110376966115,4.302922108638631
5108.0,-31.377727348946877,4.411684906359827,34.82169146085598,20.713271491136425,4.670431190336659,-27.73777317611535,-39.54200096251441,1.1047718413830423,-5.027628667895897,-5.0276286678962645,39.63519425513035,40148.547186320655,12643.546637529193,12643.546637529193,52792.09382384985,75765.88581825659,75765.88581825659,12643.546637529193,88409.43245578578,88409.43245578578,88409.43245578578,110894.70550609537,92605.5061241668,57339.04134257941,39184.96086843043,22485.273050309588,0.0,61670.23391874002,19112.482092763148,1527.5802127870143,0.0,0.8880956457526785,3.3636416228932178,0.0014959713701933424,354274.225401231,1538863.9036183422,4.3437083289802185,1538863.9036183422,4.3437083289802185,0.8499999999999999,0.10007541878381844,4.698906859688992,1.229370262171142,1.0,0.0,4.698906859688984,1.2866375279558924,1.286897550451939,3.652082857519509,16751.700460551732,1708.198055457443,1603.0968420496806,1603.0968420496806,7.886951247039737,4.411684906359827,1.4872719656966238,2.9244129406632036,4.301938090033891,4.301938090033891,1.2291251685811118,0.0,0.0,0.00020208407889861445,8.304207284337674e-05,0.00011904200605523771,0.000559367298844095,0.0999817904214497,0.08823555050666773,0.011746239914781957,0.1137746516898818,0.08830664590440275,0.011768772879415686,0.4705677679437295,0.4705677679437295,0.06264370615574952,0.0,3.410605131648481e-13,3.410605131648481e-13,4.607562396713888,3.410605131648481e-13,3.410605131648481e-13,2.6102583261952077,22485.273050309588,19112.482092763148,0.85,0.8560384884126031,0.6510198621789325,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4601368418541314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16541.67534330672,1527.5802127870143,0.4705677679437295,0.06264370615574952,6.113110376966115,4.301938090033891
5109.0,-31.3690952641037,4.4132310161657795,34.82243762109722,20.707444252353184,4.710719584790807,-27.760081672319632,-39.559335297066696,1.1047719061053596,-5.060466726803952,-5.060466726804275,39.66484763485924,40275.81656097452,12689.422233530817,12689.422233530817,52965.238794505334,75548.12013936705,75548.12013936705,12689.422233530817,88237.54237289786,88237.54237289786,88237.54237289786,110703.7744380617,92578.01684371998,57320.192727601025,39175.36012902106,22466.232065163822,0.0,61641.59219418488,19096.297255389247,1526.5802127870143,0.0,0.887822789345531,3.3655844932405903,0.0014959713701933424,353820.8982819098,1540133.1136894764,4.352860786822044,1540133.1136894764,4.352860786822044,0.8499999999999999,0.10012630307994963,4.698906859688992,1.2292969658924267,1.0,0.0,4.6989068596890595,1.2866371477443481,1.2868974065344574,3.652083936739136,16746.727838391405,1707.6909891136531,1603.0968420496806,1603.0968420496806,7.915568105858427,4.4132310161657795,1.4779672209794024,2.935263795186377,4.301586385638956,4.301586385638956,1.2290246816111303,0.0,0.0,0.000202267781503928,8.287995685624467e-05,0.00011938782464768334,0.0005609922682003458,0.10012480561758666,0.08836072601874846,0.011764079598838198,0.11373089249285528,0.08836146491337976,0.011764838166569865,0.47055110127706284,0.47055110127706284,0.062647749290446,0.0,3.410605131648481e-13,3.410605131648481e-13,4.565134442142494,3.410605131648481e-13,3.410605131648481e-13,4.333456903580611,22466.232065163822,19096.297255389247,0.85,0.8592451445389814,0.653387025339914,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4597943354398706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16542.7601541753,1526.5802127870143,0.47055110127706284,0.062647749290446,6.113110376966115,4.301586385638956
5110.0,-31.3690952641037,4.4132310161657795,34.82243762109722,20.706750021223,4.710719584790807,-27.760081672319632,-39.55894211595876,1.1047719061053596,-5.060466726803952,-5.060466726804275,39.66484763485924,40273.91057067044,12689.15834917834,12689.15834917834,52963.06891984878,75544.84153535689,75544.84153535689,12689.15834917834,88233.99988453522,88233.99988453522,88233.99988453522,110714.88204772871,92574.73823970981,57318.28673729695,39173.83500268096,22480.882163193484,0.0,61654.71716587444,19108.749838714462,1527.5802127870143,0.0,0.887822789345531,3.365692835871698,0.0014959713701933424,353820.8982819098,1540133.1136894764,4.352860786822044,1540133.1136894764,4.352860786822044,0.85,0.10012630307994963,4.698906859688992,1.2292882384965194,1.0,0.0,4.6989068596894255,1.2866371477443481,1.2868974065344574,3.652083936739136,16746.134761428642,1707.6305120942059,1603.0968420496806,1603.0968420496806,7.915403496743395,4.4132310161657795,1.4776774112196627,2.935553604946117,4.301072270274352,4.301072270274352,1.2288777915069578,0.0,0.0,0.000202267781503928,8.28836307611753e-05,0.0001193841507427527,0.0005609750048632654,0.10012175083800492,0.08835759632940551,0.011764154508599405,0.11380905647616679,0.08836146491337976,0.011764838166569865,0.4705344346103962,0.4705344346103962,0.062648148210557,0.0,3.410605131648481e-13,3.410605131648481e-13,4.517032442662753,3.410605131648481e-13,3.410605131648481e-13,4.3247260716094615,22480.882163193484,19108.749838714462,0.85,0.8590270356339184,0.6532170192642103,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4597420548210347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16542.88715936336,1527.5802127870143,0.4705344346103962,0.062648148210557,6.113110376966115,4.301072270274352
5111.0,-31.36743117041683,4.413346749380868,34.82261564744484,20.70498828487473,4.710737498888298,-27.760085877344263,-39.5586067699827,1.1036089758417107,-5.0604684765662,-5.060468476566608,39.66490383201018,40280.61993663634,12688.81358760079,12688.81358760079,52969.43352423713,75536.44171857022,75536.44171857022,12688.81358760079,88225.255306171,88225.255306171,88225.255306171,110705.56273974087,92571.91634230698,57317.118305508135,39171.99781866539,22480.307433569862,0.0,61652.30525223525,19108.261318534383,1527.550889978155,0.0,0.8878225778032718,3.365958141138584,0.0014959713701933424,353820.87413869845,1540135.5197646057,4.35286788410587,1540135.5197646057,4.35286788410587,0.85,0.10012626259374482,4.698906859688992,1.2292818040819844,1.0,0.0,4.698906859688787,1.2866425302558238,1.2869028357252454,3.652068658693185,16745.624299556548,1707.5784594694976,1603.0968420496806,1603.0968420496806,7.915188437011193,4.413346749380868,1.4772053030663566,2.9361414463145117,4.300094321967961,4.300094321967961,1.2285983777051317,0.0,0.0,0.00020230321339179548,8.288676437054415e-05,0.00011941644902125133,0.0005611267714656587,0.10011828375215907,0.08835464763848988,0.011763636113669195,0.11381581570460342,0.08836142383259331,0.011764838761151511,0.4705177679437295,0.4705177679437295,0.06264525924830545,0.0,3.979039320256561e-13,3.979039320256561e-13,4.4762935096534875,3.979039320256561e-13,3.979039320256561e-13,4.313407450988677,22480.307433569862,19108.261318534383,0.85,0.8591638756657308,0.6533513997868869,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4597420548210347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16542.841522854553,1527.550889978155,0.4705177679437295,0.06264525924830545,6.113110376966115,4.300094321967961
5112.0,-31.361793957510557,4.414774883973384,34.82352843502247,20.701986725349002,4.709618607755045,-27.759483370462092,-39.55726692276073,1.1018124610907991,-5.070132874641843,-5.070132874642243,39.671938228754016,40302.36100572959,12703.185489263376,12703.185489263376,53005.54649499297,75527.56724896425,75527.56724896425,12703.185489263376,88230.75273822762,88230.75273822762,88230.75273822762,110709.09238871557,92566.2458884943,57315.08562488517,39167.95584845459,22478.33965048795,0.0,61646.29549894254,19106.588702914756,1527.4873259862518,0.0,0.8877482904562479,3.365103359116355,0.0014959713701933424,353687.54454706394,1540436.7191635119,4.3553603821028295,1540436.7191635119,4.3553603821028295,0.85,0.10015099067972527,4.698906859688992,1.2292682104883719,1.0,0.0,4.698906859689168,1.2866507102256894,1.28691117184632,3.652045440416975,16744.598553380958,1707.4738624689328,1603.0968420496806,1603.0968420496806,7.924153523390008,4.414774883973384,1.47466305280705,2.940111831166334,4.299151286514789,4.299151286514789,1.2283289390042254,0.0,0.0,0.00020242328346544848,8.289928554150832e-05,0.00011952399792394017,0.0005616321337422553,0.10015086580291052,0.08838387975841912,0.0117669860444914,0.11377265684522807,0.08838385870362826,0.011767131976097009,0.47050110127706285,0.47050110127706285,0.06264015460486344,0.0,3.979039320256561e-13,3.979039320256561e-13,4.529751457220868,3.979039320256561e-13,3.979039320256561e-13,4.725438874582835,22478.33965048795,19106.588702914756,0.85,0.859833442804397,0.6537677678688888,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4597319765746068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16542.82922368928,1527.4873259862518,0.47050110127706285,0.06264015460486344,6.113110376966115,4.299151286514789
5113.0,-31.35376061599022,4.416289326020624,34.82428932718338,20.705966383125656,4.710540258162166,-27.74751629621175,-39.54657091582192,1.1042951032084825,-5.0614223649263295,-5.061422364926732,39.66922085301499,40290.74825047434,12693.266628178368,12693.266628178368,52984.014878652706,75542.03324413038,75542.03324413038,12693.266628178368,88235.29987230874,88235.29987230874,88235.29987230874,110714.52474800858,92573.34514465701,57322.056206696245,39168.09881995641,22479.22487569985,0.0,61647.32369565626,19107.34114434487,1527.378041142645,0.0,0.8878021800372851,3.3654973301091426,0.0014959713701933424,353807.7125844806,1540320.3610600147,4.3535522439811825,1540320.3610600147,4.3535522439811825,0.85,0.10012755090809639,4.698906859688992,1.2292848102888096,1.0,0.0,4.698906859689488,1.2866387089373026,1.2868993884382476,3.652079505341517,16745.882760095094,1707.6048151096547,1603.0968420496806,1603.0968420496806,7.91796621091778,4.416289326020624,1.4780993893389187,2.938189936681705,4.298604351699166,4.298604351699166,1.2281726719140473,0.0,0.0,0.0002025945034907299,8.299930481817492e-05,0.00011959519867255499,0.0005619666994283364,0.10012755147576881,0.08836313410947014,0.011764417366298676,0.11378474268821187,0.08836313381204432,0.011764417096052068,0.4704844346103962,0.4704844346103962,0.06263896486793534,0.0,3.979039320256561e-13,3.979039320256561e-13,4.5174268147971475,3.979039320256561e-13,3.979039320256561e-13,4.484591361399964,22479.22487569985,19107.34114434487,0.85,0.8594698310055918,0.6535684898404319,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4596978369294724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16542.896574815488,1527.378041142645,0.4704844346103962,0.06263896486793534,6.113110376966115,4.298604351699166
5114.0,-31.35376508088478,4.417684013475406,34.82574691095763,20.70908626718449,4.714094169395055,-27.747671189677426,-39.54716819627208,1.1064642152111337,-5.070911849674985,-5.070911849675403,39.70071438432367,40293.62155830171,12707.576644022773,12707.576644022773,53001.198202324485,75539.98334864974,75539.98334864974,12707.576644022773,88247.55999267251,88247.55999267251,88247.55999267251,110732.94713548195,92577.83527509583,57324.21907842644,39170.68466296599,22485.38714280944,0.0,61656.07180577543,19112.579071388023,1527.350582771855,0.0,0.8876404902699961,3.3670065460434864,0.0014959713701933424,353676.7995607641,1541669.3227183765,4.358977814301068,1541669.3227183765,4.358977814301068,0.85,0.10026065911095725,4.698906859688992,1.2292948135780173,1.0,0.0,4.6989068596897585,1.2866285330259366,1.2868892103426968,3.6521083895426627,16746.69499387349,1707.6876399049106,1603.0968420496806,1603.0968420496806,7.926892693379133,4.417684013475406,1.4758267866992343,2.941857226776172,4.298085833190039,4.298085833190039,1.2280245237685825,0.0,0.0,0.0002025944082903568,8.299371665838414e-05,0.00011960069163197266,0.0005619925103330242,0.10024892263425539,0.0884702106665047,0.011778711967750684,0.11381298976875884,0.0884836921304667,0.011776966980490544,0.4704677679437295,0.4704677679437295,0.06263695188439064,0.0,3.979039320256561e-13,3.979039320256561e-13,4.532546928334284,3.979039320256561e-13,3.979039320256561e-13,4.575102204117627,22485.38714280944,19112.579071388023,0.85,0.8596265809681338,0.6535223600561484,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4596491886888372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16543.01211629203,1527.350582771855,0.4704677679437295,0.06263695188439064,6.113110376966115,4.298085833190039
5115.0,-31.297387955403295,4.419646288018634,34.825651447494025,20.690624007862084,4.695112847139821,-27.698744838048675,-39.495910378731764,1.09548033059738,-5.01839151889186,-5.018391518892217,39.64921893700057,40327.56108524768,12639.584170394044,12639.584170394044,52967.14525564173,75542.6033727312,75542.6033727312,12639.584170394044,88182.18754312524,88182.18754312524,88182.18754312524,110670.80696339697,92542.72350486358,57323.0085445518,39133.01662256864,22488.61942027173,0.0,61621.63604284037,19115.32650723097,1527.4292045921472,0.0,0.8880917820849794,3.369423590264449,0.0014959713701933424,354401.8257069721,1539464.082898243,4.343837901588884,1539464.082898243,4.343837901588884,0.85,0.09999583921575556,4.698906859688992,1.229210760672577,1.0,0.0,4.698906859687848,1.2866775713149048,1.2869398095625155,3.6519691991576417,16740.34351562789,1707.039969370569,1603.0968420496806,1603.0968420496806,7.884479489232463,4.419646288018634,1.4931536744408644,2.9264926135777696,4.297533712782267,4.297533712782267,1.2278667750806476,0.0,0.0,0.00020379977220023825,8.347455294758307e-05,0.00012032521925265517,0.0005653969981398834,0.09999833495819409,0.08824886636320091,0.011749468594993182,0.11395846358132494,0.08824761577865266,0.011748223437102898,0.47045110127706286,0.47045110127706286,0.062635937068986,0.0,3.410605131648481e-13,3.410605131648481e-13,4.251420437515264,3.410605131648481e-13,3.410605131648481e-13,3.2290378258717283,22488.61942027173,19115.32650723097,0.85,0.8595543490409456,0.6544383381384308,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4596492157264422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16542.96690149144,1527.4292045921472,0.47045110127706286,0.062635937068986,6.113110376966115,4.297533712782267
5116.0,-31.25428440224237,4.420496581781305,34.82616013662151,20.699506624974333,4.701477598069862,-27.667150669087167,-39.4649901316501,1.1038858883546343,-5.116048529575835,-5.116048529576216,39.66037016500663,40393.64472259009,12771.310941305284,12771.310941305284,53164.95566389538,75554.62406425129,75554.62406425129,12771.310941305284,88325.93500555657,88325.93500555657,88325.93500555657,110773.15173410537,92545.1351179227,57334.76541162892,39122.63300699309,22447.216728548803,0.0,61569.849735541895,19080.13421926648,1526.602199001302,0.0,0.8875574370736513,3.3556188651387484,0.0014959713701933424,353054.63287631504,1539941.4204186457,4.3617652256049855,1539941.4204186457,4.3617652256049855,0.85,0.10011978320518941,4.698906859688992,1.2292093309247871,1.0,0.0,4.698906859688632,1.286636221098741,1.286899642437998,3.6520865669989413,16740.779759878198,1707.0844539040547,1603.0968420496806,1603.0968420496806,7.966649678491161,4.420496581781305,1.4632442439053994,2.9572523378759055,4.297155138958599,4.297155138958599,1.2277586111310284,0.0,0.0,0.00020472579713372958,8.376585156265939e-05,0.00012095994557107019,0.0005683795179915089,0.10014574667097036,0.08838160374566083,0.011764142925309529,0.1133618722779708,0.08836122129457367,0.01175856191061574,0.4704344346103962,0.4704344346103962,0.06261775857417148,0.0,3.979039320256561e-13,3.979039320256561e-13,4.895958895185402,3.979039320256561e-13,3.979039320256561e-13,7.305635804343922,22447.216728548803,19080.13421926648,0.85,0.8634900993303107,0.6560620968881852,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4593078951942815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16544.051197735887,1526.602199001302,0.4704344346103962,0.06261775857417148,6.113110376966115,4.297155138958599
