time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5117.0,-31.254286446097545,4.420518638719918,34.82619331032795,20.69302594698968,4.701483202985933,-27.667050465961108,-39.46188701139761,1.1027905984514197,-5.116042640775106,-5.116042640775513,39.66039025158183,40378.587308563314,12770.964677932237,12770.964677932237,53149.55198649555,75523.99098017885,75523.99098017885,12770.964677932237,88294.95565811108,88294.95565811108,88294.95565811108,110744.36825852074,92519.70127882472,57320.19088272144,39110.56710678142,22449.412600409658,0.0,61559.97970719107,19082.00071034821,1526.7904507269639,0.0,0.8875573943630151,3.3565641218658424,0.0014959713701933424,353054.7139918279,1539942.2803420154,4.361766659140714,1539942.2803420154,4.361766659140714,0.85,0.10011981456544942,4.698906859688992,1.2291425492847345,1.0,0.0,4.698906859689436,1.2866413596594652,1.286904781994156,3.652071981373776,16736.178952950366,1706.6153021623456,1603.0968420496806,1603.0968420496806,7.966433681949989,4.420518638719918,1.4628572814463725,2.9576613572735457,4.2964443880570355,4.2964443880570355,1.2275555394448674,0.0,0.0,0.00020472575313231368,8.379513777555451e-05,0.00012093061535675917,0.0005682416980462866,0.1001472014161749,0.08837853053242518,0.011768670883749726,0.11340778321315799,0.08836125128081283,0.011758563284636588,0.4704177679437295,0.4704177679437295,0.06264181872504354,0.0,3.979039320256561e-13,3.979039320256561e-13,5.3736339985100585,3.979039320256561e-13,3.979039320256561e-13,7.294011725775931,22449.412600409658,19082.00071034821,0.85,0.8633783220738608,0.6559226871195106,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.459047039402077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16544.87145931903,1526.7904507269639,0.4704177679437295,0.06264181872504354,6.113110376966115,4.2964443880570355
5118.0,-31.25428276501763,4.420543744827653,34.82622929166927,20.694652979169064,4.701491134356626,-27.666923222551496,-39.46220859708262,1.1035842398072329,-5.116035955775203,-5.116035955775619,39.660410749487525,40380.16523774847,12770.492659736268,12770.492659736268,53150.657897484736,75531.63766772856,75531.63766772856,12770.492659736268,88302.13032746482,88302.13032746482,88302.13032746482,110750.71501906757,92523.6372603528,57322.35236786184,39112.5387694344,22448.58469160275,0.0,61561.123461037154,19081.296987862337,1526.7243378576036,0.0,0.8875573542032255,3.356346806445737,0.0014959713701933424,353054.8060746347,1539943.1578751684,4.361768007060153,1539943.1578751684,4.361768007060153,0.85,0.10011984420932135,4.698906859688992,1.2291523130005229,1.0,0.0,4.698906859687591,1.2866376361830942,1.2869010578574234,3.6520825503197987,16736.89094499421,1706.6879051454077,1603.0968420496806,1603.0968420496806,7.966139240476722,4.420543744827653,1.4623312798202521,2.958212465007401,4.29548520286982,4.29548520286982,1.2272814865342343,0.0,0.0,0.00020472583238095336,8.37921023177147e-05,0.00012093373006323867,0.0005682563337619291,0.10015318399491625,0.08837545780967865,0.011777726185237607,0.11339552522500951,0.0883612755413689,0.01175856866795246,0.47040110127706286,0.47040110127706286,0.06268997644127301,0.0,3.979039320256561e-13,3.979039320256561e-13,5.753300563205528,3.979039320256561e-13,3.979039320256561e-13,7.278026378993275,22448.58469160275,19081.296987862337,0.85,0.863380245669566,0.655936132538348,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.459047051769038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16544.829608893728,1526.7243378576036,0.47040110127706286,0.06268997644127301,6.113110376966115,4.29548520286982
5119.0,-31.254281138564295,4.420625208889881,34.82631307309269,20.69739637607711,4.701513188004306,-27.666447047062075,-39.46244143936781,1.1050258929458556,-5.116006606828307,-5.1160066068287255,39.66042882262934,40381.30246006212,12770.066058086826,12770.066058086826,53151.36851814895,75544.48968066717,75544.48968066717,12770.066058086826,88314.555738754,88314.555738754,88314.555738754,110762.42100763043,92529.7848668911,57325.73076572983,39115.61566795697,22447.865268876427,0.0,61563.480936833395,19080.68547854496,1526.658319808955,0.0,0.8875574377142437,3.355969897258885,0.0014959713701933424,353055.2103431368,1539943.9316023851,4.361765204104205,1539943.9316023851,4.361765204104205,0.85,0.10011977764592045,4.698906859688992,1.2291674281051383,1.0,0.0,4.698906859689024,1.2866308727517222,1.2868942930863843,3.6521017482189144,16738.00300482293,1706.8013036891223,1603.0968420496806,1603.0968420496806,7.965873129510591,4.420625208889881,1.461851526190915,2.9587736826989657,4.294526974276853,4.294526974276853,1.2270077069362437,0.0,0.0,0.00020472586739628937,8.378990457517499e-05,0.00012093596282111439,0.0005682668252832273,0.10016169606030953,0.0883723541092356,0.011789341951073921,0.11337789900784974,0.08836119153331798,0.011758586112602464,0.4703844346103962,0.4703844346103962,0.06275178480851379,0.0,3.979039320256561e-13,3.979039320256561e-13,6.054495815292682,3.979039320256561e-13,3.979039320256561e-13,7.263109666464516,22447.865268876427,19080.68547854496,0.85,0.8633587267861671,0.655929486857557,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4590470294955555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16544.787873089823,1526.658319808955,0.4703844346103962,0.06275178480851379,6.113110376966115,4.294526974276853
5120.0,-31.254281138564295,4.420625208889881,34.82631307309269,20.69763302514332,4.701513188004306,-27.666447047062075,-39.462577540520556,1.1050258929458556,-5.116006606828307,-5.1160066068287255,39.66042882262934,40381.96237073299,12769.578307774782,12769.578307774782,53151.54067850777,75545.60739166416,75545.60739166416,12769.578307774782,88315.18569943894,88315.18569943894,88315.18569943894,110762.1004399404,92530.90257788809,57326.3906764007,39116.124334985994,22446.914740501474,0.0,61563.03907548747,19079.877529426252,1526.5928715521964,0.0,0.8875574377142437,3.3559507035128333,0.0014959713701933424,353055.2103431368,1539943.9316023851,4.361765204104205,1539943.9316023851,4.361765204104205,0.85,0.10011977764592045,4.698906859688992,1.229170422772877,1.0,0.0,4.698906859689024,1.2866308727517222,1.2868942930863843,3.6521017482189144,16738.205191070883,1706.8219209486301,1603.0968420496806,1603.0968420496806,7.965568874459209,4.420625208889881,1.4613159759283265,2.9593092329615542,4.2935857888436715,4.2935857888436715,1.2267387968124777,0.0,0.0,0.00020472586739628937,8.378861997367787e-05,0.0001209372474226115,0.0005682728615060141,0.10017138178406325,0.08836922289897413,0.011802158885089118,0.11337239005388715,0.08836119153331798,0.011758586112602464,0.47036776794372953,0.47036776794372953,0.06282000621464183,0.0,3.979039320256561e-13,3.979039320256561e-13,6.2924797224191025,3.979039320256561e-13,3.979039320256561e-13,7.24675835248479,22446.914740501474,19079.877529426252,0.85,0.8633677199290686,0.6559449139802433,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4590470196542102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16544.746096247603,1526.5928715521964,0.47036776794372953,0.06282000621464183,6.113110376966115,4.2935857888436715
5121.0,-31.231915671335504,4.4219470274678025,34.82702943530054,20.686120236665033,4.701717780900881,-27.657834244912408,-39.451450179889775,1.098232769737053,-5.075594438111864,-5.075594438112238,39.67258249235494,40440.107759738654,12716.73765383017,12716.73765383017,53156.84541356882,75490.33655528867,75490.33655528867,12716.73765383017,88207.07420911884,88207.07420911884,88207.07420911884,110668.71003678921,92508.69535661624,57319.60078151889,39098.99397233038,22461.635827670372,0.0,61560.62980000075,19092.390453519816,1526.5265411495307,0.0,0.887718314387581,3.3658521021732586,0.0014959713701933424,353612.2145084484,1540464.3075229316,4.356366223560208,1540464.3075229316,4.356366223560208,0.85,0.10017842279970676,4.698906859688992,1.2291171567002315,1.0,0.0,4.698906859689775,1.2866617457107816,1.2869257925958346,3.65201411742696,16734.188057161933,1706.4122872909643,1603.0968420496806,1603.0968420496806,7.932607263807508,4.4219470274678025,1.474220506525815,2.9477265209419876,4.2926201641918205,4.2926201641918205,1.2264629040548058,0.0,0.0,0.00020520788785162466,8.38937065652754e-05,0.00012131418128634927,0.0005700440386239806,0.1001782569726823,0.08836336464718186,0.01181489232550044,0.11372255281089096,0.08836346736355939,0.011814955436147377,0.47035110127706287,0.47035110127706287,0.06288972402712012,0.0,3.979039320256561e-13,3.979039320256561e-13,5.710812571921849,3.979039320256561e-13,3.979039320256561e-13,3.4760242262506154,22461.635827670372,19092.390453519816,0.85,0.8634876801336456,0.6569151077745823,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4590470196542102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16544.70428687632,1526.5265411495307,0.47035110127706287,0.06288972402712012,6.113110376966115,4.2926201641918205
5122.0,-31.224306771989358,4.423311056208858,34.827416529527,20.691467995662265,4.6900548143215195,-27.633615208252724,-39.42895426936445,1.102559149756845,-5.070493800910469,-5.070493800910842,39.66573066851114,40369.159353275136,12711.441861119896,12711.441861119896,53080.601214395036,75570.6968856595,75570.6968856595,12711.441861119896,88282.1387467794,88282.1387467794,88282.1387467794,110744.03351563694,92513.54714970877,57327.10305469481,39096.048994459954,22461.894768857543,0.0,61557.9437633175,19092.61055352891,1526.468439927816,0.0,0.8877688608402811,3.363505012566024,0.0014959713701933424,353682.5659887553,1540170.9210112335,4.354670173536912,1540170.9210112335,4.354670173536912,0.85,0.10014820179456621,4.698906859688992,1.2291261681774635,1.0,0.0,4.6989068596887575,1.286641108779419,1.2869053627393916,3.6520726934853207,16735.065713232118,1706.5017833033828,1603.0968420496806,1603.0968420496806,7.929303787329123,4.423311056208858,1.476422933507048,2.94688812270181,4.29205328814431,4.29205328814431,1.226300939469803,0.0,0.0,0.0002053721131349613,8.410652973059645e-05,0.00012126558340436486,0.0005698156817029576,0.10014843426835693,0.08833315351734104,0.011815280751015879,0.11364539652858363,0.08833308778829183,0.01181511400627438,0.47033443461039615,0.47033443461039615,0.06291107212312087,0.0,3.979039320256561e-13,3.979039320256561e-13,5.2208703950045106,3.979039320256561e-13,3.979039320256561e-13,3.2812043595112073,22461.894768857543,19092.61055352891,0.85,0.862286781678141,0.6557912250690089,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4589117027138343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16545.110532365183,1526.468439927816,0.47033443461039615,0.06291107212312087,6.113110376966115,4.29205328814431
5123.0,-31.224306188329646,4.424574293740217,34.82725559930338,20.69084218181672,4.702181695182018,-27.637229507281475,-39.43198100952429,1.1025589476448538,-5.077560743021934,-5.077560743022348,39.65121970206007,40383.840247579996,12722.310039000937,12722.310039000937,53106.15028658093,75510.46908382313,75510.46908382313,12722.310039000937,88232.77912282407,88232.77912282407,88232.77912282407,110678.53523440924,92510.59254666517,57324.71175702472,39095.4230996005,22445.756111585164,0.0,61541.17921118566,19078.89269484739,1525.9330445567132,0.0,0.887785445562679,3.3633572963223552,0.0014959713701933424,353585.0968181008,1539549.7190634108,4.354113713835119,1539549.7190634108,4.354113713835119,0.85,0.10011240449208013,4.698906859688992,1.2291182380774988,1.0,0.0,4.698906859688831,1.2866411097015549,1.286905363677932,3.6520726908678793,16734.531245820428,1706.4472827948819,1603.0968420496806,1603.0968420496806,7.9360832766250695,4.424574293740217,1.4747872760744416,2.9497870176657752,4.291501348526975,4.291501348526975,1.2261432424362784,0.0,0.0,0.00020537212573691692,8.407786614912928e-05,0.00012129425958778763,0.0005699504284179526,0.10009881377660286,0.08829103323901195,0.011807780537590903,0.11360266936303902,0.08829933313050484,0.011813071361575294,0.4703177679437295,0.4703177679437295,0.06289890131623643,0.0,3.979039320256561e-13,3.979039320256561e-13,4.9156935535413595,3.979039320256561e-13,3.979039320256561e-13,3.6856407243977287,22445.756111585164,19078.89269484739,0.85,0.8629368329836684,0.6562084244274583,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4588656723706785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16545.221900126373,1525.9330445567132,0.4703177679437295,0.06289890131623643,6.113110376966115,4.291501348526975
5124.0,-31.224294807360785,4.42553329875732,34.82746480554044,20.691068248730176,4.70234467728845,-27.63749284492124,-39.432359592150874,1.1025594156585001,-5.077264050835254,-5.077264050835662,39.655924917082224,40385.733249405916,12722.89690929085,12722.89690929085,53108.63015869677,75510.76704036086,75510.76704036086,12722.89690929085,88233.66394965172,88233.66394965172,88233.66394965172,110687.46508820535,92511.65802459768,57325.30733885331,39095.94520638263,22453.801138553637,0.0,61549.74634493627,19085.730967770593,1526.3519379456181,0.0,0.887769970767951,3.3633098037857243,0.0014959713701933424,353589.18845272704,1539751.124502911,4.354632932190933,1539751.124502911,4.354632932190933,0.85,0.100112864038567,4.698906859688992,1.2291211393335835,1.0,0.0,4.698906859688948,1.2866411069977115,1.2869053612897157,3.6520726985426166,16734.72398346552,1706.466936565037,1603.0968420496806,1603.0968420496806,7.936449361988423,4.42553329875732,1.4752114220209727,2.9503218767363473,4.290921276942616,4.290921276942616,1.2259775076978905,0.0,0.0,0.00020537237146668537,8.407428156298476e-05,0.00012129808990370062,0.0005699684267156708,0.10010706169697503,0.08830259328793588,0.011804468409039145,0.11363026986541606,0.08830019094059413,0.011812673097972879,0.4703011012770628,0.4703011012770628,0.06287079785594346,0.0,3.979039320256561e-13,3.979039320256561e-13,4.677525709791325,3.979039320256561e-13,3.979039320256561e-13,3.7279020165254906,22453.801138553637,19085.730967770593,0.85,0.8628570109950753,0.6561478421548113,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4588656688399126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16545.18110159329,1526.3519379456181,0.4703011012770628,0.06287079785594346,6.113110376966115,4.290921276942616
5125.0,-31.224293272333206,4.426845359019088,34.828537136771125,20.68761015487837,4.701894107726123,-27.638881698851222,-39.432974509522296,1.100459211387022,-5.069127494312738,-5.069127494313151,39.68667147331392,40388.722959065024,12713.413784303772,12713.413784303772,53102.1367433688,75496.56323763514,75496.56323763514,12713.413784303772,88209.97702193892,88209.97702193892,88209.97702193892,110675.86647312855,92505.24503759303,57321.73058811644,39092.79383275177,22465.88945118964,0.0,61558.68328394141,19096.006033511192,1526.2923116026059,0.0,0.8877002144968316,3.3662456851967777,0.0014959713701933424,353701.4128899601,1541067.7127790859,4.3569735845486335,1541067.7127790859,4.3569735845486335,0.85,0.10017326736944922,4.698906859688992,1.2291059555439277,1.0,0.0,4.698906859689044,1.2866509599998128,1.2869152163581028,3.6520447314551223,16733.563918131877,1706.348642822154,1603.0968420496806,1603.0968420496806,7.930533858484004,4.426845359019088,1.4782623052366137,2.9485830537824747,4.290251533945677,4.290251533945677,1.2257861525559075,0.0,0.0,0.00020537240460992876,8.406845955700224e-05,0.00012130394505292651,0.0005699959395165329,0.10019862065732546,0.08838911843278517,0.011809502224540287,0.11371608065168727,0.08837435861287263,0.011798908756576592,0.47028443461039615,0.47028443461039615,0.06283381003422393,0.0,3.979039320256561e-13,3.979039320256561e-13,4.53054200243713,3.979039320256561e-13,3.979039320256561e-13,3.9589193014519424,22465.88945118964,19096.006033511192,0.85,0.8626262601887289,0.6561011510394194,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4588655999923716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16545.140519385757,1526.2923116026059,0.47028443461039615,0.06283381003422393,6.113110376966115,4.290251533945677
5126.0,-31.180672856590817,4.427829829169396,34.82942697541405,20.70300191352146,4.696715606656243,-27.593240281019096,-39.39250811291856,1.1089643325196958,-5.100846988468845,-5.1008469884692245,39.68303480326041,40411.16338788588,12756.90725560002,12756.90725560002,53168.070643485895,75593.8434727274,75593.8434727274,12756.90725560002,88350.75072832742,88350.75072832742,88350.75072832742,110804.93768499704,92537.93052141648,57353.745299843875,39093.53913508067,22454.186956669622,0.0,61547.726091750286,19086.058913169178,1526.2080430662743,0.0,0.8875526312553361,3.3589647548517694,0.0014959713701933424,353264.0758126527,1540911.9437558926,4.36192652822442,1540911.9437558926,4.36192652822442,0.85,0.10021233316566183,4.698906859688992,1.2291848999308423,1.0,0.0,4.698906859688895,1.2866091074967583,1.2868745696428845,3.6521635299405273,16739.476497818923,1706.9515581588946,1603.0968420496806,1603.0968420496806,7.957664765460673,4.427829829169396,1.4687720958302393,2.959057733339157,4.289689894289238,4.289689894289238,1.2256256840826396,0.0,0.0,0.00020631621917424148,8.445238899690561e-05,0.00012186383017733587,0.0005726267875682579,0.10021196870467954,0.0884069455182745,0.011805023186405037,0.11344499293158998,0.08840713169027113,0.011805201475390693,0.4702677679437295,0.4702677679437295,0.06279508778240869,0.0,3.979039320256561e-13,3.979039320256561e-13,4.672060149029448,3.979039320256561e-13,3.979039320256561e-13,5.178861960395807,22454.186956669622,19086.058913169178,0.85,0.8638510960458118,0.6565825572116871,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4588655907064425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16545.099740310565,1526.2080430662743,0.4702677679437295,0.06279508778240869,6.113110376966115,4.289689894289238
5127.0,-31.138060211120553,4.429780766602956,34.81369218639526,20.317320443596714,4.261228506106166,-27.469229061603876,-39.173659205529816,0.9158499780063026,-5.18291119353006,-5.182911193530482,39.28908899174772,39563.12417007753,12869.04145479751,12869.04145479751,52432.16562487504,75829.19352774452,75829.19352774452,12869.04145479751,88698.23498254202,88698.23498254202,88698.23498254202,110978.09038938276,91628.63941563372,56890.16167321897,38598.30860268305,22279.855406840736,0.0,60878.16400952378,18937.877095814623,1525.933506491625,0.0,0.8885582816300559,3.3440025412521726,0.0014959713701933424,352134.5730100121,1524108.4667842183,4.328198886454935,1524108.4667842183,4.328198886454935,0.8499999999999999,0.1002206062137602,4.698906859688992,1.2269376094965265,1.0,0.0,4.698906859688972,1.2875137717068206,1.2877806126395634,3.649597358061486,16574.99197769662,1690.1788049636339,1603.0968420496806,1603.0968420496806,8.027613252823496,4.429780766602956,1.4442545424431534,2.985526224159803,4.289031618382946,4.289031618382946,1.2254376052522704,0.0,0.0,0.00020724208728234778,8.655697442990698e-05,0.0001206851128524408,0.0005670881046446742,0.09888211800104602,0.08723710363013792,0.011645014370908098,0.11304729080937179,0.08824540025572446,0.011975205958035742,0.4702511012770628,0.4702511012770628,0.06277238244318473,0.0,3.979039320256561e-13,3.979039320256561e-13,4.194797845022265,3.979039320256561e-13,3.979039320256561e-13,2.1419829466956344,22279.855406840736,18937.877095814623,0.85,0.8612639109266262,0.6498738063764254,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.458601761069235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16545.932792863525,1525.933506491625,0.4702511012770628,0.06277238244318473,6.113110376966115,4.289031618382946
5128.0,-31.13806401657429,4.429765843973007,34.80790410127802,20.29990005483853,4.281148690213746,-27.463295965847628,-39.16044789422301,0.9121648946556317,-5.1904675107411435,-5.190467510741559,39.39325551309458,39498.99090275499,12878.946271997178,12878.946271997178,52377.937174752165,75652.84252872241,75652.84252872241,12878.946271997178,88531.78880071959,88531.78880071959,88531.78880071959,110833.41374156685,91563.77061050416,56854.067008918,38566.33733509573,22301.62494084726,0.0,60867.96227594299,18956.38119972017,1524.933506491625,0.0,0.888144832769043,3.3417880591351414,0.0014959713701933424,352030.7132150279,1528538.0746700487,4.3420588525080905,1528538.0746700487,4.3420588525080905,0.8499999999999999,0.10004421764618554,4.698906859688992,1.2267682871362195,1.0,0.0,4.698906859688776,1.2875310839927305,1.2877979284068122,3.649548285170195,16563.25765607532,1688.98223716308,1603.0968420496806,1603.0968420496806,8.033791804823514,4.429765843973007,1.4416874260846146,2.988078417888392,4.28866653422402,4.28866653422402,1.225333295492577,0.0,0.0,0.00020724200442848558,8.668556090284706e-05,0.00012055644352563851,0.0005664834994623314,0.0992526977123265,0.08757145322018511,0.011681244492141397,0.11284586114035881,0.08807402504102047,0.01197019260516507,0.47023443461039616,0.47023443461039616,0.06272504563212847,0.0,3.979039320256561e-13,3.979039320256561e-13,3.9255010840809064,3.979039320256561e-13,3.979039320256561e-13,2.8374106108221326,22301.62494084726,18956.38119972017,0.85,0.8605173430531227,0.6489290823255682,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4583441151545913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16546.74711043256,1524.933506491625,0.47023443461039616,0.06272504563212847,6.113110376966115,4.28866653422402
5129.0,-31.137966018334886,4.42976098046395,34.8069579095878,20.3003202326596,4.281387851511218,-27.463285920365152,-39.160672354605026,0.9121679723661831,-5.190528351329419,-5.190528351329802,39.394312940263795,39500.57165420247,12878.520826367301,12878.520826367301,52379.09248056977,75653.6978101488,75653.6978101488,12878.520826367301,88532.2186365161,88532.2186365161,88532.2186365161,110819.63023055198,91565.74092271527,56855.232448446135,38567.23163807681,22287.41159403587,0.0,60854.64323211268,18944.29985493049,1523.933506491625,0.0,0.8881407118512948,3.341706340801129,0.0014959713701933424,352029.8770731025,1528583.090861759,4.342197041827599,1528583.090861759,4.342197041827599,0.85,0.10004253736904234,4.698906859688992,1.2267735242331401,1.0,0.0,4.698906859688925,1.2875310651182135,1.2877979122756882,3.6495483386706216,16563.614072031087,1689.0185814759461,1603.0968420496806,1603.0968420496806,8.033526414973872,4.42976098046395,1.4411158526788057,2.9886451277851442,4.28771166717499,4.28771166717499,1.2250604763357114,0.0,0.0,0.00020724413809508502,8.668337474320337e-05,0.00012056076335188165,0.0005665037979234979,0.0992432667106003,0.08757176222220221,0.01167150448839808,0.11276857972458137,0.08807240060641325,0.011970136762629098,0.4702177679437295,0.4702177679437295,0.06267030204501636,0.0,3.979039320256561e-13,3.979039320256561e-13,3.705517465330047,3.979039320256561e-13,3.979039320256561e-13,2.82764822145748,22287.41159403587,18944.29985493049,0.85,0.860724666165319,0.6490970870298065,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4583441381593456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16546.709098856267,1523.933506491625,0.4702177679437295,0.06267030204501636,6.113110376966115,4.28771166717499
5130.0,-31.126293103634776,4.42935826022914,34.80691608113574,20.30119498902934,4.462240314814745,-27.56428443584317,-39.255308791156835,0.9123073194713468,-5.224600585253825,-5.224600585254172,39.611252473150266,40018.33301089533,12923.092893989187,12923.092893989187,52941.42590488452,74803.74001016651,74803.74001016651,12923.092893989187,87726.8329041557,87726.8329041557,87726.8329041557,110053.62575438747,91569.2570963868,56840.88072079874,38587.08486176452,22326.79285023177,0.0,60913.87771199629,18977.773922697004,1522.933506491625,0.0,0.8871838569848323,3.3589449904533137,0.0014959713701933424,351561.8617438265,1537839.7357147646,4.374307634186288,1537839.7357147646,4.374307634186288,0.85,0.10005495315280846,4.698906859688992,1.226782719786279,1.0,0.0,4.6989068596889485,1.2875298842180456,1.2877970585581808,3.6495516859733126,16564.250123715028,1689.0834406973868,1603.0968420496806,1603.0968420496806,8.061330142392418,4.42935826022914,1.4297036329215969,2.9996546273075433,4.286759809756379,4.286759809756379,1.2247885170732513,0.0,0.0,0.00020749843150339443,8.576617761173656e-05,0.00012173225389165787,0.0005720085228569132,0.10004955636122825,0.08829244657355706,0.011757109787671189,0.11315389186541429,0.08829444323584709,0.011760509916961377,0.4702011012770628,0.4702011012770628,0.06261244516984518,0.0,3.410605131648481e-13,3.410605131648481e-13,5.419664484462828,3.410605131648481e-13,3.410605131648481e-13,12.33161293209298,22326.79285023177,18977.773922697004,0.85,0.8691192860056307,0.6569657771600736,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4583435457399643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16546.67312662044,1522.933506491625,0.4702011012770628,0.06261244516984518,6.113110376966115,4.286759809756379
5131.0,-31.11438772371088,4.4294802463803045,34.80681266101384,20.299243786744796,4.4701210182535736,-27.555726390103956,-39.24583242097867,0.9123073337848842,-5.177885065456394,-5.177885065456718,39.61085632041567,40032.069957300395,12860.159920542186,12860.159920542186,52892.22987784258,74757.34221695329,74757.34221695329,12860.159920542186,87617.50213749547,87617.50213749547,87617.50213749547,109944.6377721975,91560.08605940994,56838.81705360939,38579.18778422283,22327.135634702034,0.0,60906.32341892486,18978.065289496728,1521.933506491625,0.0,0.8874226881445177,3.3668799784007004,0.0014959713701933424,352203.66927123844,1537822.7936535915,4.366288394540508,1537822.7936535915,4.366288394540508,0.85,0.10000075731745754,4.698906859688992,1.226758205271326,1.0,0.0,4.698906859689316,1.2875293468035454,1.2877968553615047,3.64955320929548,16562.591146071267,1688.9142720573557,1603.0968420496806,1603.0968420496806,8.022073017185596,4.4294802463803045,1.443686774718774,2.9857934716615304,4.285687924119651,4.285687924119651,1.2244822640341861,0.0,0.0,0.0002077580853424969,8.585761489190488e-05,0.00012190047045059202,0.0005727989567996021,0.10000153801969326,0.08824028921115805,0.011761248808535215,0.11337723805356335,0.08823985080644389,0.011760906511013655,0.47018443461039616,0.47018443461039616,0.06266928826717919,0.0,3.410605131648481e-13,3.410605131648481e-13,6.340458831867693,3.410605131648481e-13,3.410605131648481e-13,10.149500102178877,22327.135634702034,18978.065289496728,0.85,0.8684193513707948,0.6572728037112415,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4582729838891824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16546.86904181099,1521.933506491625,0.47018443461039616,0.06266928826717919,6.113110376966115,4.285687924119651
5132.0,-31.11438674849502,4.429669018823691,34.80687323814997,19.837122572958492,4.475518432320501,-27.557156779256477,-38.98291181595994,0.9147675686670432,-5.172259208476987,-5.172259208477374,39.61551121956871,38755.93729477855,12852.403209188504,12852.403209188504,51608.340503967054,72549.35817941374,72549.35817941374,12852.403209188504,85401.76138860224,85401.76138860224,85401.76138860224,107674.760768972,89365.97365096457,55555.92438378918,37566.72140797266,22272.999380369754,0.0,59839.72078834241,18932.04947331429,1520.933506491625,0.0,0.8874344133573635,3.4378616732968927,0.0014959713701933424,352281.0228755858,1538021.8762542338,4.3658947725873185,1538021.8762542338,4.3658947725873185,0.85,0.10002732850452427,4.698906859688992,1.2209298971993845,1.0,0.0,4.698906859689294,1.2875177888177853,1.2877852950017563,3.649585971160512,16165.691270660245,1648.4417482688018,1603.0968420496806,1603.0968420496806,8.01723443778714,4.429669018823691,1.4450397389093865,2.984629279914304,4.284773653708967,4.284773653708967,1.2242210439168477,0.0,0.0,0.0002077581066240114,8.843074461967512e-05,0.00011932736200433629,0.0005607081598707674,0.10002774947931961,0.08824622076986553,0.011781528709454078,0.11569295760324971,0.08824601414340069,0.011781314361123571,0.4701677679437295,0.4701677679437295,0.06277090404511192,0.0,3.979039320256561e-13,3.979039320256561e-13,6.895655421513538,3.979039320256561e-13,3.979039320256561e-13,9.139930487688162,22272.999380369754,18932.04947331429,0.85,0.8624428694530449,0.647662401899588,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.458201023553019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16547.07000315201,1520.933506491625,0.4701677679437295,0.06277090404511192,6.113110376966115,4.284773653708967
5133.0,-31.114387602493544,4.429647200309433,34.806578756972996,20.310831523407273,4.476114450658117,-27.55583306111539,-39.24919712645931,0.9177519181895495,-5.191465177924385,-5.191465177924755,39.60522367746807,40048.39589597337,12877.612410075475,12877.612410075475,52926.00830604885,74783.76277215095,74783.76277215095,12877.612410075475,87661.37518222642,87661.37518222642,87661.37518222642,109952.66426904578,91589.09869880928,56854.638636987045,38593.84451313581,22291.28908681936,0.0,60885.13359995517,18947.595723796458,1519.933506491625,0.0,0.8873741037104762,3.3646808414518254,0.0014959713701933424,352017.0023123284,1537581.9205615567,4.367919476790872,1537581.9205615567,4.367919476790872,0.8500000000000001,0.10003114177015165,4.698906859688992,1.2268304910557344,1.0,0.0,4.698906859688838,1.287503768954078,1.2877712722011616,3.6496257121687616,16567.83933341054,1689.4494382292157,1603.0968420496806,1603.0968420496806,8.032959751583359,4.429647200309433,1.4385397269779991,2.991107473331434,4.28387973380669,4.28387973380669,1.2239656382304829,0.0,0.0,0.00020775808798774618,8.582513861441548e-05,0.0001219329493733307,0.0005729515722324543,0.10003152425408093,0.08822999945721705,0.011801524796863886,0.11314809502913242,0.08822980318362376,0.011801338586527892,0.47015110127706283,0.47015110127706283,0.06288677223311787,0.0,3.979039320256561e-13,3.979039320256561e-13,7.3708669514925305,3.979039320256561e-13,3.979039320256561e-13,9.242725347353655,22291.28908681936,18947.595723796458,0.85,0.8692763762957041,0.657769697264865,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4582010176587477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16547.032876431378,1519.933506491625,0.47015110127706283,0.06288677223311787,6.113110376966115,4.28387973380669
5134.0,-31.06315438671304,4.429980871534865,34.80579074554186,20.332708570081763,4.479806855773453,-27.499713102002723,-39.20222668731583,0.926491701866358,-5.1584888862428215,-5.158488886243163,39.59146337184238,40077.50732653738,12833.420202309355,12833.420202309355,52910.92752884673,74869.80000754846,74869.80000754846,12833.420202309355,87703.22020985781,87703.22020985781,87703.22020985781,109988.10605071615,91651.33312226075,56906.86395029363,38604.965746630136,22284.885840858333,0.0,60889.85158748847,18942.152964729583,1518.933506491625,0.0,0.8875912162839809,3.366018030472654,0.0014959713701933424,352470.4163494483,1536993.5978544345,4.360631492915477,1536993.5978544345,4.360631492915477,0.85,0.09996272567691367,4.698906859688992,1.2269878929900009,1.0,0.0,4.6989068596886625,1.2874603935247895,1.2877293308289048,3.649748670578049,16579.09711346734,1690.5974123138217,1603.0968420496806,1603.0968420496806,8.005392977944402,4.429980871534865,1.448471857140765,2.9815090143941,4.282922600252928,4.282922600252928,1.2236921715008366,0.0,0.0,0.0002088788944845031,8.627952794881942e-05,0.00012259936653568368,0.000576083004408049,0.09996352569199052,0.08814934821222493,0.01181417747976559,0.11314626645151553,0.0881489159634418,0.011813809713471856,0.47013443461039617,0.47013443461039617,0.06300956005328902,0.0,3.410605131648481e-13,3.410605131648481e-13,7.336207318830873,3.410605131648481e-13,3.410605131648481e-13,7.262587268581967,22284.885840858333,18942.152964729583,0.85,0.8689613482276703,0.6581968305334551,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.458201022820373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16546.99571309799,1518.933506491625,0.47013443461039617,0.06300956005328902,6.113110376966115,4.282922600252928
5135.0,-31.063141383627695,4.430198895582593,34.805244454403564,20.332244352344446,4.485169279457588,-27.508449560322468,-39.20770537862552,0.9304932246264768,-5.170115412328812,-5.1701154123292,39.59571985319674,40104.15774312207,12848.82770155912,12848.82770155912,52952.985444681195,74842.28204875256,74842.28204875256,12848.82770155912,87691.10975031168,87691.10975031168,87691.10975031168,109957.91245704071,91630.24241081375,56892.192576250265,38597.83314951498,22266.802706729035,0.0,60864.635856244015,18926.78230071968,1517.933506491625,0.0,0.887516857428968,3.3660190608009306,0.0014959713701933424,352310.5028460601,1537175.5657928772,4.363127279417317,1537175.5657928772,4.363127279417317,0.85,0.1000070400869447,4.698906859688992,1.2269281468959528,1.0,0.0,4.698906859689849,1.287441596259271,1.287710530003987,3.6498019586612025,16575.28194852254,1690.208373758882,1603.0968420496806,1603.0968420496806,8.015004062468817,4.430198895582593,1.444517854721628,2.985681040860965,4.282072669739783,4.282072669739783,1.2234493342113666,0.0,0.0,0.0002088791796532588,8.622641309360819e-05,0.0001226527665596506,0.0005763339261469749,0.10000757704862026,0.08817166433014119,0.011835912718479067,0.1130623377579604,0.08817140035153005,0.01183563973541465,0.4701177679437295,0.4701177679437295,0.06310726820301213,0.0,3.979039320256561e-13,3.979039320256561e-13,7.273508712044986,3.979039320256561e-13,3.979039320256561e-13,6.9999953898995955,22266.802706729035,18926.78230071968,0.85,0.8700123593896245,0.6589073799413497,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4578914288427052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16547.984938934045,1517.933506491625,0.4701177679437295,0.06310726820301213,6.113110376966115,4.282072669739783
5136.0,-31.062247426433462,4.43020227136173,34.80521964512229,20.33261249251666,4.485177307212849,-27.50844791443344,-39.207886008638866,0.9304931453839943,-5.170114738809048,-5.170114738809418,39.59572991688494,40109.51980725996,12848.367648818465,12848.367648818465,52957.887456078424,74843.98559193587,74843.98559193587,12848.367648818465,87692.35324075434,87692.35324075434,87692.35324075434,109944.51451783147,91631.98485069977,56893.341057516045,38598.49310353747,22252.161277077128,0.0,60850.65438061459,18914.33708551556,1516.933506491625,0.0,0.8875168244634943,3.36598017160813,0.0014959713701933424,352310.5121081324,1537175.9960427904,4.363128385936423,1537175.9960427904,4.363128385936423,0.85,0.10000701799225922,4.698906859688992,1.2269327740697187,1.0,0.0,4.698906859689221,1.2874415560600023,1.2877105150393486,3.6498020726231672,16575.597143938696,1690.240514746493,1603.0968420496806,1603.0968420496806,8.014717084958422,4.43020227136173,1.4440114752532613,2.9861907961084686,4.281188408446739,4.281188408446739,1.2231966881276397,0.0,0.0,0.00020889878575752936,8.622466243519405e-05,0.0001226741233223353,0.0005764342795856548,0.1000187257358475,0.08816856978530253,0.011850155950544968,0.1129865437786368,0.0881713771882374,0.011835640804021831,0.47010110127706284,0.47010110127706284,0.06318318847885816,0.0,3.979039320256561e-13,3.979039320256561e-13,7.215712911479102,3.979039320256561e-13,3.979039320256561e-13,6.984665972306345,22252.161277077128,18914.33708551556,0.85,0.8702928176389407,0.6591468935794681,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4578913502831867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16547.949760949632,1516.933506491625,0.47010110127706284,0.06318318847885816,6.113110376966115,4.281188408446739
5137.0,-31.022216627580217,4.432401806005237,34.793114786987694,20.270025031082355,4.402653693412563,-27.48191276490956,-39.161759696993954,0.9050565704699597,-5.180132406478776,-5.180132406479148,39.45961494009915,40086.55571717216,12864.220013026374,12864.220013026374,52950.77573019853,74938.26172444008,74938.26172444008,12864.220013026374,87802.48173746644,87802.48173746644,87802.48173746644,109989.03875286454,91456.67822042352,56806.66717378625,38500.012274041415,22186.55701539809,0.0,60686.5692894395,18858.573463088378,1516.1737328930717,0.0,0.8879577129907712,3.3672505008924114,0.0014959713701933424,352172.77282956184,1531365.033531227,4.348334543943716,1531365.033531227,4.348334543943716,0.85,0.1001511075427553,4.698906859688992,1.226488842326217,1.0,0.0,4.698906859689916,1.2875592301434298,1.2878293464160713,3.6494685057444305,16543.88537773768,1687.0068145327589,1603.0968420496806,1603.0968420496806,8.02460567296639,4.432401806005237,1.4418639760590324,2.990537829946205,4.280239758299416,4.280239758299416,1.2229256452284045,0.0,0.0,0.00020977847427893086,8.667278515884346e-05,0.00012310568912008742,0.0005784621670731193,0.09954768292643991,0.08774330127156474,0.011804381654875165,0.11302869419052185,0.08828487660181801,0.011866230940937297,0.4700844346103962,0.4700844346103962,0.06324193409344203,0.0,3.979039320256561e-13,3.979039320256561e-13,7.006200899396163,3.979039320256561e-13,3.979039320256561e-13,6.15031887757209,22186.55701539809,18858.573463088378,0.85,0.8725287382394983,0.660550698227522,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4578859493655278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16547.932231845967,1516.1737328930717,0.4700844346103962,0.06324193409344203,6.113110376966115,4.280239758299416
5138.0,-31.02216701952046,4.432415594419654,34.79093703969586,20.260636985208862,4.405123606027849,-27.470603248450022,-39.145831601321674,0.9050582750163764,-5.180384710137162,-5.1803847101375355,39.466655662734404,40009.50269831052,12864.425789740628,12864.425789740628,52873.92848805115,74882.25929262591,74882.25929262591,12864.425789740628,87746.68508236654,87746.68508236654,87746.68508236654,109920.59468654337,91412.33265025273,56782.7923709114,38477.26697704593,22173.909604176828,0.0,60651.17658122276,18847.823163550303,1515.1737328930717,0.0,0.8879310262535084,3.3680148539438433,0.0014959713701933424,352169.3042919971,1531665.2051058228,4.349229721156675,1531665.2051058228,4.349229721156675,0.85,0.1001209959345027,4.698906859688992,1.2263708864850922,1.0,0.0,4.698906859688131,1.287559219874706,1.2878293375516243,3.6494685348501865,16535.863568459325,1686.1888176349034,1603.0968420496806,1603.0968420496806,8.024734034964782,4.432415594419654,1.441629991866333,2.990785602553321,4.279953621702477,4.279953621702477,1.2228438919149933,0.0,0.0,0.0002097795665454285,8.682802783865616e-05,0.00012295153870677233,0.0005777378286385692,0.0995768816706755,0.08776278332386907,0.011814098346806428,0.11297639020724799,0.08825435104062752,0.011866644893875181,0.4700677679437295,0.4700677679437295,0.06327769733165041,0.0,3.979039320256561e-13,3.979039320256561e-13,6.836030528280958,3.979039320256561e-13,3.979039320256561e-13,6.156041356091066,22173.909604176828,18847.823163550303,0.85,0.8717708619756702,0.6596657303874501,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.457644139261426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16548.698773935448,1515.1737328930717,0.4700677679437295,0.06327769733165041,6.113110376966115,4.279953621702477
5139.0,-31.010513350989683,4.432468202910299,34.788669806613825,20.26124180937188,4.409939717766583,-27.449280759487156,-39.12585707204414,0.9050583805174168,-5.181446753983607,-5.181446753983992,39.48941097349323,39971.04492645563,12865.422488110804,12865.422488110804,52836.46741456643,74862.40568787085,74862.40568787085,12865.422488110804,87727.82817598166,87727.82817598166,87727.82817598166,109896.34923382958,91415.23189578253,56790.00639787556,38472.472775452195,22168.52105784792,0.0,60640.99383330012,18843.24289917073,1514.1737328930717,0.0,0.8878435052732141,3.3656495835391937,0.0014959713701933424,352154.7041675825,1532635.650857226,4.352165774641701,1532635.650857226,4.352165774641701,0.85,0.10002965433862655,4.698906859688992,1.2263784308498726,1.0,0.0,4.698906859689626,1.287558688062347,1.2878291362061276,3.649470042224171,16536.388022076713,1686.2422970205641,1603.0968420496806,1603.0968420496806,8.025355768065385,4.432468202910299,1.4407925411905431,2.991675661719756,4.279011784217501,4.279011784217501,1.2225747954907147,0.0,0.0,0.00021003630142292075,8.702307215939796e-05,0.0001230132292635228,0.000578027706818862,0.09966059512354222,0.08783296335345107,0.011827631770091152,0.11281141821214,0.0881611905459561,0.011868463792670451,0.47005110127706284,0.47005110127706284,0.06329732172030238,0.0,3.979039320256561e-13,3.979039320256561e-13,6.702769945710088,3.979039320256561e-13,3.979039320256561e-13,6.16838417477004,22168.52105784792,18843.24289917073,0.85,0.8712994968356217,0.6591423128112738,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4576438396466382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16548.66569386266,1514.1737328930717,0.47005110127706284,0.06329732172030238,6.113110376966115,4.279011784217501
5140.0,-30.999644183710082,4.432526936651387,34.788285620751864,20.272088166698836,4.447374831500565,-27.45365285532592,-39.13280322505159,0.9099654699174708,-5.1836632448020055,-5.183663244802407,39.56590230668868,40059.31160034007,12867.978079604913,12867.978079604913,52927.28967994498,74736.86566338253,74736.86566338253,12867.978079604913,87604.84374298745,87604.84374298745,87604.84374298745,109785.53823585984,91443.32238175548,56806.29918247964,38485.58133252871,22180.694492872393,0.0,60666.2758254011,18853.590318941533,1513.1737328930717,0.0,0.8875559190865439,3.3655804356766477,0.0014959713701933424,352124.23516533995,1535901.1846373235,4.3618161752375295,1535901.1846373235,4.3618161752375295,0.85,0.0999404906494127,4.698906859688992,1.2264487533411015,1.0,0.0,4.698906859688587,1.2875351380289388,1.2878058898810312,3.6495367939103023,16541.469398190344,1686.760453181295,1603.0968420496806,1603.0968420496806,8.026949927212272,4.432526936651387,1.4396064539226554,2.9929204827287315,4.2780816804362125,4.2780816804362125,1.2223090515532036,0.0,0.0,0.00021027601438603752,8.695519951934297e-05,0.00012332081486669455,0.0005794730229195473,0.09993738920762478,0.08807507742513503,0.011862311782489754,0.1126980819236439,0.08807659995393756,0.011863890695475141,0.4700344346103962,0.4700344346103962,0.06330616077623351,0.0,3.979039320256561e-13,3.979039320256561e-13,6.676392444755834,3.979039320256561e-13,3.979039320256561e-13,6.566583187817514,22180.694492872393,18853.590318941533,0.85,0.8724334724661673,0.6603225771700849,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4575734589653895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16548.865083454908,1513.1737328930717,0.4700344346103962,0.06330616077623351,6.113110376966115,4.2780816804362125
5141.0,-30.990961087733503,4.433174777556516,34.788321588202514,20.269979210011684,4.487557470129373,-27.46653452010094,-39.143404027540214,0.909965435988021,-5.131671662711199,-5.131671662711552,39.57870594607515,40154.34517470885,12798.786366755347,12798.786366755347,52953.131541464194,74537.15764653018,74537.15764653018,12798.786366755347,87335.94401328552,87335.94401328552,87335.94401328552,109547.71397633103,91433.39485474536,56799.49273244233,38482.11346922559,22211.769963045506,0.0,60693.88343227109,18880.00446858868,1514.1427653865155,0.0,0.8877731912649935,3.38176030596851,0.0014959713701933424,352839.48291619867,1536448.305374797,4.3545248753799815,1536448.305374797,4.3545248753799815,0.85,0.09999005518198639,4.698906859688992,1.226422296962701,1.0,0.0,4.698906859689351,1.2875347415080487,1.2878057400863423,3.649537917854792,16539.673576691734,1686.57733035152,1603.0968420496806,1603.0968420496806,7.983788646474488,4.433174777556516,1.455701376939487,2.977473400617029,4.277153512119624,4.277153512119624,1.222043860605607,0.0,0.0,0.00021046769599899584,8.685171066493642e-05,0.00012361598533405942,0.0005808600014534257,0.09992131064273964,0.08805944592366508,0.011861864719074562,0.11334012987166035,0.08807898725488125,0.011911067927105142,0.4700177679437295,0.4700177679437295,0.06331276696588434,0.0,3.410605131648481e-13,3.410605131648481e-13,5.840624282906958,3.410605131648481e-13,3.410605131648481e-13,2.6270762927432543,22211.769963045506,18880.00446858868,0.85,0.8724624055495661,0.6615880036662588,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.457507822043056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16549.049145327706,1514.1427653865155,0.4700177679437295,0.06331276696588434,6.113110376966115,4.277153512119624
5142.0,-30.990961087733503,4.433174777556516,34.788321588202514,20.268248940724902,4.487557470129373,-27.46653452010094,-39.14242124939335,0.909965435988021,-5.131671662711199,-5.131671662711552,39.57870594607515,40149.57542770699,12798.393582338336,12798.393582338336,52947.96901004532,74528.98585040937,74528.98585040937,12798.393582338336,87327.37943274771,87327.37943274771,87327.37943274771,109553.65711367455,91425.22305862456,56794.72298544047,38478.33341464898,22226.277680926836,0.0,60704.61109557582,18892.33602878781,1515.1427653865155,0.0,0.8877731912649935,3.3820257880988818,0.0014959713701933424,352839.48291619867,1536448.305374797,4.3545248753799815,1536448.305374797,4.3545248753799815,0.85,0.09999005518198639,4.698906859688992,1.2264005457842728,1.0,0.0,4.6989068596889485,1.2875347415080487,1.2878057400863423,3.649537917854792,16538.195354860552,1686.4265936747568,1603.0968420496806,1603.0968420496806,7.983543630448811,4.433174777556516,1.4552703286996316,2.9779044488568847,4.27640315568709,4.27640315568709,1.2218294730534542,0.0,0.0,0.00021046769599899584,8.686130010986775e-05,0.00012360639588912807,0.0005808149415448572,0.09990988819275137,0.0880563233663233,0.011853564826428077,0.11342388773748185,0.08807898725488125,0.011911067927105142,0.47000110127706285,0.47000110127706285,0.06326846624408267,0.0,3.410605131648481e-13,3.410605131648481e-13,5.19170925409918,3.410605131648481e-13,3.410605131648481e-13,2.6143344949744005,22226.277680926836,18892.33602878781,0.85,0.8722231813112497,0.6613925153806497,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4574553904807888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16549.189775210983,1515.1427653865155,0.47000110127706285,0.06326846624408267,6.113110376966115,4.27640315568709
