time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5143.0,-30.990961340131367,4.43352525124945,34.78846449093964,20.275539764575683,4.458645502700422,-27.447200295929758,-39.12688361071048,0.9125494787554868,-5.157520700671682,-5.157520700672085,39.58079125418645,40074.16309610799,12832.954203694213,12832.954203694213,52907.11729980221,74699.96433742682,74699.96433742682,12832.954203694213,87532.91854112103,87532.91854112103,87532.91854112103,109761.44722782742,91447.45231573249,56810.62344151335,38485.36541579904,22228.52868670639,0.0,60713.89410250543,18894.249383700433,1515.5223186961698,0.0,0.887634687298942,3.370684282105628,0.0014959713701933424,352483.7355314691,1536537.4279979607,4.359172560632323,1536537.4279979607,4.359172560632323,0.85,0.09993068865281228,4.698906859688992,1.2264573032548656,1.0,0.0,4.698906859688545,1.287522601791471,1.2877935978074362,3.6495723284009842,16542.21647490101,1686.8366338047153,1603.0968420496806,1603.0968420496806,8.005102291441302,4.43352525124945,1.4469195296097537,2.9866057216396964,4.275458446983018,4.275458446983018,1.2215595562808623,0.0,0.0,0.00021046769042490696,8.701303850487568e-05,0.00012345465192003128,0.0005801019107675517,0.0999304007053095,0.08808629639545876,0.01184410430985074,0.1130542021698202,0.0880864380551595,0.01184425059765277,0.4699844346103962,0.4699844346103962,0.06319421857108226,0.0,3.979039320256561e-13,3.979039320256561e-13,5.388487298710686,3.979039320256561e-13,3.979039320256561e-13,6.127650072232996,22228.52868670639,18894.249383700433,0.85,0.8714169644674288,0.6600492965983924,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4574553904807888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16549.156743174724,1515.5223186961698,0.4699844346103962,0.06319421857108226,6.113110376966115,4.275458446983018
5144.0,-30.980901923072043,4.433640986776987,34.78831151689235,20.276086718682222,4.456603555168596,-27.437618973907238,-39.117924403958,0.912549586859461,-5.178805291463334,-5.1788052914636715,39.57254263562906,40081.17341823166,12861.14646242281,12861.14646242281,52942.31988065447,74712.22186146828,74712.22186146828,12861.14646242281,87573.36832389109,87573.36832389109,87573.36832389109,109777.84005331807,91450.07251232289,56815.382701488095,38482.988678705326,22204.471729426976,0.0,60687.460408132305,18873.80097001293,1514.5223186961698,0.0,0.8875565585857212,3.366338878093306,0.0014959713701933424,352191.01774798654,1536184.918513322,4.361794711109166,1536184.918513322,4.361794711109166,0.85,0.09991316997849303,4.698906859688992,1.2264642701158306,1.0,0.0,4.698906859689226,1.2875221413151818,1.287793423420996,3.6495736336535067,16542.690450480513,1686.884965863013,1603.0968420496806,1603.0968420496806,8.02268841474284,4.433640986776987,1.4398866267979118,2.993754359979075,4.274619464509647,4.274619464509647,1.2213198470027564,0.0,0.0,0.00021068995601687042,8.710064417583296e-05,0.00012358931184103746,0.0005807346651940929,0.09991336011577326,0.08807872468819701,0.01183463542757625,0.11282402256909208,0.08807863153708786,0.011834538441405166,0.4699677679437295,0.4699677679437295,0.0631468861068911,0.0,3.410605131648481e-13,3.410605131648481e-13,5.7994768855621714,3.410605131648481e-13,3.410605131648481e-13,7.409348001532692,22204.471729426976,18873.80097001293,0.85,0.872376591879268,0.660452310060097,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4574553920048028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16549.123706082097,1514.5223186961698,0.4699677679437295,0.0631468861068911,6.113110376966115,4.274619464509647
5145.0,-30.936153481144874,4.432301869528764,34.78605564981172,20.192100817244523,4.290025331676744,-27.322896081106297,-38.97868070108814,0.8841846526485725,-5.317068961817881,-5.317068961818237,39.51126782023928,39629.853623010706,13043.861503503853,13043.861503503853,52673.71512651456,75102.42644308785,75102.42644308785,13043.861503503853,88146.2879465917,88146.2879465917,88146.2879465917,110283.33510340084,91187.55317065514,56694.56940282353,38325.5375198129,22137.04715680913,0.0,60462.58467662203,18816.49008328776,1514.0431063328206,0.0,0.8870755937622375,3.3326743626258244,0.0014959713701933424,350294.17951837234,1533568.2174210683,4.3779437600978905,1533568.2174210683,4.3779437600978905,0.85,0.09993891729486416,4.698906859688992,1.2257909512193876,1.0,0.0,4.6989068596881305,1.2876533593466313,1.2879259456858043,3.6492017246576878,16495.202503372668,1682.0425429043219,1603.0968420496806,1603.0968420496806,8.136664711301085,4.432301869528764,1.3953700467438699,3.0369318227848945,4.273710253479202,4.273710253479202,1.2210600724226293,0.0,0.0,0.00021168130911060787,8.84727299446956e-05,0.00012320857916591225,0.0005789456378152393,0.09984711780372171,0.08802205155333401,0.011825066250387706,0.11159989424664553,0.08806794785616406,0.0118709694387001,0.46995110127706285,0.46995110127706285,0.06313421249533964,0.0,3.410605131648481e-13,3.410605131648481e-13,7.112972431330661,3.410605131648481e-13,3.410605131648481e-13,12.161167884048439,22137.04715680913,18816.49008328776,0.85,0.8711786869224092,0.6554442525897122,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4573946542586285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16549.292197692514,1514.0431063328206,0.46995110127706285,0.06313421249533964,6.113110376966115,4.273710253479202
5146.0,-30.922012760559902,4.431027254378338,34.7851303465436,20.17731178728866,4.331254259889202,-27.33619258028245,-38.982290227990575,0.8841848032047606,-5.306942335377471,-5.3069423353778005,39.54247728649009,39718.384238747785,13027.888119824114,13027.888119824114,52746.2723585719,74837.90815731572,74837.90815731572,13027.888119824114,87865.79627713983,87865.79627713983,87865.79627713983,109997.75216857763,91117.7598917129,56653.52918278838,38293.58967658281,22131.955891437803,0.0,60425.54556802061,18812.162507722132,1513.0431063328206,0.0,0.887013973879951,3.3425079368595574,0.0014959713701933424,350432.8338475753,1534900.5759396062,4.380013593724007,1534900.5759396062,4.380013593724007,0.85,0.099956815955054,4.698906859688992,1.225605237311684,1.0,0.0,4.698906859688338,1.287652708424449,1.2879256991823305,3.6492035693680935,16482.57737823775,1680.755138425227,1603.0968420496806,1603.0968420496806,8.126700632238146,4.431027254378338,1.396857472028393,3.034169782349945,4.272362354753951,4.272362354753951,1.2206749585011287,0.0,0.0,0.0002119954741339087,8.843691147895116e-05,0.00012355856265495755,0.0005805901776326922,0.09995785937781489,0.08810772466551617,0.011850134712298718,0.11184748983155517,0.08809710478447752,0.011859711170576479,0.4699344346103962,0.4699344346103962,0.06320429198713214,0.0,3.410605131648481e-13,3.410605131648481e-13,8.097991087425271,3.410605131648481e-13,3.410605131648481e-13,12.095683453293987,22131.955891437803,18812.162507722132,0.85,0.8729134650376602,0.6573111399389366,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4571245264936845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16550.155961415017,1513.0431063328206,0.4699344346103962,0.06320429198713214,6.113110376966115,4.272362354753951
5147.0,-30.921907122556803,4.4309325917940265,34.784968898924895,20.17258317153903,4.331355425418803,-27.336221663988326,-38.979621255397774,0.8841880775532703,-5.3069192828195355,-5.306919282819927,39.54257277069461,39705.95546260806,13027.019992724201,13027.019992724201,52732.97545533226,74815.09828569285,74815.09828569285,13027.019992724201,87842.11827841705,87842.11827841705,87842.11827841705,109959.05143454393,91095.41241222991,56640.46421530827,38283.27577435738,22116.933156126877,0.0,60400.20893048426,18799.393182707845,1512.0431063328206,0.0,0.887013744947228,3.3432261686450526,0.0014959713701933424,350433.14953361446,1534904.653583361,4.380021284019904,1534904.653583361,4.380021284019904,0.85,0.09995662974332076,4.698906859688992,1.2255458077182997,1.0,0.0,4.698906859689623,1.2876526881779302,1.2879256819558327,3.649203626746662,16478.53487258106,1680.3429175693088,1603.0968420496806,1603.0968420496806,8.126159100948744,4.4309325917940265,1.3960197388400442,3.0349128529539824,4.271031682299453,4.271031682299453,1.2202947663712724,0.0,0.0,0.00021199782271433617,8.84633952383995e-05,0.00012353442747593666,0.0005804767686744311,0.09997703147775329,0.08810487966896849,0.011872151808784806,0.111797556460446,0.08809693679168662,0.011859692951634143,0.4699177679437295,0.4699177679437295,0.06332152202732343,0.0,3.979039320256561e-13,3.979039320256561e-13,8.887119142219547,3.979039320256561e-13,3.979039320256561e-13,12.067131861231019,22116.933156126877,18799.393182707845,0.85,0.8730594875263368,0.657381094630093,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4570391847976416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16550.408042068033,1512.0431063328206,0.4699177679437295,0.06332152202732343,6.113110376966115,4.271031682299453
5148.0,-30.908086918689804,4.43113780504758,34.78440456322547,20.1734667289071,4.412300866080891,-27.373944674493014,-39.01502816062418,0.8841880835212327,-5.1749574063304635,-5.174957406330796,39.55340424678662,39947.268644911586,12850.244825840826,12850.244825840826,52797.51347075241,74437.02359546641,74437.02359546641,12850.244825840826,87287.26842130724,87287.26842130724,87287.26842130724,109430.02396888971,91099.63705730933,56638.35812065608,38290.30992961473,22142.755547582474,0.0,60433.065477197204,18821.342215445104,1511.0431063328206,0.0,0.8876452425220276,3.375244398679006,0.0014959713701933424,352243.92191643966,1535367.26388444,4.358818331146859,1535367.26388444,4.358818331146859,0.8500000000000001,0.09988668372995507,4.698906859688992,1.2255570039292798,1.0,0.0,4.69890685968958,1.287652051807994,1.2879254413761538,3.649205430217931,16479.299081880104,1680.4208452305431,1603.0968420496806,1603.0968420496806,8.01588805415574,4.43113780504758,1.4367235070804805,2.9944142979671,4.270054837843817,4.270054837843817,1.2200156679553762,0.0,0.0,0.0002123052850926337,8.8112654166497e-05,0.0001241926309261367,0.0005835696053816471,0.09988703260750716,0.08800147767009109,0.01188555493741607,0.11287390248801371,0.08800143223381318,0.011885251496141891,0.46990110127706286,0.46990110127706286,0.0634652451555256,0.0,3.410605131648481e-13,3.410605131648481e-13,8.090095867596062,3.410605131648481e-13,3.410605131648481e-13,5.1888903037094,22142.755547582474,18821.342215445104,0.85,0.873652743805858,0.6610167518307444,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4570385472900773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16550.379424590676,1511.0431063328206,0.46990110127706286,0.0634652451555256,6.113110376966115,4.270054837843817
5149.0,-30.908086918689804,4.43113780504758,34.78440456322547,20.168701861426257,4.412300866080891,-27.373944674493014,-39.01231811670584,0.8841880835212327,-5.1749574063304635,-5.174957406330796,39.55340424678662,39934.110967326196,12849.777376052092,12849.777376052092,52783.88834337829,74414.52003175067,74414.52003175067,12849.777376052092,87264.29740780276,87264.29740780276,87264.29740780276,109416.03267615855,91077.13349359357,56625.20044307068,38279.9256116921,22151.735268355784,0.0,60431.660880047886,18828.974978102415,1511.6854289655494,0.0,0.8876452425220276,3.375955590527782,0.0014959713701933424,352243.92191643966,1535367.26388444,4.358818331146859,1535367.26388444,4.358818331146859,0.85,0.09988668372995507,4.698906859688992,1.225497184204869,1.0,0.0,4.69890685968914,1.287652051807994,1.2879254413761538,3.649205430217931,16475.22834165699,1680.00574525011,1603.0968420496806,1603.0968420496806,8.015596462421248,4.43113780504758,1.4362106336636353,2.994927171383945,4.269168298161628,4.269168298161628,1.2197623709033223,0.0,0.0,0.0002123052850926337,8.813945439493104e-05,0.00012416583069770266,0.000583443673604417,0.09989687408677318,0.08799835639352777,0.011898517693245413,0.11294567712887599,0.08800143223381318,0.011885251496141891,0.4698844346103962,0.4698844346103962,0.06353446232552165,0.0,3.410605131648481e-13,3.410605131648481e-13,7.504002193715962,3.410605131648481e-13,3.410605131648481e-13,5.173515398562699,22151.735268355784,18828.974978102415,0.85,0.8734475864919579,0.660814387454819,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569551492980477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16550.62555910406,1511.6854289655494,0.4698844346103962,0.06353446232552165,6.113110376966115,4.269168298161628
5150.0,-30.908052360183483,4.43158777674454,34.7842223517819,20.17747607259082,4.452841758323917,-27.39610655506701,-39.03668416952712,0.8864427759489507,-5.1541774015573765,-5.154177401557759,39.56429467708362,40052.58086162968,12822.083476173502,12822.083476173502,52874.66433780318,74264.49209745086,74264.49209745086,12822.083476173502,87086.57557362436,87086.57557362436,87086.57557362436,109243.93782420774,91107.92410801057,56638.840751671014,38298.98150704395,22157.36225058338,0.0,60456.34375762733,18833.757912995872,1511.5548291580117,0.0,0.887711223429654,3.384524596321523,0.0014959713701933424,352529.73182755604,1535832.4983681063,4.356604166139883,1535832.4983681063,4.356604166139883,0.85,0.09990604310858564,4.698906859688992,1.2255770401796324,1.0,0.0,4.69890685968883,1.2876414557878348,1.2879148440969832,3.649235459582184,16480.79815247384,1680.573707889426,1603.0968420496806,1603.0968420496806,7.998321211698913,4.43158777674454,1.4424514541801141,2.989136322564426,4.268220194503375,4.268220194503375,1.2194914841438214,0.0,0.0,0.00021230605444130324,8.789876345449356e-05,0.00012440729098680967,0.0005845782730132445,0.09991299978433552,0.0880085798857533,0.01190441989858222,0.1132309946213829,0.08800951282389954,0.011896530284686103,0.46986776794372953,0.46986776794372953,0.0635563397758815,0.0,3.979039320256561e-13,3.979039320256561e-13,6.7661500362670495,3.979039320256561e-13,3.979039320256561e-13,3.877722792345196,22157.36225058338,18833.757912995872,0.85,0.8745924918943246,0.6625041868592416,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569551492980477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16550.595289540102,1511.5548291580117,0.46986776794372953,0.0635563397758815,6.113110376966115,4.268220194503375
5151.0,-30.895859150079833,4.431843003412781,34.783867862520275,20.17833333173769,4.419145477941405,-27.365590192644863,-39.008223766554124,0.8864427819555686,-5.170922818146096,-5.1709228181464315,39.55816777941815,39975.641143120876,12844.395320722462,12844.395320722462,52820.03646384334,74427.71935503636,74427.71935503636,12844.395320722462,87272.11467575881,87272.11467575881,87272.11467575881,109439.64264749402,91112.01852503413,56648.446217640274,38292.858119326505,22167.527971735206,0.0,60460.38609106171,18842.398775974925,1512.5548291580117,0.0,0.8876484849392652,3.3765858340221953,0.0014959713701933424,352299.3997442348,1535570.74683256,4.35870951794799,1535570.74683256,4.35870951794799,0.85,0.09990228822058925,4.698906859688992,1.2255877533974124,1.0,0.0,4.698906859689065,1.2876408936287063,1.2879146315705556,3.649237052767859,16481.538804411393,1680.649233368316,1603.0968420496806,1603.0968420496806,8.012239175956417,4.431843003412781,1.4369352376999132,2.9949077657128678,4.267407832307037,4.267407832307037,1.2192593806591534,0.0,0.0,0.00021257766265990086,8.817995862485415e-05,0.00012439770403504673,0.000584533224819842,0.09990243186113798,0.08800312138537518,0.011899310475762799,0.11303214480589652,0.08800305184843217,0.011899236372157082,0.46985110127706287,0.46985110127706287,0.06353074804007995,0.0,3.410605131648481e-13,3.410605131648481e-13,6.319383776801601,3.410605131648481e-13,3.410605131648481e-13,4.5082369056625,22167.527971735206,18842.398775974925,0.85,0.8736304856586435,0.661187328226982,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456954940766284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16550.565712298223,1512.5548291580117,0.46985110127706287,0.06353074804007995,6.113110376966115,4.267407832307037
5152.0,-30.86282904954008,4.43298749979343,34.77645395934941,20.168993132561468,4.4010686632486475,-27.361814524908176,-38.99938599262384,0.8847726785617052,-5.172942511284077,-5.17294251128449,39.52603531260339,40098.6331632252,12848.168243327738,12848.168243327738,52946.801406552935,74469.08242277575,74469.08242277575,12848.168243327738,87317.2506661035,87317.2506661035,87317.2506661035,109458.03533116059,91075.91840135687,56633.29754369514,38269.57873073526,22140.784665057083,0.0,60410.363395792345,18819.66696529852,1511.5779441293803,0.0,0.8877543261819681,3.376495745287491,0.0014959713701933424,352271.62698491965,1534198.545138669,4.355157860057648,1534198.545138669,4.355157860057648,0.8499999999999999,0.09994216140664398,4.698906859688992,1.2254929806804284,1.0,0.0,4.698906859688919,1.2876472150586824,1.2879219038624519,3.649219137615148,16475.00853981115,1679.9833316995255,1603.0968420496806,1603.0968420496806,8.01459269728233,4.43298749979343,1.4365888762618653,2.996398623531565,4.266537471979864,4.266537471979864,1.219010706279961,0.0,0.0,0.00021331502970735612,8.826744683004965e-05,0.00012504758287730646,0.000587586944969703,0.09977712412850044,0.08790001441391787,0.011877109714582567,0.11296959772514895,0.08803758848747084,0.011904572919173148,0.4698344346103962,0.4698344346103962,0.06348434826505532,0.0,3.979039320256561e-13,3.979039320256561e-13,5.931481678793887,3.979039320256561e-13,3.979039320256561e-13,4.382338166347097,22140.784665057083,18819.66696529852,0.85,0.8764522911352118,0.6637707656302249,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568813684843325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16550.779714528628,1511.5779441293803,0.4698344346103962,0.06348434826505532,6.113110376966115,4.266537471979864
5153.0,-30.86282904954008,4.43298749979343,34.77645395934941,20.15580298556017,4.4010686632486475,-27.361814524908176,-38.99188705310223,0.8847726785617052,-5.172942511284077,-5.17294251128449,39.52603531260339,40062.22308603665,12847.85056098884,12847.85056098884,52910.073647025485,74406.78767303846,74406.78767303846,12847.85056098884,87254.6382340273,87254.6382340273,87254.6382340273,109381.70394575401,91013.62365161958,56596.88746650658,38240.81798345889,22127.06571172671,0.0,60367.8836951856,18808.005854967705,1510.7217756890584,0.0,0.8877543261819681,3.3784351829106494,0.0014959713701933424,352271.62698491965,1534198.545138669,4.355157860057648,1534198.545138669,4.355157860057648,0.85,0.09994216140664398,4.698906859688992,1.2253273986326532,1.0,0.0,4.6989068596895045,1.2876472150586824,1.2879219038624519,3.649219137615148,16463.739847143297,1678.834244838278,1603.0968420496806,1603.0968420496806,8.014394529379704,4.43298749979343,1.4362403602149092,2.9967471395785212,4.265935800060381,4.265935800060381,1.2188388000172519,0.0,0.0,0.00021331502970735612,8.834174435002621e-05,0.0001249732853573299,0.0005872378278434273,0.09976282325222344,0.08789689629371997,0.01186592695850347,0.11297046320875466,0.08803758848747084,0.011904572919173148,0.46981776794372954,0.46981776794372954,0.06342457530694103,0.0,3.979039320256561e-13,3.979039320256561e-13,5.618740793234963,3.979039320256561e-13,3.979039320256561e-13,4.371942707833853,22127.06571172671,18808.005854967705,0.85,0.8764606345020028,0.663634711601322,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456682104826968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16551.411555571103,1510.7217756890584,0.46981776794372954,0.06342457530694103,6.113110376966115,4.265935800060381
5154.0,-30.86282338423211,4.432989134542453,34.77643694373132,20.158901914861076,4.401098641167482,-27.361649164239413,-38.99311776095999,0.8853913944001511,-5.172943690270131,-5.172943690270538,39.52605292713015,40068.22701291192,12847.355194759515,12847.355194759515,52915.58220767144,74421.28188259741,74421.28188259741,12847.355194759515,87268.63707735692,87268.63707735692,87268.63707735692,109394.02462829088,91025.33736135141,56603.64560983717,38246.32416834916,22125.38755093396,0.0,60371.71171928312,18806.579418293866,1510.588679836447,0.0,0.8877542565907126,3.3779983196526344,0.0014959713701933424,352271.61077320826,1534199.2971046057,4.355160195103886,1534199.2971046057,4.355160195103886,0.85,0.09994206421133511,4.698906859688992,1.2253580332593996,1.0,0.0,4.698906859688881,1.2876443075525885,1.2879189958992314,3.6492273775668322,16465.858776836812,1679.0503155345416,1603.0968420496806,1603.0968420496806,8.014085523575233,4.432989134542453,1.4356935560855089,2.997295578456944,4.264990779226704,4.264990779226704,1.2185687940647725,0.0,0.0,0.0002133151563821459,8.832954685741208e-05,0.0001249856095247338,0.0005872957379581815,0.09974739033971454,0.08789383529891176,0.011853555040802785,0.11294589471236395,0.08803749435231883,0.011904569859016282,0.46980110127706287,0.46980110127706287,0.0633584049811782,0.0,3.979039320256561e-13,3.979039320256561e-13,5.365619013337209,3.979039320256561e-13,3.979039320256561e-13,4.355876357378179,22125.38755093396,18806.579418293866,0.85,0.8764963043240971,0.663692081470565,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456682104826968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16551.38279460279,1510.588679836447,0.46980110127706287,0.0633584049811782,6.113110376966115,4.264990779226704
5155.0,-30.8628294494811,4.432991254476004,34.77641567195316,20.16232064869257,4.401136670133837,-27.3614386340189,-38.994432672020025,0.8861054056515946,-5.172945271196966,-5.172945271197287,39.526075176780935,40074.58096552065,12846.861080752738,12846.861080752738,52921.44204627338,74437.24826815192,74437.24826815192,12846.861080752738,87284.10934890466,87284.10934890466,87284.10934890466,109407.86608079306,91038.11119951075,56611.02249989458,38252.3207773513,22123.7567318884,0.0,60376.077509239694,18805.19322210514,1510.4567897623488,0.0,0.887754168222439,3.377514993885839,0.0014959713701933424,352271.5890345902,1534200.2469448561,4.355163160189481,1534200.2469448561,4.355163160189481,0.85,0.09994193708492503,4.698906859688992,1.225391355394386,1.0,0.0,4.698906859688695,1.287640952828195,1.2879156402845515,3.64923688499363,16468.16947648668,1679.285941324171,1603.0968420496806,1603.0968420496806,8.01377729889796,4.432991254476004,1.4351470485450575,2.9978442059309467,4.2640462515423145,4.2640462515423145,1.2182989290120898,0.0,0.0,0.00021331502076478274,8.83165165502689e-05,0.00012499850421451386,0.0005873563289044426,0.09973165474495678,0.08789078942540819,0.011840865319548591,0.11291986317625931,0.08803737279071187,0.011904564294213157,0.4697844346103962,0.4697844346103962,0.06329052515978296,0.0,3.410605131648481e-13,3.410605131648481e-13,5.160121717901347,3.410605131648481e-13,3.410605131648481e-13,4.33994963537657,22123.7567318884,18805.19322210514,0.85,0.8765299805734236,0.6637493295152836,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456682070653837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16551.354147129474,1510.4567897623488,0.4697844346103962,0.06329052515978296,6.113110376966115,4.2640462515423145
5156.0,-30.862835021193213,4.432991612779543,34.776412043121454,20.163594523351662,4.401143383347897,-27.36140258649668,-38.99501710021866,0.8862778013024099,-5.172945511868477,-5.1729455118689,39.5260792210188,40077.39058601144,12846.362702476732,12846.362702476732,52923.75328848817,74443.23279183374,74443.23279183374,12846.362702476732,87289.59549431047,87289.59549431047,87289.59549431047,109411.53027422751,91043.31323089945,56614.028676760296,38254.760615710176,22121.934779917032,0.0,60376.695395627205,18803.644562929476,1510.3252301810326,0.0,0.8877541523965987,3.3773443402937984,0.0014959713701933424,352271.585725223,1534200.4195939016,4.35516369120557,1534200.4195939016,4.35516369120557,0.85,0.09994191383836414,4.698906859688992,1.2254050303110855,1.0,0.0,4.698906859689882,1.2876401430337963,1.2879148301569776,3.649239179991658,16469.110488260787,1679.381897820437,1603.0968420496806,1603.0968420496806,8.013466414200957,4.432991612779543,1.4345996364248181,2.998391976354725,4.263101872946506,4.263101872946506,1.2180291065561446,0.0,0.0,0.00021331489618284366,8.831072564218618e-05,0.00012500417054065748,0.000587382954443228,0.09971610510594439,0.08788768438480714,0.011828420721137257,0.11290432099903053,0.08803735086267808,0.011904562975686058,0.46976776794372954,0.46976776794372954,0.06322399821275257,0.0,3.979039320256561e-13,3.979039320256561e-13,4.992594266058234,3.979039320256561e-13,3.979039320256561e-13,4.323698975407638,22121.934779917032,18803.644562929476,0.85,0.8765592906616944,0.6637890716508816,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456682107239412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16551.325264842842,1510.3252301810326,0.46976776794372954,0.06322399821275257,6.113110376966115,4.263101872946506
5157.0,-30.814617325442487,4.433128614200576,34.77534555482478,20.149460818525426,4.389050879854705,-27.28745880345558,-38.918732561264164,0.8822367227315515,-5.192447348068299,-5.192447348068709,39.52778369163354,39949.20219070654,12872.125746699709,12872.125746699709,52821.327937406255,74433.74151512704,74433.74151512704,12872.125746699709,87305.86726182674,87305.86726182674,87305.86726182674,109422.71624046029,90995.82963800426,56607.373296194186,38209.395935344524,22116.84897863354,0.0,60326.244913978066,18799.32163183851,1510.19241946145,0.0,0.8876491487634817,3.3699397853554287,0.0014959713701933424,352003.5047943016,1534273.1849758038,4.358687240550002,1534273.1849758038,4.358687240550002,0.85,0.09978110711863263,4.698906859688992,1.2252819901285692,1.0,0.0,4.698906859688572,1.287656894935316,1.2879329772089625,3.6491917048485467,16460.521032209388,1678.5060170608097,1603.0968420496806,1603.0968420496806,8.029537211390002,4.433128614200576,1.4280573742409253,3.0050712399596504,4.262156966458868,4.262156966458868,1.2177591332739621,0.0,0.0,0.0002143955446160193,8.906957790919874e-05,0.00012532596670682057,0.0005888950446558335,0.0997299003889036,0.08790991053537398,0.011819989853529628,0.11263355700884035,0.0879515508976406,0.011829556220992023,0.4697511012770628,0.4697511012770628,0.0631607200708617,0.0,3.979039320256561e-13,3.979039320256561e-13,5.573997000562429,3.979039320256561e-13,3.979039320256561e-13,7.876165172936339,22116.84897863354,18799.32163183851,0.85,0.8755944947796201,0.6622192753364962,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4566821408479744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16551.296392241227,1510.19241946145,0.4697511012770628,0.0631607200708617,6.113110376966115,4.262156966458868
5158.0,-30.814074595013942,4.4331285882660945,34.77532854082771,20.125331519544147,4.389061028398585,-27.287439273975377,-38.90497083831576,0.8822364943400575,-5.1924479009067,-5.192447900907071,39.52780160410583,39885.09502508333,12871.64743589758,12871.64743589758,52756.74246098091,74319.73656759867,74319.73656759867,12871.64743589758,87191.38400349625,87191.38400349625,87191.38400349625,109297.0156521792,90881.8740726675,56540.79551708256,38156.75395064994,22105.63164868295,0.0,60262.38559933289,18789.786901380507,1509.572952850579,0.0,0.8876490812250595,3.373480681316093,0.0014959713701933424,352003.49719700904,1534273.9496891925,4.358689507083196,1534273.9496891925,4.358689507083196,0.85,0.09978107334666093,4.698906859688992,1.224979134160094,1.0,0.0,4.698906859688907,1.2876568707747043,1.2879329687434375,3.6491917733191976,16439.907252573277,1676.40399653024,1603.0968420496806,1603.0968420496806,8.029238844635367,4.4331285882660945,1.427531750046863,3.0055968382192315,4.261253281242178,4.261253281242178,1.2175009374977652,0.0,0.0,0.0002144077368777138,8.920711470524758e-05,0.00012520062217246622,0.0005883060623635313,0.0997239728231096,0.08790684893550471,0.011817123887604886,0.11270564609961013,0.08795151755313085,0.01182955579353008,0.46973443461039616,0.46973443461039616,0.0631453643860863,0.0,3.979039320256561e-13,3.979039320256561e-13,6.029522954389847,3.979039320256561e-13,3.979039320256561e-13,7.860232388420229,22105.63164868295,18789.786901380507,0.85,0.8754506137832839,0.6618572203607694,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4563913473894583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16552.233592245393,1509.572952850579,0.46973443461039616,0.0631453643860863,6.113110376966115,4.261253281242178
5159.0,-30.81404931547182,4.433001851486732,34.77519926963672,20.11458008727061,4.401364479195093,-27.29249729477376,-38.90489201350135,0.8800994238722059,-5.206777738107348,-5.206777738107727,39.547027790967455,39884.839250112556,12890.138567715398,12890.138567715398,52774.97781782795,74210.85245903551,74210.85245903551,12890.138567715398,87100.99102675091,87100.99102675091,87100.99102675091,109204.6669771689,90841.19011435262,56516.53219422779,38138.5088001387,22103.67595041799,0.0,60242.184750556684,18788.12455785529,1509.4375945764227,0.0,0.8875068754832275,3.374857755000068,0.0014959713701933424,351806.6149541257,1535094.9138998943,4.363462335977011,1535094.9138998943,4.363462335977011,0.85,0.09980789546354886,4.698906859688992,1.2248729064268993,1.0,0.0,4.698906859688921,1.2876669116110357,1.2879430124640339,3.6491633180276875,16432.547803748206,1675.6535416016893,1603.0968420496806,1603.0968420496806,8.040773476438503,4.433001851486732,1.4224197394419171,3.0105821120448146,4.26030848777561,4.26030848777561,1.2172309965073171,0.0,0.0,0.00021440830478993762,8.920790305767541e-05,0.0001252004017322622,0.0005883050265355445,0.0998096528954745,0.08797940844732703,0.011830244448147465,0.11272348136853817,0.08797861976148187,0.011829275702066986,0.4697177679437295,0.4697177679437295,0.06316109774413188,0.0,3.979039320256561e-13,3.979039320256561e-13,6.533923066451962,3.979039320256561e-13,3.979039320256561e-13,8.533880895975528,22103.67595041799,18788.12455785529,0.85,0.8760468770571982,0.6620749133727921,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4563880748995113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16552.21731103413,1509.4375945764227,0.4697177679437295,0.06316109774413188,6.113110376966115,4.26030848777561
5160.0,-30.814047553745752,4.433571551663097,34.77557627303008,20.1154583710246,4.446145428338952,-27.319215469392713,-38.930404955148674,0.8800994900457471,-5.14124315183426,-5.1412431518346215,39.56140923265114,40008.75046140125,12802.749976007839,12802.749976007839,52811.50043740909,74003.50760529998,74003.50760529998,12802.749976007839,86806.25758130781,86806.25758130781,86806.25758130781,108935.02189402092,90845.3377773529,56514.24967902671,38145.65344258466,22128.764312713105,0.0,60274.41775529776,18809.44966580614,1509.7967024925488,0.0,0.8877871616477467,3.3964828828757283,0.0014959713701933424,352707.72245846293,1535709.2230507245,4.354056135619711,1535709.2230507245,4.354056135619711,0.85,0.09996083861478364,4.698906859688992,1.2248838619655,1.0,0.0,4.698906859688395,1.2876669112181736,1.287943012122053,3.649163319141033,16433.298087517498,1675.7300492540776,1603.0968420496806,1603.0968420496806,7.986261116726148,4.433571551663097,1.4427095495135056,2.9908620021495915,4.259325469827613,4.259325469827613,1.2169501342364608,0.0,0.0,0.0002144083443676766,8.89530758141895e-05,0.0001254552685534871,0.0005895026219901052,0.09979055627018653,0.08795496356843108,0.011835592701755455,0.11350860722896584,0.0880401562739966,0.01192068234078704,0.4697011012770628,0.4697011012770628,0.06320497105266971,0.0,3.410605131648481e-13,3.410605131648481e-13,5.674159791595628,3.410605131648481e-13,3.410605131648481e-13,2.3922062067490515,22128.764312713105,18809.44966580614,0.85,0.8761843316647763,0.6637766394331486,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4563879224723453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16552.19068164779,1509.7967024925488,0.4697011012770628,0.06320497105266971,6.113110376966115,4.259325469827613
5161.0,-30.81389031624032,4.433884554722069,34.775878947353334,19.959526368789398,4.440584547332935,-27.315559586113956,-38.83824512651188,0.8801051429777071,-5.165379289616851,-5.165379289617174,39.5597189183158,39561.92813486623,12835.032436842639,12835.032436842639,52396.96057170887,73293.33075644285,73293.33075644285,12835.032436842639,86128.36319328549,86128.36319328549,86128.36319328549,108252.81132308404,90108.87124270343,56083.95097112029,37805.46696842571,22124.448129798544,0.0,59929.91509822426,18805.780910328762,1510.7967024925488,0.0,0.8876709820923794,3.409840389216109,0.0014959713701933424,352375.63752464496,1535637.0109477849,4.3579545445742776,1535637.0109477849,4.3579545445742776,0.85,0.09978334096706723,4.698906859688992,1.222927964241244,1.0,0.0,4.69890685968931,1.287666877344106,1.2879429827895363,3.6491634151379144,16300.076346132848,1662.1452122929695,1603.0968420496806,1603.0968420496806,8.006398677968875,4.433884554722069,1.4349366595168007,2.9989478952052684,4.2585523324666275,4.2585523324666275,1.2167292378476078,0.0,0.0,0.00021441187678543865,8.987676899402936e-05,0.0001245351077914093,0.0005851788722731611,0.09980635202678455,0.08797116320952585,0.011835188817258702,0.11401556235882945,0.08795965709656775,0.011823683870499473,0.46968443461039616,0.46968443461039616,0.06318893334286967,0.0,3.410605131648481e-13,3.410605131648481e-13,5.92823129998402,3.410605131648481e-13,3.410605131648481e-13,6.900520934206384,22124.448129798544,18805.780910328762,0.85,0.8743039346181455,0.6601365623499518,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456387911849729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16552.163581963854,1510.7967024925488,0.46968443461039616,0.06318893334286967,6.113110376966115,4.2585523324666275
5162.0,-30.804665736032113,4.4341575681914716,34.775848928946616,20.114967610593908,4.4247843785095196,-27.299097905851593,-38.91128607848657,0.8796322244458035,-5.171539459706594,-5.1715394597069775,39.551386644117606,39963.04290319446,12843.18405683725,12843.18405683725,52806.22696003171,74102.1031818025,74102.1031818025,12843.18405683725,86945.28723863975,86945.28723863975,86945.28723863975,109084.79006661737,90845.26208791097,56519.25168807686,38140.01155537124,22139.502827977612,0.0,60279.514383348855,18818.57740378097,1511.118111879323,0.0,0.8876698597932539,3.383582081526404,0.0014959713701933424,352290.9201364131,1535281.0844676248,4.357992206762348,1535281.0844676248,4.357992206762348,0.8500000000000001,0.09978504905967814,4.698906859688992,1.2248839718615638,1.0,0.0,4.69890685968904,1.2876686704879614,1.2879450433023445,3.6491583334929967,16433.284395816947,1675.728653089174,1603.0968420496806,1603.0968420496806,8.011483598468242,4.4341575681914716,1.43270619963869,3.0014513685527815,4.257702707642189,4.257702707642189,1.2164864878977684,0.0,0.0,0.00021461920540077003,8.914397486542341e-05,0.00012547523053534662,0.0005895964214835979,0.0997809229499801,0.08794787887846493,0.01183304407151517,0.11316148370731859,0.08795381785318525,0.011831231206492893,0.4696677679437295,0.4696677679437295,0.06319196628639959,0.0,3.979039320256561e-13,3.979039320256561e-13,6.121857357954752,3.979039320256561e-13,3.979039320256561e-13,6.885971358820029,22139.502827977612,18818.57740378097,0.85,0.8760227666103841,0.6629622569460105,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4563869637609737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16552.139597036756,1511.118111879323,0.4696677679437295,0.06319196628639959,6.113110376966115,4.257702707642189
5163.0,-30.804565385674817,4.434460051470429,34.77611582095369,20.10968669727447,4.439130236512406,-27.307406046721905,-38.916057407017774,0.879635780467215,-5.166367985719489,-5.166367985719862,39.55916520133684,39986.71930908943,12836.217892210767,12836.217892210767,52822.9372013002,74009.4096155416,74009.4096155416,12836.217892210767,86845.62750775238,86845.62750775238,86845.62750775238,108976.87834755641,90820.3048781118,56503.21626944026,38130.09845407949,22131.25083980404,0.0,60261.349293883526,18811.563213833433,1510.3582794327217,0.0,0.8876679710068359,3.3870730700458784,0.0014959713701933424,352362.039460677,1535613.3561025686,4.3580555909284895,1535613.3561025686,4.3580555909284895,0.85,0.09977886814460167,4.698906859688992,1.2248177358554684,1.0,0.0,4.698906859689131,1.2876686491080385,1.2879450248235529,3.6491583940821273,16428.76980785793,1675.2682932355017,1603.0968420496806,1603.0968420496806,8.007138156294218,4.434460051470429,1.4340298055369374,3.000430245933492,4.256841540963329,4.256841540963329,1.216240440275237,0.0,0.0,0.00021462146185772426,8.90962984622059e-05,0.00012552516339551836,0.0005898310513427828,0.09980259904643027,0.08796417229619206,0.0118384267502382,0.11322103694433641,0.0879523058309282,0.011826562313673475,0.46965110127706283,0.46965110127706283,0.06320675810960706,0.0,3.979039320256561e-13,3.979039320256561e-13,6.262388435693083,3.979039320256561e-13,3.979039320256561e-13,6.835379008473296,22131.25083980404,18811.563213833433,0.85,0.8765641297491107,0.6635549946630227,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456331344745489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16552.297266449717,1510.3582794327217,0.46965110127706283,0.06320675810960706,6.113110376966115,4.256841540963329
5164.0,-30.803395214452458,4.434761301909002,34.77580586332348,20.11251450693237,4.398652459016156,-27.285590214700193,-38.896997657697625,0.8799728806966195,-5.168435289092315,-5.1684352890926855,39.543253169841094,39900.03363485061,12838.9331675607,12838.9331675607,52738.96680241131,74213.9383537366,74213.9383537366,12838.9331675607,87052.87152129729,87052.87152129729,87052.87152129729,109188.52814877428,90832.07260414245,56514.03739717999,38131.150229958286,22135.65662747699,0.0,60266.80685743528,18815.30813335544,1510.8074760276174,0.0,0.8877149750251224,3.379750961947845,0.0014959713701933424,352333.6080675284,1534933.7102004564,4.356478278127446,1534933.7102004564,4.356478278127446,0.85,0.09974772322439042,4.698906859688992,1.2248486787406732,1.0,0.0,4.698906859689176,1.2876670106107984,1.2879434198598616,3.6491630374688944,16430.89850872916,1675.4853603145987,1603.0968420496806,1603.0968420496806,8.008831925053979,4.434761301909002,1.4330957151621178,3.001665586746884,4.255989719366133,4.255989719366133,1.2159970626760381,0.0,0.0,0.0002146477756947668,8.928688967896381e-05,0.00012536088601580297,0.0005890591272363464,0.0997485028484295,0.08791264041478958,0.011835862433639922,0.11301586240105009,0.08791225985706912,0.011835463367321303,0.46963443461039617,0.46963443461039617,0.06322786502512781,0.0,3.979039320256561e-13,3.979039320256561e-13,6.325604796631808,3.979039320256561e-13,3.979039320256561e-13,6.574617647307377,22135.65662747699,18815.30813335544,0.85,0.8750914400885462,0.66205654016541,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4563307397118213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16552.272454610677,1510.8074760276174,0.46963443461039617,0.06322786502512781,6.113110376966115,4.255989719366133
5165.0,-30.803283286760923,4.4349648129551005,34.77569705641703,20.112655811850004,4.400742990514956,-27.2845037037418,-38.89605577625332,0.8799767956769966,-5.168736268601208,-5.16873626860162,39.545187326033364,39896.02155170009,12839.15607144615,12839.15607144615,52735.17762314624,74204.73284530094,74204.73284530094,12839.15607144615,87043.88891674709,87043.88891674709,87043.88891674709,109165.31417007883,90832.72191345823,56514.6281849616,38131.215253885144,22121.425253331734,0.0,60252.64050721688,18803.211465331973,1509.8074760276174,0.0,0.887706463208494,3.379999988326687,0.0014959713701933424,352329.4688800119,1535016.3110995064,4.356763900502079,1535016.3110995064,4.356763900502079,0.85,0.09974914415116724,4.698906859688992,1.2248504189448437,1.0,0.0,4.698906859688303,1.2876669870047452,1.287943399490087,3.649163104366887,16431.015964327853,1675.4973374524282,1603.0968420496806,1603.0968420496806,8.008970970855588,4.4349648129551005,1.4326463022490952,3.0023185107060053,4.255138030000887,4.255138030000887,1.2157537228573962,0.0,0.0,0.00021465029278737167,8.929631794561762e-05,0.00012535397484175406,0.0005890266522731995,0.09975673558488783,0.08791596841204248,0.011840767172845346,0.11294829615951914,0.08791343167777776,0.011835712473389475,0.4696177679437295,0.4696177679437295,0.06324942727573181,0.0,3.979039320256561e-13,3.979039320256561e-13,6.375969086947464,3.979039320256561e-13,3.979039320256561e-13,6.5769457870058545,22121.425253331734,18803.211465331973,0.85,0.8752342997620126,0.662145612471896,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4563236845359635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16552.26907819464,1509.8074760276174,0.4696177679437295,0.06324942727573181,6.113110376966115,4.255138030000887
5166.0,-30.803283286760923,4.4349648129551005,34.77569705641703,20.113476260472112,4.400742990514956,-27.2845037037418,-38.8965244294144,0.8799767956769966,-5.168736268601208,-5.16873626860162,39.545187326033364,39898.29773926334,12838.6889659341,12838.6889659341,52736.98670519744,74208.60764792147,74208.60764792147,12838.6889659341,87047.29661385556,87047.29661385556,87047.29661385556,109157.031147489,90836.59671607875,56516.904372524856,38132.99149283767,22109.734533633433,0.0,60242.7260264711,18793.27435358842,1509.0051851765045,0.0,0.887706463208494,3.3798940895368434,0.0014959713701933424,352329.4688800119,1535016.3110995064,4.356763900502079,1535016.3110995064,4.356763900502079,0.85,0.09974914415116724,4.698906859688992,1.2248607151070612,1.0,0.0,4.698906859689254,1.2876669870047452,1.287943399490087,3.649163104366887,16431.716889527223,1675.5688119314163,1603.0968420496806,1603.0968420496806,8.00867959387835,4.4349648129551005,1.4321340445143678,3.0028307684407327,4.254257358002976,4.254257358002976,1.2155021022865644,0.0,0.0,0.00021465029278737167,8.929162659586175e-05,0.00012535866619150992,0.0005890486964887485,0.0997575821941076,0.08791284828703824,0.01184473390706936,0.11288474009115065,0.08791343167777776,0.011835712473389475,0.46960110127706284,0.46960110127706284,0.06327061624635859,0.0,3.979039320256561e-13,3.979039320256561e-13,6.41304952622238,3.979039320256561e-13,3.979039320256561e-13,6.561428102271634,22109.734533633433,18793.27435358842,0.85,0.8754083718260761,0.6622923690692837,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4563230097069166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16552.24454063891,1509.0051851765045,0.46960110127706284,0.06327061624635859,6.113110376966115,4.254257358002976
5167.0,-30.803292496578695,4.434967663614317,34.77569150370969,20.118322816584282,4.400749975981784,-27.284499534865283,-38.89882945278657,0.880706152161386,-5.1687373453279974,-5.16873734532842,39.54519029460767,39909.446252815666,12838.194539944296,12838.194539944296,52747.640792759965,74231.46395316503,74231.46395316503,12838.194539944296,87069.65849310932,87069.65849310932,87069.65849310932,109177.86442052116,90856.04137761961,56528.1160650399,38142.13923619967,22108.20592741183,0.0,60250.3451636115,18791.975038300054,1508.8720169521744,0.0,0.8877064470285768,3.379199118532813,0.0014959713701933424,352329.45407251397,1535016.437879288,4.356764443438673,1535016.437879288,4.356764443438673,0.85,0.09974914323106415,4.698906859688992,1.2249116574274375,1.0,0.0,4.6989068596887344,1.2876635601960738,1.2879399716791013,3.649172815741936,16435.234295341652,1675.927487505076,1603.0968420496806,1603.0968420496806,8.00837117458836,4.434967663614317,1.4315877058389024,3.0033799577754143,4.253315632691233,4.253315632691233,1.215233037911781,0.0,0.0,0.0002146500856708033,8.926855597945879e-05,0.00012538152969134454,0.0005891561299449579,0.09975824025902821,0.08790973868629011,0.011848501572738104,0.11285156684914424,0.08791342896035932,0.011835714270704826,0.4695844346103962,0.4695844346103962,0.06329073428223399,0.0,3.979039320256561e-13,3.979039320256561e-13,6.4394233769713765,3.979039320256561e-13,3.979039320256561e-13,6.544945411022468,22108.20592741183,18791.975038300054,0.85,0.8754744997646449,0.6623936534212451,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4563230097069166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16552.217764529352,1508.8720169521744,0.4695844346103962,0.06329073428223399,6.113110376966115,4.253315632691233
5168.0,-30.796143017694657,4.435029753470585,34.77558002075714,20.119458878785395,4.400983738426804,-27.283824483564047,-38.89862689012659,0.8807056704550587,-5.16874358041747,-5.168743580417801,39.54517402117027,39944.38897886798,12837.786458621245,12837.786458621245,52782.175437489226,74235.74754079779,74235.74754079779,12837.786458621245,87073.53399941904,87073.53399941904,87073.53399941904,109179.86285187675,90861.43620965883,56532.4860913131,38143.277909273034,22106.328852457707,0.0,60249.60676173074,18790.37952458905,1508.7391296988435,0.0,0.8877064742145291,3.3790697737496758,0.0014959713701933424,352329.36832554045,1535015.7428848713,4.356763531181336,1535015.7428848713,4.356763531181336,0.85,0.09974883320671446,4.698906859688992,1.2249260164471347,1.0,0.0,4.698906859689299,1.2876632295791073,1.287939848106757,3.6491737526937866,16436.21018343015,1676.0270003956653,1603.0968420496806,1603.0968420496806,8.008116616465392,4.435029753470585,1.4310807665670904,3.0039489869034943,4.252374767328355,4.252374767328355,1.214964219236673,0.0,0.0,0.00021481092338512312,8.927058317646895e-05,0.00012554034020865416,0.0005899023657741348,0.0997585576325411,0.08790657327684027,0.011851984355700828,0.11283731218880363,0.08791308925193898,0.01183574395477547,0.4695677679437295,0.4695677679437295,0.06330937075756389,0.0,3.410605131648481e-13,3.410605131648481e-13,6.457596863916251,3.410605131648481e-13,3.410605131648481e-13,6.530292308173216,22106.328852457707,18790.37952458905,0.85,0.8760584221939741,0.6629817375711039,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4563230652342838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16552.190803916445,1508.7391296988435,0.4695677679437295,0.06330937075756389,6.113110376966115,4.252374767328355
