time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5169.0,-30.79613464626961,4.435602382354447,34.77592381273713,20.337579468637728,4.488042506044535,-27.27575811840576,-38.973003428522475,0.9498518650692084,-5.142553562943192,-5.142553562943555,39.56063291652191,40305.618833015695,12803.053756956268,12803.053756956268,53108.67258997196,74854.73081679436,74854.73081679436,12803.053756956268,87657.78457375063,87657.78457375063,87657.78457375063,109787.94654757979,91565.01759886512,56931.772517391604,38481.38342385946,22130.161973829167,0.0,60611.54539768862,18810.637677754792,1508.6153654718503,0.0,0.8877833280829787,3.3642656712389836,0.0014959713701933424,352689.6864356192,1535676.057646009,4.354184759883346,1535676.057646009,4.354184759883346,0.85,0.09975258730992366,4.698906859688992,1.2267351485276592,1.0,0.0,4.698906859689905,1.2873383949667896,1.2876149439553208,3.6500945501669846,16563.48322771112,1689.0052390685016,1603.0968420496806,1603.0968420496806,7.986450613043809,4.435602382354447,1.4391302030409427,2.9964721793135043,4.251451777207687,4.251451777207687,1.2147005077736248,0.0,0.0,0.00021481111177733595,8.852909442594057e-05,0.00012628201735139538,0.0005933874375878361,0.09978391913471514,0.08792575047730528,0.011858168657409863,0.11234346835086148,0.08791062689020036,0.011841960419723296,0.46955110127706284,0.46955110127706284,0.06332634207828712,0.0,3.410605131648481e-13,3.410605131648481e-13,6.1902713833915755,3.410605131648481e-13,3.410605131648481e-13,5.174645254284826,22130.161973829167,18810.637677754792,0.85,0.8762138012075373,0.6649825304495985,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4562799611790862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16552.307255393538,1508.6153654718503,0.46955110127706284,0.06332634207828712,6.113110376966115,4.251451777207687
5170.0,-30.775429091969556,4.435688668415566,34.77603177984973,20.355812762305163,4.488375610294444,-27.27468850583391,-38.97728120265526,0.9571560733039353,-5.142573286949869,-5.14257328695026,39.56063865657189,40430.445890321105,12802.788121060395,12802.788121060395,53233.2340113815,74939.33513576283,74939.33513576283,12802.788121060395,87742.12325682322,87742.12325682322,87742.12325682322,109888.51532673712,91616.71294670965,56963.87655401106,38503.15154744288,22146.3920699139,0.0,60649.54361735679,18824.433259426816,1509.6153654718503,0.0,0.8877832074725274,3.361684440664807,0.0014959713701933424,352689.41496708,1535676.3028676792,4.354188806633221,1535676.3028676792,4.354188806633221,0.85,0.09975309261857569,4.698906859688992,1.2268659605598073,1.0,0.0,4.698906859688094,1.2873031258284637,1.2875802677060197,3.6501945543439414,16572.8345613255,1689.9588097184565,1603.0968420496806,1603.0968420496806,7.986284911328911,4.435688668415566,1.4387366614213697,2.9969520069941966,4.25068290317677,4.25068290317677,1.2144808294790772,0.0,0.0,0.00021527753988639491,8.848662121229834e-05,0.0001267909186740966,0.0005957787175039816,0.09978052927981039,0.08792266796385632,0.011857861315954062,0.11233166843719275,0.08791106315648202,0.011842029462093671,0.4695344346103962,0.4695344346103962,0.06332467312028982,0.0,3.979039320256561e-13,3.979039320256561e-13,5.984555686433168,3.979039320256561e-13,3.979039320256561e-13,5.163435060336042,22146.3920699139,18824.433259426816,0.85,0.8777186246814086,0.6666240746245393,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4562799107093771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16552.280885000495,1509.6153654718503,0.4695344346103962,0.06332467312028982,6.113110376966115,4.25068290317677
5171.0,-30.775429091969556,4.435688668415566,34.77603177984973,20.351826259307586,4.488375610294444,-27.27468850583391,-38.97502102246506,0.9571560733039353,-5.142573286949869,-5.14257328695026,39.56063865657189,40419.4712575568,12802.30339242596,12802.30339242596,53221.774649982755,74920.50754732915,74920.50754732915,12802.30339242596,87722.81093975512,87722.81093975512,87722.81093975512,109883.51281527031,91597.88535827596,56952.90192124675,38494.426041143575,22160.701875515195,0.0,60655.12791665877,18836.596594187915,1510.6153654718503,0.0,0.8877832074725274,3.362277676631897,0.0014959713701933424,352689.41496708,1535676.3028676792,4.354188806633221,1535676.3028676792,4.354188806633221,0.85,0.09975309261857569,4.698906859688992,1.2268159726867451,1.0,0.0,4.69890685968846,1.2873031258284637,1.2875802677060197,3.6501945543439414,16569.42877980088,1689.6115166546049,1603.0968420496806,1603.0968420496806,7.985982541177765,4.435688668415566,1.4382051514154197,2.9974835170001466,4.249768270109131,4.249768270109131,1.214219505745466,0.0,0.0,0.00021527753988639491,8.850905976874809e-05,0.00012676848011764684,0.0005956732808171584,0.09977496997780358,0.08791954704728154,0.011855422930522042,0.11242591550941688,0.08791106315648202,0.011842029462093671,0.4695177679437295,0.4695177679437295,0.06331165138253209,0.0,3.979039320256561e-13,3.979039320256561e-13,5.816894599611203,3.979039320256561e-13,3.979039320256561e-13,5.147437972773616,22160.701875515195,18836.596594187915,0.85,0.8774488897807688,0.6663817659917208,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4561550911664014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16552.669148450095,1510.6153654718503,0.4695177679437295,0.06331165138253209,6.113110376966115,4.249768270109131
5172.0,-30.77295242850249,4.435735795752739,34.776118949176585,20.352126052044355,4.48858909932298,-27.27343562109356,-38.9739420969039,0.9571559935870955,-5.142575502693546,-5.142575502693962,39.560691209449004,40426.679758031845,12801.870703180808,12801.870703180808,53228.55046121265,74920.9228784947,74920.9228784947,12801.870703180808,87722.7935816755,87722.7935816755,87722.7935816755,109898.18299123496,91599.31106392546,56954.33242136679,38494.42071395408,22175.38940955946,0.0,60669.81012351354,18849.08099812554,1511.6153654718503,0.0,0.8877830065257472,3.3622786159273317,0.0014959713701933424,352689.38447101973,1535678.5479896334,4.3541955488479385,1535678.5479896334,4.3541955488479385,0.85,0.09975314764496296,4.698906859688992,1.226819723439403,1.0,0.0,4.698906859689087,1.2873030106370715,1.2875802243940033,3.650194880973328,16569.686680167553,1689.6378151731278,1603.0968420496806,1603.0968420496806,7.9857126328142725,4.435735795752739,1.4376900876176117,2.998045708135127,4.248827751223157,4.248827751223157,1.213950786063759,0.0,0.0,0.00021533339342780718,8.851977295119372e-05,0.00012681362047661348,0.0005958853911595555,0.09976830852473575,0.08791659524856017,0.011851713276175582,0.11250034539268577,0.08791110718024478,0.011842040464718172,0.46950110127706285,0.46950110127706285,0.06329171892351633,0.0,3.979039320256561e-13,3.979039320256561e-13,5.679931266933977,3.979039320256561e-13,3.979039320256561e-13,5.132869142234085,22175.38940955946,18849.08099812554,0.85,0.8773482289271759,0.6663393156452924,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4561550911664014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16552.6433008137,1511.6153654718503,0.46950110127706285,0.06329171892351633,6.113110376966115,4.248827751223157
5173.0,-30.77229338319391,4.4357457000924345,34.776140799791015,20.351889402978145,4.4886329372649705,-27.27318635209283,-38.973551884386666,0.9571559136524398,-5.142575846924217,-5.142575846924625,39.56070398483984,40428.09727158478,12801.393106871285,12801.393106871285,53229.49037845607,74919.60023360503,74919.60023360503,12801.393106871285,87720.99334047631,87720.99334047631,87720.99334047631,109897.07857970608,91598.19629488159,56953.81508220449,38493.75690297456,22176.08523922977,0.0,60669.84214220433,18849.672453345305,1511.664776091243,0.0,0.8877829586609102,3.362333736880619,0.0014959713701933424,352689.37973325205,1535679.0937700295,4.354197154820773,1535679.0937700295,4.354197154820773,0.85,0.09975314942537646,4.698906859688992,1.2268167721806091,1.0,0.0,4.698906859689909,1.2873029802555294,1.2875802131426648,3.6501949671213065,16569.485026098726,1689.6172521807882,1603.0968420496806,1603.0968420496806,7.985414711754865,4.4357457000924345,1.437158106517602,2.9985875935748325,4.247901449083897,4.247901449083897,1.213686128309685,0.0,0.0,0.00021534825842096055,8.852364785823346e-05,0.0001268246105627271,0.0005959370325505834,0.09976079411273624,0.08791351523756927,0.011847278875166966,0.11250586104189693,0.08791110816160773,0.011842041263768723,0.4694844346103962,0.4694844346103962,0.06326800844385438,0.0,3.979039320256561e-13,3.979039320256561e-13,5.567258320757901,3.979039320256561e-13,3.979039320256561e-13,5.117105815874538,22176.08523922977,18849.672453345305,0.85,0.8773632582344818,0.6663623283677774,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4561401624389143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16552.667069002087,1511.664776091243,0.4694844346103962,0.06326800844385438,6.113110376966115,4.247901449083897
5174.0,-30.728803145551414,4.435966670251171,34.77666110433322,20.340586616098904,4.470110254798203,-27.209173275280115,-38.90888075167311,0.9522126857226091,-5.17803202337609,-5.178032023376479,39.56761320922218,40332.65001418775,12848.576235570687,12848.576235570687,53181.22624975843,74953.83496991145,74953.83496991145,12848.576235570687,87802.41120548213,87802.41120548213,87802.41120548213,109967.60349740935,91568.32768345095,56955.324121593396,38458.89284650839,22165.192291927215,0.0,60624.08513843561,18840.413448138133,1511.5528924838704,0.0,0.887578299685921,3.3569623799944566,0.0014959713701933424,352201.6488289234,1535974.2858120867,4.361065006138466,1535974.2858120867,4.361065006138466,0.8500000000000001,0.0998198835981555,4.698906859688992,1.2267413274338468,1.0,0.0,4.698906859688543,1.287324161793062,1.2876026647860486,3.6501349070804934,16564.081999293954,1689.0662967775902,1603.0968420496806,1603.0968420496806,8.01484719983779,4.435966670251171,1.4256626080799952,3.0103040621711754,4.246963996552626,4.246963996552626,1.2134182847293218,0.0,0.0,0.00021633128846257322,8.916801847806344e-05,0.00012716326998450978,0.0005975283616306963,0.09981894435589768,0.08796857492501588,0.011850369430881807,0.11229192589614698,0.0879690723828482,0.011850811215307287,0.4694677679437295,0.4694677679437295,0.0632426578555681,0.0,3.979039320256561e-13,3.979039320256561e-13,5.746050358772322,3.979039320256561e-13,3.979039320256561e-13,6.394174485559915,22165.192291927215,18840.413448138133,0.85,0.8772293409181954,0.665290864548105,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4561361899228331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16552.654506795487,1511.5528924838704,0.4694677679437295,0.0632426578555681,6.113110376966115,4.246963996552626
5175.0,-30.71721596166138,4.436387176444246,34.77675529653694,20.331587874703132,4.472630680354484,-27.199888216037174,-38.894711633305974,0.952213772361266,-5.159473375029336,-5.159473375029719,39.556330080730234,40322.08787461338,12823.870983448136,12823.870983448136,53145.95885806152,74899.46810995658,74899.46810995658,12823.870983448136,87723.33909340472,87723.33909340472,87723.33909340472,109877.97368869698,91525.8673562555,56933.897471951495,38435.52209367112,22154.634595292264,0.0,60590.15668896338,18831.439405998422,1510.6942319084883,0.0,0.8877131544998599,3.359828531043911,0.0014959713701933424,352456.8732916265,1535492.243780123,4.356539367327477,1535492.243780123,4.356539367327477,0.8499999999999999,0.0997412748524572,4.698906859688992,1.2266282416367904,1.0,0.0,4.698906859689434,1.2873236133249473,1.287602454277384,3.6501364622314982,16556.401217530485,1688.2830750083347,1603.0968420496806,1603.0968420496806,7.9994362455682015,4.436387176444246,1.431253057065411,3.005134119378835,4.246090232050666,4.246090232050666,1.2131686377287618,0.0,0.0,0.00021659389570755368,8.930977445753658e-05,0.0001272841212500171,0.0005980962304711907,0.09975195921306877,0.08791066609371817,0.011841293119350605,0.1123410223790688,0.08790662633715732,0.011834648515299894,0.46945110127706285,0.46945110127706285,0.06323360227412578,0.0,3.979039320256561e-13,3.979039320256561e-13,5.814637714650871,3.979039320256561e-13,3.979039320256561e-13,6.124998676041457,22154.634595292264,18831.439405998422,0.85,0.8771384951335199,0.6654890840042691,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4558740904566738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16553.500018110153,1510.6942319084883,0.46945110127706285,0.06323360227412578,6.113110376966115,4.246090232050666
5176.0,-30.71721596166138,4.436387176444246,34.77675529653694,20.32927907947453,4.472630680354484,-27.199888216037174,-38.893400179781,0.952213772361266,-5.159473375029336,-5.159473375029719,39.556330080730234,40315.71838866094,12823.438405804613,12823.438405804613,53139.156794465554,74888.56397874707,74888.56397874707,12823.438405804613,87712.00238455168,87712.00238455168,87712.00238455168,109866.18522830796,91514.96322504601,56927.52798599906,38430.48359894106,22154.182843756276,0.0,60584.66644269733,18831.055417192834,1510.6778557485961,0.0,0.8877131544998599,3.360176605733001,0.0014959713701933424,352456.8732916265,1535492.243780123,4.356539367327477,1535492.243780123,4.356539367327477,0.85,0.0997412748524572,4.698906859688992,1.2265992642426866,1.0,0.0,4.698906859688996,1.2873236133249473,1.287602454277384,3.6501364622314982,16554.428735035122,1688.081937770301,1603.0968420496806,1603.0968420496806,7.999166406820991,4.436387176444246,1.4307787987084835,3.0056083777357623,4.245277029202662,4.245277029202662,1.2129362940579036,0.0,0.0,0.00021659389570755368,8.932290551456652e-05,0.00012727099019298714,0.0005980345288572377,0.09974835388261029,0.08790754504923824,0.011840808833372045,0.11235144287012004,0.08790662633715732,0.011834648515299894,0.4694344346103962,0.4694344346103962,0.0632310161421344,0.0,3.979039320256561e-13,3.979039320256561e-13,5.8738116105677705,3.979039320256561e-13,3.979039320256561e-13,6.110654249165805,22154.182843756276,18831.055417192834,0.85,0.8771057086651795,0.6654442576950171,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455804274063623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16553.707854589233,1510.6778557485961,0.4694344346103962,0.0632310161421344,6.113110376966115,4.245277029202662
5177.0,-30.71721596166138,4.436387176444246,34.77675529653694,20.329542026761942,4.472630680354484,-27.199888216037174,-38.893551368359454,0.952213772361266,-5.159473375029336,-5.159473375029719,39.556330080730234,40316.45262453676,12822.93854124127,12822.93854124127,53139.391165778026,74889.80590713084,74889.80590713084,12822.93854124127,87712.7444483721,87712.7444483721,87712.7444483721,109865.22249734458,91516.20515342976,56928.26222187488,38431.04770172765,22152.47804897248,0.0,60583.52575070013,18829.606341626608,1510.5606625664527,0.0,0.8877131544998599,3.3601538196983456,0.0014959713701933424,352456.8732916265,1535492.243780123,4.356539367327477,1535492.243780123,4.356539367327477,0.85,0.0997412748524572,4.698906859688992,1.2266026133252308,1.0,0.0,4.698906859690057,1.2873236133249473,1.287602454277384,3.6501364622314982,16554.653391355776,1688.104846339553,1603.0968420496806,1603.0968420496806,7.998854594988893,4.436387176444246,1.4302307851249259,3.00615639131932,4.244337674496736,4.244337674496736,1.2126679069990673,0.0,0.0,0.00021659389570755368,8.932139163311839e-05,0.0001272725040744353,0.0005980416424451591,0.09974561936124403,0.08790442400475834,0.011841195356485685,0.1123419652136838,0.08790662633715732,0.011834648515299894,0.4694177679437295,0.4694177679437295,0.06323308021137003,0.0,3.979039320256561e-13,3.979039320256561e-13,5.917848943738761,3.979039320256561e-13,3.979039320256561e-13,6.094079633947558,22152.47804897248,18829.606341626608,0.85,0.8771260917439082,0.6654689063564585,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455804274063623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16553.68394739051,1510.5606625664527,0.4694177679437295,0.06323308021137003,6.113110376966115,4.244337674496736
5178.0,-30.71679716238776,4.4368299612009485,34.77719571023561,20.329820620268606,4.484538444293204,-27.206529026288102,-38.89990932131184,0.9522146823129966,-5.155219059755609,-5.155219059756027,39.56543875602552,40349.43732357648,12817.34533654384,12817.34533654384,53166.78266012032,74834.8843310298,74834.8843310298,12817.34533654384,87652.22966757364,87652.22966757364,87652.22966757364,109806.66273884688,91517.51814996537,56927.905738940375,38432.90267891666,22154.433071273237,0.0,60587.3357501899,18831.268110582252,1510.443469384309,0.0,0.8877018129816708,3.362498599743566,0.0014959713701933424,352515.40044220106,1535881.3791121102,4.356919945016517,1535881.3791121102,4.356919945016517,0.85,0.09974403921207647,4.698906859688992,1.2266060343896972,1.0,0.0,4.6989068596889565,1.287323589400979,1.2876024425745767,3.6501365300666175,16554.890903417327,1688.129065829547,1603.0968420496806,1603.0968420496806,7.99536559510397,4.4368299612009485,1.4313196394817096,3.005510321719239,4.24339831979081,4.24339831979081,1.2123995199402313,0.0,0.0,0.00021660339270310585,8.925774964018564e-05,0.0001273456430629202,0.0005983853157398617,0.09977129096626441,0.08792586764417584,0.011845423322088565,0.11241020155668578,0.08791094106668103,0.011833098145395444,0.46940110127706286,0.46940110127706286,0.06323798560604463,0.0,3.979039320256561e-13,3.979039320256561e-13,5.928618280832097,3.979039320256561e-13,3.979039320256561e-13,5.979918857875248,22154.433071273237,18831.268110582252,0.85,0.877523033515361,0.665971474466923,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455804274063623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16553.660040191786,1510.443469384309,0.46940110127706286,0.06323798560604463,6.113110376966115,4.24339831979081
5179.0,-30.712879290200625,4.436869940521163,34.77728657116732,20.330051995720737,4.484559192103448,-27.2064282921981,-38.899823965597875,0.9522146879570433,-5.155200593664517,-5.1552005936648335,39.56541326674768,40368.72024437807,12816.945145821404,12816.945145821404,53185.66539019947,74835.89154110393,74835.89154110393,12816.945145821404,87652.83668692534,87652.83668692534,87652.83668692534,109812.5868282949,91518.62606560305,56929.16361397997,38432.73605735898,22159.75014136956,0.0,60592.48619872854,18835.787620164127,1510.8052329294785,0.0,0.887701998620007,3.362478349101268,0.0014959713701933424,352515.6544991665,1535880.2900705466,4.3569137156550815,1535880.2900705466,4.3569137156550815,0.85,0.09974387795612602,4.698906859688992,1.2266089460859075,1.0,0.0,4.698906859689408,1.287323405506581,1.2876023730418416,3.650137051489328,16555.09131775201,1688.1495024041858,1603.0968420496806,1603.0968420496806,7.995115959079536,4.436869940521163,1.4308826499945244,3.0059872905266385,4.242592538486489,4.242592538486489,1.2121692967104256,0.0,0.0,0.00021669225579773468,8.925860375831635e-05,0.00012743365203941832,0.0005987988617232429,0.09976902789491747,0.08792264593680398,0.011846381958113496,0.11243647107847914,0.08791079748366212,0.011833080472463899,0.4693844346103962,0.4693844346103962,0.06324317516086378,0.0,3.410605131648481e-13,3.410605131648481e-13,5.936333215043192,3.410605131648481e-13,3.410605131648481e-13,5.967231123323359,22159.75014136956,18835.787620164127,0.85,0.8777600776400475,0.6662331054048275,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4558017507876246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16553.644522938514,1510.8052329294785,0.4693844346103962,0.06324317516086378,6.113110376966115,4.242592538486489
5180.0,-30.708875132846238,4.436158229055859,34.77762651038742,20.33531778668987,4.475001274641467,-27.19545185803204,-38.89101214064283,0.9545319666032064,-5.26296885507702,-5.262968855077412,39.5648972713018,40346.054682034475,12959.495423475337,12959.495423475337,53305.550105509814,74905.91424623628,74905.91424623628,12959.495423475337,87865.40966971162,87865.40966971162,87865.40966971162,109987.59770272765,91532.56679197663,56939.4298616082,38436.818811520476,22122.18803301603,0.0,60559.0068445365,18803.859828063625,1510.6915204401337,0.0,0.8871566011933878,3.3460197233069047,0.0014959713701933424,351035.4209814067,1535858.2440443244,4.375222989607291,1535858.2440443244,4.375222989607291,0.85,0.09988932452628199,4.698906859688992,1.2266439908416946,1.0,0.0,4.698906859689016,1.2873123344920412,1.2875914165928724,3.6501684430322245,16557.613099470902,1688.4066525746207,1603.0968420496806,1603.0968420496806,8.08403777210717,4.436158229055859,1.3960743620022305,3.040083867053629,4.241665982183422,4.241665982183422,1.2119045663381205,0.0,0.0,0.00021678311067913007,8.934682057298222e-05,0.00012743629010614785,0.0005988112577530946,0.09988982388128077,0.08802786184815539,0.011861962033125376,0.11180896009897742,0.08802748652622132,0.011861838000060668,0.46936776794372953,0.46936776794372953,0.06324841392291514,0.0,3.979039320256561e-13,3.979039320256561e-13,6.732677302782633,3.979039320256561e-13,3.979039320256561e-13,9.731951166379133,22122.18803301603,18803.859828063625,0.85,0.880224972023611,0.6662271523971401,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557781459164645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16553.69911773925,1510.6915204401337,0.46936776794372953,0.06324841392291514,6.113110376966115,4.241665982183422
5181.0,-30.6995412054038,4.43655333025819,34.77777661348523,20.334839180018776,4.470943495702187,-27.182187954416214,-38.878033636696614,0.9545320582324534,-5.16414064615708,-5.164140646157473,39.56024200000583,40329.94897306366,12827.359016681788,12827.359016681788,53157.30798974545,74922.84752867988,74922.84752867988,12827.359016681788,87750.20654536167,87750.20654536167,87750.20654536167,109897.44159498485,91530.3418688497,56941.8913600409,38431.611676454224,22147.23504962319,0.0,60578.84672607741,18825.14979217971,1510.1925373582412,0.0,0.8876753706419288,3.358977725350929,0.0014959713701933424,352392.6738289404,1535659.357303392,4.357807273964035,1535659.357303392,4.357807273964035,0.85,0.0997647757761675,4.698906859688992,1.2266379256779327,1.0,0.0,4.698906859689063,1.287311895569965,1.2875912504026497,3.650169687594259,16557.210626147986,1688.3656117173537,1603.0968420496806,1603.0968420496806,8.001612055002889,4.43655333025819,1.4266481335509962,3.0099051967071935,4.240512732458924,4.240512732458924,1.2115750664168352,0.0,0.0,0.00021699503508339457,8.947689751932262e-05,0.00012751813756407194,0.0005991958513345822,0.09976545810388304,0.0879091248980123,0.011856333205870748,0.11227049711187163,0.08790894896026531,0.011855826815902193,0.46935110127706287,0.46935110127706287,0.06330154069602244,0.0,3.979039320256561e-13,3.979039320256561e-13,6.44532794467159,3.979039320256561e-13,3.979039320256561e-13,5.491481939254811,22147.23504962319,18825.14979217971,0.85,0.8774896001257613,0.6657430960253459,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557540219416008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16553.755571715243,1510.1925373582412,0.46935110127706287,0.06330154069602244,6.113110376966115,4.240512732458924
5182.0,-30.6995412054038,4.43655333025819,34.77777661348523,20.33302477737891,4.470943495702187,-27.182187954416214,-38.87700563119722,0.9545320582324534,-5.16414064615708,-5.164140646157473,39.56024200000583,40324.955981572995,12826.921301578033,12826.921301578033,53151.87728315103,74914.27821647054,74914.27821647054,12826.921301578033,87741.19951804858,87741.19951804858,87741.19951804858,109884.16210767924,91521.77255664037,56936.89836855024,38427.63798676681,22142.96258963066,0.0,60570.60057639747,18821.51820118606,1509.912658088604,0.0,0.8876753706419288,3.359254104347696,0.0014959713701933424,352392.6738289404,1535659.357303392,4.357807273964035,1535659.357303392,4.357807273964035,0.8499999999999999,0.0997647757761675,4.698906859688992,1.2266152035677806,1.0,0.0,4.698906859689648,1.287311895569965,1.2875912504026497,3.650169687594259,16555.66049638474,1688.2075424721734,1603.0968420496806,1603.0968420496806,8.00133901154583,4.43655333025819,1.4261683268941026,3.010385003364087,4.23969218503672,4.23969218503672,1.2113406242962057,0.0,0.0,0.00021699503508339457,8.948720817202468e-05,0.0001275078269113699,0.0005991474025378727,0.09976724818724553,0.08790600324329018,0.011861244943955351,0.11225892635274116,0.08790894896026531,0.011855826815902193,0.4693344346103962,0.4693344346103962,0.06332776470498473,0.0,3.979039320256561e-13,3.979039320256561e-13,6.251354812546367,3.979039320256561e-13,3.979039320256561e-13,5.477031376013315,22142.96258963066,18821.51820118606,0.85,0.8775194034292391,0.6657512984490105,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556977905036614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16553.91893222391,1509.912658088604,0.4693344346103962,0.06332776470498473,6.113110376966115,4.23969218503672
5183.0,-30.69954143591073,4.437038725108582,34.77751941774106,20.339929754287027,4.464398359477692,-27.176656625889034,-38.87413909016175,0.957186550005059,-5.154056243017976,-5.154056243018351,39.54864314822363,40311.031902758514,12813.596006485244,12813.596006485244,53124.62790924376,74977.8012578284,74977.8012578284,12813.596006485244,87791.39726431364,87791.39726431364,87791.39726431364,109933.81121195923,91541.84710706524,56949.09902980618,38436.38675251007,22142.413947645597,0.0,60578.80070015567,18821.051855498758,1509.7950899765378,0.0,0.8877683588524724,3.3574280401026027,0.0014959713701933424,352531.39878572425,1535163.9052814841,4.354687016728935,1535163.9052814841,4.354687016728935,0.85,0.09969956044353644,4.698906859688992,1.226666183252819,1.0,0.0,4.698906859688501,1.287299429074982,1.2875787811956176,3.6502050366521934,16559.29184477505,1688.5778369550305,1603.0968420496806,1603.0968420496806,7.993026790634864,4.437038725108582,1.4291148262612525,3.00792389884733,4.2387531072538165,4.2387531072538165,1.2110723163582333,0.0,0.0,0.00021699502984743728,8.951596470222449e-05,0.0001274790651452128,0.0005990122536775802,0.09971256226975483,0.08785576965290497,0.011856792616849864,0.1122009194290065,0.08785024443516937,0.011849316008367066,0.46931776794372954,0.46931776794372954,0.06333793976076875,0.0,3.979039320256561e-13,3.979039320256561e-13,6.045319013096162,3.979039320256561e-13,3.979039320256561e-13,5.2424428052423195,22142.413947645597,18821.051855498758,0.85,0.8769508028426064,0.6654313297201826,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556977905036614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16553.89561418373,1509.7950899765378,0.46931776794372954,0.06333793976076875,6.113110376966115,4.2387531072538165
5184.0,-30.699544775100428,4.437047114503794,34.77751366631732,20.342646713275485,4.464407343849742,-27.17665218980594,-38.87507576784117,0.9581817684987484,-5.154056890597417,-5.154056890597791,39.54865840077648,40315.56458253701,12813.1853627717,12813.1853627717,53128.74994530871,74990.59057826834,74990.59057826834,12813.1853627717,87803.77594104005,87803.77594104005,87803.77594104005,109940.84032156132,91549.97858639147,56953.668428719786,38440.34461963521,22137.064380521275,0.0,60577.409000156484,18816.504723443082,1509.4142619407753,0.0,0.8877683004982813,3.357048595222938,0.0014959713701933424,352531.3898759946,1535164.5567242145,4.354688974687387,1535164.5567242145,4.354688974687387,0.85,0.09969957519078579,4.698906859688992,1.2266869695438074,1.0,0.0,4.698906859688351,1.2872947553685183,1.2875741063772845,3.6502182892400734,16560.762773574806,1688.7278299495554,1603.0968420496806,1603.0968420496806,7.992770634111584,4.437047114503794,1.4286570406649135,3.0083900738388802,4.237960456917449,4.237960456917449,1.2108458448335568,0.0,0.0,0.00021699495399787758,8.950656721171906e-05,0.00012748838678615853,0.0005990560552001638,0.09970883804493881,0.0878526987259732,0.011856139318965602,0.11215993333518043,0.0878502565014677,0.011849318689318086,0.4693011012770628,0.4693011012770628,0.06333441453677102,0.0,3.979039320256561e-13,3.979039320256561e-13,5.8817955396177695,3.979039320256561e-13,3.979039320256561e-13,5.228827670773626,22137.064380521275,18816.504723443082,0.85,0.8770389955960557,0.6655214418700686,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556977918922793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16553.872291525728,1509.4142619407753,0.4693011012770628,0.06333441453677102,6.113110376966115,4.237960456917449
5185.0,-30.699544775100428,4.437047114503794,34.77751366631732,20.342899148259335,4.464407343849742,-27.17665218980594,-38.875215605925746,0.9581817684987484,-5.154056890597417,-5.154056890597791,39.54865840077648,40316.24377919425,12812.686158890281,12812.686158890281,53128.92993808453,74991.78283040166,74991.78283040166,12812.686158890281,87804.46898929194,87804.46898929194,87804.46898929194,109939.80598165539,91551.17083852479,56954.347625377035,38440.91468127528,22135.33699236345,0.0,60576.25167363873,18815.036443508932,1509.2956007254015,0.0,0.8877683004982813,3.357027348938934,0.0014959713701933424,352531.3898759946,1535164.5567242145,4.354688974687387,1535164.5567242145,4.354688974687387,0.85,0.09969957519078579,4.698906859688992,1.226690140045248,1.0,0.0,4.698906859689082,1.2872947553685183,1.2875741063772845,3.6502182892400734,16560.978443802705,1688.74982219236,1603.0968420496806,1603.0968420496806,7.992459234408004,4.437047114503794,1.4281098773235597,3.008937237180234,4.237024718926852,4.237024718926852,1.2105784911219577,0.0,0.0,0.00021699495399787758,8.950516432379164e-05,0.00012748978967408594,0.0005990626472398693,0.09970346348841827,0.08784957874257354,0.011853884745844721,0.11215040619657979,0.0878502565014677,0.011849318689318086,0.46928443461039615,0.46928443461039615,0.06332237081285721,0.0,3.979039320256561e-13,3.979039320256561e-13,5.7477559048642775,3.979039320256561e-13,3.979039320256561e-13,5.212357464107981,22135.33699236345,18815.036443508932,0.85,0.8770587230177682,0.6655453691060728,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556978120081947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16553.848906582763,1509.2956007254015,0.46928443461039615,0.06332237081285721,6.113110376966115,4.237024718926852
5186.0,-30.699544775100428,4.437047114503794,34.77751366631732,20.343156856857263,4.464407343849742,-27.17665218980594,-38.87535921586675,0.9581817684987484,-5.154056890597417,-5.154056890597791,39.54865840077648,40316.94133224268,12812.185417784085,12812.185417784085,53129.126750026764,74992.99992112107,74992.99992112107,12812.185417784085,87805.18533890515,87805.18533890515,87805.18533890515,109938.79010389125,91552.38792924419,56955.04517842546,38441.49194535414,22133.604764986107,0.0,60575.09671034024,18813.56405023819,1509.176580135146,0.0,0.8877683004982813,3.357005388604423,0.0014959713701933424,352531.3898759946,1535164.5567242145,4.354688974687387,1535164.5567242145,4.354688974687387,0.85,0.09969957519078579,4.698906859688992,1.2266933110961689,1.0,0.0,4.698906859689558,1.2872947553685183,1.2875741063772845,3.6502182892400734,16561.198607160353,1688.7722726068896,1603.0968420496806,1603.0968420496806,7.992146875794937,4.437047114503794,1.4275610452834142,3.0094860692203795,4.236086464117692,4.236086464117692,1.2103104183193405,0.0,0.0,0.00021699495399787758,8.95037236168797e-05,0.0001274912303809979,0.0005990694169874607,0.0996971276407951,0.08784645875917385,0.011850668881621241,0.11214082861301132,0.0878502565014677,0.011849318689318086,0.4692677679437295,0.4692677679437295,0.06330519195957754,0.0,3.979039320256561e-13,3.979039320256561e-13,5.637268673158758,3.979039320256561e-13,3.979039320256561e-13,5.1958377087938175,22133.604764986107,18813.56405023819,0.85,0.8770786946338883,0.6655695743257563,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556978120081947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16553.825588423595,1509.176580135146,0.4692677679437295,0.06330519195957754,6.113110376966115,4.236086464117692
5187.0,-30.64965960528004,4.437838835657877,34.77718034073568,20.383415556885325,4.478312428193342,-27.135827051461867,-38.848490396607644,0.9746069873986234,-5.129740467175793,-5.129740467176191,39.54593499808445,40437.29400885367,12780.260459797626,12780.260459797626,53217.554468651295,75117.62207586707,75117.62207586707,12780.260459797626,87897.8825356647,87897.8825356647,87897.8825356647,110039.59243382748,91665.14264183068,57032.64354156714,38480.55455584838,22141.709898162775,0.0,60622.26445401115,18820.453413438358,1509.0575595448904,0.0,0.8879012355486811,3.356061827693739,0.0014959713701933424,352866.07230351475,1535048.242401486,4.350229061073141,1535048.242401486,4.350229061073141,0.85,0.09965239060130673,4.698906859688992,1.2269781342195345,1.0,0.0,4.698906859688228,1.2872152721594436,1.2874960681049834,3.6504436836008516,16581.595160775985,1690.852142247963,1603.0968420496806,1603.0968420496806,7.972232322195272,4.437838835657877,1.4351866388645718,3.0026521967933055,4.235148209308532,4.235148209308532,1.2100423455167235,0.0,0.0,0.00021813082384000959,8.9773647252389e-05,0.0001283571765876206,0.0006031384175578816,0.09965225665932335,0.0878098397488321,0.01184241691049126,0.1121172534913059,0.08781000381985322,0.011842386781453506,0.4692511012770628,0.4692511012770628,0.06328524448883358,0.0,3.979039320256561e-13,3.979039320256561e-13,5.3747500225093745,3.979039320256561e-13,3.979039320256561e-13,4.374132664305478,22141.709898162775,18820.453413438358,0.85,0.877854942370601,0.6670370098023959,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556978120081947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16553.802270264423,1509.0575595448904,0.4692511012770628,0.06328524448883358,6.113110376966115,4.235148209308532
5188.0,-30.636122045978233,4.438627909507764,34.77646333129151,20.373500638548308,4.489874021350852,-27.129968253919067,-38.83705873796714,0.9744352222865387,-5.137161141010722,-5.13716114101105,39.5560498626235,40449.854555551705,12790.853993193004,12790.853993193004,53240.70854874471,75016.23447047043,75016.23447047043,12790.853993193004,87807.08846366343,87807.08846366343,87807.08846366343,109953.9907842834,91619.17957912393,57008.94782366676,38455.813061619076,22146.90232061998,0.0,60602.715382239054,18824.866972526983,1509.4978323471219,0.0,0.8878271761533665,3.3590319833164988,0.0014959713701933424,352763.9104135934,1535480.273653057,4.352713609090009,1535480.273653057,4.352713609090009,0.85,0.09970033344993054,4.698906859688992,1.2268559940857813,1.0,0.0,4.698906859689502,1.287215439028819,1.2874966330253788,3.650443210372176,16573.28075819953,1690.0043091371192,1603.0968420496806,1603.0968420496806,7.978840490284376,4.438627909507764,1.4329904502506574,3.0056374592571062,4.234448790380853,4.234448790380853,1.2098425115373865,0.0,0.0,0.00021844001365126537,8.988871742270472e-05,0.00012855129622856064,0.0006040505676702953,0.09968827680561987,0.08784639821420574,0.011841878591414123,0.1122398555250992,0.08785591821764785,0.01184441523228269,0.46923443461039616,0.46923443461039616,0.06325378522654777,0.0,3.410605131648481e-13,3.410605131648481e-13,5.237198897647431,3.410605131648481e-13,3.410605131648481e-13,4.673635307628388,22146.90232061998,18824.866972526983,0.85,0.878520182023858,0.6674594413867867,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553973536392784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16554.778318340654,1509.4978323471219,0.46923443461039616,0.06325378522654777,6.113110376966115,4.234448790380853
5189.0,-30.586615383124585,4.438133797230292,34.776164659866,20.334127905685477,4.463560018035579,-27.082314730619306,-38.77779470114035,0.9592184282624041,-5.240431765769756,-5.240431765770153,39.545300282264506,40410.999498052355,12927.7608699835,12927.7608699835,53338.76036803586,74954.71697294102,74954.71697294102,12927.7608699835,87882.47784292452,87882.47784292452,87882.47784292452,109995.63165798772,91505.28618954676,56961.37537303643,38382.123129455926,22113.1538150632,0.0,60495.27694451912,18796.18074280372,1509.8469347448336,0.0,0.8873422000522105,3.3446707037259498,0.0014959713701933424,351344.5713086506,1535021.1351603307,4.3689906163708425,1535021.1351603307,4.3689906163708425,0.85,0.09973978012654901,4.698906859688992,1.2265662184963007,1.0,0.0,4.69890685968994,1.2872845504153747,1.2875672195526844,3.6502472263593715,16552.678225731583,1687.9034354985222,1603.0968420496806,1603.0968420496806,8.064241991428528,4.438133797230292,1.3998240296028728,3.0383097676274193,4.233749892384998,4.233749892384998,1.2096428263957137,0.0,0.0,0.0002195741585954633,9.048745252668781e-05,0.00012908670606877549,0.0006065664086412258,0.09975985486519663,0.08791459449255538,0.011845260372641253,0.1117247664856369,0.08790027315147965,0.011839506975069355,0.4692177679437295,0.4692177679437295,0.06322052288182585,0.0,3.979039320256561e-13,3.979039320256561e-13,6.110781721548335,3.979039320256561e-13,3.979039320256561e-13,9.435335304567502,22113.1538150632,18796.18074280372,0.85,0.8817012345766003,0.6680025539037324,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553158374119535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16555.027865458494,1509.8469347448336,0.4692177679437295,0.06322052288182585,6.113110376966115,4.233749892384998
5190.0,-30.577348965785056,4.437759984288194,34.775978867995015,20.323051954060816,4.462222484889302,-27.07660373334262,-38.765857893135376,0.9592183391650425,-5.238608934177421,-5.238608934177888,39.545758818707085,40399.62851496585,12924.241944927064,12924.241944927064,53323.87045989292,74908.75324864667,74908.75324864667,12924.241944927064,87832.99519357373,87832.99519357373,87832.99519357373,109931.49352445696,91453.01240119059,56933.219096996305,38355.3258935492,22098.49833088323,0.0,60453.82422443243,18783.723581250746,1508.8469347448336,0.0,0.8873498037651739,3.3462265406339315,0.0014959713701933424,351369.5851621013,1535040.7181524464,4.368735323076608,1535040.7181524464,4.368735323076608,0.85,0.09973302273872373,4.698906859688992,1.2264270560117438,1.0,0.0,4.698906859690041,1.2872841103645842,1.2875670534638732,3.650248474175735,16543.222256198766,1686.9391949543185,1603.0968420496806,1603.0968420496806,8.062046911902366,4.437759984288194,1.399498846107039,3.038261138181155,4.232665215030474,4.232665215030474,1.2093329185801356,0.0,0.0,0.00021978704426602497,9.060849320237876e-05,0.00012917855106364621,0.0006069979797176519,0.09976124810642535,0.08791106840728549,0.011850179699139863,0.11170366273266873,0.08789459866907556,0.011838424069648162,0.4692011012770628,0.4692011012770628,0.06324706849663006,0.0,4.547473508864641e-13,4.547473508864641e-13,6.755910187499751,4.547473508864641e-13,4.547473508864641e-13,9.356813888080467,22098.49833088323,18783.723581250746,0.85,0.8820595081285538,0.6682725043991233,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550178081613199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16555.99844486946,1508.8469347448336,0.4692011012770628,0.06324706849663006,6.113110376966115,4.232665215030474
5191.0,-30.568179486287413,4.437419342363561,34.775796364937804,20.32121125319975,4.461031041198492,-27.067957919423627,-38.75643810080362,0.9592182492718312,-5.2370929180671055,-5.237092918067424,39.545769680430624,40399.999652865234,12921.196236837955,12921.196236837955,53321.19588970319,74905.71604291652,74905.71604291652,12921.196236837955,87826.91227975448,87826.91227975448,87826.91227975448,109920.86337378468,91444.35503061075,56931.123476720844,38348.03505987767,22093.9510940302,0.0,60441.98615390787,18779.85842992567,1508.5021582870215,0.0,0.887357468464874,3.3464630987675688,0.0014959713701933424,351390.3897969384,1535041.1820329067,4.368477985183308,1535041.1820329067,4.368477985183308,0.85,0.09972767781521509,4.698906859688992,1.226404040479102,1.0,0.0,4.698906859687806,1.2872836745383298,1.2875668889743572,3.6502497100137647,16541.656197280685,1686.7795013873938,1603.0968420496806,1603.0968420496806,8.060147021634215,4.437419342363561,1.399121050432031,3.03829829193153,4.231616004454992,4.231616004454992,1.2090331441299977,0.0,0.0,0.0002199978901016892,9.070411663738256e-05,0.00012929377346430665,0.0006075393990465051,0.09976786157004038,0.08790643503460017,0.0118614265354402,0.11168699776989638,0.08788958586763321,0.011838091947581878,0.46918443461039616,0.46918443461039616,0.06330818330322219,0.0,3.410605131648481e-13,3.410605131648481e-13,7.255329685880213,3.410605131648481e-13,3.410605131648481e-13,9.265951007744718,22093.9510940302,18779.85842992567,0.85,0.8821880166864059,0.6684095315794512,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454962037474137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16556.164528250727,1508.5021582870215,0.46918443461039616,0.06330818330322219,6.113110376966115,4.231616004454992
5192.0,-30.560118816511146,4.438181000634833,34.77597704418894,20.3193703777157,4.491956175197801,-27.077243876199315,-38.76382273212073,0.9592190280198325,-5.133865243608909,-5.133865243609303,39.55827226742022,40476.44127828634,12783.788394617979,12783.788394617979,53260.229672904316,74750.99182750695,74750.99182750695,12783.788394617979,87534.78022212493,87534.78022212493,87534.78022212493,109661.51844020656,91435.6885386777,56925.644726230465,38344.49312494137,22126.73821808163,0.0,60471.231343023,18807.727485369385,1508.3347296596555,0.0,0.8878358404475424,3.3677653230841527,0.0014959713701933424,352809.2828214156,1535575.2104558304,4.3524229242944985,1535575.2104558304,4.3524229242944985,0.85,0.09969913281594128,4.698906859688992,1.2263808397715916,1.0,0.0,4.6989068596886,1.28728328706738,1.287566740226079,3.6502508087351857,16540.08848837241,1686.6196395682941,1603.0968420496806,1603.0968420496806,7.974433021945782,4.438181000634833,1.431454038681423,3.00672696195341,4.230576177448208,4.230576177448208,1.208736050699488,0.0,0.0,0.0002201833935484947,9.062914490399042e-05,0.00012955424864450428,0.0006087633476575144,0.09970520264900014,0.08783759828094279,0.011867604368057354,0.11244606347215627,0.08783887897101446,0.01186025384492683,0.4691677679437295,0.4691677679437295,0.06338854387152264,0.0,3.979039320256561e-13,3.979039320256561e-13,6.536507885752599,3.979039320256561e-13,3.979039320256561e-13,3.882990596522916,22126.73821808163,18807.727485369385,0.85,0.8807531861024247,0.6693503733814145,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549068542440817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16556.32897852447,1508.3347296596555,0.4691677679437295,0.06338854387152264,6.113110376966115,4.230576177448208
5193.0,-30.55996753635628,4.437816752836552,34.77623810532477,20.317649782542162,4.46042866215282,-27.059109951726388,-38.745871664118,0.9592237344245769,-5.2297849193303705,-5.229784919330732,39.55926749773586,40389.98245710527,12911.024069311368,12911.024069311368,53301.00652641663,74891.76681048436,74891.76681048436,12911.024069311368,87802.79087979574,87802.79087979574,87802.79087979574,109915.40268807492,91427.54071202522,56924.11589855917,38337.138681628945,22112.61180827918,0.0,60449.750489908125,18795.720037037303,1509.3347296596555,0.0,0.8873457430542001,3.3489224175666847,0.0014959713701933424,351490.69269589754,1535617.7261943123,4.36887166034549,1535617.7261943123,4.36887166034549,0.85,0.09976434610072796,4.698906859688992,1.2263592369528493,1.0,0.0,4.6989068596888,1.2872832577588182,1.28756671539471,3.6502508918432355,16538.614602453534,1686.4693450315383,1603.0968420496806,1603.0968420496806,8.053801698469846,4.437816752836552,1.4006559768008522,3.0371607760357,4.229868309930647,4.229868309930647,1.2085338028373278,0.0,0.0,0.00022018687639726163,9.081149100720664e-05,0.00012937538539005498,0.0006079228858842363,0.09982097565945905,0.08793555629272734,0.011885419366731704,0.11182928643614981,0.08790091563218291,0.011863430468545037,0.46915110127706283,0.46915110127706283,0.06341072735674584,0.0,3.410605131648481e-13,3.410605131648481e-13,6.87076574781787,3.410605131648481e-13,3.410605131648481e-13,8.024132665795264,22112.61180827918,18795.720037037303,0.85,0.8817407200930474,0.6681579680605668,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548583472979795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16556.471521292777,1509.3347296596555,0.46915110127706283,0.06341072735674584,6.113110376966115,4.229868309930647
5194.0,-30.559922027111654,4.437552561301945,34.776410880190184,20.317849376611434,4.460360586470355,-27.05842515396897,-38.74534060070289,0.9592251306746269,-5.228368963552384,-5.2283689635527795,39.55823819337216,40387.63091309394,12908.215824750023,12908.215824750023,53295.84673784397,74893.0311771801,74893.0311771801,12908.215824750023,87801.24700193013,87801.24700193013,87801.24700193013,109899.39641683624,91428.47700311842,56924.78367012254,38337.437036662086,22098.14941490612,0.0,60435.586451568204,18783.4270026702,1508.3347296596555,0.0,0.8873566640917282,3.3489901475155177,0.0014959713701933424,351510.12940713187,1535573.7548453936,4.368504991407619,1535573.7548453936,4.368504991407619,0.85,0.09975776907225985,4.698906859688992,1.2263616782939062,1.0,0.0,4.698906859689432,1.2872832490338622,1.28756670801665,3.650250916583928,16538.783971086064,1686.4866158255943,1603.0968420496806,1603.0968420496806,8.052049936200918,4.437552561301945,1.4003011346354155,3.037251426666529,4.228822063512557,4.228822063512557,1.208234875289302,0.0,0.0,0.00022018792414419956,9.081689068396059e-05,0.00012937103346023895,0.000607902436571371,0.09981982551035837,0.08792772373075314,0.011892101779605233,0.11175883030343764,0.0878952558598601,0.01186251321239974,0.46913443461039617,0.46913443461039617,0.06344977679381353,0.0,3.979039320256561e-13,3.979039320256561e-13,7.087887807676793,3.979039320256561e-13,3.979039320256561e-13,7.961062871070681,22098.14941490612,18783.4270026702,0.85,0.8818619933564164,0.6682756515560535,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548574369642329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16556.45588131133,1508.3347296596555,0.46913443461039617,0.06344977679381353,6.113110376966115,4.228822063512557
