time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5195.0,-30.549679281570636,4.437572944974737,34.77613775226797,20.311857223883294,4.443564528273466,-27.041162059512505,-38.726899470761396,0.9568516452968889,-5.20046554869856,-5.200465548698885,39.54482806304055,40349.56988766535,12870.432717464184,12870.432717464184,53220.00260512953,74944.08944602657,74944.08944602657,12870.432717464184,87814.52216349075,87814.52216349075,87814.52216349075,109912.65760836673,91411.42636780805,56919.88615132655,38323.93357386833,22098.13544487598,0.0,60422.06901874431,18783.415128144585,1507.955188231379,0.0,0.8875468638652765,3.3513441553889574,0.0014959713701933424,351893.3295005859,1535000.9680068302,4.362120106639516,1535000.9680068302,4.362120106639516,0.85,0.09971954495206488,4.698906859688992,1.2263183385832237,1.0,0.0,4.6989068596888,1.2872939074340242,1.28757767249452,3.6502206936218395,16535.699628185346,1686.1721003793698,1603.0968420496806,1603.0968420496806,8.028481112225485,4.437572944974737,1.4084834951348109,3.029089449839926,4.227805393654345,4.227805393654345,1.2079443981869555,0.0,0.0,0.00022042385699636412,9.100457811148482e-05,0.0001294192788848793,0.0006081291373281621,0.09974466265403611,0.08785361158512757,0.011891051068908542,0.11183320976163072,0.08784426969195458,0.011875275260110304,0.4691177679437295,0.4691177679437295,0.06349543559226432,0.0,3.410605131648481e-13,3.410605131648481e-13,6.900401911633708,3.410605131648481e-13,3.410605131648481e-13,6.206517813557809,22098.13544487598,18783.415128144585,0.85,0.8808040417917411,0.6677952367891935,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454857163110938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16556.43812742865,1507.955188231379,0.4691177679437295,0.06349543559226432,6.113110376966115,4.227805393654345
5196.0,-30.543198956811857,4.4375768264592015,34.776004326024214,20.309632562007778,4.44375622532217,-27.040627974381696,-38.72493471773339,0.9568515510874003,-5.200400986190118,-5.2004009861904805,39.544832519803045,40372.63574347049,12869.850332133028,12869.850332133028,53242.48607560352,74932.69808858336,74932.69808858336,12869.850332133028,87802.5484207164,87802.5484207164,87802.5484207164,109888.83517377412,91400.94537072754,56914.87318636306,38317.857982627196,22086.286753057724,0.0,60404.144735684924,18773.343740099066,1507.159693576453,0.0,0.8875471753480962,3.3517066424310613,0.0014959713701933424,351894.2165233499,1535001.158341672,4.362109651892552,1535001.158341672,4.362109651892552,0.85,0.09971909492434021,4.698906859688992,1.2262904804805292,1.0,0.0,4.6989068596894565,1.2872935987825989,1.2875775560925833,3.6502215688268596,16533.80368774974,1685.978768259267,1603.0968420496806,1603.0968420496806,8.028117824546364,4.4375768264592015,1.4079571048518815,3.02961972160732,4.22687413033114,4.22687413033114,1.2076783229517543,0.0,0.0,0.00022057324600493946,9.1024595800815e-05,0.00012954865020412446,0.0006087370411076102,0.09974645383931978,0.08785043861811831,0.011896015221201471,0.11178634308085937,0.0878438141703709,0.011875280753969304,0.46910110127706284,0.46910110127706284,0.06352198041187014,0.0,3.410605131648481e-13,3.410605131648481e-13,6.75753734508379,3.410605131648481e-13,3.410605131648481e-13,6.187042075557315,22086.286753057724,18773.343740099066,0.85,0.8814376283048253,0.6683752567002174,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547955295816766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16556.624659696754,1507.159693576453,0.46910110127706284,0.06352198041187014,6.113110376966115,4.22687413033114
5197.0,-30.54320314983334,4.438007529603069,34.77585715590265,20.302782102394872,4.45393890450894,-27.043138178004774,-38.72459025643764,0.9548716836380241,-5.16546197375709,-5.165461973757416,39.54769434120094,40370.94081543247,12823.268055756429,12823.268055756429,53194.2088711889,74852.25233100206,74852.25233100206,12823.268055756429,87675.5203867585,87675.5203867585,87675.5203867585,109770.89200510253,91377.94191053825,56901.34265728404,38307.33250361579,22095.371618344037,0.0,60402.70412195983,18781.06587559243,1507.0437517306952,0.0,0.8877140002962595,3.3599601669546155,0.0014959713701933424,352374.5003098538,1535123.3817589288,4.356510985922782,1535123.3817589288,4.356510985922782,0.85,0.09971552222922317,4.698906859688992,1.2262310118740425,1.0,0.0,4.698906859687967,1.287302897141711,1.2875868563782948,3.6501952027936118,16529.642519685603,1685.5544472052745,1603.0968420496806,1603.0968420496806,7.999060143715904,4.438007529603069,1.418684734220176,3.0193227953828927,4.225937922820578,4.225937922820578,1.2074108350915937,0.0,0.0,0.00022057314931430078,9.102810572938476e-05,0.000129545043584916,0.0006087200939398713,0.0997157361497328,0.0878207309100164,0.011895005239716405,0.11207405625432462,0.08782063652905854,0.011894885700164632,0.4690844346103962,0.4690844346103962,0.06353581608512518,0.0,3.410605131648481e-13,3.410605131648481e-13,6.179280388780398,3.410605131648481e-13,3.410605131648481e-13,3.9478014661820566,22095.371618344037,18781.06587559243,0.85,0.8806593950460203,0.668363137086032,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547565381959486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16556.736159560034,1507.0437517306952,0.4690844346103962,0.06353581608512518,6.113110376966115,4.225937922820578
5198.0,-30.54320314983334,4.438007529603069,34.77585715590265,20.30301875146108,4.45393890450894,-27.043138178004774,-38.72472628774119,0.9548716836380241,-5.16546197375709,-5.165461973757416,39.54769434120094,40371.601900366775,12822.834593422176,12822.834593422176,53194.43649378895,74853.37007477834,74853.37007477834,12822.834593422176,87676.20466820052,87676.20466820052,87676.20466820052,109775.78161201671,91379.05965431454,56902.003742218345,38307.8399023291,22099.5769438162,0.0,60407.416846145294,18784.640402243767,1507.329711988057,0.0,0.8877140002962595,3.3599391481476033,0.0014959713701933424,352374.5003098538,1535123.3817589288,4.356510985922782,1535123.3817589288,4.356510985922782,0.85,0.09971552222922317,4.698906859688992,1.2262340026954188,1.0,0.0,4.6989068596884795,1.287302897141711,1.2875868563782948,3.6501952027936118,16529.844711863105,1685.5750650694279,1603.0968420496806,1603.0968420496806,7.998789753105128,4.438007529603069,1.4182098078750185,3.0197977217280503,4.225130479646411,4.225130479646411,1.2071801370418316,0.0,0.0,0.00022057314931430078,9.102671960760066e-05,0.00012954642970670012,0.000608726607197031,0.09970833968793377,0.08781761062134232,0.011890729066591464,0.11209462097871792,0.08782063652905854,0.011894885700164632,0.4690677679437295,0.4690677679437295,0.06351297539327687,0.0,3.410605131648481e-13,3.410605131648481e-13,5.728420920682595,3.410605131648481e-13,3.410605131648481e-13,3.9336337413433284,22099.5769438162,18784.640402243767,0.85,0.8805944579499658,0.6683219380691489,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454756563424241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16556.717968927944,1507.329711988057,0.4690677679437295,0.06351297539327687,6.113110376966115,4.225130479646411
5199.0,-30.543207401474657,4.4384609284309935,34.7756719764971,19.91825062958526,4.452520395569898,-27.043811862476492,-38.507519534882135,0.952889569274267,-5.1636978847157025,-5.163697884716076,39.54632936580415,39315.795126350815,12820.581580614698,12820.581580614698,52136.376706965515,73042.85431963799,73042.85431963799,12820.581580614698,85863.43590025269,85863.43590025269,85863.43590025269,107927.42732297837,89571.20573937704,55843.035311411055,37475.7449199622,22063.991422725685,0.0,59539.73634268789,18754.39270931683,1507.2083650779477,0.0,0.8877278693757021,3.416106888248684,0.0014959713701933424,352398.7637274176,1535065.0851147738,4.356045602651872,1535065.0851147738,4.356045602651872,0.85,0.09968973551376027,4.698906859688992,1.2214361356152224,1.0,0.0,4.698906859688819,1.2873122061904805,1.2875961673542795,3.6501688068307696,16202.816346844911,1652.2274524781565,1603.0968420496806,1603.0968420496806,7.997384340313852,4.4384609284309935,1.4185243157795497,3.0199366126514438,4.224193825529082,4.224193825529082,1.2069125215797378,0.0,0.0,0.0002205730512719342,9.326501654863251e-05,0.0001273080347233017,0.0005982085976548468,0.09968986566246797,0.08780836057016718,0.011881505092300789,0.11396110010410426,0.08780829540674086,0.01188144010701942,0.46905110127706284,0.46905110127706284,0.06346813688565947,0.0,3.979039320256561e-13,3.979039320256561e-13,5.447603916473042,3.979039320256561e-13,3.979039320256561e-13,4.331088166938912,22063.991422725685,18754.39270931683,0.85,0.8756568286914898,0.660328673611589,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454756563424241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16556.69986215628,1507.2083650779477,0.46905110127706284,0.06346813688565947,6.113110376966115,4.224193825529082
5200.0,-30.543207401474657,4.4384609284309935,34.7756719764971,20.297972566355043,4.452520395569898,-27.043811862476492,-38.72369461515916,0.952889569274267,-5.1636978847157025,-5.163697884716076,39.54632936580415,40366.567274183835,12820.151926934606,12820.151926934606,53186.71920111844,74836.23695022227,74836.23695022227,12820.151926934606,87656.38887715687,87656.38887715687,87656.38887715687,109751.72556052456,91364.58836996132,56893.807459244075,38300.867678574716,22095.33668336769,0.0,60396.20436194241,18781.036180862535,1507.0299625860682,0.0,0.8877278693757021,3.3600993829941173,0.0014959713701933424,352398.7637274176,1535065.0851147738,4.356045602651872,1535065.0851147738,4.356045602651872,0.85,0.09968973551376027,4.698906859688992,1.2261973325768492,1.0,0.0,4.69890685968933,1.2873122061904805,1.2875961673542795,3.6501688068307696,16527.226955847178,1685.3081282443218,1603.0968420496806,1603.0968420496806,7.997116325513482,4.4384609284309935,1.418053588394872,3.0204073400361215,4.223393946724845,4.223393946724845,1.2066839847785271,0.0,0.0,0.0002205730512719342,9.10372325560788e-05,0.00012953581871585543,0.0006086767471393628,0.09967693207818128,0.08780524049930032,0.011871691578880956,0.11207942544541999,0.08780829540674086,0.01188144010701942,0.4690344346103962,0.4690344346103962,0.06341571546192395,0.0,3.979039320256561e-13,3.979039320256561e-13,5.221042281193434,3.979039320256561e-13,3.979039320256561e-13,4.317005261298107,22095.33668336769,18781.036180862535,0.85,0.8806301614979153,0.6683626512731669,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547565890052336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16556.681670210073,1507.0299625860682,0.4690344346103962,0.06341571546192395,6.113110376966115,4.223393946724845
5201.0,-30.51311862322602,4.4392604679216605,34.77501546267122,20.320832076855027,4.4515731328637695,-27.025695701270646,-38.71385139701886,0.9610091801021249,-5.132003400290216,-5.13200340029062,39.537812121777606,40470.17754740377,12778.401809679743,12778.401809679743,53248.579357083516,74948.77003377926,74948.77003377926,12778.401809679743,87727.171843459,87727.171843459,87727.171843459,109831.2751927236,91434.32085710471,56940.89362663199,38326.030256080805,22104.103349264595,0.0,60430.1336053454,18788.487846874905,1506.9083004517506,0.0,0.8879190913771825,3.3596589110525166,0.0014959713701933424,352834.9155934362,1534701.3605043457,4.3496300753657495,1534701.3605043457,4.3496300753657495,0.85,0.09959802457539223,4.698906859688992,1.226375279030763,1.0,0.0,4.6989068596885835,1.2872726362652818,1.2875574832087104,3.6502810106503647,16539.84108416293,1686.5944113599376,1603.0968420496806,1603.0968420496806,7.971072909944474,4.4392604679216605,1.428022102504186,3.0112383654174746,4.222458048272229,4.222458048272229,1.206416585220637,0.0,0.0,0.00022126790141582247,9.113759333874541e-05,0.00013013030807707706,0.0006114701972768193,0.09959603829098926,0.08774273694093339,0.011853301350055872,0.11207982359201607,0.08774470478709447,0.011853319788297763,0.4690177679437295,0.4690177679437295,0.06336033198633957,0.0,3.979039320256561e-13,3.979039320256561e-13,4.946394669242125,3.979039320256561e-13,3.979039320256561e-13,3.9113136605362797,22104.103349264595,18788.487846874905,0.85,0.8811593848995457,0.6697019373100301,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547565890052336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16556.66356329669,1506.9083004517506,0.4690177679437295,0.06336033198633957,6.113110376966115,4.222458048272229
5202.0,-30.51311862322602,4.4392604679216605,34.77501546267122,20.313626957964175,4.4515731328637695,-27.025695701270646,-38.70975484661756,0.9610091801021249,-5.132003400290216,-5.13200340029062,39.537812121777606,40450.27095319258,12778.029590631531,12778.029590631531,53228.30054382411,74914.74090172884,74914.74090172884,12778.029590631531,87692.77049236037,87692.77049236037,87692.77049236037,109793.89076031354,91400.2917250543,56920.987032420795,38310.33854737056,22101.120267953167,0.0,60411.45881532373,18785.95222776019,1506.748537306364,0.0,0.8879190913771825,3.360715784448656,0.0014959713701933424,352834.9155934362,1534701.3605043457,4.3496300753657495,1534701.3605043457,4.3496300753657495,0.8499999999999999,0.09959802457539223,4.698906859688992,1.2262848059972749,1.0,0.0,4.698906859689023,1.2872726362652818,1.2875574832087104,3.6502810106503647,16533.685447733744,1685.9667111331337,1603.0968420496806,1603.0968420496806,7.970840722444347,4.4392604679216605,1.4276143221280444,3.011646145793616,4.221763344232633,4.221763344232633,1.2062180983521809,0.0,0.0,0.00022126790141582247,9.117939160882365e-05,0.00013008850980699883,0.0006112737910988255,0.09958154201123341,0.08773961898027398,0.01184192303095943,0.1121031948975187,0.08774470478709447,0.011853319788297763,0.46900110127706285,0.46900110127706285,0.06329951061226781,0.0,3.979039320256561e-13,3.979039320256561e-13,4.736552750994861,3.979039320256561e-13,3.979039320256561e-13,3.8991090034968465,22101.120267953167,18785.95222776019,0.85,0.8810960964631173,0.6695794431458445,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545755744020046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16557.248234907558,1506.748537306364,0.46900110127706285,0.06329951061226781,6.113110376966115,4.221763344232633
5203.0,-30.500709749549408,4.43874488740927,34.774559368246564,20.314047729503386,4.436718421712327,-26.994829950298953,-38.68072429960591,0.9610087408754452,-5.246910171288448,-5.246910171288831,39.53857063486099,40371.6569055015,12930.2396266605,12930.2396266605,53301.896532162,74986.92538934824,74986.92538934824,12930.2396266605,87917.16501600874,87917.16501600874,87917.16501600874,109980.24653307012,91402.32983798173,56929.5515910936,38303.08694098681,22063.081517061375,0.0,60366.16845804818,18753.619289502167,1506.6266646692225,0.0,0.8873336386493389,3.3409631957053105,0.0014959713701933424,351255.6825336847,1534733.749779964,4.369278067502257,1534733.749779964,4.369278067502257,0.8499999999999999,0.09966835994378816,4.698906859688992,1.2262901134276762,1.0,0.0,4.698906859688809,1.2872720442115804,1.2875572606824182,3.650282689520339,16534.05412837374,1686.0043060957353,1603.0968420496806,1603.0968420496806,8.06578822158255,4.43874488740927,1.3905496745910622,3.048195212818208,4.220828778345836,4.220828778345836,1.2059510795273816,0.0,0.0,0.00022155505064443856,9.147610649401103e-05,0.00013007894415042754,0.0006112288429695453,0.0997027050690209,0.0878561406838755,0.011846564385145406,0.11136181958678475,0.08783518069229931,0.01183317925148884,0.4689844346103962,0.4689844346103962,0.06323808736641623,0.0,3.979039320256561e-13,3.979039320256561e-13,5.773169379920375,3.979039320256561e-13,3.979039320256561e-13,9.74118835652439,22063.081517061375,18753.619289502167,0.85,0.8829763076516023,0.6687795156911113,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545755744020046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16557.23113095345,1506.6266646692225,0.4689844346103962,0.06323808736641623,6.113110376966115,4.220828778345836
5204.0,-30.491120076959604,4.4392267653436175,34.774376993896496,20.31129189943897,4.454230900278512,-26.99573640409757,-38.679699192848034,0.961008851882213,-5.162107730584353,-5.162107730584765,39.543756959202206,40414.95074610351,12817.086281461148,12817.086281461148,53232.03702756466,74891.23099512074,74891.23099512074,12817.086281461148,87708.31727658189,87708.31727658189,87708.31727658189,109788.8585037305,91389.35126180026,56923.28013774377,38295.63458228498,22080.541227148613,0.0,60376.1758094336,18768.46004307632,1505.907302539101,0.0,0.8877452165667621,3.3569256744456752,0.0014959713701933424,352420.635954471,1534955.224920079,4.355463523760223,1534955.224920079,4.355463523760223,0.85,0.09962226162657913,4.698906859688992,1.2262555219931532,1.0,0.0,4.6989068596883286,1.2872715840663753,1.2875570864127652,3.6502839943421788,16531.70639302089,1685.764903715427,1603.0968420496806,1603.0968420496806,7.995203998451854,4.4392267653436175,1.4169259421905789,3.0223008231530386,4.219738679004467,4.219738679004467,1.2056396225727048,0.0,0.0,0.00022177719694278648,9.148660017731793e-05,0.00013029059676546856,0.0006122233788942326,0.09962264234224917,0.08778298133509017,0.011839661007158992,0.11189233516496999,0.08778284538533412,0.011839416241245,0.4689677679437295,0.4689677679437295,0.06325166121372378,0.0,3.979039320256561e-13,3.979039320256561e-13,5.727058680348705,3.979039320256561e-13,3.979039320256561e-13,5.706132819787058,22080.541227148613,18768.46004307632,0.85,0.8816728836152506,0.6693857337646879,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545009349626175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16557.462618101996,1505.907302539101,0.4689677679437295,0.06325166121372378,6.113110376966115,4.219738679004467
5205.0,-30.49108119258622,4.439642538955925,34.77436328901751,20.309056480787717,4.457559052996389,-26.99752322651532,-38.680099114403106,0.9610102402742727,-5.161352020397771,-5.161352020398087,39.54685082583323,40417.090064156655,12816.20737708477,12816.20737708477,53233.297441241426,74864.95495511088,74864.95495511088,12816.20737708477,87681.16233219564,87681.16233219564,87681.16233219564,109771.18486966321,91378.78720728368,56916.79686219309,38291.10038343398,22090.022537467565,0.0,60381.122920901544,18776.51915684743,1506.486519659588,0.0,0.8877378718334402,3.3576648334938706,0.0014959713701933424,352431.0309585787,1535087.355919188,4.355709971803269,1535087.355919188,4.355709971803269,0.85,0.09961689666552352,4.698906859688992,1.2262274160748348,1.0,0.0,4.698906859689006,1.2872715756816973,1.2875570791863518,3.6502840181184015,16529.79542806516,1685.570039520648,1603.0968420496806,1603.0968420496806,7.994655744376792,4.439642538955925,1.416983033247205,3.02265950570872,4.21894862032701,4.21894862032701,1.205413891522003,0.0,0.0,0.0002217780981231605,9.148250617856105e-05,0.00013029559194459946,0.0006122468507757161,0.09963138361210641,0.08778889810751127,0.011842485504595138,0.11195909298466988,0.0877788116276221,0.011838085037901418,0.46895110127706285,0.46895110127706285,0.06326023835538241,0.0,3.410605131648481e-13,3.410605131648481e-13,5.727427559293233,3.410605131648481e-13,3.410605131648481e-13,5.730358728121757,22090.022537467565,18776.51915684743,0.85,0.8816215211992053,0.6693663202836174,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544432580539668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16557.63804088456,1506.486519659588,0.46895110127706285,0.06326023835538241,6.113110376966115,4.21894862032701
5206.0,-30.442648201911553,4.440386893975007,34.77369916561407,20.334643602278106,4.458380791925755,-26.951546671982364,-38.64453092738984,0.9701540667418095,-5.141274278577043,-5.141274278577453,39.53398365555048,40488.08530420062,12789.964882289747,12789.964882289747,53278.05018649036,74982.07544920444,74982.07544920444,12789.964882289747,87772.04033149418,87772.04033149418,87772.04033149418,109866.92482447019,91456.63765825903,56976.22494194479,38311.5696847936,22094.884492976016,0.0,60406.454177769614,18780.651819029612,1506.4991033356357,0.0,0.8878859915602226,3.3562337434637755,0.0014959713701933424,352707.2940328797,1534537.8890117465,4.350740443912383,1534537.8890117465,4.350740443912383,0.8499999999999999,0.09956430200919662,4.698906859688992,1.2264258009986957,1.0,0.0,4.698906859687857,1.287226308393015,1.2875132501934414,3.6504123859581066,16543.87804032052,1687.006066324435,1603.0968420496806,1603.0968420496806,7.9782858694530345,4.440386893975007,1.4233379207038954,3.0170489732711117,4.218139423308963,4.218139423308963,1.2051826923739895,0.0,0.0,0.00022290319957603188,9.184728063883543e-05,0.00013105591893719645,0.0006158195564968369,0.09956008166543164,0.08772448608208581,0.011835595583345815,0.1119309816903199,0.08772838925022138,0.011835912758975244,0.4689344346103962,0.4689344346103962,0.06326760715315219,0.0,3.979039320256561e-13,3.979039320256561e-13,5.55527967142956,3.979039320256561e-13,3.979039320256561e-13,4.906476853862841,22094.884492976016,18780.651819029612,0.85,0.8819926763073838,0.6702609159122069,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544430241935322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16557.62244919894,1506.4991033356357,0.4689344346103962,0.06326760715315219,6.113110376966115,4.218139423308963
5207.0,-30.431213160094998,4.44099211531603,34.77327575080162,20.32324686823415,4.459248785614959,-26.945358501151862,-38.631899015139766,0.9701540726570045,-5.1406304080389305,-5.140630408039345,39.534248257722034,40484.274308073254,12789.532111489392,12789.532111489392,53273.80641956265,74924.18712524306,74924.18712524306,12789.532111489392,87713.71923673245,87713.71923673245,87713.71923673245,109806.65276470056,91402.8568816359,56947.64159076019,38283.57254541746,22092.933527968104,0.0,60376.506073385564,18778.99349877289,1506.4116130687937,0.0,0.8878882953442229,3.3579434224569087,0.0014959713701933424,352716.1562900318,1534549.1868234777,4.3506631591937825,1534549.1868234777,4.3506631591937825,0.85,0.09955842760195292,4.698906859688992,1.2262827795138587,1.0,0.0,4.698906859688778,1.2872257571942751,1.2875130418105662,3.6504139490892795,16534.14946695342,1686.014027925277,1603.0968420496806,1603.0968420496806,7.978015910216007,4.44099211531603,1.4235377713525201,3.01745434396351,4.217430041304645,4.217430041304645,1.2049800118013272,0.0,0.0,0.00022316960263747142,9.197715205003546e-05,0.00013119245058743596,0.000616461106004712,0.09955640877325354,0.08772154899502728,0.01183485977822626,0.11198178661235365,0.08772313362399246,0.011835293977960454,0.4689177679437295,0.4689177679437295,0.06326354350454381,0.0,3.979039320256561e-13,3.979039320256561e-13,5.426728127975707,3.979039320256561e-13,3.979039320256561e-13,4.914461350686224,22092.933527968104,18778.99349877289,0.85,0.8823598761215194,0.6705302598806564,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541517918237916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16558.57635407237,1506.4116130687937,0.4689177679437295,0.06326354350454381,6.113110376966115,4.217430041304645
5208.0,-30.431141756016363,4.441872548301388,34.77353743306386,20.32055896651002,4.49350555417693,-26.962569451042157,-38.646465505566425,0.9701564343146937,-5.123169106872695,-5.123169106873051,39.55405927480793,40555.43344180615,12766.99750732326,12766.99750732326,53322.43094912941,74749.70119342791,74749.70119342791,12766.99750732326,87516.69870075118,87516.69870075118,87516.69870075118,109617.7052492519,91390.15137836924,56937.17782484562,38281.08172613735,22101.006548500725,0.0,60382.08827463808,18785.855566225615,1506.326165879832,0.0,0.8879051750789235,3.3665300571628856,0.0014959713701933424,352956.5609109808,1535395.2433871944,4.350096905478509,1535395.2433871944,4.350096905478509,0.85,0.09957957731148641,4.698906859688992,1.2262489798804745,1.0,0.0,4.698906859689007,1.2872257426607037,1.287513029416357,3.6504139903047013,16531.851128616625,1685.7796626387835,1603.0968420496806,1603.0968420496806,7.963958990150395,4.441872548301388,1.4291989937500231,3.012673554551365,4.216679927899146,4.216679927899146,1.2047656936854703,0.0,0.0,0.00022317126706515844,9.182740579326652e-05,0.00013134386127189193,0.0006171725707085323,0.0996023099368263,0.08776338403621758,0.011838925900608711,0.11226390260083662,0.08775164054624235,0.011827936765244055,0.46890110127706286,0.46890110127706286,0.06325286397846853,0.0,3.410605131648481e-13,3.410605131648481e-13,5.22705982152678,3.410605131648481e-13,3.410605131648481e-13,4.463431961731146,22101.006548500725,18785.855566225615,0.85,0.883083584433202,0.671646751555633,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540830480685418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16558.7906811367,1506.326165879832,0.46890110127706286,0.06325286397846853,6.113110376966115,4.216679927899146
5209.0,-30.38357172233213,4.441249140374619,34.77340902667289,20.347824284713738,4.4592439499550425,-26.875607913042188,-38.57308327043427,0.9800425194307923,-5.259938589318381,-5.259938589318761,39.551886093232504,40438.33367600697,12948.356711026048,12948.356711026048,53386.69038703302,75040.44150714314,75040.44150714314,12948.356711026048,87988.79821816919,87988.79821816919,87988.79821816919,110062.88553338897,91472.42005717181,57006.15454513195,38295.85056893318,22074.087315219767,0.0,60369.93788415295,18762.9742179368,1507.326165879832,0.0,0.8872191648561512,3.3385142725352184,0.0014959713701933424,351076.9759270015,1535302.4174817742,4.373121915579578,1535302.4174817742,4.373121915579578,0.8499999999999999,0.09972798243136563,4.698906859688992,1.22645849947352,1.0,0.0,4.698906859689175,1.287177021480002,1.2874657280078174,3.6505521628145345,16546.73296796145,1687.2971879246684,1603.0968420496806,1603.0968420496806,8.077089525340588,4.441249140374619,1.3852968834745232,3.0559522569000954,4.216013845375256,4.216013845375256,1.2045753843929303,0.0,0.0,0.00022428266930035545,9.258408682664725e-05,0.00013169858247370818,0.0006188393725970238,0.09974587396287461,0.08789287731933396,0.011852996643540652,0.11131749419147861,0.08788066882680406,0.011847313604561567,0.4688844346103962,0.4688844346103962,0.06323249163243572,0.0,3.979039320256561e-13,3.979039320256561e-13,6.200046205978879,3.979039320256561e-13,3.979039320256561e-13,9.863862558457072,22074.087315219767,18762.9742179368,0.85,0.8843257465243637,0.6698422276598366,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540826188299623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16558.777737826404,1507.326165879832,0.4688844346103962,0.06323249163243572,6.113110376966115,4.216013845375256
5210.0,-30.38355492720489,4.440665201153861,34.773136002369064,20.347704598121368,4.441928485396485,-26.882991408593984,-38.57738619027657,0.9842076990669356,-5.25216946111982,-5.2521694611202285,39.538934077116004,40459.3362947257,12936.59925620226,12936.59925620226,53395.935550927956,75121.65571887676,75121.65571887676,12936.59925620226,88058.25497507902,88058.25497507902,88058.25497507902,110117.97418517695,91452.18298752817,56992.206219426764,38288.863075668225,22059.719210097926,0.0,60348.582285766155,18750.761328583238,1506.326165879832,0.0,0.8873055879804694,3.3358112079372852,0.0014959713701933424,351183.5339596197,1534749.269314865,4.370219901857175,1534749.269314865,4.370219901857175,0.85,0.09966166452497514,4.698906859688992,1.2264010210847487,1.0,0.0,4.698906859689461,1.2871574633715395,1.2874461660188365,3.6506076322479024,16543.07222095991,1686.9238956177608,1603.0968420496806,1603.0968420496806,8.069755311639087,4.440665201153861,1.38667777790321,3.0539874232506508,4.214895571564516,4.214895571564516,1.2042558775898617,0.0,0.0,0.0002242830625922231,9.253955873636469e-05,0.00013174350385585843,0.0006190504539877564,0.09969521893898044,0.08784079166812916,0.011854427270851276,0.11116440094996881,0.0878186106268319,0.011843053898143246,0.46886776794372953,0.46886776794372953,0.06327537296948058,0.0,3.979039320256561e-13,3.979039320256561e-13,6.872467627313483,3.979039320256561e-13,3.979039320256561e-13,9.595626976929964,22059.719210097926,18750.761328583238,0.85,0.8847918795852466,0.6704272869765237,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537967101341556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16559.716352776013,1506.326165879832,0.46886776794372953,0.06327537296948058,6.113110376966115,4.214895571564516
5211.0,-30.372967900341635,4.440636929286621,34.773082591049516,20.365736411791318,4.441980918468816,-26.88275532431455,-38.582902669999726,0.9910741227411554,-5.2521508805617145,-5.252150880562103,39.53890044923678,40539.48782102813,12935.933901350798,12935.933901350798,53475.42172237893,75206.60535387254,75206.60535387254,12935.933901350798,88142.53925522334,88142.53925522334,88142.53925522334,110189.16241024464,91504.95819365328,57023.478672463105,38312.75502354463,22046.62315502129,0.0,60359.37817856592,18739.629681768096,1505.326165879832,0.0,0.8873058042196201,3.3332556792836066,0.0014959713701933424,351183.7888330184,1534747.8333484966,4.370212641216881,1534747.8333484966,4.370212641216881,0.85,0.09966168289372025,4.698906859688992,1.2265351234050472,1.0,0.0,4.6989068596890355,1.287124710737293,1.2874137253174167,3.6507005269111463,16552.61889352565,1687.897385297288,1603.0968420496806,1603.0968420496806,8.069340268184444,4.440636929286621,1.3860040154280657,3.054632913858555,4.213788165133545,4.213788165133545,1.2039394757524415,0.0,0.0,0.000224531105727782,9.248250125923488e-05,0.0001320486044685471,0.0006204840933496145,0.09970617341373728,0.0878375437397305,0.011868629674006778,0.11100552434082597,0.08781862211538642,0.011843060778333832,0.46885110127706286,0.46885110127706286,0.06335127163614808,0.0,3.979039320256561e-13,3.979039320256561e-13,7.410260421271914,3.979039320256561e-13,3.979039320256561e-13,9.572936883344312,22046.62315502129,18739.629681768096,0.85,0.8859505073789588,0.6716352792949085,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537966092099173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16559.703903514317,1505.326165879832,0.46885110127706286,0.06335127163614808,6.113110376966115,4.213788165133545
5212.0,-30.372968119245233,4.440495031071513,34.772162231553956,20.356457959301792,4.429486772405796,-26.863409565542884,-38.56119333123786,0.9883389199491304,-5.21547531495213,-5.215475314952495,39.51969416084625,40433.948770947034,12886.287167767117,12886.287167767117,53320.23593871415,75221.7928045974,75221.7928045974,12886.287167767117,88108.07997236452,88108.07997236452,88108.07997236452,110158.99329098398,91474.0549468541,57009.30910533338,38294.16204613414,22050.913318619467,0.0,60345.075364753604,18743.276320826546,1505.1547087290967,0.0,0.8875615847141678,3.336164757622744,0.0014959713701933424,351687.1583075898,1533927.8588307865,4.361626015042593,1533927.8588307865,4.361626015042593,0.85,0.09954569211849416,4.698906859688992,1.2264553894149142,1.0,0.0,4.69890685968933,1.2871375529760931,1.2874265704332442,3.6506641025462088,16547.02870828392,1687.327345044834,1603.0968420496806,1603.0968420496806,8.038371001524165,4.440495031071513,1.3969059728836886,3.043589058187824,4.21284741178885,4.21284741178885,1.2036706890825286,0.0,0.0,0.00022453110059648352,9.270723095250776e-05,0.00013182386964397574,0.0006194280853408251,0.09960927480891625,0.0877362135573212,0.011873061251595058,0.11112177257459395,0.08770873093702225,0.011836961181471914,0.4688344346103962,0.4688344346103962,0.06344586497740044,0.0,3.410605131648481e-13,3.410605131648481e-13,7.528732404725588,3.410605131648481e-13,3.410605131648481e-13,8.075763620669761,22050.913318619467,18743.276320826546,0.85,0.8835888532149795,0.6700455426817434,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537329929710963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16559.903211788238,1505.1547087290967,0.4688344346103962,0.06344586497740044,6.113110376966115,4.21284741178885
5213.0,-30.362863017745052,4.440398183309972,34.77151086876482,20.35727009586992,4.431755997780478,-26.8574589054927,-38.55564493043346,0.9885349415581889,-5.214419903467217,-5.21441990346764,39.522824440530954,40457.88424986001,12884.220284000276,12884.220284000276,53342.104533860285,75214.94411591579,75214.94411591579,12884.220284000276,88099.16439991606,88099.16439991606,88099.16439991606,110142.06430858572,91477.00496319427,57013.63075493353,38292.63800917859,22042.89990866966,0.0,60335.537917848254,18736.46492236921,1504.5281621693327,0.0,0.8875556207081488,3.3368357553503616,0.0014959713701933424,351701.6521320598,1534061.4773383248,4.361826190006929,1534061.4773383248,4.361826190006929,0.85,0.09955728158512488,4.698906859688992,1.226462900261395,1.0,0.0,4.698906859687806,1.287136142336425,1.2874254645283438,3.6506681034995103,16547.562345992435,1687.3817609471569,1603.0968420496806,1603.0968420496806,8.037081694657214,4.440398183309972,1.3965927996679168,3.043805383642055,4.211872334042771,4.211872334042771,1.2033920954407917,0.0,0.0,0.00022476808845374536,9.276474752703206e-05,0.0001320033409267133,0.0006202714041823978,0.09963200117799396,0.08774193475251348,0.011890066425480484,0.11109711014628242,0.08771737693512625,0.011839904649998624,0.46881776794372954,0.46881776794372954,0.06353033379101271,0.0,3.979039320256561e-13,3.979039320256561e-13,7.603573622897272,3.979039320256561e-13,3.979039320256561e-13,7.905250952042081,22042.89990866966,18736.46492236921,0.85,0.8840909748163661,0.6705481652446145,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453732994286408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16559.890775139524,1504.5281621693327,0.46881776794372954,0.06353033379101271,6.113110376966115,4.211872334042771
5214.0,-30.320809654797237,4.441203761866641,34.770916851749874,20.37383175864818,4.471330833949384,-26.838719957086955,-38.54187374291939,0.9956259859806127,-5.142270234380646,-5.142270234380989,39.5335374041013,40602.83086839922,12788.494336118723,12788.494336118723,53391.32520451795,75106.39213684536,75106.39213684536,12788.494336118723,87894.88647296408,87894.88647296408,87894.88647296408,109961.02033034882,91521.90139961427,57048.495326922064,38303.78452521357,22066.133857384742,0.0,60369.918382598305,18756.21377877703,1504.4926547393823,0.0,0.887882561278624,3.3541544397302046,0.0014959713701933424,352693.5860057724,1534518.8353995478,4.350855519596642,1534518.8353995478,4.350855519596642,0.85,0.09963114623285797,4.698906859688992,1.2265756536228585,1.0,0.0,4.698906859689726,1.2871008038973288,1.2873913908015377,3.650768335674057,16555.683803194406,1688.2099191053426,1603.0968420496806,1603.0968420496806,7.977368553585113,4.441203761866641,1.4193229468455222,3.0218808150211185,4.210910610019825,4.210910610019825,1.2031173171485214,0.0,0.0,0.00022575681396837328,9.290764676344832e-05,0.00013284916720492497,0.0006242458630831918,0.0995976431719692,0.08769914647613446,0.011898496695834752,0.11171222071423614,0.08772741933664843,0.011903726896209542,0.46880110127706287,0.46880110127706287,0.06360413503074142,0.0,3.410605131648481e-13,3.410605131648481e-13,6.539001969682886,3.410605131648481e-13,3.410605131648481e-13,2.4678193987138,22066.133857384742,18756.21377877703,0.85,0.8844028058170782,0.672567264561733,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536722788491496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16560.080781735604,1504.4926547393823,0.46880110127706287,0.06360413503074142,6.113110376966115,4.210910610019825
5215.0,-30.320823581554496,4.440667830709037,34.77153193569196,20.364496623538457,4.4764037220898665,-26.84199217679524,-38.53962620543314,0.9956259649072073,-5.256125867898334,-5.256125867898738,39.55955278879499,40591.833566820416,12939.335609250036,12939.335609250036,53531.169176070456,75038.34401014248,75038.34401014248,12939.335609250036,87977.67961939251,87977.67961939251,87977.67961939251,110027.32812595057,91477.81225594935,57022.10932718546,38284.11436529321,22049.648506558067,0.0,60333.76287185127,18742.201230574356,1505.4926547393823,0.0,0.8872107839101581,3.3417294182733763,0.0014959713701933424,351129.2664080322,1535629.9138489657,4.373403360984659,1535629.9138489657,4.373403360984659,0.85,0.09982124410013246,4.698906859688992,1.226458456614055,1.0,0.0,4.69890685968991,1.2871008046750108,1.2873913911570791,3.6507683334682186,16547.70837971098,1687.396652242201,1603.0968420496806,1603.0968420496806,8.071462228511482,4.440667830709037,1.3826428628565557,3.0580249678524813,4.21022095652327,4.21022095652327,1.202920273292363,0.0,0.0,0.0002257564858711368,9.293098804346442e-05,0.00013282549782767239,0.0006241346428840551,0.09981927204416516,0.0878945535616157,0.011924718482549461,0.11128810991196729,0.0878956029096137,0.011925641190518766,0.46878443461039615,0.46878443461039615,0.06360032772464463,0.0,3.979039320256561e-13,3.979039320256561e-13,6.622440391317923,3.979039320256561e-13,3.979039320256561e-13,6.734161269934702,22049.648506558067,18742.201230574356,0.85,0.8872506309571723,0.6727880316869569,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534196577377099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16560.9111553394,1505.4926547393823,0.46878443461039615,0.06360032772464463,6.113110376966115,4.21022095652327
5216.0,-30.320823581554496,4.440667830709037,34.77153193569196,20.364622841030382,4.4764037220898665,-26.84199217679524,-38.53969423854721,0.9956259649072073,-5.256125867898334,-5.256125867898738,39.55955278879499,40592.16425741377,12938.73922364384,12938.73922364384,53530.90348105761,75038.9401458746,75038.9401458746,12938.73922364384,87977.67936951845,87977.67936951845,87977.67936951845,110035.41359546366,91478.40839168147,57022.44001777881,38284.40930433629,22057.734225945213,0.0,60342.1435302815,18749.07409205343,1506.0447269464332,0.0,0.8872107839101581,3.341729425881281,0.0014959713701933424,351129.2664080322,1535629.9138489657,4.373403360984659,1535629.9138489657,4.373403360984659,0.85,0.09982124410013246,4.698906859688992,1.226460041315295,1.0,0.0,4.698906859688703,1.2871008046750108,1.2873913911570791,3.6507683334682186,16547.81621657335,1687.4076485418925,1603.0968420496806,1603.0968420496806,8.071090207563932,4.440667830709037,1.3819897580635478,3.058678072645489,4.209127956893838,4.209127956893838,1.2026079876839535,0.0,0.0,0.0002257564858711368,9.293028142179654e-05,0.00013282620444934028,0.0006241379632334575,0.09981671750901372,0.08789142865149098,0.011925288857522745,0.11132892011043599,0.0878956029096137,0.011925641190518766,0.4687677679437295,0.4687677679437295,0.06360336981199285,0.0,3.979039320256561e-13,3.979039320256561e-13,6.64084501411179,3.979039320256561e-13,3.979039320256561e-13,6.7144773873262125,22057.734225945213,18749.07409205343,0.85,0.8871230014259304,0.6727000713364352,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453419741384014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16560.90018268487,1506.0447269464332,0.4687677679437295,0.06360336981199285,6.113110376966115,4.209127956893838
5217.0,-30.32079511652429,4.4416098690494685,34.772109209329656,20.364754122588806,4.507540033736924,-26.860515420705177,-38.55709241526199,0.9956270083738011,-5.121371432599517,-5.12137143259991,39.55965284328259,40676.893355383,12759.687250111141,12759.687250111141,53436.58060549414,74892.50573642533,74892.50573642533,12759.687250111141,87652.19298653647,87652.19298653647,87652.19298653647,109751.65842609236,91479.02368202074,57019.5507210359,38288.30328998315,22099.46543955589,0.0,60387.76872953904,18784.545623622507,1505.9283722180087,0.0,0.8878940910831018,3.3640267516610307,0.0014959713701933424,352981.3183250621,1535634.1882012247,4.350468731569109,1535634.1882012247,4.350468731569109,0.85,0.09963580444903081,4.698906859688992,1.2264616100816057,1.0,0.0,4.698906859688943,1.2871007983886935,1.2873913857325192,3.6507683512989026,16547.92751837268,1687.4189981668235,1603.0968420496806,1603.0968420496806,7.959398905556394,4.4416098690494685,1.4245909341748586,3.01701893487461,4.208195736611685,4.208195736611685,1.2023416390319102,0.0,0.0,0.00022575715647263564,9.274973923812257e-05,0.0001330074172345131,0.0006249894652327695,0.0996587541464226,0.08775120121110601,0.011907552935316588,0.11214939985833901,0.08773986199034307,0.011895942458687733,0.4687511012770628,0.4687511012770628,0.06360800165591514,0.0,3.979039320256561e-13,3.979039320256561e-13,5.621324156049354,3.979039320256561e-13,3.979039320256561e-13,1.8453865714084827,22099.46543955589,18784.545623622507,0.85,0.8848907937768417,0.673594905245864,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453419741384014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16560.889488565484,1505.9283722180087,0.4687511012770628,0.06360800165591514,6.113110376966115,4.208195736611685
5218.0,-30.32079511652429,4.4416098690494685,34.772109209329656,20.364869862701767,4.507540033736924,-26.860515420705177,-38.55716044837607,0.9956270083738011,-5.121371432599517,-5.12137143259991,39.55965284328259,40677.22403195631,12759.33827070466,12759.33827070466,53436.562302660976,74893.05219418045,74893.05219418045,12759.33827070466,87652.3904648851,87652.3904648851,87652.3904648851,109766.53456141477,91479.57013977585,57019.88139760921,38288.543046851824,22114.14409652966,0.0,60402.68714338148,18797.02248205021,1506.9283722180087,0.0,0.8878940910831018,3.3640206754235837,0.0014959713701933424,352981.3183250621,1535634.1882012247,4.350468731569109,1535634.1882012247,4.350468731569109,0.85,0.09963580444903081,4.698906859688992,1.2264630629075697,1.0,0.0,4.698906859689492,1.2871007983886935,1.2873913857325192,3.6507683512989026,16548.02636882997,1687.4290781082195,1603.0968420496806,1603.0968420496806,7.9591812147735785,4.4416098690494685,1.4242087871376796,3.017401081911789,4.207547697895564,4.207547697895564,1.2021564851130184,0.0,0.0,0.00022575715647263564,9.274903388999224e-05,0.00013300812258264342,0.0006249927795979375,0.09964495393785827,0.08774808117572645,0.011896872762131814,0.11222366909017253,0.08773986199034307,0.011895942458687733,0.46873443461039616,0.46873443461039616,0.06355095009567326,0.0,3.979039320256561e-13,3.979039320256561e-13,4.858766545769868,3.979039320256561e-13,3.979039320256561e-13,1.8340934918631433,22114.14409652966,18797.02248205021,0.85,0.8846719381178424,0.673434013546423,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534195704185555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16560.87936469554,1506.9283722180087,0.46873443461039616,0.06355095009567326,6.113110376966115,4.207547697895564
5219.0,-30.32076757791149,4.442295119159462,34.772144191354634,20.36512365974488,4.476647347821213,-26.842227674880515,-38.54016634924335,0.9956788921400893,-5.145865047382642,-5.145865047383027,39.54563059110888,40594.74179467884,12792.430332740669,12792.430332740669,53387.17212741951,75040.154971199,75040.154971199,12792.430332740669,87832.58530393966,87832.58530393966,87832.58530393966,109937.45469415335,91480.52391272633,57023.640853019606,38285.425621896364,22104.869390213684,0.0,60390.295012110044,18789.13898168163,1506.954953587774,0.0,0.8878207171473624,3.3545505919275946,0.0014959713701933424,352644.11159180576,1535035.2418401304,4.352930309572194,1535035.2418401304,4.352930309572194,0.85,0.09959904003288494,4.698906859688992,1.2264655987592419,1.0,0.0,4.698906859689832,1.2871005534547588,1.287391141578372,3.650769046036431,16548.198899810497,1687.446671372028,1603.0968420496806,1603.0968420496806,7.9798237992812595,4.442295119159462,1.4163989521277633,3.025896167031699,4.206617047677313,4.206617047677313,1.201890585050661,0.0,0.0,0.0002257578052506144,9.292537801045616e-05,0.00013283242724015825,0.0006241672035479186,0.09960265848350519,0.08772554180432827,0.01187711667917691,0.11190047325156717,0.08772341082535931,0.01187562920752564,0.4687177679437295,0.4687177679437295,0.06345946123522683,0.0,3.979039320256561e-13,3.979039320256561e-13,4.616761157778512,3.979039320256561e-13,3.979039320256561e-13,3.6049932478215396,22104.869390213684,18789.13898168163,0.85,0.884035623881516,0.6722063832696693,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534195704185555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16560.868671524986,1506.954953587774,0.4687177679437295,0.06345946123522683,6.113110376966115,4.206617047677313
5220.0,-30.32038372419872,4.442395662337955,34.77213124010821,20.365230284538143,4.476664782855834,-26.84363048675063,-38.54153085323048,0.995670610851556,-5.145862516554075,-5.145862516554404,39.54558729477583,40603.310373521286,12792.169955890251,12792.169955890251,53395.48032941154,75040.57756445026,75040.57756445026,12792.169955890251,87832.7475203405,87832.7475203405,87832.7475203405,109922.93818617729,91481.06823749345,57023.771410899855,38285.885362881774,22090.190665836784,0.0,60376.076028718555,18776.662065961267,1505.954953587774,0.0,0.8878208862490086,3.354543275254539,0.0014959713701933424,352644.1464209818,1535033.3927544616,4.35292463616271,1535033.3927544616,4.35292463616271,0.85,0.0995989169480562,4.698906859688992,1.2264670032309373,1.0,0.0,4.698906859688633,1.287100573626836,1.2873911733952845,3.6507689888197716,16548.2973644249,1687.456711968399,1603.0968420496806,1603.0968420496806,7.979661378120175,4.442395662337955,1.4160402670515397,3.026355395286415,4.205893114575577,4.205893114575577,1.2016837470215935,0.0,0.0,0.0002257668485805401,9.291120741468155e-05,0.00013285564116585855,0.000624276283622632,0.09958291652533004,0.08772228269050547,0.011860633834824566,0.1118259946272106,0.08772333194628722,0.01187558500176898,0.4687011012770628,0.4687011012770628,0.06337149433102873,0.0,3.410605131648481e-13,3.410605131648481e-13,4.41263143377023,3.410605131648481e-13,3.410605131648481e-13,3.5979550742657693,22090.190665836784,18776.662065961267,0.85,0.8843814279022271,0.6725066126226532,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453419405017343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16560.858530044647,1505.954953587774,0.4687011012770628,0.06337149433102873,6.113110376966115,4.205893114575577
