time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5221.0,-30.32039072487829,4.4430785035902565,34.77209426371887,20.36151549490171,4.473387357667719,-26.841224345772808,-38.53804775336755,0.9942203354296574,-5.1461925702003555,-5.146192570200731,39.5431794625481,40586.34068268757,12793.035263907159,12793.035263907159,53379.37594659473,75038.51189720318,75038.51189720318,12793.035263907159,87831.54716111034,87831.54716111034,87831.54716111034,109914.5555533421,91470.37306537984,57018.19881339418,38280.1936133174,22083.008392231764,0.0,60363.20200554917,18770.557133397,1505.4873462482367,0.0,0.8878279066100611,3.3534095060266766,0.0014959713701933424,352639.6042569018,1534930.5624918425,4.35268910230976,1534930.5624918425,4.35268910230976,0.85,0.09955582029736208,4.698906859688992,1.2264398369239649,1.0,0.0,4.698906859688427,1.2871073829765451,1.2873979840701002,3.650749674687104,16546.362681195795,1687.2594291828295,1603.0968420496806,1603.0968420496806,7.980201150886367,4.4430785035902565,1.4158712083808949,3.0272072952093616,4.204993936966354,4.204993936966354,1.201426839133244,0.0,0.0,0.00022576668364634894,9.294738393063983e-05,0.00013281929971570912,0.0006241055185332338,0.09955598401410226,0.08771187154734016,0.011844112466762103,0.11175437248073183,0.0877117836031614,0.01184403669420068,0.46868443461039616,0.46868443461039616,0.0632884814451856,0.0,3.979039320256561e-13,3.979039320256561e-13,4.477880250798876,3.979039320256561e-13,3.979039320256561e-13,4.738437732368027,22083.008392231764,18770.557133397,0.85,0.8843032538546842,0.672368915733736,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534170995356972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16560.855527661428,1505.4873462482367,0.46868443461039616,0.0632884814451856,6.113110376966115,4.204993936966354
5222.0,-30.32039122523456,4.443869792421994,34.77192497534392,20.371164113190048,4.477692474742665,-26.84063020008815,-38.54072723826391,0.9979275945477905,-5.1359512778749945,-5.135951277875376,39.539279175722115,40599.36535731488,12780.037275690069,12780.037275690069,53379.402633004946,75063.74886500945,75063.74886500945,12780.037275690069,87843.78614069952,87843.78614069952,87843.78614069952,109926.1181537252,91498.43367391222,57034.031959094966,38293.779683130284,22082.332013025676,0.0,60376.11169615596,18769.982211071823,1505.2392242090825,0.0,0.8878938217524328,3.353304877362069,0.0014959713701933424,352780.56525546074,1534764.005657982,4.350477766672339,1534764.005657982,4.350477766672339,0.85,0.09951492098651259,4.698906859688992,1.2265112144174055,1.0,0.0,4.698906859688521,1.287089977651114,1.2873805747997484,3.6507990437966917,16551.438652685494,1687.7770342252957,1603.0968420496806,1603.0968420496806,7.972093101593177,4.443869792421994,1.4192178966884583,3.0246518957335358,4.204270586848029,4.204270586848029,1.2012201676708654,0.0,0.0,0.00022576667185809007,9.291955284506521e-05,0.00013284711901302487,0.0006242362388202225,0.09951521313050704,0.08768593912688456,0.011829274003622475,0.11174076317704036,0.08768579526851841,0.01182912571799417,0.4686677679437295,0.4686677679437295,0.06322563798570001,0.0,3.979039320256561e-13,3.979039320256561e-13,4.544102121252934,3.979039320256561e-13,3.979039320256561e-13,4.828571907744106,22082.332013025676,18769.982211071823,0.85,0.8841146131045653,0.6724408746563878,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453417141582742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16560.844707957007,1505.2392242090825,0.4686677679437295,0.06322563798570001,6.113110376966115,4.204270586848029
5223.0,-30.30700783320654,4.4439217838790235,34.77185969857588,20.350378879252844,4.47768213813904,-26.840562485963517,-38.53336247904224,0.9897957909303573,-5.13594975189244,-5.1359497518928166,39.539184651288146,40631.00649701321,12779.73202531399,12779.73202531399,53410.7385223272,74965.67424245729,74965.67424245729,12779.73202531399,87745.40626777128,87745.40626777128,87745.40626777128,109826.7045163753,91438.72578698391,57002.79364745128,38262.14682170292,22081.298248604024,0.0,60343.445070306945,18769.10351131342,1505.2953605531345,0.0,0.8878941705418061,3.3563207281230105,0.0014959713701933424,352780.5862623572,1534759.9692807328,4.350466066007829,1534759.9692807328,4.350466066007829,0.85,0.09951486754009664,4.698906859688992,1.2263595897192139,1.0,0.0,4.698906859689019,1.2871275038554135,1.2874185156020654,3.6506926047451107,16540.637905744865,1686.6756645485325,1603.0968420496806,1603.0968420496806,7.971902688657372,4.4439217838790235,1.4188460217461847,3.025075762132839,4.203581089818254,4.203581089818254,1.2010231685195012,0.0,0.0,0.0002260821839317396,9.299606711907404e-05,0.00013308611681266558,0.0006253592672204048,0.09950303360789572,0.08768251986952462,0.01182051373837111,0.11184547403949306,0.08768575262999331,0.011829114910103335,0.46865110127706283,0.46865110127706283,0.06317903259841962,0.0,3.979039320256561e-13,3.979039320256561e-13,4.598995638157703,3.979039320256561e-13,3.979039320256561e-13,4.818704195518137,22081.298248604024,18769.10351131342,0.85,0.8851125165309611,0.6733292481009907,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453417144587951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16560.834018242374,1505.2953605531345,0.46865110127706283,0.06317903259841962,6.113110376966115,4.203581089818254
5224.0,-30.306975622719083,4.4446923573386865,34.77200888287685,20.347280997689836,4.48531441671721,-26.840581705171733,-38.531615445949114,0.9897969619836297,-5.133887182915828,-5.133887182916246,39.54713274950574,40622.67465829735,12777.516007728793,12777.516007728793,53400.190666026145,74914.99646251056,74914.99646251056,12777.516007728793,87692.51247023935,87692.51247023935,87692.51247023935,109774.85854315954,91424.08923546415,56994.21893277833,38255.4114474287,22082.34607292019,0.0,60337.75752034889,18769.994161982162,1505.1788764530202,0.0,0.8878759292536154,3.3579497314793976,0.0014959713701933424,352808.9807825572,1535099.3965736323,4.351078005918854,1535099.3965736323,4.351078005918854,0.85,0.09950968213792748,4.698906859688992,1.226320659038611,1.0,0.0,4.698906859688902,1.287127496785192,1.2874185095083184,3.6506926247984506,16537.990254032822,1686.4056792108236,1603.0968420496806,1603.0968420496806,7.970520353213201,4.4446923573386865,1.4194853797676226,3.025206977571064,4.202669890228494,4.202669890228494,1.2007628257795697,0.0,0.0,0.00022608294378045747,9.301422601156981e-05,0.00013306871776888764,0.0006252775107342446,0.09951968711112336,0.08770247406698678,0.01181721304413657,0.1118888008102886,0.08768985587004835,0.011819826267879122,0.46863443461039617,0.46863443461039617,0.06314477456336835,0.0,3.979039320256561e-13,3.979039320256561e-13,4.696598241866241,3.979039320256561e-13,3.979039320256561e-13,5.091337634967488,22082.34607292019,18769.994161982162,0.85,0.8850211353648161,0.6732546307276561,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533367663424515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16561.091452488494,1505.1788764530202,0.46863443461039617,0.06314477456336835,6.113110376966115,4.202669890228494
5225.0,-30.298851685295038,4.445447882723157,34.772001157006095,20.35292355520653,4.484131189237349,-26.83421704926593,-38.527374517265685,0.9918268342194917,-5.133868935081125,-5.133868935081517,39.54459234097378,40642.99979795694,12778.124091115504,12778.124091115504,53421.12388907244,74947.26084486094,74947.26084486094,12778.124091115504,87725.38493597644,87725.38493597644,87725.38493597644,109810.24212884041,91441.18421673,57006.24091011216,38261.04811846427,22084.857192863972,0.0,60345.90531132824,18772.128613934376,1505.3697930220842,0.0,0.8878851883607264,3.3569228355264937,0.0014959713701933424,352809.2320008326,1534990.9010559963,4.350767388797734,1534990.9010559963,4.350767388797734,0.85,0.09950752663745306,4.698906859688992,1.226364249312319,1.0,0.0,4.698906859688803,1.2871175696804844,1.287408826937756,3.6507207813622298,16541.08261881252,1686.7210126610537,1603.0968420496806,1603.0968420496806,7.970899671150062,4.445447882723157,1.4195970217228835,3.025850861000274,4.201975549528624,4.201975549528624,1.2005644427224642,0.0,0.0,0.00022627466345705042,9.305832041481331e-05,0.0001332163430422371,0.0006259711881438499,0.09950334402720101,0.08769128842611293,0.011812055601088091,0.11186993827296955,0.08768935889079071,0.011818167746662346,0.4686177679437295,0.4686177679437295,0.0631230220237111,0.0,3.979039320256561e-13,3.979039320256561e-13,4.790358286698904,3.979039320256561e-13,3.979039320256561e-13,5.1658146147162824,22084.857192863972,18772.128613934376,0.85,0.8852485286859079,0.6735005397346713,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533365729023118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16561.081864177486,1505.3697930220842,0.4686177679437295,0.0631230220237111,6.113110376966115,4.201975549528624
5226.0,-30.250882593176648,4.446193701613518,34.77123813536977,20.307691033836477,4.449826896147031,-26.78388140590276,-38.46268958933649,0.9759300325806215,-5.138847814173403,-5.1388478141738165,39.52808530680191,40570.27285587308,12785.382912873843,12785.382912873843,53355.655768746925,74895.80487230913,74895.80487230913,12785.382912873843,87681.18778518298,87681.18778518298,87681.18778518298,109755.98763998259,91302.82533837501,56944.72542873345,38175.6665662684,22074.799854799614,0.0,60250.46642106802,18763.57987657967,1505.2078264093868,0.0,0.8879195532408084,3.35629069696401,0.0014959713701933424,352740.69288760185,1534286.061470014,4.3496145820604335,1534286.061470014,4.3496145820604335,0.85,0.09944852567759543,4.698906859688992,1.2260101037519058,1.0,0.0,4.698906859688827,1.287189862386039,1.2874825971630421,3.6505157451898507,16516.054447343395,1684.1688494382277,1603.0968420496806,1603.0968420496806,7.975427670686926,4.446193701613518,1.4181212476799372,3.0280724539335804,4.201277953615171,4.201277953615171,1.2003651296043345,0.0,0.0,0.00022740976003406726,9.373327047794272e-05,0.00013367648955612453,0.0006281333737544175,0.09944444133314237,0.08764097213006067,0.011803469203081701,0.11184116661050812,0.08764377089440872,0.011804754783186707,0.46860110127706284,0.46860110127706284,0.06311110583353306,0.0,3.979039320256561e-13,3.979039320256561e-13,5.005354485346118,3.979039320256561e-13,3.979039320256561e-13,5.857827917010297,22074.799854799614,18763.57987657967,0.85,0.8855641945717758,0.6733603118080878,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532877861539244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16561.234381203125,1505.2078264093868,0.46860110127706284,0.06311110583353306,6.113110376966115,4.201277953615171
5227.0,-30.242125116257004,4.446737095566682,34.77089743693223,20.294325879681878,4.444775599368187,-26.773538682239018,-38.44506478691471,0.9760276331453624,-5.156891600563256,-5.156891600563645,39.53253285954988,40528.71389919958,12809.796887234756,12809.796887234756,53338.51078643434,74856.56775613337,74856.56775613337,12809.796887234756,87666.36464336813,87666.36464336813,87666.36464336813,109721.18736862553,91239.27656785755,56910.65980306721,38142.90751643371,22054.822725257396,0.0,60197.73024169111,18746.599316468786,1504.2078264093868,0.0,0.8878121653713543,3.3551823723020067,0.0014959713701933424,352492.3901779555,1534475.9449836104,4.353217226076658,1534475.9449836104,4.353217226076658,0.85,0.09947904460970315,4.698906859688992,1.225840945686214,1.0,0.0,4.69890685968815,1.2871889741936022,1.287481976253156,3.6505182641365943,16504.558910923373,1682.9966309517904,1603.0968420496806,1603.0968420496806,7.990656928034653,4.446737095566682,1.4123774278159305,3.034359667750752,4.200578688784968,4.200578688784968,1.200165339652848,0.0,0.0,0.00022761755440252533,9.391795771092471e-05,0.00013369959669160062,0.0006282419520318138,0.09947883347359862,0.087670356265855,0.011808477207743622,0.11171644282206226,0.08767046063254394,0.011808583977159214,0.46858443461039617,0.46858443461039617,0.06311447622296636,0.0,3.979039320256561e-13,3.979039320256561e-13,5.320148659434551,3.979039320256561e-13,3.979039320256561e-13,6.54892505534832,22054.822725257396,18746.599316468786,0.85,0.8860551813545573,0.6732598344900823,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529997807977497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16562.185400292386,1504.2078264093868,0.46858443461039617,0.06311447622296636,6.113110376966115,4.200578688784968
5228.0,-30.232972944559116,4.447301322553233,34.770493886470106,20.291964488010876,4.443735810517587,-26.765387019224487,-38.435799920093245,0.976027517566914,-5.154754665957682,-5.154754665958095,39.5300551162727,40529.80119227835,12807.28736393753,12807.28736393753,53337.08855621588,74850.3560798139,74850.3560798139,12807.28736393753,87657.64344375143,87657.64344375143,87657.64344375143,109700.27543218964,91228.16115823408,56907.02833484194,38134.592025991275,22042.631988438206,0.0,60177.22401442948,18736.237190172476,1503.387958924735,0.0,0.8878319307649096,3.3554709370566105,0.0014959713701933424,352521.7896278687,1534370.1581895384,4.352554092639948,1534370.1581895384,4.352554092639948,0.8500000000000001,0.09946826920948744,4.698906859688992,1.2258113852934915,1.0,0.0,4.698906859689817,1.2871885250766975,1.2874818068144842,3.6505195378501423,16502.548209613033,1682.7915964792292,1603.0968420496806,1603.0968420496806,7.989091505889588,4.447301322553233,1.412987774920837,3.0343135476323964,4.199819602130195,4.199819602130195,1.1999484577514843,0.0,0.0,0.00022783490088660197,9.401517741051775e-05,0.00013381972347608422,0.0006288064166034561,0.09946841567479525,0.08765721128768142,0.011811204387113836,0.11166764086589458,0.08765713962360558,0.011811129585881864,0.4685677679437295,0.4685677679437295,0.06313627361739793,0.0,3.979039320256561e-13,3.979039320256561e-13,5.528469562628231,3.979039320256561e-13,3.979039320256561e-13,6.36769987537707,22042.631988438206,18736.237190172476,0.85,0.8863334829706759,0.6735073253389021,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452947212882516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16562.35247899357,1503.387958924735,0.4685677679437295,0.06313627361739793,6.113110376966115,4.199819602130195
5229.0,-30.2329566186749,4.446685172468585,34.77020908329155,20.28924539862203,4.465299601193526,-26.79413241934332,-38.461139775440074,0.9760281003538347,-5.253059907684246,-5.253059907684625,39.534926716612055,40653.11652605033,12937.173589512468,12937.173589512468,53590.2901155628,74735.66918446052,74735.66918446052,12937.173589512468,87672.842773973,87672.842773973,87672.842773973,109673.18162465835,91215.31617888289,56894.50355117125,38134.23625301293,22000.338850685348,0.0,60134.575103698284,18700.288023082547,1503.2227531063816,0.0,0.8873155729859893,3.3557825755992896,0.0014959713701933424,351171.31968821364,1534578.1555080076,4.369884638843736,1534578.1555080076,4.369884638843736,0.8500000000000001,0.09996923941805623,4.698906859688992,1.2257772658625616,1.0,0.0,4.698906859687973,1.2871885215376906,1.2874818037739706,3.6505195478869115,16500.224641009834,1682.5546584215645,1603.0968420496806,1603.0968420496806,8.070113576526865,4.446685172468585,1.38105002585404,3.065635146614545,4.199067705763749,4.199067705763749,1.199733630218214,0.0,0.0,0.00022783528876576788,9.374949724074771e-05,0.00013408579152502016,0.0006300566455837454,0.09960213347496283,0.08776968014387548,0.011832453331087341,0.11160079565308802,0.08801716562802124,0.011952073790034991,0.46855110127706284,0.46855110127706284,0.06316656310017656,0.0,3.979039320256561e-13,3.979039320256561e-13,5.594863513068674,3.979039320256561e-13,3.979039320256561e-13,5.671451425159944,22000.338850685348,18700.288023082547,0.85,0.8911726743416699,0.676035649307351,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528922796451171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16562.52775666271,1503.2227531063816,0.46855110127706284,0.06316656310017656,6.113110376966115,4.199067705763749
5230.0,-30.191701586598512,4.446198103182016,34.770040350265205,20.31188739873471,4.448446548622424,-26.74015535558159,-38.417883043270535,0.983115336601604,-5.2476632526040135,-5.247663252604421,39.535887242586405,40650.78446819637,12928.719405821326,12928.719405821326,53579.5038740177,74922.33845887972,74922.33845887972,12928.719405821326,87851.05786470104,87851.05786470104,87851.05786470104,109873.95047601791,91288.946464915,56952.28661085023,38151.844282294194,22022.892611316867,0.0,60174.73689361106,18719.458719619335,1503.9664824225733,0.0,0.8873395267266216,3.34088307179999,0.0014959713701933424,351245.3508162409,1534619.1685361974,4.369080373505231,1534619.1685361974,4.369080373505231,0.8499999999999999,0.09959253245385445,4.698906859688992,1.2259662414854393,1.0,0.0,4.698906859689051,1.2871532117288997,1.2874477501053394,3.6506196907028934,16513.54385439204,1683.9128402045592,1603.0968420496806,1603.0968420496806,8.064839919022594,4.446198103182016,1.3817583830520084,3.0644397201300073,4.197960669359135,4.197960669359135,1.1994173341026102,0.0,0.0,0.00022881739375235063,9.420344971172929e-05,0.00013461394404062134,0.0006325383850622657,0.09960159200441931,0.08776410935462947,0.01183748264978984,0.11116326472817305,0.08775572889756546,0.011836803556288994,0.4685344346103962,0.4685344346103962,0.06319517489910126,0.0,3.979039320256561e-13,3.979039320256561e-13,6.379160236379846,3.979039320256561e-13,3.979039320256561e-13,9.551966321529903,22022.892611316867,18719.458719619335,0.85,0.8903986396940342,0.6755456951987503,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528921816573137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16562.52031795977,1503.9664824225733,0.4685344346103962,0.06319517489910126,6.113110376966115,4.197960669359135
5231.0,-30.191701586598512,4.446198103182016,34.770040350265205,20.299827970471256,4.448446548622424,-26.74015535558159,-38.41102123316375,0.983115336601604,-5.2476632526040135,-5.247663252604421,39.535887242586405,40617.410727512586,12928.133233934865,12928.133233934865,53545.54396144745,74865.3823348561,74865.3823348561,12928.133233934865,87793.51556879096,87793.51556879096,87793.51556879096,109803.67717526881,91231.99034089138,56918.912870166445,38125.64163413882,22010.161606477854,0.0,60135.803240616675,18708.637365506176,1503.1697928860897,0.0,0.8873395267266216,3.342638604708545,0.0014959713701933424,351245.3508162409,1534619.1685361974,4.369080373505231,1534619.1685361974,4.369080373505231,0.85,0.09959253245385445,4.698906859688992,1.2258149310899902,1.0,0.0,4.698906859688904,1.2871532117288997,1.2874477501053394,3.6506196907028934,16503.240882474165,1682.862229453908,1603.0968420496806,1603.0968420496806,8.064474269318167,4.446198103182016,1.3811167152241905,3.065081387957825,4.196891545411802,4.196891545411802,1.1991118701176577,0.0,0.0,0.00022881739375235063,9.427564649618349e-05,0.00013454174725616714,0.0006321991390965464,0.09961174454771696,0.08776098741726934,0.01185075713044761,0.11116276068917316,0.08775572889756546,0.011836803556288994,0.4685177679437295,0.4685177679437295,0.06326604158179729,0.0,3.979039320256561e-13,3.979039320256561e-13,7.006623589021217,3.979039320256561e-13,3.979039320256561e-13,9.532258699032184,22010.161606477854,18708.637365506176,0.85,0.8904103890855147,0.6754280900679638,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526446096891485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16563.33902854841,1503.1697928860897,0.4685177679437295,0.06326604158179729,6.113110376966115,4.196891545411802
5232.0,-30.19164708667745,4.445795327546894,34.769857633770165,20.29993284903469,4.44628183126077,-26.72917411162358,-38.40080624269319,0.9831170271069067,-5.241138735431434,-5.241138735431821,39.534286193937724,40568.00150464971,12918.388803782604,12918.388803782604,53486.39030843231,74876.10175417985,74876.10175417985,12918.388803782604,87794.49055796245,87794.49055796245,87794.49055796245,109805.1909702946,91232.47794980009,56921.110221630486,38123.74192018844,22010.700412332157,0.0,60134.4423325206,18709.095350482334,1503.0472254524502,0.0,0.8873784796454304,3.3423836085606973,0.0014959713701933424,351334.8702754658,1534550.8066045388,4.367772562402835,1534550.8066045388,4.367772562402835,0.85,0.09955217410473588,4.698906859688992,1.2258162251161413,1.0,0.0,4.698906859689238,1.2871532011019633,1.287447741149338,3.650619720842976,16503.32908757905,1682.87122387146,1603.0968420496806,1603.0968420496806,8.05839576557675,4.445795327546894,1.3823504796441703,3.0634448479027236,4.195968542250439,4.195968542250439,1.198848154928697,0.0,0.0,0.00022881869373703686,9.438321859695809e-05,0.00013443547514007878,0.0006316997763212652,0.0996132530137215,0.08774615714763463,0.01186709586608686,0.11115009620959582,0.08771910859951514,0.011833065505220751,0.46850110127706285,0.46850110127706285,0.06336172047817193,0.0,3.979039320256561e-13,3.979039320256561e-13,7.468119130682624,3.979039320256561e-13,3.979039320256561e-13,9.335474652418668,22010.700412332157,18709.095350482334,0.85,0.8894468499877809,0.6746217297621899,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526446096891485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16563.332638495525,1503.0472254524502,0.46850110127706285,0.06336172047817193,6.113110376966115,4.195968542250439
5233.0,-30.181692781592037,4.4463626343995974,34.76939837208908,20.274843053799145,4.43693106554966,-26.719723112656478,-38.382143586035795,0.9752677974934549,-5.1574108772366,-5.157410877236995,39.52630772092393,40527.430819682966,12806.91898344989,12806.91898344989,53334.349803132856,74801.7997585053,74801.7997585053,12806.91898344989,87608.71874195518,87608.71874195518,87608.71874195518,109639.48380620584,91151.09145183089,56878.169631622804,38081.024244675646,22030.765064250667,0.0,60111.78930892631,18726.150304613067,1502.837588276042,0.0,0.8878320091885824,3.3576724209427518,0.0014959713701933424,352485.2463807507,1534210.1743087072,4.352551461548182,1534210.1743087072,4.352551461548182,0.85,0.09950464534950312,4.698906859688992,1.2256067851977428,1.0,0.0,4.698906859689491,1.2871895656372396,1.2874844197986834,3.650516586780082,16488.606828692144,1681.3699712635962,1603.0968420496806,1603.0968420496806,7.988861712855276,4.4463626343995974,1.408595356145316,3.0377672782542815,4.194924035105814,4.194924035105814,1.1985497243159469,0.0,0.0,0.0002290562475827654,9.458004437496172e-05,0.00013447620320780368,0.0006318911537180796,0.09950441465079318,0.08763246780967404,0.011871946841119136,0.11170000763849047,0.08763258142032089,0.011872063929182233,0.4684844346103962,0.4684844346103962,0.06346759874052513,0.0,3.979039320256561e-13,3.979039320256561e-13,6.772570736732007,3.979039320256561e-13,3.979039320256561e-13,4.1733967219844885,22030.765064250667,18726.150304613067,0.85,0.8872527405404145,0.6742010391905742,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526442826877717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16563.327340257725,1502.837588276042,0.4684844346103962,0.06346759874052513,6.113110376966115,4.194924035105814
5234.0,-30.181629828511777,4.446851241283634,34.76912701328862,20.27533856397497,4.439925558425393,-26.721338391549814,-38.38324350127948,0.9763936115348553,-5.156842663528494,-5.156842663528864,39.52922802439441,40533.09849052099,12806.403575075963,12806.403575075963,53339.50206559696,74789.99754309394,74789.99754309394,12806.403575075963,87596.4011181699,87596.4011181699,87596.4011181699,109620.96447034352,91148.1149743616,56875.91112808043,38080.226495867966,22024.563352173616,0.0,60104.78984804158,18720.878849347573,1502.3384312177195,0.0,0.8878243440730371,3.3579634791624176,0.0014959713701933424,352493.06342078093,1534334.8468811465,4.3528086254836955,1534334.8468811465,4.3528086254836955,0.85,0.09950033523084427,4.698906859688992,1.2255977951502426,1.0,0.0,4.698906859689225,1.2871842761483518,1.287479131032961,3.6505315880252636,16488.06840434698,1681.3150672601737,1603.0968420496806,1603.0968420496806,7.988540204908651,4.446851241283634,1.4086611887631681,3.0381900525204655,4.1941714982189575,4.1941714982189575,1.198334713776845,0.0,0.0,0.00022905775064511498,9.456843360584142e-05,0.00013448931703927356,0.0006319527743907301,0.09951939587615438,0.0876380154998141,0.011881380376340274,0.11167162257531732,0.08762873876654582,0.011871596464298443,0.4684677679437295,0.4684677679437295,0.06351175016059513,0.0,3.979039320256561e-13,3.979039320256561e-13,6.251231123737966,3.979039320256561e-13,3.979039320256561e-13,4.1783734127762955,22024.563352173616,18720.878849347573,0.85,0.8874417862611483,0.6743738492888466,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452584558878943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16563.52036993338,1502.3384312177195,0.4684677679437295,0.06351175016059513,6.113110376966115,4.1941714982189575
5235.0,-30.16743151363047,4.447750557088095,34.765049883939234,20.156252395268552,4.357187176667821,-26.684658492898055,-38.29663549605755,0.950175306206181,-5.168280390626421,-5.168280390626761,39.41408284725389,40183.38357957089,12822.432540942376,12822.432540942376,53005.816120513264,74618.37521342785,74618.37521342785,12822.432540942376,87440.80775437022,87440.80775437022,87440.80775437022,109415.11959292367,90709.56077416071,56632.38612881236,37863.527383720386,21974.311838553454,0.0,59837.83922227384,18678.165062770437,1502.3337499457325,0.0,0.8881818715515248,3.3643754761213898,0.0014959713701933424,352335.73830648145,1529424.9087352164,4.340816847267525,1529424.9087352164,4.340816847267525,0.85,0.09955033522549223,4.698906859688992,1.2244557167915628,1.0,0.0,4.6989068596881,1.28730669637019,1.2876020160133392,3.650184429971869,16408.73695954464,1673.2255112137825,1603.0968420496806,1603.0968420496806,7.998538955730164,4.447750557088095,1.405195348824546,3.0425552082635487,4.193396165686307,4.193396165686307,1.1981131901960878,0.0,0.0,0.00022939698064064118,9.548671470727493e-05,0.00013391026593336625,0.0006292318671770719,0.0991169953538644,0.08728248600208066,0.011834509351783741,0.11192956573527088,0.08764753446322285,0.011902800762269378,0.46845110127706285,0.46845110127706285,0.06351662507395398,0.0,3.410605131648481e-13,3.410605131648481e-13,5.680074523214955,3.410605131648481e-13,3.410605131648481e-13,3.387455355053362,21974.311838553454,18678.165062770437,0.85,0.8858243681496867,0.6715380117638532,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525841811881819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16563.515574667366,1502.3337499457325,0.46845110127706285,0.06351662507395398,6.113110376966115,4.193396165686307
5236.0,-30.16716416993219,4.448433227099226,34.76509772034684,20.13947901958602,4.441650357445586,-26.729900559977384,-38.329382648784645,0.9501848196721477,-5.144167367796172,-5.14416736779655,39.53136030040071,40344.05339400659,12790.835857365053,12790.835857365053,53134.88925137164,74140.23974949737,74140.23974949737,12790.835857365053,86931.07560686242,86931.07560686242,86931.07560686242,108934.02955270588,90630.29691626123,56578.11694473476,37835.7555239183,22002.953945843452,0.0,59838.70946976175,18702.510853966935,1501.3337499457325,0.0,0.8878808159231495,3.379467599578119,0.0014959713701933424,352667.47560609545,1534425.882098901,4.350914071284379,1534425.882098901,4.350914071284379,0.85,0.09947522217849282,4.698906859688992,1.2242451856052505,1.0,0.0,4.69890685968912,1.2873066384652672,1.2876019663238778,3.650184594162468,16394.398671677616,1671.7634127533477,1603.0968420496806,1603.0968420496806,7.978829177288506,4.448433227099226,1.4129044256447756,3.0355288014544506,4.192745544689459,4.192745544689459,1.1979272984827027,0.0,0.0,0.00022940337252646693,9.513854130045057e-05,0.00013426483122601636,0.000630897936462913,0.09950145538286943,0.08762559743265089,0.011875857950218546,0.11231874413626249,0.0876125697737305,0.011862652404762327,0.4684344346103962,0.4684344346103962,0.06348670899162516,0.0,3.979039320256561e-13,3.979039320256561e-13,5.330275445000325,3.979039320256561e-13,3.979039320256561e-13,3.982404435020783,22002.953945843452,18702.510853966935,0.85,0.8879685027001168,0.6742132935603101,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452499002345837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16563.79395991454,1501.3337499457325,0.4684344346103962,0.06348670899162516,6.113110376966115,4.192745544689459
5237.0,-30.167164346450853,4.448434468280783,34.76509740417577,20.076080015301727,4.441649902155668,-26.729900678418172,-38.29339274726806,0.9499701955836862,-5.144166977506416,-5.144166977506828,39.53135875664753,40168.95375462449,12790.448537645208,12790.448537645208,52959.4022922697,73840.8108753046,73840.8108753046,12790.448537645208,86631.2594129498,86631.2594129498,86631.2594129498,108640.32038294354,90331.87955292073,56403.01757952537,37698.735525994845,22009.060969993734,0.0,59707.79649598858,18707.701824494674,1502.135816914121,0.0,0.887880823469509,3.3888256707905002,0.0014959713701933424,352667.4809775287,1534425.8161885522,4.350913818125246,1534425.8161885522,4.350913818125246,0.85,0.09947521622349348,4.698906859688992,1.2234530987357721,1.0,0.0,4.698906859689417,1.287307646452999,1.2876029745374244,3.6501817359946473,16340.41701883502,1666.2588160926534,1603.0968420496806,1603.0968420496806,7.978587570100666,4.448434468280783,1.4124802351968055,3.0359542330839773,4.192031067737964,4.192031067737964,1.1977231622108468,0.0,0.0,0.0002294033683060515,9.552125615816336e-05,0.00013388211214788813,0.0006290995751613625,0.09948996998282769,0.0876224744717666,0.011867495511061081,0.11268993742018014,0.08761256465313032,0.011862651570363165,0.4684177679437295,0.4684177679437295,0.06344200836469922,0.0,3.979039320256561e-13,3.979039320256561e-13,5.057523066407441,3.979039320256561e-13,3.979039320256561e-13,3.9697361877402955,22009.060969993734,18707.701824494674,0.85,0.886976331404689,0.672758937893868,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524973985832244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16563.793734649505,1502.135816914121,0.4684177679437295,0.06344200836469922,6.113110376966115,4.192031067737964
5238.0,-30.16718199166888,4.448449864571349,34.76509514597511,20.116104056965582,4.441642312055744,-26.72990611111051,-38.31693733865393,0.9487708535933166,-5.1441670153311065,-5.144167015331427,39.53134584246668,40283.41651334001,12789.969346271027,12789.969346271027,53073.38585961104,74029.87868785003,74029.87868785003,12789.969346271027,86819.84803412105,86819.84803412105,86819.84803412105,108830.64185642348,90526.57595083298,56517.53800485511,37787.81993997541,22010.79382230243,0.0,59798.61376227783,18709.174748957063,1502.0117209030032,0.0,0.8878808698818362,3.382933051725084,0.0014959713701933424,352667.48045696033,1534425.264819297,4.350912261122298,1534425.264819297,4.350912261122298,0.85,0.099475202959335,4.698906859688992,1.2239710982283576,1.0,0.0,4.6989068596885675,1.2873132800476712,1.2876086088814065,3.650165761915378,16375.63626091984,1669.8501793089222,1603.0968420496806,1603.0968420496806,7.978288654051671,4.448449864571349,1.4119437632388392,3.0365061013325096,4.191112164206232,4.191112164206232,1.1974606183446377,0.0,0.0,0.00022940294642377168,9.527072357779206e-05,0.00013413222284597962,0.0006302748220363062,0.0994770624615306,0.08761931595462856,0.01185774650690203,0.11248470027692213,0.08761255614555129,0.011862646813783713,0.46840110127706286,0.46840110127706286,0.06338992106915384,0.0,3.410605131648481e-13,3.410605131648481e-13,4.836427557513616,3.410605131648481e-13,3.410605131648481e-13,3.954174761866966,22010.79382230243,18709.174748957063,0.85,0.8875353878703254,0.6736513437164592,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524973996421373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16563.78815897425,1502.0117209030032,0.46840110127706286,0.06338992106915384,6.113110376966115,4.191112164206232
5239.0,-30.167178957201912,4.44956231490705,34.76493146953569,20.117418863251828,4.448931644248652,-26.735246133261803,-38.322679850365944,0.9487709726174873,-5.1045840041671795,-5.104584004167515,39.52556554706583,40311.36957915761,12738.180370733422,12738.180370733422,53049.549949891036,74001.66115272132,74001.66115272132,12738.180370733422,86739.84152345474,86739.84152345474,86739.84152345474,108757.5502162258,90532.78509075154,56520.25602239287,37791.698964842966,22017.70869277106,0.0,59809.40765761402,18715.052388855398,1501.8873378127964,0.0,0.8881018871264839,3.3925693478652432,0.0014959713701933424,353212.57913118426,1534178.49090296,4.3434990188533495,1534178.49090296,4.3434990188533495,0.8499999999999999,0.09954496736530925,4.698906859688992,1.22398749911692,1.0,0.0,4.698906859688871,1.2873132793385578,1.2876086082655316,3.650165763926063,16376.759451714714,1669.9647128953022,1603.0968420496806,1603.0968420496806,7.945983072642509,4.44956231490705,1.424691472991431,3.024870841915619,4.190197532867687,4.190197532867687,1.1971992951050534,0.0,0.0,0.00022940301897526552,9.520971099677913e-05,0.0001341933079784864,0.0006305618553844672,0.09939699948812497,0.08755748839369615,0.011839511094428823,0.11282384969668842,0.08763147327166351,0.011913494093645739,0.4683844346103962,0.4683844346103962,0.06333487645388891,0.0,3.410605131648481e-13,3.410605131648481e-13,3.942034109300778,3.410605131648481e-13,3.410605131648481e-13,0.47436919680427536,22017.70869277106,18715.052388855398,0.85,0.8869766818888998,0.6739971378737737,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524975054935685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16563.782233336835,1501.8873378127964,0.4683844346103962,0.06333487645388891,6.113110376966115,4.190197532867687
5240.0,-30.158160127646102,4.450020229789583,34.76436325459236,20.089897547755413,4.407105680151212,-26.70320836761248,-38.276733400393255,0.9487695100941528,-5.165821488603001,-5.165821488603453,39.51340373808164,40133.31601372803,12820.118072616648,12820.118072616648,52953.43408634468,74069.2510511232,74069.2510511232,12820.118072616648,86889.36912373985,86889.36912373985,86889.36912373985,108889.27985556089,90402.84600082417,56450.92651895963,37724.35497984948,21999.91073182105,0.0,59724.26571167053,18699.924122047894,1502.0564514659015,0.0,0.8878360060959991,3.376263540426786,0.0014959713701933424,352369.5556756101,1533659.3736788186,4.352417366870079,1533659.3736788186,4.352417366870079,0.85,0.09940283551130993,4.698906859688992,1.223642463940196,1.0,0.0,4.698906859689127,1.2873128398586953,1.2876084464060071,3.65016701006787,16353.254362182981,1667.5678608070016,1603.0968420496806,1603.0968420496806,7.997095207439342,4.450020229789583,1.4052679492884073,3.044752280501176,4.189613871826577,4.189613871826577,1.1970325348075934,0.0,0.0,0.00022961874486173927,9.569889200657523e-05,0.00013391985285516404,0.0006292769152296708,0.09940274457161527,0.08757838654759742,0.011824358024017849,0.11226060526518566,0.087578452071758,0.01182438343955193,0.46836776794372953,0.46836776794372953,0.0632364718441904,0.0,4.547473508864641e-13,4.547473508864641e-13,4.432661225458958,4.547473508864641e-13,4.547473508864641e-13,6.28960674499524,21999.91073182105,18699.924122047894,0.85,0.8866318146461065,0.6719767172605975,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452497487290184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16563.776721394268,1502.0564514659015,0.46836776794372953,0.0632364718441904,6.113110376966115,4.189613871826577
5241.0,-30.194411284329405,4.450439396904185,34.76682540979154,20.20379730910065,4.436810854053927,-26.747452085615617,-38.37681171772999,0.9608662023496946,-5.157625602243456,-5.157625602243822,39.6092830795854,40437.349260139104,12809.325004893495,12809.325004893495,53246.6742650326,74466.77963826597,74466.77963826597,12809.325004893495,87276.10464315947,87276.10464315947,87276.10464315947,109302.13964953345,90883.5124931997,56717.18510257581,37962.5859895821,22026.03500637398,0.0,59988.62099595608,18722.129755417882,1501.0564514659015,0.0,0.8875311916570248,3.3715339277455523,0.0014959713701933424,352482.2923973794,1537755.513061297,4.362646142029941,1537755.513061297,4.362646142029941,0.85,0.09968537600052181,4.698906859688992,1.2249085836345328,1.0,0.0,4.698906859689749,1.287257821575238,1.28755230069515,3.650323020713026,16440.20363160226,1676.434218780344,1603.0968420496806,1603.0968420496806,7.990362571306548,4.450439396904185,1.4076845029293379,3.0427548939748474,4.188834613340986,4.188834613340986,1.196809889525996,0.0,0.0,0.00022875276800769117,9.463634655610195e-05,0.00013411642145158922,0.0006302005727558124,0.09972549367752169,0.0878705808428023,0.011854912834719386,0.11199025059661895,0.08784508434319804,0.011840291657323768,0.46835110127706286,0.46835110127706286,0.06318680755755139,0.0,3.410605131648481e-13,3.410605131648481e-13,4.651118492699823,3.410605131648481e-13,3.410605131648481e-13,5.542585231710973,22026.03500637398,18722.129755417882,0.85,0.8876129069315001,0.674083661014062,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524433863955653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16563.95182598113,1501.0564514659015,0.46835110127706286,0.06318680755755139,6.113110376966115,4.188834613340986
5242.0,-30.19440983389326,4.450773455871543,34.768116927224895,20.222667417861544,4.437789104234611,-26.744685002507186,-38.38497457383198,0.9608662563341476,-5.156978167839384,-5.156978167839725,39.59920740921288,40477.06240412613,12808.476211432802,12808.476211432802,53285.53861555894,74551.28215181954,74551.28215181954,12808.476211432802,87359.75836325235,87359.75836325235,87359.75836325235,109387.97948513491,90972.63498517517,56769.96020839748,38002.97197419743,22028.22112188257,0.0,60031.19309608,18723.987953600183,1501.314712421269,0.0,0.8875708918456198,3.368651657810381,0.0014959713701933424,352491.19924603956,1537324.6737044759,4.361313635610574,1537324.6737044759,4.361313635610574,0.85,0.09966565986089213,4.698906859688992,1.2251454354776072,1.0,0.0,4.698906859688968,1.2872578212501584,1.2875523004145222,3.6503230216348657,16456.32527870896,1678.078169273805,1603.0968420496806,1603.0968420496806,7.989833100198861,4.450773455871543,1.4076461288260962,3.043127327045447,4.188044429136873,4.188044429136873,1.1965841226105352,0.0,0.0,0.00022875280259580262,9.455016297087559e-05,0.00013420263962492704,0.0006306057039219394,0.09968033202423475,0.08783485433959487,0.011845477684639885,0.11191876972079859,0.08782773312532015,0.011837926735571979,0.4683344346103962,0.4683344346103962,0.0631599509766031,0.0,3.410605131648481e-13,3.410605131648481e-13,4.836221220625021,3.410605131648481e-13,3.410605131648481e-13,5.579346294454808,22028.22112188257,18723.987953600183,0.85,0.8876308443557895,0.6742671653942067,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526608681449593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16563.22032247132,1501.314712421269,0.4683344346103962,0.0631599509766031,6.113110376966115,4.188044429136873
5243.0,-30.162257777622703,4.451322851907789,34.76755717105695,20.212606130540394,4.423712152014961,-26.724347744393246,-38.360756112355716,0.9582755959799981,-5.157619924477103,-5.157619924477456,39.52033754308309,40521.425644679446,12809.619350698997,12809.619350698997,53331.04499537844,74570.35390706296,74570.35390706296,12809.619350698997,87379.97325776196,87379.97325776196,87379.97325776196,109382.52705402378,90937.48075011774,56758.54575322308,37976.59444099407,22002.553796261825,0.0,59979.1482372559,18702.17072682255,1501.228906673882,0.0,0.8878525018204122,3.3616356882219796,0.0014959713701933424,352482.3705064638,1533955.32140096,4.351863950520131,1533955.32140096,4.351863950520131,0.85,0.09938863896421875,4.698906859688992,1.2250540255801754,1.0,0.0,4.698906859689571,1.2872683986348914,1.287563868770769,3.6502930272133134,16449.966118867942,1677.4297154347246,1603.0968420496806,1603.0968420496806,7.990546182051564,4.451322851907789,1.4073314481446824,3.0439914037631066,4.187229269253534,4.187229269253534,1.1963512197867239,0.0,0.0,0.00022952070796818135,9.48060737575396e-05,0.00013471463421064177,0.000633011518792878,0.09939253195587727,0.08758261287413285,0.011809919081744422,0.11171472441983744,0.08758074568328073,0.011807893280938028,0.4683177679437295,0.4683177679437295,0.06314946268966706,0.0,3.410605131648481e-13,3.410605131648481e-13,5.177161005159462,3.410605131648481e-13,3.410605131648481e-13,6.544652803470797,22002.553796261825,18702.17072682255,0.85,0.8891597590619335,0.6755918821052824,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452660859442105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16563.213871152246,1501.228906673882,0.4683177679437295,0.06314946268966706,6.113110376966115,4.187229269253534
5244.0,-30.16225717629417,4.450432623520639,34.76790573965136,20.19487180458384,4.417878354089954,-26.70552521304839,-38.33304316559804,0.9582767380286795,-5.288020273237578,-5.2880202732379065,39.545088608745345,40386.61358382441,12981.853722211108,12981.853722211108,53368.46730603551,74514.14811212341,74514.14811212341,12981.853722211108,87496.00183433451,87496.00183433451,87496.00183433451,109450.93084259327,90853.71675302403,56712.628962136456,37934.54198987508,21954.92900825875,0.0,59889.470998133824,18661.68965701994,1500.537764618877,0.0,0.8871008839022838,3.3475109033287533,0.0014959713701933424,350692.0312293642,1535012.0951555336,4.377094311993605,1535012.0951555336,4.377094311993605,0.8500000000000001,0.09963319597887868,4.698906859688992,1.2248314173659312,1.0,0.0,4.698906859689297,1.2872683932418372,1.287563863394994,3.650293042506339,16434.813786707356,1675.8846075578672,1603.0968420496806,1603.0968420496806,8.097984714144172,4.450432623520639,1.3649602126203817,3.085472410900257,4.18647962615092,4.18647962615092,1.19613703604312,0.0,0.0,0.00022952072235222798,9.509969502481677e-05,0.00013442102732741121,0.000631631887395214,0.09963120766552425,0.08779054498493949,0.011840662680584752,0.11109997824550653,0.08779162679845319,0.01184156918042549,0.4683011012770628,0.4683011012770628,0.06316164655452708,0.0,3.410605131648481e-13,3.410605131648481e-13,6.421696125208143,3.410605131648481e-13,3.410605131648481e-13,11.206709003119045,21954.92900825875,18661.68965701994,0.85,0.8911160245128645,0.6743524848480106,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524679663283107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16563.851503685066,1500.537764618877,0.4683011012770628,0.06316164655452708,6.113110376966115,4.18647962615092
5245.0,-30.16225717629417,4.450432623520639,34.76790573965136,20.195034832600527,4.417878354089954,-26.70552521304839,-38.33314140848813,0.9582767380286795,-5.288020273237578,-5.2880202732379065,39.545088608745345,40387.09150850105,12981.198969224773,12981.198969224773,53368.29047772582,74514.91812614116,74514.91812614116,12981.198969224773,87496.11709536593,87496.11709536593,87496.11709536593,109445.74126724698,90854.48676704177,56713.1068868131,37934.86653358742,21949.62417188104,0.0,59884.49070546846,18657.180546098883,1500.1750523361188,0.0,0.8871008839022838,3.3475073713121426,0.0014959713701933424,350692.0312293642,1535012.0951555336,4.377094311993605,1535012.0951555336,4.377094311993605,0.8499999999999999,0.09963319597887868,4.698906859688992,1.2248335284693166,1.0,0.0,4.698906859688784,1.2872683932418372,1.287563863394994,3.650293042506339,16434.953076958183,1675.8988112105749,1603.0968420496806,1603.0968420496806,8.097576284054885,4.450432623520639,1.3642437372373895,3.0861888862832494,4.185296612007309,4.185296612007309,1.1957990320020884,0.0,0.0,0.00022952072235222798,9.509865264985152e-05,0.00013442206970237645,0.0006316367854180885,0.09964408664313276,0.08778742055122418,0.011856666091908585,0.11107300579372341,0.08779162679845319,0.01184156918042549,0.46828443461039615,0.46828443461039615,0.0632470135510348,0.0,3.410605131648481e-13,3.410605131648481e-13,7.367229690176657,3.410605131648481e-13,3.410605131648481e-13,11.184566973918663,21949.62417188104,18657.180546098883,0.85,0.891187181338964,0.6744165481366118,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452467962721157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16563.846107139096,1500.1750523361188,0.46828443461039615,0.0632470135510348,6.113110376966115,4.185296612007309
5246.0,-30.160495418536804,4.451019670216474,34.767155603175716,20.21608008015903,4.420547868904992,-26.704381373392035,-38.34139475421978,0.962550951316446,-5.155138321983372,-5.155138321983769,39.51401460986001,40436.12956242831,12804.351743817044,12804.351743817044,53240.481306245354,74601.71184928204,74601.71184928204,12804.351743817044,87406.06359309908,87406.06359309908,87406.06359309908,109390.10574572624,90933.70283325527,56759.22780979482,37971.63891495606,21984.04215262715,0.0,59955.68106758321,18686.435829733076,1500.045691970361,0.0,0.8878878855073793,3.361527964241173,0.0014959713701933424,352516.5112356447,1533685.445090899,4.35067690791279,1533685.445090899,4.35067690791279,0.85,0.09939900822221365,4.698906859688992,1.225040204501711,1.0,0.0,4.698906859688939,1.2872482337800226,1.287543753560592,3.6503502093691638,16449.28271963723,1677.3600281071754,1603.0968420496806,1603.0968420496806,7.987260287685245,4.451019670216474,1.4062086176089723,3.0448110526075016,4.184380666379844,4.184380666379844,1.195537333251384,0.0,0.0,0.00022956286794767496,9.501112083287622e-05,0.00013455174711479874,0.0006322461275008664,0.09939951744229598,0.08755072772356222,0.011848789718733769,0.11162754632570622,0.08755043652614168,0.011848571696071961,0.4682677679437295,0.4682677679437295,0.06337361731526589,0.0,3.979039320256561e-13,3.979039320256561e-13,6.819039029450664,3.979039320256561e-13,3.979039320256561e-13,4.89790914144578,21984.04215262715,18686.435829733076,0.85,0.8879972732897763,0.6744336623721765,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452467962721157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16563.840698566553,1500.045691970361,0.4682677679437295,0.06337361731526589,6.113110376966115,4.184380666379844
