time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5247.0,-30.160495418536804,4.451019670216474,34.767155603175716,20.215322740282886,4.420547868904992,-26.704381373392035,-38.340960222389526,0.962550951316446,-5.155138321983372,-5.155138321983769,39.51401460986001,40434.01571588674,12803.948054615477,12803.948054615477,53237.96377050222,74598.13500969468,74598.13500969468,12803.948054615477,87402.08306431017,87402.08306431017,87402.08306431017,109385.72904543093,90930.12599366791,56757.11396325325,37970.0133671274,21983.64598112076,0.0,59953.65934824816,18686.099083952646,1500.0237054227193,0.0,0.8878878855073793,3.3616506981261214,0.0014959713701933424,352516.5112356447,1533685.445090899,4.35067690791279,1533685.445090899,4.35067690791279,0.85,0.09939900822221365,4.698906859688992,1.2250306171691046,1.0,0.0,4.6989068596891945,1.2872482337800226,1.287543753560592,3.6503502093691638,16448.635693905493,1677.2940498442888,1603.0968420496806,1603.0968420496806,7.987008469335301,4.451019670216474,1.4057669001538065,3.0452527700626675,4.183641813172288,4.183641813172288,1.1953262323349396,0.0,0.0,0.00022956286794767496,9.501572745362773e-05,0.00013454714049404722,0.0006322244814190171,0.0994094150383408,0.08754761160305323,0.01186180343528757,0.11162998578401268,0.08755043652614168,0.011848571696071961,0.4682511012770628,0.4682511012770628,0.0634432215796935,0.0,3.979039320256561e-13,3.979039320256561e-13,6.430898589717401,3.979039320256561e-13,3.979039320256561e-13,4.884608227177807,21983.64598112076,18686.099083952646,0.85,0.8879852264106682,0.6744211471900458,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45245739464276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16563.870583874417,1500.0237054227193,0.4682511012770628,0.0634432215796935,6.113110376966115,4.183641813172288
5248.0,-30.160495418536804,4.451019670216474,34.767155603175716,20.021504221390956,4.420547868904992,-26.704381373392035,-38.23052445715291,0.962550951316446,-5.155138321983372,-5.155138321983769,39.51401460986001,39896.68018652782,12803.447968178401,12803.447968178401,52700.12815470622,73682.73730613441,73682.73730613441,12803.447968178401,86486.18527431281,86486.18527431281,86486.18527431281,108450.78626360296,90014.72829010765,56219.77843389433,37549.94428468147,21964.600989290157,0.0,59514.54527397163,18669.91084089663,1499.894938282476,0.0,0.8878878855073793,3.390131389320242,0.0014959713701933424,352516.5112356447,1533685.445090899,4.35067690791279,1533685.445090899,4.35067690791279,0.8499999999999999,0.09939900822221365,4.698906859688992,1.22260053221602,1.0,0.0,4.698906859689414,1.2872482337800226,1.287543753560592,3.6503502093691638,16283.046532157834,1660.4086545515374,1603.0968420496806,1603.0968420496806,7.986696519100009,4.451019670216474,1.405219719309967,3.045799950906507,4.182726845955982,4.182726845955982,1.1950648131302806,0.0,0.0,0.00022956286794767496,9.619320893305126e-05,0.0001333696590146237,0.0006266916056181972,0.09941253407258785,0.08754449548254423,0.01186803859004363,0.1125660772553472,0.08755043652614168,0.011848571696071961,0.46823443461039616,0.46823443461039616,0.06347657049724473,0.0,3.979039320256561e-13,3.979039320256561e-13,6.117521024566429,3.979039320256561e-13,3.979039320256561e-13,4.868132240767807,21964.600989290157,18669.91084089663,0.85,0.8854999716809454,0.6703685628927492,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45245739464276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16563.865234027133,1499.894938282476,0.46823443461039616,0.06347657049724473,6.113110376966115,4.182726845955982
5249.0,-30.160495418536804,4.451019670216474,34.767155603175716,20.215596234798454,4.420547868904992,-26.704381373392035,-38.341115147899814,0.962550951316446,-5.155138321983372,-5.155138321983769,39.51401460986001,40434.769348440765,12802.947689824274,12802.947689824274,53237.71703826504,74599.42664621235,74599.42664621235,12802.947689824274,87402.37433603662,87402.37433603662,87402.37433603662,109382.25142534958,90931.41763018558,56757.86759580728,37970.61114930922,21979.87708931296,0.0,59950.48823862217,18682.895525916014,1499.7661711422327,0.0,0.8878878855073793,3.3616417168770987,0.0014959713701933424,352516.5112356447,1533685.445090899,4.35067690791279,1533685.445090899,4.35067690791279,0.85,0.09939900822221365,4.698906859688992,1.225034048673697,1.0,0.0,4.698906859689085,1.2872482337800226,1.287543753560592,3.6503502093691638,16448.8693420864,1677.317875328109,1603.0968420496806,1603.0968420496806,7.9863844491482725,4.451019670216474,1.404672344688203,3.046347325528271,4.181811878739676,4.181811878739676,1.1948033939256217,0.0,0.0,0.00022956286794767496,9.501408501156283e-05,0.00013454878293611211,0.0006322321991013024,0.09941102988896289,0.08754137936203524,0.011869650526927653,0.11161052219998188,0.08755043652614168,0.011848571696071961,0.4682177679437295,0.4682177679437295,0.06348519199139303,0.0,3.979039320256561e-13,3.979039320256561e-13,5.863803143155735,3.979039320256561e-13,3.979039320256561e-13,4.851651108597139,21979.87708931296,18682.895525916014,0.85,0.8880280812119802,0.6744693919338474,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45245739464276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16563.859884179845,1499.7661711422327,0.4682177679437295,0.06348519199139303,6.113110376966115,4.181811878739676
5250.0,-30.15346740834308,4.454038152533885,34.76809076594991,20.878869399335258,4.756880024790569,-26.662761273206012,-38.49471254562957,1.2654634231674946,-4.93480298031875,-4.934802980319089,39.56157839329231,41217.26937366366,12512.821791259692,12512.821791259692,53730.091164923346,76143.58066060215,76143.58066060215,12512.821791259692,88656.40245186184,88656.40245186184,88656.40245186184,110751.27716264763,92633.41670334419,57703.74990854036,38810.740883115366,22094.874710785785,0.0,60905.61559390115,18780.643504167918,1499.6374040019894,0.0,0.8888277274321177,3.3487581144459715,0.0014959713701933424,355558.14329510333,1535716.4499222154,4.319171080403617,1535716.4499222154,4.319171080403617,0.85,0.09932161224376361,4.698906859688992,1.2292891945922753,1.0,0.0,4.698906859688109,1.2858269620739642,1.2861223718515367,3.6543850753525406,16756.749292760836,1708.7128930634658,1603.0968420496806,1603.0968420496806,7.805406050991345,4.454038152533885,1.4760721299297748,2.97796602260411,4.18089691152337,4.18089691152337,1.194541974720963,0.0,0.0,0.00022973106627070233,9.339856600045998e-05,0.00013633250027024235,0.0006406137207183931,0.09932141099305047,0.08746336408883058,0.011858046904219885,0.11129090369314418,0.08746347258072769,0.01185813966303592,0.4682011012770628,0.4682011012770628,0.06347744198258914,0.0,3.410605131648481e-13,3.410605131648481e-13,3.6001318992522897,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22094.874710785785,18780.643504167918,0.85,0.8821861603563476,0.6767400505149971,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45245739464276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16563.85453433256,1499.6374040019894,0.4682011012770628,0.06347744198258914,6.113110376966115,4.18089691152337
5251.0,-30.12745900210633,4.45494426280129,34.76871051676329,20.89323695925998,4.757940678741267,-26.65933682495074,-38.493488368671365,1.2742292208308792,-4.934905407593703,-4.934905407594062,39.562101623679666,41342.53033342175,12514.163554337094,12514.163554337094,53856.69388775885,76206.51650170959,76206.51650170959,12514.163554337094,88720.68005604668,88720.68005604668,88720.68005604668,110831.59137749806,92659.98040768197,57722.36653764041,38819.57096671285,22110.91132145137,0.0,60930.48228816422,18794.274623233665,1500.6374040019894,0.0,0.8888253361521821,3.346828387449976,0.0014959713701933424,355556.72456356057,1535738.8035044402,4.3192511838709615,1535738.8035044402,4.3192511838709615,0.85,0.0993232178697433,4.698906859688992,1.22935174303595,1.0,0.0,4.698906859687972,1.285784601147032,1.286080802838614,3.654505471209686,16761.554484555723,1709.2028862614372,1603.0968420496806,1603.0968420496806,7.806243032914215,4.45494426280129,1.4766557812921786,2.9782884815091117,4.18089251980615,4.18089251980615,1.1945407199446143,0.0,0.0,0.00023035450226762636,9.341134079055951e-05,0.00013694316147706685,0.0006434831608520867,0.09929359284522364,0.08746201237488492,0.011831580470338719,0.11130064180841856,0.08746500316143353,0.011858214708309762,0.46818443461039616,0.46818443461039616,0.06333448845551133,0.0,3.410605131648481e-13,3.410605131648481e-13,1.89742740158988,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22110.91132145137,18794.274623233665,0.85,0.8839039486516677,0.6785196634074988,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524152378899435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16563.989978956157,1500.6374040019894,0.46818443461039616,0.06333448845551133,6.113110376966115,4.18089251980615
5252.0,-30.088831471126056,4.457860240505066,34.7581005936626,20.56214741840961,4.345558133754602,-26.503858169946774,-38.26724861338732,1.095950340553722,-5.015172607752675,-5.015172607753086,39.2227237271136,40436.96441499635,12624.681037964645,12624.681037964645,53061.64545296099,76590.59258483276,76590.59258483276,12624.681037964645,89215.27362279741,89215.27362279741,89215.27362279741,111195.37440244398,91938.41833844101,57368.714047354646,38410.78254565152,21980.10077964657,0.0,60390.88332529809,18683.085662699585,1501.6374040019894,0.0,0.8896386977587557,3.3271425663066183,0.0014959713701933424,354446.2996363441,1521291.3968526248,4.292022228510903,1521291.3968526248,4.292022228510903,0.85,0.09934093382690826,4.698906859688992,1.2275917943893,1.0,0.0,4.698906859688927,1.286618529577138,1.2869161184521767,3.652136784656243,16631.028858666767,1695.8929765686312,1603.0968420496806,1603.0968420496806,7.875183025014906,4.457860240505066,1.4528117697980196,3.005048470707046,4.180255926657708,4.180255926657708,1.1943588361879165,0.0,0.0,0.00023128330287670694,9.580016301428992e-05,0.00013548313986241702,0.0006366226552717145,0.09812804495979624,0.08647054480933611,0.011657500150460133,0.11082103081964763,0.08732045383748611,0.012020479989422147,0.4681677679437295,0.4681677679437295,0.06311589498225706,0.0,3.979039320256561e-13,3.979039320256561e-13,0.0668428580253817,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,21980.10077964657,18683.085662699585,0.85,0.8786366837382086,0.6695872321850452,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452259249637888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16564.50589844749,1501.6374040019894,0.4681677679437295,0.06311589498225706,6.113110376966115,4.180255926657708
5253.0,-30.088834100280874,4.459615348059436,34.75357612128995,20.563335169013612,4.369617067307913,-26.50573921197704,-38.2675716309808,1.0994120566006378,-5.0238461367344485,-5.023846136734804,39.32736447094831,40438.522879771604,12638.563704510738,12638.563704510738,53077.08658428234,76482.57256073877,76482.57256073877,12638.563704510738,89121.13626524952,89121.13626524952,89121.13626524952,111123.34410678718,91927.67851538432,57361.40080767015,38406.97523079353,22002.207841537664,0.0,60409.18307233119,18701.876665307012,1500.6374040019894,0.0,0.8892205992777057,3.323712118579552,0.0014959713701933424,354326.47224275704,1525734.975052589,4.306014635020761,1525734.975052589,4.306014635020761,0.85,0.09920702407868139,4.698906859688992,1.227560148718767,1.0,0.0,4.698906859688547,1.2866022893523812,1.2868998743896398,3.652182884000785,16629.08609838852,1695.6948701532656,1603.0968420496806,1603.0968420496806,7.883842930132269,4.459615348059436,1.4512416842072016,3.0083736638522343,4.180227153703015,4.180227153703015,1.1943506153437187,0.0,0.0,0.00023128323954132313,9.579671246149972e-05,0.0001354865270798234,0.0006366385714908205,0.09845532145858377,0.08680563143283102,0.011649690025752753,0.11058105125962246,0.08719976625124935,0.01200725782743203,0.46815110127706283,0.46815110127706283,0.06282789635961179,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22002.207841537664,18701.876665307012,0.85,0.8786261274338087,0.6694101926747192,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452027635881163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16565.27548801806,1500.6374040019894,0.46815110127706283,0.06282789635961179,6.113110376966115,4.180227153703015
5254.0,-30.073898335620285,4.460689578949578,34.75028043493554,20.563519256562017,4.374609639097669,-26.50340110824872,-38.26499754851682,1.0994120067207642,-5.025141974674455,-5.025141974674809,39.3430800319185,40501.37617646303,12641.520104940002,12641.520104940002,53142.89628140304,76459.91311402577,76459.91311402577,12641.520104940002,89101.43321896577,89101.43321896577,89101.43321896577,111094.3000367072,91928.60941703843,57364.76686622623,38404.26950090245,21992.866817741426,0.0,60397.13631864387,18693.93679508021,1499.6374040019894,0.0,0.8891577696205424,3.3235131458167033,0.0014959713701933424,354308.57258454204,1526403.1843608432,4.308118127727846,1526403.1843608432,4.308118127727846,0.85,0.09919238574475615,4.698906859688992,1.2275624175230044,1.0,0.0,4.69890685968961,1.2866015450266954,1.2868995931632927,3.652184996864352,16629.25449210851,1695.7120415339093,1603.0968420496806,1603.0968420496806,7.885687110940134,4.460689578949578,1.451342878235038,3.0093467007145405,4.179853044882758,4.179853044882758,1.1942437271093596,0.0,0.0,0.00023164329458889713,9.582421262748471e-05,0.00013581908196141242,0.0006382012159051423,0.09846578719493379,0.08685338242225311,0.011612404772680683,0.11049293873993495,0.0871877795456518,0.012004606199104357,0.46813443461039617,0.46813443461039617,0.06259015355668074,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,21992.866817741426,18693.93679508021,0.85,0.8798909935237851,0.6705843794113918,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452027651643383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16565.272474298286,1499.6374040019894,0.46813443461039617,0.06259015355668074,6.113110376966115,4.179853044882758
5255.0,-30.073898335620285,4.460689578949578,34.75028043493554,20.561205187719338,4.374609639097669,-26.50340110824872,-38.26368277715517,1.0994120067207642,-5.025141974674455,-5.025141974674809,39.3430800319185,40494.978587776124,12641.208441924084,12641.208441924084,53136.18702970021,76448.98383987704,76448.98383987704,12641.208441924084,89090.19228180112,89090.19228180112,89090.19228180112,111068.1926497807,91917.68014288969,57358.369277539314,38399.23429483375,21978.000367979574,0.0,60377.234662813324,18681.300312782638,1498.6374040019894,0.0,0.8891577696205424,3.3238511644459012,0.0014959713701933424,354308.57258454204,1526403.1843608432,4.308118127727846,1526403.1843608432,4.308118127727846,0.85,0.09919238574475615,4.698906859688992,1.2275333544099705,1.0,0.0,4.6989068596894645,1.2866015450266954,1.2868995931632927,3.652184996864352,16627.27746142801,1695.510440510063,1603.0968420496806,1603.0968420496806,7.885492697846838,4.460689578949578,1.4510019051031948,3.0096876738463836,4.17927646344805,4.17927646344805,1.1940789895565858,0.0,0.0,0.00023164329458889713,9.583826177884693e-05,0.00013580503281005021,0.0006381352002514336,0.09842678967720465,0.08685029024131813,0.011576499435886525,0.11043048918492605,0.0871877795456518,0.012004606199104357,0.4681177679437295,0.4681177679437295,0.06239662598100256,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,21978.000367979574,18681.300312782638,0.85,0.8800699026122686,0.6706994583956527,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519381145252246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16565.568726313642,1498.6374040019894,0.4681177679437295,0.06239662598100256,6.113110376966115,4.17927646344805
5256.0,-30.050554219669205,4.461047359237363,34.748625308261076,20.54897571159529,4.375694066099018,-26.50116081540747,-38.25750657180322,1.0934318966300713,-5.025393178106981,-5.025393178107351,39.34581956753345,40582.7536762754,12641.533955825777,12641.533955825777,53224.28763210118,76386.18206203589,76386.18206203589,12641.533955825777,89027.71601786168,89027.71601786168,89027.71601786168,110990.91190600942,91888.26021308672,57346.488899349446,38379.74590415252,21963.19588814774,0.0,60342.94179230026,18668.71650492558,1497.6374040019894,0.0,0.8891466882646919,3.3255913065935934,0.0014959713701933424,354305.1027454245,1526519.6892097015,4.308489145036495,1526519.6892097015,4.308489145036495,0.85,0.09918988892860038,4.698906859688992,1.2274602312175555,1.0,0.0,4.698906859688957,1.286628434576526,1.2869272143667538,3.6521086689923536,16621.955598050154,1694.9677614730979,1603.0968420496806,1603.0968420496806,7.885695751020643,4.461047359237363,1.4506347259478716,3.0104126332894916,4.1783776127463,4.1783776127463,1.1938221750703715,0.0,0.0,0.00023220708343296129,9.590428385328008e-05,0.0001363027995796812,0.0006404741599397778,0.09840442635986713,0.08685608767166897,0.011548338688198151,0.11041320115887245,0.08718592670982091,0.012003962218779468,0.46810110127706284,0.46810110127706284,0.062238470587126685,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,21963.19588814774,18668.71650492558,0.85,0.8820300444631717,0.6725352207050295,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519381145252246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16565.56626303579,1497.6374040019894,0.46810110127706284,0.062238470587126685,6.113110376966115,4.1783776127463
5257.0,-30.050554219669205,4.461047359237363,34.748625308261076,20.545231096353405,4.375694066099018,-26.50116081540747,-38.25537575231863,1.0934318966300713,-5.025393178106981,-5.025393178107351,39.34581956753345,40572.384934229034,12641.106123406602,12641.106123406602,53213.491057635634,76368.49649087108,76368.49649087108,12641.106123406602,89009.60261427768,89009.60261427768,89009.60261427768,110963.61417298828,91870.57464192192,57336.12015730308,38371.61609402094,21954.011558710605,0.0,60325.62765273154,18660.909824904014,1497.0332317228367,0.0,0.8891466882646919,3.3261367162958644,0.0014959713701933424,354305.1027454245,1526519.6892097015,4.308489145036495,1526519.6892097015,4.308489145036495,0.85,0.09918988892860038,4.698906859688992,1.2274132039444523,1.0,0.0,4.698906859688957,1.286628434576526,1.2869272143667538,3.6521086689923536,16618.756399611248,1694.6415340214292,1603.0968420496806,1603.0968420496806,7.885428872309419,4.461047359237363,1.450166682373366,3.010880676863997,4.1775866924313645,4.1775866924313645,1.1935961978375327,0.0,0.0,0.00023220708343296129,9.592707152304682e-05,0.00013628001190991448,0.0006403670828019946,0.09837723879563431,0.08685299517422078,0.011524243621413535,0.11038675948699388,0.08718592670982091,0.012003962218779468,0.46808443461039617,0.46808443461039617,0.06210861293869266,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,21954.011558710605,18660.909824904014,0.85,0.882104225487095,0.672556366388538,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517981920371144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16566.031460214155,1497.0332317228367,0.46808443461039617,0.06210861293869266,6.113110376966115,4.1775866924313645
5258.0,-30.05049237188506,4.461076073179522,34.748445598798305,20.545246498100482,4.375780006517493,-26.501004773086258,-38.25523528559131,1.0934340939814946,-5.025407493920056,-5.025407493920395,39.34601974660165,40572.01367340626,12640.677395333345,12640.677395333345,53212.69106873961,76368.16349324219,76368.16349324219,12640.677395333345,89008.84088857553,89008.84088857553,89008.84088857553,110960.87840348324,91870.63720452205,57336.19382234678,38371.603757972516,21952.037514907704,0.0,60323.641272880224,18659.231887671547,1496.8944970708587,0.0,0.8891458987888288,3.326147673959758,0.0014959713701933424,354304.90500383417,1526528.2025336556,4.308515577895079,1526528.2025336556,4.308515577895079,0.85,0.0991896221196825,4.698906859688992,1.2274133484577763,1.0,0.0,4.6989068596882735,1.2866284211751708,1.2869272028863814,3.652108707032245,16618.767716756214,1694.6426880490499,1603.0968420496806,1603.0968420496806,7.885161434895774,4.461076073179522,1.4496500020981387,3.0114260710813836,4.1766884380300935,4.1766884380300935,1.193339553722884,0.0,0.0,0.000232208578809988,9.592857389520844e-05,0.00013628000491477956,0.0006403670499325072,0.09835498264415318,0.0868505480835125,0.011504434560640679,0.11037679522988052,0.08718572311173026,0.012003899007952252,0.4680677679437295,0.4680677679437295,0.0620013934866121,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,21952.037514907704,18659.231887671547,0.85,0.8821200104288549,0.6725723583209204,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517981920371144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16566.0297750735,1496.8944970708587,0.4680677679437295,0.0620013934866121,6.113110376966115,4.1766884380300935
5259.0,-30.05049237188506,4.461076073179522,34.748445598798305,20.545246498100482,4.375780006517493,-26.501004773086258,-38.255239092372335,1.0934340939814946,-5.025407493920056,-5.025407493920395,39.34601974660165,40572.032057764736,12640.195834712287,12640.195834712287,53212.22789247702,76368.16349324219,76368.16349324219,12640.195834712287,89008.35932795447,89008.35932795447,89008.35932795447,110958.40437073461,91870.63720452205,57336.212206705255,38371.583330907546,21950.045042780137,0.0,60321.62837368768,18657.538286363117,1496.7592191334904,0.0,0.8891458987888288,3.3261621767350613,0.0014959713701933424,354304.90500383417,1526528.2025336556,4.308515577895079,1526528.2025336556,4.308515577895079,0.85,0.0991896221196825,4.698906859688992,1.2274134336272255,1.0,0.0,4.698906859689042,1.2866284211751708,1.2869272028863814,3.652108707032245,16618.767716756214,1694.6426880490499,1603.0968420496806,1603.0968420496806,7.884861040928034,4.461076073179522,1.4491232102396348,3.0119528629398875,4.175798845668041,4.175798845668041,1.1930853844765832,0.0,0.0,0.000232208578809988,9.59285331792165e-05,0.0001362800456307715,0.0006403672412531611,0.09833535585903025,0.08684745556308306,0.011487900295947187,0.11036730143972734,0.08718572311173026,0.012003899007952252,0.46805110127706284,0.46805110127706284,0.06191228459161432,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,21950.045042780137,18657.538286363117,0.85,0.8821417678387512,0.6725951064587353,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517978213613878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16566.02932895012,1496.7592191334904,0.46805110127706284,0.06191228459161432,6.113110376966115,4.175798845668041
5260.0,-30.03340928692106,4.461246611304983,34.74749058523066,20.529029017221205,4.376242247542233,-26.499745962518652,-38.24896171046419,1.0857339418791534,-5.02549445887837,-5.025494458878686,39.3469902359876,40627.72249220103,12640.052523340408,12640.052523340408,53267.77501554144,76289.44363368588,76289.44363368588,12640.052523340408,88929.49615702628,88929.49615702628,88929.49615702628,110876.46018930835,91830.4801016141,57317.17758198288,38348.11391070135,21946.96403228206,0.0,60295.07794298341,18654.91942743975,1496.6205035793832,0.0,0.8891419831856825,3.3284593319659415,0.0014959713701933424,354303.7037753401,1526569.4765413706,4.308646678752618,1526569.4765413706,4.308646678752618,0.8499999999999999,0.0991876171902291,4.698906859688992,1.2273132666619495,1.0,0.0,4.698906859688744,1.2866636930123232,1.286963014823819,3.6520085902851287,16611.50357245819,1693.9019514776394,1603.0968420496806,1603.0968420496806,7.884771644350036,4.461246611304983,1.4486798996497923,3.0125667116551904,4.17490063912334,4.17490063912334,1.19282875403524,0.0,0.0,0.0002326219593601578,9.599569554883285e-05,0.00013662626381132493,0.0006419940882367126,0.09832197996755218,0.08684750982777677,0.01147447013977542,0.11043280274150363,0.0871841827146727,0.012003434475556402,0.4680344346103962,0.4680344346103962,0.06183766414228276,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,21946.96403228206,18654.91942743975,0.85,0.8834514662359808,0.6738149095788492,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517978213613878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16566.027645871058,1496.6205035793832,0.4680344346103962,0.06183766414228276,6.113110376966115,4.17490063912334
5261.0,-30.011478490390537,4.4615948454445755,34.74596737710916,20.539366907347016,4.377725116045332,-26.49463578859879,-38.24567167377097,1.0917637883897258,-5.025722996792979,-5.025722996793296,39.349471238763755,40722.43465684869,12640.362254194402,12640.362254194402,53362.796911043086,76331.34108556407,76331.34108556407,12640.362254194402,88971.70333975847,88971.70333975847,88971.70333975847,110918.55756404309,91850.91749314003,57332.46246348237,38353.838921841845,21946.854224284616,0.0,60300.69314612646,18654.826090641924,1496.5003803864934,0.0,0.8891319416398855,3.327040630883285,0.0014959713701933424,354300.5470449127,1526674.9951092799,4.3089828899297515,1526674.9951092799,4.3089828899297515,0.85,0.09918463555916122,4.698906859688992,1.227362117110752,1.0,0.0,4.698906859689716,1.286634303211567,1.2869343022999995,3.6520920108845645,16615.200556313324,1694.278938915259,1603.0968420496806,1603.0968420496806,7.884964852174956,4.4615948454445755,1.4483431609504587,3.013251684494117,4.174053878246486,4.174053878246486,1.1925868223561389,0.0,0.0,0.00023315363987753756,9.60309133468788e-05,0.00013712272653065876,0.0006443269203141702,0.09831630527627125,0.08685246813661025,0.011463837139661003,0.11037562614491567,0.08718210663621674,0.01200252892294448,0.4680177679437295,0.4680177679437295,0.06177463444948418,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,21946.854224284616,18654.826090641924,0.85,0.8849450002461697,0.6753228285148589,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516954432895344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16566.36819392744,1496.5003803864934,0.4680177679437295,0.06177463444948418,6.113110376966115,4.174053878246486
5262.0,-29.990324544842988,4.461932193874976,34.74454441803883,20.5228908098303,4.379256791459288,-26.488960524239417,-38.233983668591804,1.085707764538701,-5.025941433851187,-5.025941433851606,39.351832852948796,40772.371690562744,12640.673018619793,12640.673018619793,53413.04470918253,76246.36301164459,76246.36301164459,12640.673018619793,88887.03603026438,88887.03603026438,88887.03603026438,110832.06842041828,91801.7908721951,57309.309501672324,38324.97930058085,21945.032390153894,0.0,60270.01169073475,18653.27753163081,1496.4214118190719,0.0,0.8891223783603689,3.3294540530123053,0.0014959713701933424,354297.52985542524,1526775.4411300495,4.309303092666398,1526775.4411300495,4.309303092666398,0.85,0.09918178115657222,4.698906859688992,1.2272366850404066,1.0,0.0,4.698906859688811,1.2866616535584745,1.2869623202835188,3.6520143789887514,16606.313887764638,1693.3727509154135,1603.0968420496806,1603.0968420496806,7.885158704734108,4.461932193874976,1.4480339310187578,3.013898262856218,4.173261006564105,4.173261006564105,1.1923602875897443,0.0,0.0,0.00023366754733787035,9.615612273225713e-05,0.00013751142460561322,0.0006461533763649217,0.0983119117357306,0.0868570397611025,0.011454871974628111,0.11044867559994792,0.08718015975092747,0.012001621405644756,0.46800110127706285,0.46800110127706285,0.06172087736191199,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,21945.032390153894,18653.27753163081,0.85,0.8862292077071834,0.6764951681074693,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515640333388462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16566.806427241703,1496.4214118190719,0.46800110127706285,0.06172087736191199,6.113110376966115,4.173261006564105
5263.0,-29.99028741488523,4.4636079989209,34.742947259252055,20.519256451539718,4.410082698256316,-26.46587173862701,-38.21033042678607,1.085709185730378,-5.03206634610018,-5.032066346100598,39.41508650856943,40657.44897765326,12650.634200645398,12650.634200645398,53308.08317829866,76083.60724313921,76083.60724313921,12650.634200645398,88734.2414437846,88734.2414437846,88734.2414437846,110697.75493410771,91784.61913619067,57303.259756882195,38312.62153256497,21963.513490323116,0.0,60276.135022888084,18668.986466774648,1496.344735900399,0.0,0.8888646945137614,3.330916057193132,0.0014959713701933424,354212.9369397083,1529467.6547541597,4.317932789153026,1529467.6547541597,4.317932789153026,0.85,0.09912863521685471,4.698906859688992,1.2271910078404478,1.0,0.0,4.69890685968909,1.2866616450232389,1.286962312908128,3.6520144032148587,16603.207638579537,1693.0560016498537,1603.0968420496806,1603.0968420496806,7.891372416697299,4.4636079989209,1.4467595842505574,3.016848414670343,4.17246543141635,4.17246543141635,1.1921329804046714,0.0,0.0,0.0002336684502784132,9.640997299241454e-05,0.00013725847728599867,0.0006449648004696448,0.09853302509666355,0.08705964477830179,0.011473380318361764,0.11045949069653097,0.0871729143747395,0.011955720842115209,0.4679844346103962,0.4679844346103962,0.0616745383585209,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,21963.513490323116,18668.986466774648,0.85,0.8843978327086912,0.6745198404346063,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514372998261815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16567.229828667827,1496.344735900399,0.4679844346103962,0.0616745383585209,6.113110376966115,4.17246543141635
5264.0,-29.99028741488523,4.4636079989209,34.742947259252055,20.51925117792564,4.410082698256316,-26.46587173862701,-38.21032662000505,1.085709185730378,-5.03206634610018,-5.032066346100598,39.41508650856943,40657.430591110584,12650.421849583481,12650.421849583481,53307.85244069406,76083.58240378668,76083.58240378668,12650.421849583481,88734.00425337016,88734.00425337016,88734.00425337016,110712.19158116367,91784.59429683814,57303.24137033952,38312.61436277624,21978.187327793505,0.0,60290.801690569744,18681.459228624477,1497.344735900399,0.0,0.8888646945137614,3.330923226992867,0.0014959713701933424,354212.9369397083,1529467.6547541597,4.317932789153026,1529467.6547541597,4.317932789153026,0.8499999999999999,0.09912863521685471,4.698906859688992,1.2271909611346201,1.0,0.0,4.698906859689382,1.2866616450232389,1.286962312908128,3.6520144032148587,16603.203145311152,1693.0555434639916,1603.0968420496806,1603.0968420496806,7.891239953669275,4.4636079989209,1.4465273178304434,3.017080681090457,4.172074186261662,4.172074186261662,1.1920211960747606,0.0,0.0,0.0002336684502784132,9.641001389716449e-05,0.0001372584363812487,0.0006449646082620346,0.09852240807979759,0.08705654426048039,0.011465863819317211,0.11053354816666944,0.0871729143747395,0.011955720842115209,0.4679677679437295,0.4679677679437295,0.0616341338224747,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,21978.187327793505,18681.459228624477,0.85,0.8841788622132735,0.6743554481125755,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514370773987884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16567.23089501982,1497.344735900399,0.4679677679437295,0.0616341338224747,6.113110376966115,4.172074186261662
5265.0,-29.990285066782693,4.463772635599035,34.74254177159979,20.525124621950113,4.410394828590983,-26.46549521338898,-38.211680960934586,1.088397761597122,-5.032134385401889,-5.03213438540228,39.41570230149811,40664.03375092516,12650.246466973476,12650.246466973476,53314.28021789864,76109.84847083164,76109.84847083164,12650.246466973476,88760.09493780512,88760.09493780512,88760.09493780512,110738.53693462972,91799.63641630004,57311.611770050644,38320.02738472155,21978.44199682461,0.0,60298.469381546165,18681.675697300918,1497.3155867048383,0.0,0.8888621420545545,3.3301064813993824,0.0014959713701933424,354211.99731846945,1529493.881873339,4.3180182869361765,1529493.881873339,4.3180182869361765,0.85,0.09912824749376302,4.698906859688992,1.2272285428410394,1.0,0.0,4.6989068596885915,1.2866490307436214,1.286949695754272,3.6520502074860692,16605.924161480318,1693.3330098943388,1603.0968420496806,1603.0968420496806,7.891130551289204,4.463772635599035,1.4460871568910791,3.017685478707956,4.171180199593197,4.171180199593197,1.191765771312342,0.0,0.0,0.0002336685073805796,9.639546219991037e-05,0.00013727304518066925,0.0006450332536498437,0.09851495144063231,0.08705545603690706,0.011459495403725243,0.1105039766528864,0.08717301230402465,0.011955235189738378,0.46795110127706285,0.46795110127706285,0.0615984768603044,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,21978.44199682461,18681.675697300918,0.85,0.8841730273540744,0.6743792034523856,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514370773987884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16567.231218772657,1497.3155867048383,0.46795110127706285,0.0615984768603044,6.113110376966115,4.171180199593197
5266.0,-29.990019822666948,4.463779485914627,34.74252339194098,20.52512465687471,4.410408994487755,-26.465481525426195,-38.21165742175651,1.0883977012498707,-5.032137017422826,-5.032137017423238,39.41573029849646,40665.25861361032,12649.800534842445,12649.800534842445,53315.05914845277,76109.78252410512,76109.78252410512,12649.800534842445,88759.58305894757,88759.58305894757,88759.58305894757,110736.2857072876,91799.63784738889,57311.648732044014,38319.98790593875,21976.702648340048,0.0,60296.6905542788,18680.19725108904,1497.1970485468007,0.0,0.8888620283252456,3.3301206918785993,0.0014959713701933424,354211.96097035834,1529495.074296235,4.318022096448145,1529495.074296235,4.318022096448145,0.85,0.099128228787971,4.698906859688992,1.22722854394,1.0,0.0,4.698906859689034,1.2866490176874912,1.2869496909949278,3.6520502445448493,16605.924420354466,1693.3330362921556,1603.0968420496806,1603.0968420496806,7.8908523821110625,4.463779485914627,1.4455894477333544,3.018190038181273,4.170335878322636,4.170335878322636,1.1915245366636102,0.0,0.0,0.00023367495778360147,9.639571509895191e-05,0.00013727924268464956,0.0006450623751438096,0.09850602695743582,0.08705244646167484,0.011453580495760975,0.1104956857472978,0.08717301300398277,0.011955215783988234,0.4679344346103962,0.4679344346103962,0.06156661795723483,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,21976.702648340048,18680.19725108904,0.85,0.884212029853592,0.674419412405456,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514370633324578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16567.231589565814,1497.1970485468007,0.4679344346103962,0.06156661795723483,6.113110376966115,4.170335878322636
5267.0,-29.98997690673392,4.465404428586392,34.7438418671833,20.525077019725018,4.570805489612812,-26.55428118034161,-38.29463840285314,1.0883992755429686,-5.051737951694747,-5.051737951695082,39.52341652540734,41069.26994871804,12677.59064750795,12677.59064750795,53746.86059622599,75352.0053506979,75352.0053506979,12677.59064750795,88029.59599820586,88029.59599820586,88029.59599820586,110028.50830036108,91799.40572299807,57296.05674374092,38337.05442139683,21998.912302155215,0.0,60335.96672355205,18699.07545683193,1497.0665949592246,0.0,0.8883763562394117,3.3415279109492437,0.0014959713701933424,353941.3539677285,1534086.7519473343,4.334296444170828,1534086.7519473343,4.334296444170828,0.85,0.09888263138173257,4.698906859688992,1.2272279444569723,1.0,0.0,4.698906859688163,1.2866490081430568,1.2869496827911788,3.652050271635962,16605.882430645353,1693.3287545334395,1603.0968420496806,1603.0968420496806,7.908187649661075,4.465404428586392,1.4399369193411324,3.025467509245259,4.169444232560505,4.169444232560505,1.1912697807315726,0.0,0.0,0.00023367600146049122,9.550798618830432e-05,0.0001381680152721869,0.0006492386347520925,0.09890506076038906,0.08740947926466247,0.011495581495726593,0.1108039483035428,0.08739754880242048,0.01148508257931209,0.4679177679437295,0.4679177679437295,0.06153779750144584,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,14.070554430563107,21998.912302155215,18699.07545683193,0.85,0.8907930628257588,0.6806764220235278,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514354743867806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16567.237227120706,1497.0665949592246,0.4679177679437295,0.06153779750144584,6.113110376966115,4.169444232560505
5268.0,-29.989946746215466,4.466726736382619,34.74487120063197,20.52389426333832,4.54151544207974,-26.53752753150289,-38.27863137759266,1.087859537566327,-5.0796020295298945,-5.079602029530224,39.51747745741568,40991.5381843251,12716.248778189765,12716.248778189765,53707.78696251487,75484.75620539182,75484.75620539182,12716.248778189765,88201.00498358159,88201.00498358159,88201.00498358159,110205.66002710069,91796.36892227948,57297.31001675876,38332.2876728008,22004.6550435191,0.0,60336.9427163199,18703.95678699123,1498.0665949592246,0.0,0.8882571761191461,3.333523857683039,0.0014959713701933424,353556.9467687526,1533833.2423825036,4.338291911389659,1533833.2423825036,4.338291911389659,0.8499999999999999,0.09890802567574067,4.698906859688992,1.227220330857672,1.0,0.0,4.698906859688716,1.2866515389291577,1.2869522151124757,3.652043088216219,16605.33309423842,1693.2727378093866,1603.0968420496806,1603.0968420496806,7.932302306784582,4.466726736382619,1.4317398652133004,3.034986871169319,4.169040722743011,4.169040722743011,1.191154492212289,0.0,0.0,0.00023367673493973864,9.567863879686702e-05,0.00013799809614287162,0.0006484402005897605,0.09890798692109828,0.08741606065533741,0.011491926265760875,0.11059753412474697,0.08741604648914897,0.011491979186591705,0.46790110127706286,0.46790110127706286,0.06151140780348131,0.0,3.410605131648481e-13,3.410605131648481e-13,2.2217277727448845,3.410605131648481e-13,3.410605131648481e-13,15.16704869895517,22004.6550435191,18703.95678699123,0.85,0.8901310630707183,0.6793771168859329,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514352172990663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16567.238419542475,1498.0665949592246,0.46790110127706286,0.06151140780348131,6.113110376966115,4.169040722743011
5269.0,-29.989946746215466,4.466726736382619,34.74487120063197,20.523889024648838,4.54151544207974,-26.53752753150289,-38.27862379895521,1.087859537566327,-5.0796020295298945,-5.079602029530224,39.51747745741568,40991.5014175209,12715.979872025362,12715.979872025362,53707.48128954626,75484.73136603892,75484.73136603892,12715.979872025362,88200.71123806428,88200.71123806428,88200.71123806428,110220.04962521904,91796.34408292657,57297.27324995456,38332.30092552446,22019.338387154756,0.0,60351.63931267922,18716.43762908154,1499.0665949592246,0.0,0.8882571761191461,3.3335327853406764,0.0014959713701933424,353556.9467687526,1533833.2423825036,4.338291911389659,1533833.2423825036,4.338291911389659,0.85,0.09890802567574067,4.698906859688992,1.2272201989823954,1.0,0.0,4.698906859689483,1.2866515389291577,1.2869522151124757,3.652043088216219,16605.328600969966,1693.2722796235173,1603.0968420496806,1603.0968420496806,7.932134565100273,4.466726736382619,1.4314457729516699,3.0352809634309494,4.1685486263091835,4.1685486263091835,1.1910138932311953,0.0,0.0,0.00023367673493973864,9.56787196602124e-05,0.00013799801527952625,0.0006484398206204322,0.09892548747807182,0.08741294688975687,0.011512540588314956,0.1106716573661615,0.08741604648914897,0.011491979186591705,0.4678844346103962,0.4678844346103962,0.06162174752998953,0.0,3.410605131648481e-13,3.410605131648481e-13,4.755413785353596,3.410605131648481e-13,3.410605131648481e-13,15.157561263648574,22019.338387154756,18716.43762908154,0.85,0.8899092369519598,0.6792110684043844,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514350366226612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16567.239357861305,1499.0665949592246,0.4678844346103962,0.06162174752998953,6.113110376966115,4.1685486263091835
5270.0,-29.989946746215466,4.466726736382619,34.74487120063197,20.523889024648838,4.54151544207974,-26.53752753150289,-38.27862379895521,1.087859537566327,-5.0796020295298945,-5.079602029530224,39.51747745741568,40991.5014175209,12715.49405221485,12715.49405221485,53706.995469735746,75484.73136603892,75484.73136603892,12715.49405221485,88200.22541825377,88200.22541825377,88200.22541825377,110234.24363521938,91796.34408292657,57297.27324995456,38332.30092552446,22034.01821696561,0.0,60366.31914249007,18728.91548442077,1500.0665949592246,0.0,0.8882571761191461,3.3335475507192514,0.0014959713701933424,353556.9467687526,1533833.2423825036,4.338291911389659,1533833.2423825036,4.338291911389659,0.85,0.09890802567574067,4.698906859688992,1.2272201989823954,1.0,0.0,4.698906859688679,1.2866515389291577,1.2869522151124757,3.652043088216219,16605.328600969966,1693.2722796235173,1603.0968420496806,1603.0968420496806,7.931831514281523,4.466726736382619,1.430914462592364,3.0358122737902553,4.167659837536488,4.167659837536488,1.1907599535818536,0.0,0.0,0.00023367673493973864,9.56787196602124e-05,0.00013799801527952625,0.0006484398206204322,0.09896723620264178,0.08740983312417633,0.011557403078465445,0.11074597494177937,0.08741604648914897,0.011491979186591705,0.46786776794372953,0.46786776794372953,0.06186187741447619,0.0,3.410605131648481e-13,3.410605131648481e-13,6.799471965335272,3.410605131648481e-13,3.410605131648481e-13,15.140421492832786,22034.01821696561,18728.91548442077,0.85,0.8896847817234723,0.6790458984382268,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514350366226612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16567.239692969764,1500.0665949592246,0.46786776794372953,0.06186187741447619,6.113110376966115,4.167659837536488
5271.0,-29.989946746215466,4.466726736382619,34.74487120063197,20.523878512345277,4.54151544207974,-26.53752753150289,-38.27862002709878,1.087859537566327,-5.0796020295298945,-5.079602029530224,39.51747745741568,40991.48303411849,12715.008050731809,12715.008050731809,53706.491084850306,75484.68168733313,75484.68168733313,12715.008050731809,88199.68973806493,88199.68973806493,88199.68973806493,110248.38686203353,91796.29440422078,57297.25486655215,38332.266152965145,22048.6971239686,0.0,60380.96327693375,18741.39255537331,1501.0665949592246,0.0,0.8882571761191461,3.333563831641267,0.0014959713701933424,353556.9467687526,1533833.2423825036,4.338291911389659,1533833.2423825036,4.338291911389659,0.85,0.09890802567574067,4.698906859688992,1.2272201522765682,1.0,0.0,4.698906859689191,1.2866515389291577,1.2869522151124757,3.652043088216219,16605.319614433058,1693.2713632517791,1603.0968420496806,1603.0968420496806,7.931528350136798,4.466726736382619,1.4303829689552465,3.0363437674273728,4.166771048763792,4.166771048763792,1.1905060139325119,0.0,0.0,0.00023367673493973864,9.56787599055878e-05,0.00013799797503415086,0.0006484396315111617,0.09902314953935602,0.08740671935859579,0.01161643018076024,0.11082034355383823,0.08741604648914897,0.011491979186591705,0.46785110127706286,0.46785110127706286,0.062177824460841316,0.0,3.410605131648481e-13,3.410605131648481e-13,8.4438289270891,3.410605131648481e-13,3.410605131648481e-13,15.123276242215752,22048.6971239686,18741.39255537331,0.85,0.8894606539900437,0.6788809056608365,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514350366226612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16567.240028078224,1501.0665949592246,0.46785110127706286,0.062177824460841316,6.113110376966115,4.166771048763792
5272.0,-29.989946746215466,4.466726736382619,34.74487120063197,20.523878512345277,4.54151544207974,-26.53752753150289,-38.27862002709878,1.087859537566327,-5.0796020295298945,-5.079602029530224,39.51747745741568,40991.48303411849,12714.521867474818,12714.521867474818,53706.00490159331,75484.68168733313,75484.68168733313,12714.521867474818,88199.20355480794,88199.20355480794,88199.20355480794,110258.78109621396,91796.29440422078,57297.25486655215,38332.266152965145,22059.577541406023,0.0,60391.84369437117,18750.640910195118,1501.8079344757778,0.0,0.8882571761191461,3.3335786083412504,0.0014959713701933424,353556.9467687526,1533833.2423825036,4.338291911389659,1533833.2423825036,4.338291911389659,0.85,0.09890802567574067,4.698906859688992,1.2272201522765682,1.0,0.0,4.698906859688825,1.2866515389291577,1.2869522151124757,3.652043088216219,16605.319614433058,1693.2713632517791,1603.0968420496806,1603.0968420496806,7.931225072602812,4.466726736382619,1.4298512919472373,3.036875444435382,4.165882259991097,4.165882259991097,1.1902520742831706,0.0,0.0,0.00023367673493973864,9.56787599055878e-05,0.00013799797503415086,0.0006484396315111617,0.09908611889824515,0.08740360559301523,0.011682513305229913,0.11087556644594328,0.08741604648914897,0.011491979186591705,0.4678344346103962,0.4678344346103962,0.06253153940159004,0.0,3.410605131648481e-13,3.410605131648481e-13,9.76359649159724,3.410605131648481e-13,3.410605131648481e-13,15.106125509665787,22059.577541406023,18750.640910195118,0.85,0.8892923549972525,0.6787585959714475,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514350366226612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16567.240363186684,1501.8079344757778,0.4678344346103962,0.06253153940159004,6.113110376966115,4.165882259991097
