time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5273.0,-29.989946957384227,4.469411352011128,34.74661736428549,21.08680506879466,4.892326783467669,-26.504337640065284,-38.376974885445065,1.4008477178309071,-4.954909857351765,-4.954909857352104,39.54032183168154,41469.980163773835,12551.542836987614,12551.542836987614,54021.523000761445,76486.50162373713,76486.50162373713,12551.542836987614,89038.04446072475,89038.04446072475,89038.04446072475,111159.47748978413,92976.75308533155,57932.508811065905,38938.049193628496,22121.433029059383,0.0,61059.482222687875,18803.218074700475,1501.7060490184622,0.0,0.8888029730568477,3.328379534039472,0.0014959713701933424,355279.72585431446,1534808.5296286691,4.320000320699501,1534808.5296286691,4.320000320699501,0.85,0.09907877616672199,4.698906859688992,1.2300793044315652,1.0,0.0,4.698906859689619,1.2851847551831264,1.2854850885887632,3.6562111717699635,16818.856487775247,1715.0460644333434,1603.0968420496806,1603.0968420496806,7.82955995405712,4.469411352011128,1.470823854445868,2.9985874975652598,4.164993471218401,4.164993471218401,1.1899981346338289,0.0,0.0,0.00023367672980428007,9.46346231176555e-05,0.00013904210668662457,0.0006533459088953889,0.09908846453688717,0.08734513940305488,0.011743325133832291,0.11076315133992233,0.087340430276095,0.011738345890626988,0.46781776794372953,0.46781776794372953,0.0628968731390539,0.0,3.410605131648481e-13,3.410605131648481e-13,7.822576096394357,3.410605131648481e-13,3.410605131648481e-13,0.45665444464202665,22121.433029059383,18803.218074700475,0.85,0.8847360153455194,0.6791734658431944,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514350366226612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16567.240698295143,1501.7060490184622,0.46781776794372953,0.0628968731390539,6.113110376966115,4.164993471218401
5274.0,-29.985108656228967,4.473403920091859,34.74962832368223,21.10044218078258,4.901041454395045,-26.498991383778556,-38.37437209496272,1.4093715975939949,-4.833223738053846,-4.83322373805417,39.58100924970327,41481.751991109144,12394.753553896406,12394.753553896406,53876.50554500555,76509.76700200317,76509.76700200317,12394.753553896406,88904.52055589957,88904.52055589957,88904.52055589957,111094.15947064017,93000.92316162468,57946.68329575526,38949.15540652158,22189.6389147406,0.0,61138.79432126218,18861.19307752951,1502.7060490184622,0.0,0.8892674399423062,3.3483266589957044,0.0014959713701933424,356967.31688467535,1536546.7449917807,4.304446576234287,1536546.7449917807,4.304446576234287,0.85,0.09911512538792891,4.698906859688992,1.2301358091412111,1.0,0.0,4.698906859689161,1.2851446126634658,1.285445087946081,3.6563253764496544,16823.228688685507,1715.4919048488025,1603.0968420496806,1603.0968420496806,7.731755954336967,4.473403920091859,1.5122175642952733,2.9611863557965856,4.164914541493639,4.164914541493639,1.1899755832838967,0.0,0.0,0.0002337944208124881,9.46621182229033e-05,0.0001391323025895848,0.0006537697310425245,0.09912278242903638,0.08734577625203752,0.011777006176998863,0.11155942782814394,0.0873411518993268,0.011773973488602107,0.46780110127706287,0.46780110127706287,0.06307456062271041,0.0,3.410605131648481e-13,3.410605131648481e-13,4.992818415415684,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22189.6389147406,18861.19307752951,0.85,0.8812163560488953,0.6784849529929816,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451435037887666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16567.241029173187,1502.7060490184622,0.46780110127706287,0.06307456062271041,6.113110376966115,4.164914541493639
5275.0,-29.985108877005953,4.473486532908609,34.74982269746156,19.988475157320522,4.901044832567737,-26.498987624253846,-37.74079444175584,1.4102177109706633,-4.833223217862212,-4.833223217862561,39.581013498964396,38396.83688565914,12395.033687219044,12395.033687219044,50791.870572878186,71257.93097150588,71257.93097150588,12395.033687219044,83652.96465872492,83652.96465872492,83652.96465872492,105757.41476068237,87745.10689273356,54861.78698910586,36537.02211514189,22104.450101957453,0.0,58641.47221709934,18788.782586663834,1503.7060490184622,0.0,0.8892674273476817,3.5156272510687687,0.0014959713701933424,356967.32411231636,1536546.9266030043,4.304446997842145,1536546.9266030043,4.304446997842145,0.85,0.0991151226100321,4.698906859688992,1.2162103178771213,1.0,0.0,4.698906859689577,1.2851406522390079,1.2854411265887462,3.6563366441660885,15872.48759890508,1618.543294489462,1603.0968420496806,1603.0968420496806,7.731930699439875,4.473486532908609,1.5124608323109738,2.9610257005976353,4.165234651784678,4.165234651784678,1.1900670433670508,0.0,0.0,0.0002337944154408707,0.00010157902800126611,0.00013221538743960458,0.0006212677909963958,0.09911452428573617,0.08734267723724629,0.011771847048489874,0.11721148971627675,0.08734115038977946,0.011773972220252624,0.4677844346103962,0.4677844346103962,0.06304692036105385,0.0,3.410605131648481e-13,3.410605131648481e-13,2.802536425921403,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22104.450101957453,18788.782586663834,0.85,0.8661424867513425,0.6547727305260757,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514060546295666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16567.33829157442,1503.7060490184622,0.4677844346103962,0.06304692036105385,6.113110376966115,4.165234651784678
5276.0,-29.91877128894743,4.4748781822264565,34.74970182734339,21.079734444525116,4.651662695136693,-26.30579222921856,-38.187772560026474,1.3964493870546641,-5.078181405383361,-5.078181405383701,39.49798957706381,40908.87891275569,12722.664776293777,12722.664776293777,53631.54368904947,77590.0127687786,77590.0127687786,12722.664776293777,90312.67754507238,90312.67754507238,90312.67754507238,112440.98802299907,92964.43075363837,57973.02954672619,38879.334674346865,22128.310477926687,0.0,61007.64515227355,18809.063906237683,1504.7060490184622,0.0,0.8883345016788811,3.2793407653486044,0.0014959713701933424,353576.5374826419,1533001.6231970966,4.335699518162616,1533001.6231970966,4.335699518162616,0.85,0.09921988675869861,4.698906859688992,1.2300497143669054,1.0,0.0,4.698906859689431,1.2852017565646927,1.2855043262690986,3.656162805324072,16816.627462546196,1714.8187671168234,1603.0968420496806,1603.0968420496806,7.936304559134982,4.4748781822264565,1.4349629677907183,3.039915214435738,4.164381913184551,4.164381913184551,1.1898234037670146,0.0,0.0,0.00023541358513633263,9.665264419805796e-05,0.00013876094093827468,0.0006520247372317579,0.099069493413204,0.08732812443017822,0.011741368983025772,0.10929159803997013,0.08740370977685458,0.011816176981844029,0.4677677679437295,0.4677677679437295,0.06289192625664289,0.0,3.410605131648481e-13,3.410605131648481e-13,2.9909393482693076,3.410605131648481e-13,3.410605131648481e-13,3.2944714591217803,22128.310477926687,18809.063906237683,0.85,0.8790954568921072,0.6705533185332454,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451406055952079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16567.338783529645,1504.7060490184622,0.4677677679437295,0.06289192625664289,6.113110376966115,4.164381913184551
5277.0,-29.91877271952076,4.474898414867094,34.749740733748105,21.071534254029416,4.651716155785929,-26.305789868946363,-38.18397936467079,1.395024920894851,-5.078181250002501,-5.078181250002871,39.49809046516779,40890.4099053415,12722.440734069973,12722.440734069973,53612.85063941147,77551.0305541207,77551.0305541207,12722.440734069973,90273.47128819067,90273.47128819067,90273.47128819067,112415.8339039506,92932.42880697444,57954.57844242228,38864.278182835726,22142.36261575992,0.0,61006.64079859565,18821.008223395933,1505.7060490184622,0.0,0.8883341393211828,3.280487468690613,0.0014959713701933424,353576.5396254234,1533005.927583788,4.335711665733943,1533005.927583788,4.335711665733943,0.85,0.09921982153757866,4.698906859688992,1.229965888396837,1.0,0.0,4.698906859688393,1.2852084248562654,1.285510996085538,3.6561438353584603,16810.83853003985,1714.228460283568,1603.0968420496806,1603.0968420496806,7.936164803246307,4.474898414867094,1.4347025837386065,3.0401958311284876,4.163924204950282,4.163924204950282,1.1896926299857948,0.0,0.0,0.00023541355010774266,9.669350571299315e-05,0.00013872004439474951,0.00065183256818285,0.09904545469751506,0.08732533144975489,0.011720123247760167,0.1094024285353008,0.08740365607572492,0.011816165461853734,0.4677511012770628,0.4677511012770628,0.06277789577468718,0.0,3.979039320256561e-13,3.979039320256561e-13,3.0502640240287633,3.979039320256561e-13,3.979039320256561e-13,3.28772423141163,22142.36261575992,18821.008223395933,0.85,0.8788035193808871,0.6702616202117259,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510087800779239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16568.66824291452,1505.7060490184622,0.4677511012770628,0.06277789577468718,6.113110376966115,4.163924204950282
5278.0,-29.918771432302687,4.475586956309481,34.75040185018327,21.07750024823474,4.654998058456529,-26.305751249677364,-38.185069256555266,1.3987388531610994,-5.078174886409897,-5.078174886410282,39.50400725434711,40895.7211298155,12722.87288195459,12722.87288195459,53618.594011770096,77563.7074697587,77563.7074697587,12722.87288195459,90286.58035171329,90286.58035171329,90286.58035171329,112434.15623327887,92943.0652416866,57960.06598769031,38869.999171106996,22147.575881565583,0.0,61017.575052672575,18825.439499330743,1505.8913646603437,0.0,0.8883128732585682,3.279948269699014,0.0014959713701933424,353576.6273826572,1533258.3831257282,4.3364245947919065,1533258.3831257282,4.3364245947919065,0.8499999999999999,0.09921718178572868,4.698906859688992,1.2299908177694308,1.0,0.0,4.698906859688763,1.2851910392549606,1.2854936064317233,3.6561932943549,16812.76258807618,1714.4246596010037,1603.0968420496806,1603.0968420496806,7.936434373913076,4.475586956309481,1.434653150173741,3.0409338061357403,4.163055105433918,4.163055105433918,1.1894443158382624,0.0,0.0,0.00023541358162617798,9.668176341485178e-05,0.0001387318182113262,0.0006518878922503269,0.09904692315343402,0.08734090464466657,0.011706018508767457,0.10939529019836106,0.08740191022971991,0.011815271556008764,0.46773443461039615,0.46773443461039615,0.06268893104568418,0.0,3.979039320256561e-13,3.979039320256561e-13,3.1091327468540726,3.979039320256561e-13,3.979039320256561e-13,3.344777881420214,22147.575881565583,18825.439499330743,0.85,0.8787401656897146,0.6702285545519113,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510087886429588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16568.670921879067,1505.8913646603437,0.46773443461039615,0.06268893104568418,6.113110376966115,4.163055105433918
5279.0,-29.91877330172359,4.478332558872838,34.7538553233571,21.071578782890015,4.862961384235846,-26.43488768235053,-38.30459069050846,1.395070725314778,-4.940514718773954,-4.940514718774361,39.606781789468116,41477.333054946495,12542.844561236452,12542.844561236452,54020.17761618295,76553.52660107959,76553.52660107959,12542.844561236452,89096.37116231603,89096.37116231603,89096.37116231603,111308.47584517904,92932.42268718434,57931.773562981194,38889.610138003496,22212.104682863002,0.0,61101.7148208665,18880.28898043355,1505.9459736690467,0.0,0.8886368083771663,3.3319467170466694,0.0014959713701933424,355479.03615504166,1537648.5484632868,4.3255674514449955,1537648.5484632868,4.3255674514449955,0.8499999999999999,0.09924404210431757,4.698906859688992,1.2299658768577504,1.0,0.0,4.69890685968893,1.285208210464721,1.2855107816251978,3.656144445256777,16810.837423011824,1714.2283473981254,1603.0968420496806,1603.0968420496806,7.824134033724048,4.478332558872838,1.4799471583440562,2.9983854005287816,4.162387646127151,4.162387646127151,1.189253613179186,0.0,0.0,0.00023541353585209985,9.540202561110348e-05,0.00014001151024099637,0.0006579010459068334,0.09923978521285992,0.08752197361804656,0.011717811594813355,0.11117413765003796,0.08752444438561181,0.011719597718705763,0.4677177679437295,0.4677177679437295,0.06262003080768255,0.0,3.979039320256561e-13,3.979039320256561e-13,2.624028173997317,3.979039320256561e-13,3.979039320256561e-13,0.9461246412143396,22212.104682863002,18880.28898043355,0.85,0.884102480176789,0.6788243697668171,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510087809362113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16568.673655242354,1505.9459736690467,0.4677177679437295,0.06262003080768255,6.113110376966115,4.162387646127151
5280.0,-29.918751297333067,4.481106884121042,34.75700323613447,21.070762734767072,4.861259680737841,-26.432935885789213,-38.30260617015881,1.3945689125425704,-4.93248632001621,-4.9324863200165865,39.60075623452728,41467.78881824101,12535.823114905113,12535.823114905113,54003.61193314612,76557.70971182849,76557.70971182849,12535.823114905113,89093.5328267336,89093.5328267336,89093.5328267336,111321.59319662041,92930.93871357743,57931.3437781044,38888.438817192255,22228.060369886807,0.0,61116.49918707906,18893.851314403786,1506.9459736690467,0.0,0.8886988032521346,3.331844255830393,0.0014959713701933424,355590.2328003024,1537390.8961061826,4.323490226374056,1537390.8961061826,4.323490226374056,0.85,0.09919599374561411,4.698906859688992,1.229962334907614,1.0,0.0,4.69890685968897,1.2852105584563052,1.2855131308620589,3.656137765731518,16810.56898237158,1714.2009740708174,1603.0968420496806,1603.0968420496806,7.8197541072298025,4.481106884121042,1.4843670218376896,2.996739862283352,4.162341881160946,4.162341881160946,1.1892405374745558,0.0,0.0,0.00023541407464550376,9.542314584051052e-05,0.00013999092880499325,0.0006578043356560161,0.09918965127359833,0.08749154807826177,0.01169810319533656,0.11125230096959317,0.08749019191878415,0.011705801826829957,0.4677011012770628,0.4677011012770628,0.06253422036169251,0.0,3.979039320256561e-13,3.979039320256561e-13,2.332420965701374,3.979039320256561e-13,3.979039320256561e-13,1.1846047630120893,22228.060369886807,18893.851314403786,0.85,0.883617560748036,0.6785039943355905,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510087921286858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16568.676325410543,1506.9459736690467,0.4677011012770628,0.06253422036169251,6.113110376966115,4.162341881160946
5281.0,-29.917406550703284,4.484678016315604,34.760015426591856,21.07439754707741,4.87508492738991,-26.43845318314944,-38.30840183710677,1.3968301461720316,-4.86175342287487,-4.861753422875241,39.60133960832594,41502.78039526615,12446.368191875044,12446.368191875044,53949.14858714119,76509.5847082447,76509.5847082447,12446.368191875044,88955.95290011974,88955.95290011974,88955.95290011974,111222.31550303649,92937.43170633912,57933.92682660029,38892.78319970981,22266.362602916743,0.0,61159.14580262655,18926.40821247923,1507.9459736690467,0.0,0.8890517793393972,3.342117474594449,0.0014959713701933424,356571.09270461695,1537415.8397067327,4.311667073304582,1537415.8397067327,4.311667073304582,0.8499999999999999,0.0990892810785376,4.698906859688992,1.2299775379290807,1.0,0.0,4.6989068596890275,1.2851999051335545,1.2855025173541066,3.656168072312995,16811.743520197553,1714.3207435972074,1603.0968420496806,1603.0968420496806,7.7639527852611945,4.484678016315604,1.509299470363179,2.9753785459524247,4.162309356875609,4.162309356875609,1.1892312448216025,0.0,0.0,0.0002354470038946973,9.536147764911893e-05,0.00014008552624557836,0.0006582488402184905,0.09908987080498577,0.08741766402784651,0.01167220677713926,0.11171373712984697,0.08741738049733432,0.011671900581203274,0.46768443461039616,0.46768443461039616,0.06244629718637985,0.0,3.979039320256561e-13,3.979039320256561e-13,1.7202903337759494,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,22266.362602916743,18926.40821247923,0.85,0.882110890842826,0.6786030094207719,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510086603854495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16568.67947378844,1507.9459736690467,0.46768443461039616,0.06244629718637985,6.113110376966115,4.162309356875609
5282.0,-29.913932541438424,4.486316775582907,34.762182953136005,21.07428180696445,4.875672832259002,-26.438369089879192,-38.308146747853584,1.3968300983474,-4.861932507126994,-4.8619325071273565,39.60198154603756,41519.090579254844,12448.90296133635,12448.90296133635,53967.9935405912,76506.2736439384,76506.2736439384,12448.90296133635,88955.17660527476,88955.17660527476,88955.17660527476,111236.44538852344,92936.90013812429,57934.22897362638,38891.85684944212,22281.268783248684,0.0,61173.125632690804,18939.07846576138,1508.9459736690467,0.0,0.8890485828348305,3.342153854350748,0.0014959713701933424,356568.60664828605,1537443.2877068748,4.311774113146718,1537443.2877068748,4.311774113146718,0.85,0.09909094670988908,4.698906859688992,1.2299761757673697,1.0,0.0,4.698906859689004,1.2851997295946667,1.285502451135734,3.656168571690378,16811.647363155906,1714.3109383077715,1603.0968420496806,1603.0968420496806,7.765533955777423,4.486316775582907,1.5104841825401287,2.975832593042778,4.16252182656117,4.16252182656117,1.1892919504460484,0.0,0.0,0.00023553209273481453,9.536419112492562e-05,0.00014016790160988892,0.0006586359143829187,0.09906884574462806,0.08741676469491598,0.011652081049712078,0.1117886354216865,0.08741902644341837,0.011671920266470709,0.4676677679437295,0.4676677679437295,0.06233704433510338,0.0,3.410605131648481e-13,3.410605131648481e-13,1.2743363820139848,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22281.268783248684,18939.07846576138,0.85,0.8822173623207966,0.6787145523436703,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510006092504413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16568.709121836015,1508.9459736690467,0.4676677679437295,0.06233704433510338,6.113110376966115,4.16252182656117
5283.0,-29.912952709081758,4.4867959379743585,34.76322351209027,21.07396622831004,4.87579420987728,-26.438052411401127,-38.3076336356811,1.3968303498183021,-4.861968578005701,-4.861968578006024,39.60216118481348,41521.54434910492,12449.393493187927,12449.393493187927,53970.93784229285,76504.21319804009,76504.21319804009,12449.393493187927,88953.60669122802,88953.60669122802,88953.60669122802,111249.66560010494,92935.41250270998,57933.55138676344,38890.95679549615,22296.058908876923,0.0,61187.01570437307,18951.650072545384,1509.9459736690467,0.0,0.8890477587216962,3.3421991221183327,0.0014959713701933424,356568.1059122323,1537450.9687756803,4.3118017099210695,1537450.9687756803,4.3118017099210695,0.85,0.09909113135249303,4.698906859688992,1.229972123350017,1.0,0.0,4.6989068596883214,1.2851996788336368,1.2855024312144616,3.65616871609664,16811.378260119833,1714.2834974348868,1603.0968420496806,1603.0968420496806,7.765839945932673,4.4867959379743585,1.5105854603940863,2.9762104775802722,4.1621573156339995,4.1621573156339995,1.189187804466857,0.0,0.0,0.0002355560968707433,9.536964949906846e-05,0.00014018644737167485,0.0006587230591901928,0.09904461359518267,0.08741425500464996,0.011630358590532708,0.11186413077309248,0.08741925477272781,0.011671876579765214,0.46765110127706283,0.46765110127706283,0.06222040104123116,0.0,3.410605131648481e-13,3.410605131648481e-13,0.9218088105180868,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22296.058908876923,18951.650072545384,0.85,0.8820652097669721,0.6786005800596245,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509798103979699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16568.7814709366,1509.9459736690467,0.46765110127706283,0.06222040104123116,6.113110376966115,4.1621573156339995
5284.0,-29.912952709081758,4.4867959379743585,34.76322351209027,21.073866309039317,4.87579420987728,-26.438052411401127,-38.3075769879855,1.3968303498183021,-4.861968578005701,-4.861968578006024,39.60216118481348,41521.268632821004,12449.011568903084,12449.011568903084,53970.28020172409,76503.74124869371,76503.74124869371,12449.011568903084,88952.75281759679,88952.75281759679,88952.75281759679,111263.56230906922,92934.9405533636,57933.275670479525,38890.73875876008,22310.80949147243,0.0,61201.54825023252,18964.188067751566,1510.9459736690467,0.0,0.8890477587216962,3.3422249669444932,0.0014959713701933424,356568.1059122323,1537450.9687756803,4.3118017099210695,1537450.9687756803,4.3118017099210695,0.85,0.09909113135249303,4.698906859688992,1.2299708875687796,1.0,0.0,4.698906859689052,1.2851996788336368,1.2855024312144616,3.65616871609664,16811.292887722295,1714.2747918730959,1603.0968420496806,1603.0968420496806,7.765601704377436,4.4867959379743585,1.5101678599519017,2.9766280780224568,4.1614457242480585,4.1614457242480585,1.1889844926423023,0.0,0.0,0.0002355560968707433,9.537025212245543e-05,0.00014018584474828787,0.0006587202275190259,0.09901959376524717,0.08741113963884392,0.011608454126403257,0.11193908123442277,0.08741925477272781,0.011671876579765214,0.46763443461039617,0.46763443461039617,0.062103215957717305,0.0,3.410605131648481e-13,3.410605131648481e-13,0.637710832535106,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22310.80949147243,18964.188067751566,0.85,0.8818450144603824,0.6784349386563641,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509739442561187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16568.803969160093,1510.9459736690467,0.46763443461039617,0.062103215957717305,6.113110376966115,4.1614457242480585
5285.0,-29.84701902484758,4.490559695559018,34.765137103622195,20.000074803270422,4.88403754742509,-26.359902623530765,-37.601612066477514,1.4283203531412827,-4.851900395027542,-4.8519003950278785,39.58828410654926,38415.9563439677,12440.157544652651,12440.157544652651,50856.113888620355,71393.48829720251,71393.48829720251,12440.157544652651,83833.64584185516,83833.64584185516,83833.64584185516,106061.97483407747,87714.94218737923,54885.70961194802,36476.92508381246,22228.3289922223,0.0,58705.25407603476,18894.079643388955,1511.9459736690467,0.0,0.8891478936752713,3.5023895829288296,0.0014959713701933424,356707.89387864835,1536857.6923774735,4.308448786110438,1536857.6923774735,4.308448786110438,0.85,0.09895295280130881,4.698906859688992,1.2161142346495764,1.0,0.0,4.698906859688119,1.2850489389012474,1.2853537382323454,3.656597595190957,15867.031010741743,1617.986877347692,1603.0968420496806,1603.0968420496806,7.760078629277924,4.490559695559018,1.5154371598832537,2.975122535675764,4.160590384144682,4.160590384144682,1.1887401097556236,0.0,0.0,0.00023717654210019323,0.00010315975178186168,0.00013401679031833154,0.0006297324153403094,0.09893377106208777,0.08735376342313336,0.01158000763895441,0.11739423255946518,0.08737024922239132,0.011582703578917478,0.4676177679437295,0.4676177679437295,0.061989513819448935,0.0,3.410605131648481e-13,3.410605131648481e-13,0.9703955877293424,3.410605131648481e-13,3.410605131648481e-13,2.324493064508033,22228.3289922223,18894.079643388955,0.85,0.8662957803189432,0.654387021206169,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509739442561187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16568.80687073646,1511.9459736690467,0.4676177679437295,0.061989513819448935,6.113110376966115,4.160590384144682
5286.0,-29.84535124184885,4.493619521511852,34.76850320598407,21.11884520798924,4.90191971740393,-26.36973217941086,-38.24786710375918,1.428320422528777,-4.8994768984201755,-4.899476898420536,39.62801875729446,41572.34258375206,12507.734553460428,12507.734553460428,54080.07713721249,76593.02161952916,76593.02161952916,12507.734553460428,89100.75617298958,89100.75617298958,89100.75617298958,111440.33951149405,92998.93444486898,57987.79483138862,38901.2662372004,22339.583338504468,0.0,61240.849575704866,18988.645837728796,1512.9459736690467,0.0,0.8887668670222276,3.3332789180990217,0.0014959713701933424,356047.7138013891,1538556.900169226,4.32120988432316,1538556.900169226,4.32120988432316,0.85,0.09911656596375121,4.698906859688992,1.2301120715914298,1.0,0.0,4.698906859687868,1.285048853644003,1.285353705801121,3.656597837789854,16822.868943473946,1715.4552210463255,1603.0968420496806,1603.0968420496806,7.802232669530017,4.493619521511852,1.5025369619528925,2.9910825595589596,4.160870444246012,4.160870444246012,1.1888201269274319,0.0,0.0,0.00023721766387607094,9.600741130847337e-05,0.00014121025256759757,0.0006635338244482993,0.09911464982414013,0.08752528380826997,0.011589366015870151,0.11175191218088873,0.08752622395513586,0.011590342008615355,0.46760110127706284,0.46760110127706284,0.06191582679120438,0.0,3.410605131648481e-13,3.410605131648481e-13,1.670073119013864,3.410605131648481e-13,3.410605131648481e-13,4.405915648130474,22339.583338504468,18988.645837728796,0.85,0.8830719611484104,0.6788335379371421,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505793109847347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16570.13064378698,1512.9459736690467,0.46760110127706284,0.06191582679120438,6.113110376966115,4.160870444246012
5287.0,-29.80618000604308,4.497679438559925,34.75676903284956,20.828355161380046,4.407935900138186,-26.18980578666142,-38.019216678198404,1.2545221075502035,-4.958002661752516,-4.9580026617529365,39.248302738086515,40657.29892117759,12591.113070788952,12591.113070788952,53248.411991966546,77554.26760108098,77554.26760108098,12591.113070788952,90145.38067186993,90145.38067186993,90145.38067186993,112355.90783998126,92447.96144314558,57737.57254984158,38567.09877033778,22210.527168111323,0.0,60777.625938449106,18878.948092894625,1513.9459736690467,0.0,0.8898329279653907,3.298263748714049,0.0014959713701933424,355236.9153599322,1522376.7069166566,4.285525070991449,1522376.7069166566,4.285525070991449,0.85,0.09904436401292158,4.698906859688992,1.2288023792067544,1.0,0.0,4.6989068596888615,1.2858607590767452,1.2861670482580767,3.654289025090735,16723.201709061923,1705.2919915630641,1603.0968420496806,1603.0968420496806,7.854243574387099,4.497679438559925,1.486711389279976,3.010968049279949,4.160944424567716,4.160944424567716,1.1888412641622046,0.0,0.0,0.00023818538225890007,9.848386247892445e-05,0.00013970151977997562,0.0006564444296031049,0.09781980545788686,0.08638461468419119,0.01143519077369567,0.110783801351133,0.08728441278529239,0.011759951227629191,0.46758443461039617,0.46758443461039617,0.061896637869231816,0.0,3.979039320256561e-13,3.979039320256561e-13,1.4450675830896103,3.979039320256561e-13,3.979039320256561e-13,0.44257680451772785,22210.527168111323,18878.948092894625,0.85,0.8761186566565208,0.6689517448798045,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505693314498216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16570.16915440556,1513.9459736690467,0.46758443461039617,0.061896637869231816,6.113110376966115,4.160944424567716
5288.0,-29.806185416093783,4.499081084513254,34.759908194474754,20.821732200589054,4.703695071761952,-26.35469799243044,-38.170234265830345,1.2533092782301616,-5.043291823187587,-5.043291823187918,39.605304512513555,41392.50144358899,12706.758538192107,12706.758538192107,54099.2599817811,76126.10515051954,76126.10515051954,12706.758538192107,88832.86368871164,88832.86368871164,88832.86368871164,111108.56624991783,92422.40909703188,57694.00843130753,38587.11185080483,22275.70256120618,0.0,60862.81441201101,18934.347177025254,1512.9459736690467,0.0,0.8881242006331509,3.3251411599112575,0.0014959713701933424,354057.9398108048,1537585.3771717553,4.342750731683585,1537585.3771717553,4.342750731683585,0.8500000000000001,0.09918190491088864,4.698906859688992,1.2287355080014097,1.0,0.0,4.698906859688373,1.2858664427019646,1.28617273306493,3.6542728728617226,16718.57946502832,1704.8206538449238,1603.0968420496806,1603.0968420496806,7.926382364988979,4.499081084513254,1.4607362712237624,3.0383448132894912,4.161325198746404,4.161325198746404,1.188950056784687,0.0,0.0,0.00023818524835381895,9.684170605643622e-05,0.00014134354229738272,0.0006641601404739129,0.0991843082187123,0.08759440657738367,0.011589901641328632,0.11139847430639567,0.08759326733632095,0.011588637574567701,0.4675677679437295,0.4675677679437295,0.061865416444553706,0.0,3.410605131648481e-13,3.410605131648481e-13,3.4090789857929735,3.410605131648481e-13,3.410605131648481e-13,11.274639426827946,22275.70256120618,18934.347177025254,0.85,0.8888721381754711,0.6800950932597748,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503349796863567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16570.95903978814,1512.9459736690467,0.4675677679437295,0.061865416444553706,6.113110376966115,4.161325198746404
5289.0,-29.806183623141678,4.49997378073744,34.762457023907984,20.819268898945325,4.692218378030658,-26.34943498217425,-38.1647460051812,1.251949539287459,-5.085770574462572,-5.0857705744629085,39.595264159074496,41365.79675518727,12764.284466369705,12764.284466369705,54130.081221556975,76168.67579748356,76168.67579748356,12764.284466369705,88932.96026385327,88932.96026385327,88932.96026385327,111177.1216650728,92417.19698128189,57692.15267461157,38583.38256296702,22244.16140121954,0.0,60827.54396418655,18907.53719103661,1511.9459736690467,0.0,0.8879457324618792,3.317302193108671,0.0014959713701933424,353471.8910817527,1537156.0837309558,4.348736413033292,1537156.0837309558,4.348736413033292,0.85,0.09919758868569437,4.698906859688992,1.2287228644592685,1.0,0.0,4.698906859687748,1.2858728144406246,1.2861791063783903,3.6542547652608177,16717.636629062472,1704.7245113328684,1603.0968420496806,1603.0968420496806,7.96226661519063,4.49997378073744,1.4475698505493702,3.0524039301880697,4.160910827673257,4.160910827673257,1.188831665049502,0.0,0.0,0.00023818529273147103,9.690093936064738e-05,0.00014128435337082363,0.0006638820172208867,0.09921152286947997,0.08760288548417981,0.01160863738530016,0.11104007966314232,0.08759341604176253,0.011604172643931831,0.46755110127706284,0.46755110127706284,0.06195721937496394,0.0,3.410605131648481e-13,3.410605131648481e-13,5.250812513927201,3.410605131648481e-13,3.410605131648481e-13,12.676719874193736,22244.16140121954,18907.53719103661,0.85,0.889894243526044,0.6800504189276855,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503350120483562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16570.965392073256,1511.9459736690467,0.46755110127706284,0.06195721937496394,6.113110376966115,4.160910827673257
5290.0,-29.806185667908835,4.50098224050211,34.76510927828697,20.819226779881888,4.70605246115207,-26.357219111399345,-38.17199900569392,1.2519496519804396,-5.076692784144257,-5.076692784144658,39.60335081438933,41401.08979840327,12753.22828654304,12753.22828654304,54154.31808494631,76103.13807674215,76103.13807674215,12753.22828654304,88856.3663632852,88856.3663632852,88856.3663632852,111089.50340717095,92416.99762996522,57690.69063404065,38584.7855510273,22233.137043885752,0.0,60817.92259491305,18898.16648730289,1510.9459736690467,0.0,0.887962476948469,3.3223899999303503,0.0014959713701933424,353597.06680520624,1537501.8361794746,4.348174746105776,1537501.8361794746,4.348174746105776,0.85,0.09926266693151853,4.698906859688992,1.2287224193802104,1.0,0.0,4.698906859688572,1.285872814017132,1.286179105889715,3.6542547664643195,16717.600567777532,1704.720834105177,1603.0968420496806,1603.0968420496806,7.955369851666028,4.50098224050211,1.4508076520847766,3.0501745884173337,4.160345259508409,4.160345259508409,1.1886700741452596,0.0,0.0,0.00023818524212110298,9.682266680790855e-05,0.00014136257531319443,0.000664249574842471,0.09926139029655899,0.08761608673477288,0.011645303561786117,0.11113892515631106,0.08761673238361442,0.0116459345479041,0.4675344346103962,0.4675344346103962,0.06214133293932281,0.0,3.979039320256561e-13,3.979039320256561e-13,6.332886819504665,3.979039320256561e-13,3.979039320256561e-13,10.726586267824587,22233.137043885752,18898.16648730289,0.85,0.8904335395611803,0.6807383092342939,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503350013232228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16570.971888478194,1510.9459736690467,0.4675344346103962,0.06214133293932281,6.113110376966115,4.160345259508409
5291.0,-29.806165854125666,4.502154253827253,34.76737107240649,20.820066576730483,4.702441239874365,-26.35533625664123,-38.17041765488682,1.252435988279371,-5.057989394640515,-5.057989394640903,39.596094816457935,41393.49286337308,12729.593603862933,12729.593603862933,54123.08646723602,76124.16049421226,76124.16049421226,12729.593603862933,88853.7540980752,88853.7540980752,88853.7540980752,111076.72597716095,92418.66714121558,57691.892927515044,38585.30468188949,22222.97187908576,0.0,60808.276560975246,18889.526097222893,1509.9459736690467,0.0,0.8880831463660277,3.3235131473925374,0.0014959713701933424,353855.0817951444,1537191.5965488325,4.344127513304306,1537191.5965488325,4.344127513304306,0.85,0.09920916570350236,4.698906859688992,1.2287263382738454,1.0,0.0,4.698906859688984,1.2858705339909295,1.286176825951058,3.6542612459631476,16717.902570904043,1704.7516298536243,1603.0968420496806,1603.0968420496806,7.940626710727706,4.502154253827253,1.4572450596846682,3.044909194142585,4.159816101171981,4.159816101171981,1.1885188860491376,0.0,0.0,0.00023818573253573433,9.683972736593312e-05,0.0001413460051698012,0.0006641717132820146,0.09925054120284202,0.08757091062979526,0.011679630573046761,0.11111801370025258,0.0875558032397717,0.01165336246373065,0.4675177679437295,0.4675177679437295,0.06235443684035755,0.0,3.979039320256561e-13,3.979039320256561e-13,6.978841173303522,3.979039320256561e-13,3.979039320256561e-13,9.616210155300791,22222.97187908576,18889.526097222893,0.85,0.8900611812762744,0.6807213623603676,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450335013554671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16570.97830806059,1509.9459736690467,0.4675177679437295,0.06235443684035755,6.113110376966115,4.159816101171981
5292.0,-29.797633655793426,4.503778156458144,34.76905268156939,20.830007444042735,4.692661472076966,-26.34195681815697,-38.15989092746747,1.2580040131003951,-5.020079709571974,-5.020079709572371,39.58425751901508,41385.391074736945,12681.016411364308,12681.016411364308,54066.40748610125,76217.3314525087,76217.3314525087,12681.016411364308,88898.34786387302,88898.34786387302,88898.34786387302,111116.00885637532,92439.35623047658,57706.69122019358,38591.85001142556,22217.660992502315,0.0,60809.51100392787,18885.011843626966,1508.9459736690467,0.0,0.8883170882302122,3.3271441308775986,0.0014959713701933424,354378.50265318964,1536685.5790765416,4.336283289114773,1536685.5790765416,4.336283289114773,0.8499999999999999,0.09920824112496043,4.698906859688992,1.2287763096624986,1.0,0.0,4.698906859689466,1.285844005714504,1.2861505630281178,3.6543366371086,16721.645085151922,1705.1332600992105,1603.0968420496806,1603.0968420496806,7.910324615916943,4.503778156458144,1.4701398967233619,3.033638259734782,4.159337962259236,4.159337962259236,1.1883822749312103,0.0,0.0,0.00023839700103107887,9.695336679451177e-05,0.0001414436342365671,0.0006646304631735459,0.0992004851942268,0.0874916095830218,0.011708875611205007,0.11119502418186773,0.08749557041714563,0.011712670707814808,0.46750110127706285,0.46750110127706285,0.06256499644986215,0.0,3.979039320256561e-13,3.979039320256561e-13,6.7186162627897374,3.979039320256561e-13,3.979039320256561e-13,5.75429785546919,22217.660992502315,18885.011843626966,0.85,0.889111038610538,0.6805743113452061,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503348950320103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16570.98516547445,1508.9459736690467,0.46750110127706285,0.06256499644986215,6.113110376966115,4.159337962259236
5293.0,-29.79199072353522,4.505511529601803,34.770767068113166,20.829039718396984,4.707128819153915,-26.341438950143463,-38.15866626156492,1.2580040319482766,-5.007867456758049,-5.00786745675845,39.58809618196432,41407.96042129603,12666.87795328138,12666.87795328138,54074.83837457741,76144.45079762147,76144.45079762147,12666.87795328138,88811.32875090285,88811.32875090285,88811.32875090285,111018.01924458002,92434.80956135063,57705.05889969395,38588.6118462852,22206.69049367718,0.0,60795.30233996238,18875.6869196256,1507.9459736690467,0.0,0.8883648471135815,3.3317303155370857,0.0014959713701933424,354547.24714904884,1536849.6593654724,4.33468225102138,1536849.6593654724,4.33468225102138,0.85,0.09922538763843648,4.698906859688992,1.228764209006913,1.0,0.0,4.698906859689524,1.2858437166626466,1.2861504537050235,3.654337458586964,16720.822623913074,1705.0493923932306,1603.0968420496806,1603.0968420496806,7.901505149923332,4.505511529601803,1.4750079402502978,3.030503589351505,4.158998096642599,4.158998096642599,1.188285170469314,0.0,0.0,0.00023853682231223439,9.696659545656579e-05,0.0001415702268556686,0.000665225310099828,0.09922579156626068,0.08748814531740028,0.011737646248860404,0.11128048743167288,0.08748787054672731,0.01173751709170917,0.4674844346103962,0.4674844346103962,0.06271897638701018,0.0,3.979039320256561e-13,3.979039320256561e-13,6.246469896583221,3.979039320256561e-13,3.979039320256561e-13,4.39082070890953,22206.69049367718,18875.6869196256,0.85,0.8894575122300621,0.6811046055786694,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502838585989903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16571.162554985898,1507.9459736690467,0.4674844346103962,0.06271897638701018,6.113110376966115,4.158998096642599
5294.0,-29.75337790033675,4.506846408598908,34.77260574568568,20.813024800177686,4.694055237783994,-26.308668326951917,-38.12297472087664,1.2492453390994198,-5.042653752380716,-5.042653752381118,39.59794839862636,41429.472565623306,12714.80564255572,12714.80564255572,54144.27820817903,76130.69376615188,76130.69376615188,12714.80564255572,88845.49940870759,88845.49940870759,88845.49940870759,111033.28229538225,92400.70199982182,57699.006957920166,38557.43893544628,22187.78288667466,0.0,60745.22182212093,18859.61545367346,1507.281128063919,0.0,0.88815391351365,3.3286152910271656,0.0014959713701933424,354066.7486233986,1537270.8443648454,4.341754345308365,1537270.8443648454,4.341754345308365,0.85,0.09931780300528122,4.698906859688992,1.228680902845226,1.0,0.0,4.698906859689162,1.285882778639736,1.286190757946183,3.654226448743411,16714.652800129545,1704.4202454589024,1603.0968420496806,1603.0968420496806,7.931402089407699,4.506846408598908,1.4646538305262657,3.042192578072642,4.158693961135034,4.158693961135034,1.1881982746100097,0.0,0.0,0.00023949560463718353,9.735286354053962e-05,0.0001421427410966439,0.0006679155011940165,0.09931626567505923,0.08755174670550588,0.011764518969553352,0.11110104171414657,0.087552716514095,0.011765086491186214,0.4674677679437295,0.4674677679437295,0.06281466253468729,0.0,3.979039320256561e-13,3.979039320256561e-13,6.015828793227399,3.979039320256561e-13,3.979039320256561e-13,5.0284790192473565,22187.78288667466,18859.61545367346,0.85,0.8913339450258109,0.6820202696261516,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502501065622915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16571.282347273613,1507.281128063919,0.4674677679437295,0.06281466253468729,6.113110376966115,4.158693961135034
5295.0,-29.704475673617353,4.508728713758165,34.77301832070605,20.76842476325112,4.663500725675061,-26.266091431622247,-38.069717994052894,1.227022773057824,-4.993409869720608,-4.993409869720954,39.559327478300496,41417.54380650053,12651.515219358116,12651.515219358116,54069.059025858645,76064.52759106255,76064.52759106255,12651.515219358116,88716.04281042067,88716.04281042067,88716.04281042067,110898.20752199365,92295.22025308643,57657.239988245274,38486.6447387124,22182.164711572987,0.0,60668.809450285386,18854.84000483704,1506.690197084185,0.0,0.8885410975533159,3.3343374830876527,0.0014959713701933424,354747.0983675917,1535620.288562295,4.3287747683592706,1535620.288562295,4.3287747683592706,0.85,0.09913141713780416,4.698906859688992,1.2284198848577215,1.0,0.0,4.698906859689575,1.285984405599766,1.2862939774195326,3.6539376676947217,16695.57187611842,1702.4745327016283,1603.0968420496806,1603.0968420496806,7.891921989679802,4.508728713758165,1.4813724375725412,3.027356276185624,4.1582725021818305,4.1582725021818305,1.1880778577662372,0.0,0.0,0.00024071497494908883,9.793187286417263e-05,0.0001427831020849162,0.0006709244978344864,0.09912934628876542,0.08737615490679675,0.011753191381968675,0.11129690025782848,0.0873779067665699,0.011753510371234266,0.46745110127706285,0.46745110127706285,0.0628780502058231,0.0,3.410605131648481e-13,3.410605131648481e-13,5.441310032407728,3.410605131648481e-13,3.410605131648481e-13,3.251335552310195,22182.164711572987,18854.84000483704,0.85,0.8912167473826093,0.6826826532740821,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500191921235592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16572.062824474237,1506.690197084185,0.46745110127706285,0.0628780502058231,6.113110376966115,4.1582725021818305
5296.0,-29.704477526856035,4.50873811119747,34.77303009830856,20.76187067376452,4.663501931219012,-26.266094188907473,-38.066148560587294,1.2267606494191992,-4.993410811471449,-4.993410811471785,39.559336557002375,41400.15522673274,12651.39015722117,12651.39015722117,54051.54538395391,76033.5665719235,76033.5665719235,12651.39015722117,88684.95672914467,88684.95672914467,88684.95672914467,110851.83588579568,92265.5029521695,57639.84713721919,38472.95090550034,22166.879156651004,0.0,60639.83006215134,18841.847283153355,1505.690197084185,0.0,0.8885410601893031,3.335278093318179,0.0014959713701933424,354747.08534663124,1535620.676404459,4.328776020538604,1535620.676404459,4.328776020538604,0.85,0.09913142725437427,4.698906859688992,1.2283410289371388,1.0,0.0,4.698906859689285,1.2859856342503928,1.2862952063063615,3.6539341766659836,16690.196220347058,1701.9263683670833,1603.0968420496806,1603.0968420496806,7.891843976840108,4.50873811119747,1.4812267628474114,3.0275113483500586,4.158018408252538,4.158018408252538,1.188005259500725,0.0,0.0,0.0002407149286306688,9.797079342457936e-05,0.00014274413520608945,0.0006707413961002666,0.09912935499524293,0.0873730692264502,0.011756285768792733,0.11125440291372023,0.08737791520086123,0.011753512053513028,0.4674344346103962,0.4674344346103962,0.06289458342377084,0.0,3.410605131648481e-13,3.410605131648481e-13,5.000789539126799,3.410605131648481e-13,3.410605131648481e-13,3.2471733351370062,22166.879156651004,18841.847283153355,0.85,0.8913538400182698,0.6827221511719384,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497268450995244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16573.050719819505,1505.690197084185,0.4674344346103962,0.06289458342377084,6.113110376966115,4.158018408252538
5297.0,-29.686436480736205,4.51027063887409,34.77393716559658,20.77671366222205,4.663541047206924,-26.259219215870246,-38.062692317739106,1.2347395355204467,-5.022168554746543,-5.02216855474693,39.57371062290618,41474.599328374126,12691.272025051609,12691.272025051609,54165.87135342573,76103.54972802565,76103.54972802565,12691.272025051609,88794.82175307727,88794.82175307727,88794.82175307727,110952.5040111728,92297.99961927424,57661.56672007779,38484.92544355161,22157.682258095534,0.0,60642.607701647146,18834.029919381202,1505.318509856451,0.0,0.8883444991620872,3.3302102462078396,0.0014959713701933424,354349.64605883165,1536234.8294091872,4.335364368204083,1536234.8294091872,4.335364368204083,0.85,0.09921027711519564,4.698906859688992,1.2284201299259436,1.0,0.0,4.698906859688031,1.2859473060863384,1.2862574492851637,3.6540430836078968,16696.074644385633,1702.5258007969728,1603.0968420496806,1603.0968420496806,7.916721992181618,4.51027063887409,1.4726193585250158,3.037651280349074,4.1572024576696585,4.1572024576696585,1.1877721307627596,0.0,0.0,0.00024116622183864832,9.800849338886426e-05,0.00014315772844978407,0.0006726848322301843,0.09920868565302622,0.08744479912901396,0.011763886524012269,0.1110333654857599,0.08744585472249301,0.011764422392702624,0.4674177679437295,0.4674177679437295,0.0628813792948916,0.0,3.979039320256561e-13,3.979039320256561e-13,4.854624183164617,3.979039320256561e-13,3.979039320256561e-13,4.216395878475055,22157.682258095534,18834.029919381202,0.85,0.8931982545987135,0.6839184675636502,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497268561764152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16573.060533503834,1505.318509856451,0.4674177679437295,0.0628813792948916,6.113110376966115,4.1572024576696585
5298.0,-29.686436480736205,4.51027063887409,34.77393716559658,19.984205031674378,4.663541047206924,-26.259219215870246,-37.61099829627199,1.2347395355204467,-5.022168554746543,-5.02216855474693,39.57371062290618,39273.74732029469,12691.076555916743,12691.076555916743,51964.823876211434,72360.48060338979,72360.48060338979,12691.076555916743,85051.55715930654,85051.55715930654,85051.55715930654,107137.68745691593,88554.93049463839,55460.71471199836,36771.35086960004,22086.13029760939,0.0,58857.48116720944,18773.21075296798,1505.2453058397912,0.0,0.8883444991620872,3.4471490749770037,0.0014959713701933424,354349.64605883165,1536234.8294091872,4.335364368204083,1536234.8294091872,4.335364368204083,0.85,0.09921027711519564,4.698906859688992,1.2184953493671493,1.0,0.0,4.698906859688652,1.2859473060863384,1.2862574492851637,3.6540430836078968,16018.97913027045,1633.4812734491852,1603.0968420496806,1603.0968420496806,7.916600059975315,4.51027063887409,1.4724056637384688,3.037864975135621,4.156846000370768,4.156846000370768,1.1876702858202195,0.0,0.0,0.00024116622183864832,0.00010305244004263795,0.00013811378179601037,0.0006489837966988617,0.09920193264025932,0.08744168111891942,0.011760251521339901,0.11492666278443686,0.08744585472249301,0.011764422392702624,0.46740110127706286,0.46740110127706286,0.06286194915321924,0.0,3.979039320256561e-13,3.979039320256561e-13,4.725540172766955,3.979039320256561e-13,3.979039320256561e-13,4.209932948833568,22086.13029760939,18773.21075296798,0.85,0.8828924181886665,0.6672685704765566,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496190316782551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16573.43180654354,1505.2453058397912,0.46740110127706286,0.06286194915321924,6.113110376966115,4.156846000370768
