time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5299.0,-29.686436480736205,4.51027063887409,34.77393716559658,20.77438380746173,4.663541047206924,-26.259219215870246,-38.06136640543116,1.2347395355204467,-5.022168554746543,-5.02216855474693,39.57371062290618,41468.1433379895,12690.628860203902,12690.628860203902,54158.7721981934,76092.54574218586,76092.54574218586,12690.628860203902,88783.17460238976,88783.17460238976,88783.17460238976,110938.46690837521,92286.99563343445,57655.11072969316,38479.872115268096,22155.292305985444,0.0,60635.16442125354,18831.998460087627,1505.1705371836151,0.0,0.8883444991620872,3.3305617947799018,0.0014959713701933424,354349.64605883165,1536234.8294091872,4.335364368204083,1536234.8294091872,4.335364368204083,0.85,0.09921027711519564,4.698906859688992,1.228390849218704,1.0,0.0,4.698906859688323,1.2859473060863384,1.2862574492851637,3.6540430836078968,16694.084098873,1702.3228216437828,1603.0968420496806,1603.0968420496806,7.916320790687837,4.51027063887409,1.471916234036697,3.038354404837393,4.156029784768891,4.156029784768891,1.1874370813625403,0.0,0.0,0.00024116622183864832,9.802295971593165e-05,0.0001431432621227167,0.0006726168563066929,0.09919442345039554,0.08743856310882488,0.011755860341570662,0.11103417083193597,0.08744585472249301,0.011764422392702624,0.4673844346103962,0.4673844346103962,0.06283847702603934,0.0,3.979039320256561e-13,3.979039320256561e-13,4.61935946935489,3.979039320256561e-13,3.979039320256561e-13,4.195131177096528,22155.292305985444,18831.998460087627,0.85,0.8931908194712495,0.6838959493850122,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496190316782551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16573.44225866085,1505.1705371836151,0.4673844346103962,0.06283847702603934,6.113110376966115,4.156029784768891
5300.0,-29.686436480736205,4.51027063887409,34.77393716559658,20.77431542510169,4.663541047206924,-26.259219215870246,-38.06133238887412,1.2347395355204467,-5.022168554746543,-5.02216855474693,39.57371062290618,41467.977799436805,12690.181010375942,12690.181010375942,54158.15880981275,76092.22282612284,76092.22282612284,12690.181010375942,88782.4038364988,88782.4038364988,88782.4038364988,110936.58156789675,92286.67271737143,57654.94519114047,38479.69725136774,22154.177731397955,0.0,60633.874982765694,18831.05107168826,1505.0957685274388,0.0,0.8883444991620872,3.3305850615987467,0.0014959713701933424,354349.64605883165,1536234.8294091872,4.335364368204083,1536234.8294091872,4.335364368204083,0.85,0.09921027711519564,4.698906859688992,1.228390056318604,1.0,0.0,4.698906859688908,1.2859473060863384,1.2862574492851637,3.6540430836078968,16694.025685573535,1702.316865144931,1603.0968420496806,1603.0968420496806,7.91604142526448,4.51027063887409,1.4714266489609766,3.038843989913113,4.155213569167015,4.155213569167015,1.1872038769048614,0.0,0.0,0.00024116622183864832,9.802333087852435e-05,0.00014314289096012398,0.00067261511224824,0.09918655316182662,0.08743544509873033,0.011751108063096294,0.1110294308904083,0.08744585472249301,0.011764422392702624,0.46736776794372953,0.46736776794372953,0.06281307472173694,0.0,3.979039320256561e-13,3.979039320256561e-13,4.531484732371496,3.979039320256561e-13,3.979039320256561e-13,4.180325282037245,22154.177731397955,18831.05107168826,0.85,0.8931996977796063,0.6839077629662211,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496190316782551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16573.452710778158,1505.0957685274388,0.46736776794372953,0.06281307472173694,6.113110376966115,4.155213569167015
5301.0,-29.686436480736205,4.51027063887409,34.77393716559658,20.774257589969807,4.663541047206924,-26.259219215870246,-38.061294600460656,1.2347395355204467,-5.022168554746543,-5.02216855474693,39.57371062290618,41467.79386769184,12689.733006353646,12689.733006353646,54157.52687404549,76091.94958945412,76091.94958945412,12689.733006353646,88781.68259580777,88781.68259580777,88781.68259580777,110934.74665467623,92286.3994807027,57654.761259395505,38479.59802367466,22153.064058868466,0.0,60632.66208254313,18830.104450038194,1505.0209998712626,0.0,0.8883444991620872,3.3306068337135053,0.0014959713701933424,354349.64605883165,1536234.8294091872,4.335364368204083,1536234.8294091872,4.335364368204083,0.85,0.09921027711519564,4.698906859688992,1.2283892639679834,1.0,0.0,4.698906859689018,1.2859473060863384,1.2862574492851637,3.6540430836078968,16693.976258935523,1702.3118250305174,1603.0968420496806,1603.0968420496806,7.915761963655835,4.51027063887409,1.4709369084387012,3.0393337304353887,4.154397353565138,4.154397353565138,1.1869706724471825,0.0,0.0,0.00024116622183864832,9.802374319824544e-05,0.00014314247864040289,0.0006726131747962741,0.09917858851599815,0.0874323270886358,0.01174626142736235,0.11102464104636854,0.08744585472249301,0.011764422392702624,0.46735110127706286,0.46735110127706286,0.06278716805056427,0.0,3.979039320256561e-13,3.979039320256561e-13,4.45824357772733,3.979039320256561e-13,3.979039320256561e-13,4.1655152623455365,22153.064058868466,18830.104450038194,0.85,0.8932071430463894,0.6839184103650121,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496190316782551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16573.463162895467,1505.0209998712626,0.46735110127706286,0.06278716805056427,6.113110376966115,4.154397353565138
5302.0,-29.686436480736205,4.51027063887409,34.77393716559658,20.774189207609766,4.663541047206924,-26.259219215870246,-38.061260618828214,1.2347395355204467,-5.022168554746543,-5.02216855474693,39.57371062290618,41467.628329103594,12689.284848057754,12689.284848057754,54156.91317716135,76091.6266733911,76091.6266733911,12689.284848057754,88780.91152144886,88780.91152144886,88780.91152144886,110932.86100248116,92286.0765646397,57654.59572080726,38479.42315981383,22151.949481032316,0.0,60631.372640846144,18829.157058877467,1504.9462312150863,0.0,0.8883444991620872,3.3306301104735505,0.0014959713701933424,354349.64605883165,1536234.8294091872,4.335364368204083,1536234.8294091872,4.335364368204083,0.8499999999999999,0.09921027711519564,4.698906859688992,1.2283884710678832,1.0,0.0,4.698906859688506,1.2859473060863384,1.2862574492851637,3.6540430836078968,16693.917845636057,1702.3058685316655,1603.0968420496806,1603.0968420496806,7.9154824058124555,4.51027063887409,1.4704470123972193,3.0398236264768705,4.153581137963261,4.153581137963261,1.1867374679895033,0.0,0.0,0.00024116622183864832,9.802411398250578e-05,0.00014314210785614255,0.0006726114325155697,0.09917070350926245,0.08742920907854125,0.011741494430721198,0.11101990128456234,0.08744585472249301,0.011764422392702624,0.4673344346103962,0.4673344346103962,0.0627616870733993,0.0,3.979039320256561e-13,3.979039320256561e-13,4.39670166213233,3.979039320256561e-13,3.979039320256561e-13,4.15070111671389,22151.949481032316,18829.157058877467,0.85,0.8932160170274113,0.6839302249470711,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496190316782551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16573.473615012776,1504.9462312150863,0.4673344346103962,0.0627616870733993,6.113110376966115,4.153581137963261
5303.0,-29.686434907681154,4.511289705817937,34.774698769236956,20.77679947195577,4.66482772384509,-26.252102789035053,-38.055212307348825,1.236190271618366,-5.02213513264428,-5.022135132644669,39.57359248773535,41438.18657785782,12690.148548632722,12690.148548632722,54128.33512649054,76097.87809511513,76097.87809511513,12690.148548632722,88788.02664374784,88788.02664374784,88788.02664374784,110939.04725657222,92291.55312417205,57658.75788238252,38480.88360198837,22151.020612824374,0.0,60631.90421481274,18828.367520900716,1504.87146255891,0.0,0.8883450926402248,3.330296902269583,0.0014959713701933424,354350.1077578296,1536229.781154459,4.335344472942425,1536229.781154459,4.335344472942425,0.85,0.09920567052499792,4.698906859688992,1.228401755853556,1.0,0.0,4.6989068596890355,1.2859405069376286,1.286250648547291,3.6540624036170133,16694.908517667125,1702.406888964848,1603.0968420496806,1603.0968420496806,7.916021175868204,4.511289705817937,1.4706616622622004,3.0406280435557367,4.152764922361385,4.152764922361385,1.1865042635318244,0.0,0.0,0.00024116626122227137,9.809012965122894e-05,0.00014307613157104243,0.000672301416096936,0.09916254356195912,0.0874256834876402,0.011736860074318928,0.11100335348006522,0.0874420481667002,0.01176362235829771,0.46731776794372953,0.46731776794372953,0.06273720757783971,0.0,3.979039320256561e-13,3.979039320256561e-13,4.358844614646102,3.979039320256561e-13,3.979039320256561e-13,4.2075426446721735,22151.020612824374,18828.367520900716,0.85,0.8927368491466027,0.6834386469381943,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496190316782551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16573.484067130084,1504.87146255891,0.46731776794372953,0.06273720757783971,6.113110376966115,4.152764922361385
5304.0,-29.68642936053997,4.51301253150193,34.775959168975525,20.77896853387358,4.692923178945383,-26.262687722379447,-38.06559570422394,1.2373995050212716,-5.003684597263373,-5.003684597263788,39.588405349281715,41488.77186811251,12667.602854317545,12667.602854317545,54156.37472243006,75975.42598326354,75975.42598326354,12667.602854317545,88643.02883758109,88643.02883758109,88643.02883758109,110803.38898579168,92296.08636944096,57659.323656859895,38485.29190286785,22160.360148210584,0.0,60645.65205107843,18836.306125978997,1504.8484468964025,0.0,0.8883848169339323,3.336008942814989,0.0014959713701933424,354605.05888520676,1536862.87502822,4.334012830667866,1536862.87502822,4.334012830667866,0.8500000000000001,0.0991758886428267,4.698906859688992,1.2284126630378887,1.0,0.0,4.698906859689129,1.2859348394726586,1.2862449798940492,3.654078508064949,16695.72855062237,1702.490509054812,1603.0968420496806,1603.0968420496806,7.901957337849314,4.51301253150193,1.477414636231952,3.0355978952699783,4.152256125287569,4.152256125287569,1.1863588929393054,0.0,0.0,0.00024116640010271524,9.79768229643286e-05,0.00014318957713838664,0.0006728344862515311,0.09918698172383113,0.0874505363674215,0.011736445356409619,0.11119701519531563,0.08744604417009877,0.011729844472727926,0.4673011012770628,0.4673011012770628,0.06271492512161929,0.0,3.979039320256561e-13,3.979039320256561e-13,4.417779048579575,3.979039320256561e-13,3.979039320256561e-13,4.688463360564242,22160.360148210584,18836.306125978997,0.85,0.8929968248476772,0.6841178298020252,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496190222773677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16573.49455076093,1504.8484468964025,0.4673011012770628,0.06271492512161929,6.113110376966115,4.152256125287569
5305.0,-29.660998452552903,4.514349486624763,34.77719856598244,20.794993929471843,4.678156505248811,-26.209219955524972,-38.01861541634423,1.2460689907633498,-5.039349542382524,-5.039349542382864,39.593495428530915,41388.686753798735,12716.69344697372,12716.69344697372,54105.38020077246,76120.94877645776,76120.94877645776,12716.69344697372,88837.64222343148,88837.64222343148,88837.64222343148,111004.84668546727,92330.93779730929,57691.67766037625,38488.06681881449,22167.204462035796,0.0,60655.271280850284,18842.123792730425,1505.8484468964025,0.0,0.8881866266646201,3.327378312393714,0.0014959713701933424,354112.36726318713,1537080.4678507042,4.340657401294034,1537080.4678507042,4.340657401294034,0.85,0.0992451114942385,4.698906859688992,1.228497379166074,1.0,0.0,4.698906859688614,1.2858928931460416,1.2862038432160001,3.654197705527973,16702.032934721195,1703.1333773226531,1603.0968420496806,1603.0968420496806,7.932579687896125,4.514349486624763,1.4667714100983194,3.0475780765264435,4.151961327211938,4.151961327211938,1.1862746649176965,0.0,0.0,0.0002418038734630951,9.84904516726652e-05,0.0001433134217904299,0.0006734164207365529,0.09924070255496736,0.0874999545953503,0.011740747959617062,0.11095827807218127,0.08750351944901417,0.011741592045224323,0.46728443461039615,0.46728443461039615,0.06270024707537801,0.0,3.410605131648481e-13,3.410605131648481e-13,4.732313547962519,3.410605131648481e-13,3.410605131648481e-13,5.927053573380363,22167.204462035796,18842.123792730425,0.85,0.8920144788447147,0.6823592719939862,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496189891265583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16573.505114058404,1505.8484468964025,0.46728443461039615,0.06270024707537801,6.113110376966115,4.151961327211938
5306.0,-29.6610006775067,4.516260537189184,34.77821235505739,20.78507289933043,4.686109387377518,-26.232929287402804,-38.03738267216829,1.2423557910018428,-4.985614009671508,-4.985614009671903,39.58364070820819,41480.06331446572,12647.487461951216,12647.487461951216,54127.55077641693,76036.52894952432,76036.52894952432,12647.487461951216,88684.01641147553,88684.01641147553,88684.01641147553,110855.78375114335,92301.61768819808,57671.08389771232,38478.37087831751,22171.767339667822,0.0,60650.13821798533,18846.002238717647,1505.2418380823722,0.0,0.8884929771892152,3.3363496499123326,0.0014959713701933424,354854.89937498193,1536659.2152732918,4.330387485081542,1536659.2152732918,4.330387485081542,0.8499999999999999,0.09914649661268693,4.698906859688992,1.2284227536944674,1.0,0.0,4.698906859689373,1.285910294537701,1.286221248743793,3.6541482556357487,16696.729128221363,1702.5925395748154,1603.0968420496806,1603.0968420496806,7.889409504282004,4.516260537189184,1.4849696804432817,3.031290856745902,4.151552996226495,4.151552996226495,1.1861579989218556,0.0,0.0,0.00024180381762262633,9.828497433172367e-05,0.00014351884329090266,0.000674381677234252,0.09914125371761756,0.08741075577290143,0.011730497944716124,0.1112509864747051,0.08741402886914931,0.011732467743537615,0.4672677679437295,0.4672677679437295,0.06270719825071328,0.0,3.979039320256561e-13,3.979039320256561e-13,4.547238976139965,3.979039320256561e-13,3.979039320256561e-13,3.909809167593494,22171.767339667822,18846.002238717647,0.85,0.8924555222260948,0.6839236402954334,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494670242035943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16574.025032269725,1505.2418380823722,0.4672677679437295,0.06270719825071328,6.113110376966115,4.151552996226495
5307.0,-29.660999113411695,4.518059867677542,34.7790588065554,20.78244185484948,4.6844787769956335,-26.233163904762733,-38.03695592852307,1.2409631505633623,-4.991501644306311,-4.9915016443066955,39.58135653963044,41477.9932622546,12657.59149279942,12657.59149279942,54135.58475505402,76031.80385339218,76031.80385339218,12657.59149279942,88689.3953461916,88689.3953461916,88689.3953461916,110862.09276052716,92295.76864458554,57667.898345171285,38475.411443793615,22172.697414335562,0.0,60648.10885812918,18846.792802185228,1505.4901998980488,0.0,0.8884715369179108,3.335406794360046,0.0014959713701933424,354773.482897298,1536561.5880371067,4.331106077851709,1536561.5880371067,4.331106077851709,0.85,0.09914418891974774,4.698906859688992,1.2284084265446293,1.0,0.0,4.698906859688376,1.2859168209494838,1.28622777678425,3.6541297097423886,16695.67107637673,1702.484648312801,1603.0968420496806,1603.0968420496806,7.895712324288364,4.518059867677542,1.484177112012663,3.0338827556648793,4.151320078957803,4.151320078957803,1.186091451130801,0.0,0.0,0.00024180385687728114,9.828964222277516e-05,0.000143514214654506,0.0006743599277029367,0.09913568258093712,0.0874064390093728,0.01172924357156433,0.11123521355064307,0.08741109595164526,0.011733092968102488,0.4672511012770628,0.4672511012770628,0.06270135287598956,0.0,3.979039320256561e-13,3.979039320256561e-13,4.48408633958627,3.979039320256561e-13,3.979039320256561e-13,4.220551922910715,22172.697414335562,18846.792802185228,0.85,0.8926178536199777,0.6839123930357303,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494670374976983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16574.036287748066,1505.4901998980488,0.4672511012770628,0.06270135287598956,6.113110376966115,4.151320078957803
5308.0,-29.659863630983,4.519549853529893,34.77987543320259,20.780402223486476,4.684380960288113,-26.233718514439673,-38.03693046849219,1.2398847691444823,-4.992011891588504,-4.992011891588871,39.58261108621628,41483.61513908275,12660.109382467299,12660.109382467299,54143.72452155005,76022.63662622261,76022.63662622261,12660.109382467299,88682.74600868991,88682.74600868991,88682.74600868991,110853.59585711193,92291.233550989,57665.53865234244,38472.994331829505,22170.849848422018,0.0,60643.84418025152,18845.222371158714,1505.354859655439,0.0,0.8884644576756716,3.3355712208236405,0.0014959713701933424,354766.42769182194,1536615.2078054526,4.3313433511816894,1536615.2078054526,4.3313433511816894,0.85,0.09914592079171826,4.698906859688992,1.2283972742920741,1.0,0.0,4.698906859689586,1.2859218158378722,1.2862328095300848,3.654115516056713,16694.8507090717,1702.4009941286474,1603.0968420496806,1603.0968420496806,7.8972829653138055,4.519549853529893,1.4848710133394754,3.0346788401904172,4.15105664455044,4.15105664455044,1.1860161841572687,0.0,0.0,0.0002418323560379203,9.828992072115364e-05,0.00014354243531676666,0.0006744925339664182,0.09913600644108728,0.08740780868778353,0.011728197753303745,0.11122981057678484,0.08741263313765965,0.011733287654058604,0.46723443461039615,0.46723443461039615,0.0626925434755771,0.0,3.410605131648481e-13,3.410605131648481e-13,4.4473922812308615,3.410605131648481e-13,3.410605131648481e-13,4.299713739587844,22170.849848422018,18845.222371158714,0.85,0.8928148479608057,0.6840531912156017,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494670281522273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16574.04761905952,1505.354859655439,0.46723443461039615,0.0626925434755771,6.113110376966115,4.15105664455044
5309.0,-29.612735263221676,4.521461650143217,34.77998416907028,20.804834109172248,4.677383579839674,-26.18163207018169,-37.99248818596823,1.2531313453691166,-4.979679397957,-4.979679397957392,39.56369328573904,41505.7132774977,12646.045341024284,12646.045341024284,54151.758618521984,76171.24627697712,76171.24627697712,12646.045341024284,88817.29161800141,88817.29161800141,88817.29161800141,110988.20852354458,92344.26505784888,57711.08968684537,38481.30596778168,22170.91690554317,0.0,60652.22287332485,18845.279369711694,1505.280809422758,0.0,0.8885945205768457,3.3307220667117163,0.0014959713701933424,354936.9803073698,1535806.8044096252,4.3269844778632,1535806.8044096252,4.3269844778632,0.85,0.09904863002534071,4.698906859688992,1.2285259757703169,1.0,0.0,4.698906859689045,1.285857288825099,1.286169791497033,3.6542988872291042,16704.44374468124,1703.3792115229198,1603.0968420496806,1603.0968420496806,7.888509919871939,4.521461650143217,1.4898956658158173,3.0315659843273997,4.150702890062028,4.150702890062028,1.1859151114462938,0.0,0.0,0.0002430179509706899,9.87771721606038e-05,0.0001442407788100861,0.0006777739849975962,0.0990489764682651,0.08733229120036759,0.011716685267897507,0.11107890294957445,0.08733223050818346,0.011716399517157245,0.4672177679437295,0.4672177679437295,0.06268292590659995,0.0,3.979039320256561e-13,3.979039320256561e-13,4.432399570774862,3.979039320256561e-13,3.979039320256561e-13,4.395677670828661,22170.91690554317,18845.279369711694,0.85,0.8928239733541274,0.6843230356813867,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449460243672366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16574.08166658706,1505.280809422758,0.4672177679437295,0.06268292590659995,6.113110376966115,4.150702890062028
5310.0,-29.612726335760854,4.521787855226657,34.78014187417966,20.799138291645818,4.677519126125749,-26.18155488065971,-37.989179185219086,1.253131797497638,-4.979718071915556,-4.979718071915963,39.564084239726974,41489.643204630906,12646.408214210782,12646.408214210782,54136.051418841686,76143.70425163777,76143.70425163777,12646.408214210782,88790.11246584855,88790.11246584855,88790.11246584855,110955.48333597102,92317.36109982057,57695.34202793501,38468.91007987284,22165.37087012247,0.0,60634.280949995315,18840.5652396041,1504.929221667007,0.0,0.8885929216332549,3.331544300512267,0.0014959713701933424,354936.44536406925,1535823.5075653938,4.327038058856008,1535823.5075653938,4.327038058856008,0.85,0.09904907580693567,4.698906859688992,1.2284545004693785,1.0,0.0,4.698906859688788,1.285857286241227,1.286169789201984,3.6542988945722525,16699.577003329065,1702.8829420168015,1603.0968420496806,1603.0968420496806,7.888736277492377,4.521787855226657,1.4899712457916827,3.0318166094349746,4.150478865129598,4.150478865129598,1.1858511043227422,0.0,0.0,0.00024301817606261792,9.881354013112687e-05,0.00014420463593149105,0.000677604152977437,0.09904562991525681,0.08733045068262232,0.011715179232634486,0.11108017334684955,0.08733262061473572,0.011716455192199951,0.4672011012770628,0.4672011012770628,0.06267395388850472,0.0,3.979039320256561e-13,3.979039320256561e-13,4.427235029944711,3.979039320256561e-13,3.979039320256561e-13,4.406505175513473,22165.37087012247,18840.5652396041,0.85,0.8928291153231837,0.6842604967781697,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449178706224124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16575.037142766843,1504.929221667007,0.4672011012770628,0.06267395388850472,6.113110376966115,4.150478865129598
5311.0,-29.61209300035349,4.523302123601085,34.78091908675408,20.79667163724082,4.681698439458175,-26.18358602247948,-37.99044645912943,1.2518207272741524,-5.013655450784086,-5.013655450784509,39.58269253246629,41499.020776311336,12693.209303680733,12693.209303680733,54192.23007999207,76112.31721646283,76112.31721646283,12693.209303680733,88805.52652014357,88805.52652014357,88805.52652014357,110963.97238363446,92311.90606659108,57692.13553782533,38466.41169862861,22158.44586349089,0.0,60624.857562119505,18834.678983967256,1504.8629811020332,0.0,0.8883551071506761,3.3291595873995212,0.0014959713701933424,354467.26288048807,1536618.6888961114,4.3350087576753085,1536618.6888961114,4.3350087576753085,0.85,0.09914811175942227,4.698906859688992,1.2284410958969967,1.0,0.0,4.698906859688946,1.285863396962855,1.286175921943791,3.6542815284948422,16698.590225258435,1702.7823186570781,1603.0968420496806,1603.0968420496806,7.917930452318467,4.523302123601085,1.479752850583477,3.043549273017608,4.149779706413341,4.149779706413341,1.185651344689526,0.0,0.0,0.00024303414511197744,9.879961054355659e-05,0.00014423453456842086,0.0006777446438876019,0.09914708582461056,0.08742083579896347,0.011726250025647084,0.11096607074853497,0.0874213269186766,0.01172678484074567,0.46718443461039616,0.46718443461039616,0.06266608455826536,0.0,3.979039320256561e-13,3.979039320256561e-13,4.683100461847971,3.979039320256561e-13,3.979039320256561e-13,5.645096513435988,22158.44586349089,18834.678983967256,0.85,0.8938945551247487,0.6845215386079744,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491786529027555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16575.050230438203,1504.8629811020332,0.46718443461039616,0.06266608455826536,6.113110376966115,4.149779706413341
5312.0,-29.6066073022324,4.524825213466665,34.781640528541324,20.796555932052456,4.6806297335178675,-26.177850872444104,-37.98483725460244,1.25182080193419,-5.011514636286165,-5.011514636286525,39.58285840594357,41499.471570442154,12692.199919306897,12692.199919306897,54191.67148974905,76116.83775138049,76116.83775138049,12692.199919306897,88809.03767068738,88809.03767068738,88809.03767068738,110969.83217395606,92311.38281086695,57693.768659654146,38464.015723569784,22160.794503268688,0.0,60624.81022683847,18836.675327778383,1504.95941995521,0.0,0.8883653018756892,3.329205121935174,0.0014959713701933424,354496.84513797273,1536625.7785056825,4.334667006437297,1536625.7785056825,4.334667006437297,0.85,0.09914371693824497,4.698906859688992,1.2284396963706241,1.0,0.0,4.698906859689022,1.2858631106714375,1.2861758135014683,3.6542823421035617,16698.495571889303,1702.7726666995666,1603.0968420496806,1603.0968420496806,7.917300805782241,4.524825213466665,1.4812684451135372,3.0435567683531275,4.149439490465004,4.149439490465004,1.1855541401328582,0.0,0.0,0.00024317250308587832,9.886127940655378e-05,0.00014431122367932454,0.0006781049988768906,0.09914373581799416,0.08741605380046365,0.011727682017530501,0.11097597336281688,0.0874160449643395,0.011727671973905474,0.4671677679437295,0.4671677679437295,0.0626749297536293,0.0,3.410605131648481e-13,3.410605131648481e-13,4.8611259010139065,3.410605131648481e-13,3.410605131648481e-13,5.578668254701483,22160.794503268688,18836.675327778383,0.85,0.8938860391806805,0.6845295088787005,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491748701670042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16575.07582737967,1504.95941995521,0.4671677679437295,0.0626749297536293,6.113110376966115,4.149439490465004
5313.0,-29.55789167983461,4.526680580022339,34.781288737532904,20.775858463626378,4.658933052873855,-26.13283634420615,-37.93607340250162,1.2407776287483097,-4.989984722262079,-4.989984722262471,39.558554917035345,41508.60308366421,12665.830459057695,12665.830459057695,54174.433542721905,76121.73065847134,76121.73065847134,12665.830459057695,88787.56111752903,88787.56111752903,88787.56111752903,110945.91107165835,92265.99513242052,57685.45647834056,38422.82072675551,22158.349954129328,0.0,60581.17068088484,18834.59746100993,1504.8457005472683,0.0,0.8885611154152906,3.330690356950289,0.0014959713701933424,354794.45807711803,1535587.2850147388,4.328103920611308,1535587.2850147388,4.328103920611308,0.85,0.09905998946372511,4.698906859688992,1.2283284024288879,1.0,0.0,4.698906859688906,1.2859123157334738,1.2862266146913672,3.6541425120489452,16690.28525237639,1701.9354471074619,1603.0968420496806,1603.0968420496806,7.900851730743524,4.526680580022339,1.489201890259202,3.0374786897631374,4.1491044594471225,4.1491044594471225,1.185458416984892,0.0,0.0,0.00024440437514568783,9.939890054334905e-05,0.0001450054746023388,0.0006813672193013877,0.09903186478906131,0.08731413629261695,0.011717728496444375,0.1110415632630728,0.0873385790450928,0.011721410418632307,0.46715110127706283,0.46715110127706283,0.06269259485353776,0.0,3.979039320256561e-13,3.979039320256561e-13,4.8544415437266935,3.979039320256561e-13,3.979039320256561e-13,4.868545755329478,22158.349954129328,18834.59746100993,0.85,0.8942454055252443,0.6851733404478664,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449142106409717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16575.198654432017,1504.8457005472683,0.46715110127706283,0.06269259485353776,6.113110376966115,4.1491044594471225
5314.0,-29.551908101361622,4.528635084123206,34.78149865179195,20.769752491638087,4.662472697692494,-26.129394656439626,-37.92917967131359,1.2407777155635304,-4.970943689164642,-4.970943689164994,39.56552607315792,41505.32300644154,12642.96246374276,12642.96246374276,54148.2854701843,76076.19481101519,76076.19481101519,12642.96246374276,88719.15727475795,88719.15727475795,88719.15727475795,110871.93435301991,92237.18148179777,57670.17535384271,38407.78458661674,22152.77707826196,0.0,60560.561664878696,18829.860516522665,1503.902040666591,0.0,0.8886318898802068,3.334290611547529,0.0014959713701933424,355057.829997783,1535885.1097827,4.32573226111445,1535885.1097827,4.32573226111445,0.85,0.09903076527617095,4.698906859688992,1.2282517493749041,1.0,0.0,4.698906859689171,1.285912001794959,1.2862264957623541,3.6541434041598135,16685.073060741044,1701.4039514758908,1603.0968420496806,1603.0968420496806,7.886586843735391,4.528635084123206,1.4964707909649748,3.032164293158231,4.148872203713862,4.148872203713862,1.1853920582039605,0.0,0.0,0.0002445560776552291,9.947512140996968e-05,0.00014508095624525942,0.000681721900511088,0.0990341874643788,0.08731356870122507,0.01172061876315372,0.11110073304006672,0.08731034814911301,0.011720417127057948,0.46713443461039617,0.46713443461039617,0.06270622883305643,0.0,3.410605131648481e-13,3.410605131648481e-13,4.705932936944919,3.410605131648481e-13,3.410605131648481e-13,4.148855679759777,22152.77707826196,18829.860516522665,0.85,0.8941179536910883,0.6853523459065276,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488512105165767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16576.18770382398,1503.902040666591,0.46713443461039617,0.06270622883305643,6.113110376966115,4.148872203713862
5315.0,-29.507682099821594,4.529751818379091,34.781553931032335,20.75337100485342,4.644711788512539,-26.087869031193488,-37.8847093443386,1.2323081610681614,-5.049448768579396,-5.049448768579817,39.57704311277564,41512.67551608348,12748.820725113192,12748.820725113192,54261.49624119667,76082.86809880457,76082.86809880457,12748.820725113192,88831.68882391776,88831.68882391776,88831.68882391776,110962.37176658181,92200.00435036283,57664.807326826136,38372.44113726299,22130.682942664043,0.0,60503.12407992703,18811.080501264438,1503.968620392157,0.0,0.8881948886383212,3.325114992380644,0.0014959713701933424,353972.9496510394,1536377.2414275734,4.3403803678845945,1536377.2414275734,4.3403803678845945,0.8500000000000001,0.09919321827944116,4.698906859688992,1.2281600097892809,1.0,0.0,4.69890685968891,1.2859493719417874,1.2862653204806138,3.6540372134508132,16678.347972829473,1700.7181833581778,1603.0968420496806,1603.0968420496806,7.952620447316747,4.529751818379091,1.4720526651435932,3.0576991532354976,4.148672946750994,4.148672946750994,1.1853351276431412,0.0,0.0,0.0002456800383987929,9.996810874391778e-05,0.00014571192965487514,0.0006846867857938126,0.09916366669079085,0.08742705786145374,0.011736608829337114,0.11074541256904127,0.08745183845243361,0.011741379827007558,0.4671177679437295,0.4671177679437295,0.06270802945555577,0.0,3.979039320256561e-13,3.979039320256561e-13,5.18927015975072,3.979039320256561e-13,3.979039320256561e-13,6.982463396424407,22130.682942664043,18811.080501264438,0.85,0.8968379247576551,0.6861244960052573,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488154884129825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16576.32231179006,1503.968620392157,0.4671177679437295,0.06270802945555577,6.113110376966115,4.148672946750994
5316.0,-29.506675744442532,4.530551402368465,34.781892368579705,20.74477270888167,4.643792779356404,-26.089530537865482,-37.88222459899259,1.2308447389063832,-5.049037692589877,-5.049037692590202,39.57552473866924,41505.66794604235,12749.089604724708,12749.089604724708,54254.757550767055,76046.60162789446,76046.60162789446,12749.089604724708,88795.69123261917,88795.69123261917,88795.69123261917,110913.8917675983,92166.30996308548,57645.199933102704,38356.788922203086,22118.200534979125,0.0,60474.98945718221,18800.470454732254,1503.1792310890728,0.0,0.8882024304741525,3.325922571586428,0.0014959713701933424,353978.6236241435,1536312.3533546613,4.34012748460745,1536312.3533546613,4.34012748460745,0.8499999999999999,0.09918018033041356,4.698906859688992,1.2280716764321555,1.0,0.0,4.698906859688457,1.2859561776343622,1.2862721608071277,3.654017875113812,16672.252889432217,1700.0966578222142,1603.0968420496806,1603.0968420496806,7.952788172437565,4.530551402368465,1.4724569925019289,3.058094409866536,4.148224220058392,4.148224220058392,1.1852069200166835,0.0,0.0,0.0002457056692201921,9.999572049724254e-05,0.00014570994872294956,0.000684677477579199,0.09916035037852687,0.08741872130529234,0.011741629073234535,0.1107151085295911,0.0874395025491093,0.011740677781304257,0.46710110127706284,0.46710110127706284,0.06273859636703008,0.0,3.410605131648481e-13,3.410605131648481e-13,5.552917317196318,3.410605131648481e-13,3.410605131648481e-13,7.013886238666771,22118.200534979125,18800.470454732254,0.85,0.8971437289655216,0.6863278244211913,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485515101920985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16577.223242417534,1503.1792310890728,0.46710110127706284,0.06273859636703008,6.113110376966115,4.148224220058392
5317.0,-29.5066610695843,4.531613486512159,34.78218227538781,20.7478480990045,4.6443544466940745,-26.08947457152545,-37.88286221735177,1.2325804108838163,-5.045490038709374,-5.04549003870978,39.57294226476489,41508.84859099373,12745.481609486136,12745.481609486136,54254.33020047987,76058.47426334326,76058.47426334326,12745.481609486136,88803.95587282939,88803.95587282939,88803.95587282939,110921.48007520364,92172.63766374053,57648.57561317758,38360.06894506995,22117.52420237424,0.0,60477.59314744419,18799.895572018104,1503.0633135626842,0.0,0.8882296319882893,3.3251184659816904,0.0014959713701933424,354027.5939180212,1536201.995486192,4.339215422405508,1536201.995486192,4.339215422405508,0.85,0.09914147126018666,4.698906859688992,1.2280869300058113,1.0,0.0,4.698906859690473,1.2859480422415734,1.2862640238959986,3.6540409918103616,16673.397527050583,1700.2133783759575,1603.0968420496806,1603.0968420496806,7.950537531587971,4.531613486512159,1.4739846160176349,3.057628870494524,4.1476816809258175,4.1476816809258175,1.185051908835948,0.0,0.0,0.0002457060429917405,9.998863428600759e-05,0.0001457174087057329,0.0006847125313434728,0.09915259677539592,0.08740382221681221,0.011748774558583717,0.11068319491467268,0.08740212290628079,0.011739348353905877,0.46708443461039617,0.46708443461039617,0.06278523733720107,0.0,3.979039320256561e-13,3.979039320256561e-13,5.827245705895564,3.979039320256561e-13,3.979039320256561e-13,6.934562269534297,22117.52420237424,18799.895572018104,0.85,0.8970980387431751,0.6863508686563515,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485455044777318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16577.25981366697,1503.0633135626842,0.46708443461039617,0.06278523733720107,6.113110376966115,4.1476816809258175
5318.0,-29.50666091375652,4.532578293252457,34.78282227109829,20.74773235889154,4.64726771165066,-26.09046367515451,-37.88372370237482,1.2325805554012332,-5.046582434634047,-5.046582434634404,39.58071703354751,41513.046456242235,12747.963765224513,12747.963765224513,54261.01022146675,76044.16801231704,76044.16801231704,12747.963765224513,88792.13177754155,88792.13177754155,88792.13177754155,110910.77808397192,92172.09038346488,57648.10110330341,38359.9880890683,22118.646306430364,0.0,60478.634395498666,18800.84936046581,1503.006747911012,0.0,0.8881961279915247,3.325808024478747,0.0014959713701933424,354012.5143863283,1536534.2558634132,4.340338811261959,1536534.2558634132,4.340338811261959,0.8500000000000001,0.0991632177179172,4.698906859688992,1.228085560151376,1.0,0.0,4.698906859688192,1.2859480415560613,1.286264023215422,3.654040993758255,16673.29852780497,1700.2032832623752,1603.0968420496806,1603.0968420496806,7.952085882051442,4.532578293252457,1.4740132560029942,3.058565037249463,4.147219661979779,4.147219661979779,1.184919903422794,0.0,0.0,0.00024570604696070545,9.997906085549913e-05,0.00014572698610520633,0.0006847575346515565,0.09918877798674922,0.08742638303238578,0.011762394954363433,0.11069780629929354,0.08741972928420208,0.011743488433715109,0.4670677679437295,0.4670677679437295,0.06283956131379707,0.0,3.410605131648481e-13,3.410605131648481e-13,6.038397166856953,3.410605131648481e-13,3.410605131648481e-13,6.8827526224112034,22118.646306430364,18800.84936046581,0.85,0.8971930461694637,0.6864084626112522,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485454169016576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16577.276551795145,1503.006747911012,0.4670677679437295,0.06283956131379707,6.113110376966115,4.147219661979779
5319.0,-29.498069617009318,4.534352588675377,34.78259867660748,20.74771129935982,4.647174680584956,-26.08347312934636,-37.876883370894916,1.2325805764462228,-4.980478572385039,-4.980478572385424,39.55913315037279,41523.24032888472,12662.084745822774,12662.084745822774,54185.32507470749,76044.53883543416,76044.53883543416,12662.084745822774,88706.62358125694,88706.62358125694,88706.62358125694,110840.72579613017,92172.02824487703,57650.74099596467,38356.98583212485,22134.102214873223,0.0,60491.08804699807,18813.98688264224,1503.0448935563088,0.0,0.888606879093959,3.333861081003136,0.0014959713701933424,354925.9261497208,1535611.9868905828,4.326570345393155,1535611.9868905828,4.326570345393155,0.85,0.0990423031092387,4.698906859688992,1.2280852238694209,1.0,0.0,4.698906859688918,1.2859475890088288,1.2862638520809604,3.654042279678578,16673.287287360916,1700.2021370560708,1603.0968420496806,1603.0968420496806,7.898515182422377,4.534352588675377,1.4960334569124418,3.038319131762935,4.146730067823957,4.146730067823957,1.1847800193782734,0.0,0.0,0.0002459249589263778,0.00010005509879051551,0.0001458698601358623,0.0006854288864142772,0.0990423072532944,0.0872875523494066,0.011754754903887795,0.11101998245894011,0.08728755031227173,0.011754752796966974,0.46705110127706284,0.46705110127706284,0.06289638184750947,0.0,3.979039320256561e-13,3.979039320256561e-13,5.51296844810679,3.979039320256561e-13,3.979039320256561e-13,3.5493005817060066,22134.102214873223,18813.98688264224,0.85,0.8957571573619015,0.6864356663021761,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485454159717144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16577.29299954791,1503.0448935563088,0.46705110127706284,0.06289638184750947,6.113110376966115,4.146730067823957
5320.0,-29.498069803484693,4.534359578714031,34.78259658559172,20.746995624527358,4.6471758839263115,-26.08347335559546,-37.87630924545226,1.2328512626150232,-4.980478403109373,-4.9804784031097755,39.559134721018516,41520.44243411076,12661.959795244233,12661.959795244233,54182.40222935499,76041.15286792132,76041.15286792132,12661.959795244233,88703.11266316555,88703.11266316555,88703.11266316555,110835.94241559182,92167.36948130172,57647.94291319341,38354.91840900924,22132.829752426278,0.0,60487.74816143552,18812.905289562335,1502.962766687144,0.0,0.8886068743041201,3.3339671714545576,0.0014959713701933424,354925.92849110835,1535612.0539882923,4.326570505898564,1535612.0539882923,4.326570505898564,0.85,0.09904229825980546,4.698906859688992,1.2280726154940207,1.0,0.0,4.698906859689547,1.285946320396272,1.2862625831502907,3.654045884466621,16672.444549005537,1700.116201659643,1603.0968420496806,1603.0968420496806,7.898437239172,4.534359578714031,1.4958917948063553,3.0384677839076755,4.146486277431959,4.146486277431959,1.1847103649805597,0.0,0.0,0.00024592495417291035,0.00010006148326645137,0.000145863470906459,0.0006853988640204058,0.09904186527182915,0.08728444229003025,0.011757422981798897,0.1110174483876704,0.08728754576692209,0.011754752492883366,0.4670344346103962,0.4670344346103962,0.06291065453031977,0.0,3.979039320256561e-13,3.979039320256561e-13,5.118057760862541,3.979039320256561e-13,3.979039320256561e-13,3.545192770091603,22132.829752426278,18812.905289562335,0.85,0.8957582961221797,0.686427312904706,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484941468816375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16577.48155649562,1502.962766687144,0.4670344346103962,0.06291065453031977,6.113110376966115,4.146486277431959
5321.0,-29.551905783184992,4.53472241734733,34.78462847101221,20.745566754508786,4.620788534556245,-26.115580712397367,-37.9076041636057,1.2324247136466553,-5.100708776929935,-5.100708776930279,39.63283277427141,41400.23563193848,12822.009355112621,12822.009355112621,54222.2449870511,76158.84151278166,76158.84151278166,12822.009355112621,88980.85086789427,88980.85086789427,88980.85086789427,111097.11364382564,92162.40198133276,57630.32158687146,38368.97821606811,22116.262775931362,0.0,60485.240991999475,18798.823359541657,1502.8844094616707,0.0,0.8877346063064732,3.320484041131682,0.0014959713701933424,353265.9805030309,1538762.8626221982,4.355819545462845,1538762.8626221982,4.355819545462845,0.85,0.09946062539966188,4.698906859688992,1.2280603725230326,1.0,0.0,4.6989068596893055,1.2859511485882986,1.2862656522053832,3.654032165100046,16671.545962355558,1700.0245713220681,1603.0968420496806,1603.0968420496806,7.998274975527189,4.53472241734733,1.457273400438586,3.0774490169087443,4.145712307074744,4.145712307074744,1.1844892305927839,0.0,0.0,0.0002445561364450939,9.971402111398247e-05,0.00014484211533111142,0.0006805996093012236,0.0994399991486314,0.08763695898232353,0.011803040166307868,0.11045418065035174,0.08765537143075411,0.011805253968907773,0.4670177679437295,0.4670177679437295,0.06289845674050727,0.0,3.410605131648481e-13,3.410605131648481e-13,5.587651970337333,3.410605131648481e-13,3.410605131648481e-13,7.243995726491164,22116.262775931362,18798.823359541657,0.85,0.8964541448090321,0.6844683918414839,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484941479944031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16577.498283772664,1502.8844094616707,0.4670177679437295,0.06289845674050727,6.113110376966115,4.145712307074744
5322.0,-29.551881887574627,4.53514027642581,34.78551691536547,20.752466667350404,4.629695363682827,-26.117670029343802,-37.91347924908621,1.2324258622485134,-5.09900647823639,-5.099006478236806,39.602406083935655,41428.97629443662,12819.928864809033,12819.928864809033,54248.90515924565,76149.36273768236,76149.36273768236,12819.928864809033,88969.29160249139,88969.29160249139,88969.29160249139,111061.74614085042,92194.98558952266,57649.08136623791,38384.33802587195,22092.45453835903,0.0,60476.79256423098,18778.586357605174,1501.8844094616707,0.0,0.8878530198533683,3.3184887478569935,0.0014959713701933424,353289.44050732674,1537461.4403199938,4.3518465712198635,1537461.4403199938,4.3518465712198635,0.85,0.09934868762067295,4.698906859688992,1.2281469552358617,1.0,0.0,4.698906859689312,1.2859511419526375,1.2862656463474298,3.6540321839552874,16677.44011343972,1700.6256074642943,1603.0968420496806,1603.0968420496806,7.996977181002854,4.53514027642581,1.4576957656415646,3.077444510784246,4.14504569602698,4.14504569602698,1.1842987702934227,0.0,0.0,0.00024455674244785926,9.964891543842199e-05,0.00014490782700943728,0.0006809083823572707,0.09932926903873679,0.08753589401833248,0.011793375020404308,0.11032907228431511,0.08755257792416166,0.011796109696511296,0.46700110127706285,0.46700110127706285,0.06291726592920599,0.0,3.979039320256561e-13,3.979039320256561e-13,5.957597112429596,3.979039320256561e-13,3.979039320256561e-13,7.446380196229256,22092.45453835903,18778.586357605174,0.85,0.8970202098867788,0.6850392446066957,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448815474573739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16576.43650065255,1501.8844094616707,0.46700110127706285,0.06291726592920599,6.113110376966115,4.14504569602698
5323.0,-29.551881887574627,4.53514027642581,34.78551691536547,20.752366713155084,4.629695363682827,-26.117670029343802,-37.91342260139061,1.2324258622485134,-5.09900647823639,-5.099006478236806,39.602406083935655,41428.70028997381,12819.567077439924,12819.567077439924,54248.26736741373,76148.89078047531,76148.89078047531,12819.567077439924,88968.45785791523,88968.45785791523,88968.45785791523,111062.87163979544,92194.51363231562,57648.805361775085,38384.12030060059,22094.413781880212,0.0,60478.5340824808,18780.25171459818,1502.0186295182068,0.0,0.8878530198533683,3.318513764774696,0.0014959713701933424,353289.44050732674,1537461.4403199938,4.3518465712198635,1537461.4403199938,4.3518465712198635,0.85,0.09934868762067295,4.698906859688992,1.2281456809910019,1.0,0.0,4.698906859689275,1.2859511419526375,1.2862656463474298,3.6540321839552874,16677.35473962024,1700.6169017575055,1603.0968420496806,1603.0968420496806,7.9967515007073064,4.53514027642581,1.4573004050090796,3.0778398714167308,4.144396287544566,4.144396287544566,1.1841132250127333,0.0,0.0,0.00024455674244785926,9.964954300115078e-05,0.0001449071994467085,0.0006809054334984594,0.09933324578144259,0.08753276997523497,0.011800475806207623,0.11033976395352382,0.08755257792416166,0.011796109696511296,0.4669844346103962,0.4669844346103962,0.06295514838676546,0.0,3.979039320256561e-13,3.979039320256561e-13,6.2522155686626775,3.979039320256561e-13,3.979039320256561e-13,7.434282193597198,22094.413781880212,18780.25171459818,0.85,0.8969838338579733,0.6850149547850023,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488153319197536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16576.451915835172,1502.0186295182068,0.4669844346103962,0.06295514838676546,6.113110376966115,4.144396287544566
5324.0,-29.503180725281865,4.535624673261645,34.78534147218098,20.71222012108194,4.628959244024158,-26.093371147239665,-37.87907125717027,1.21131234913149,-5.092293315887332,-5.092293315887716,39.5734074053826,41508.009114373075,12810.84736660052,12810.84736660052,54318.8564809736,75962.92534763436,75962.92534763436,12810.84736660052,88773.77271423487,88773.77271423487,88773.77271423487,110856.75047021458,92104.82952019948,57612.8968187481,38324.36966827931,22082.977755979708,0.0,60407.34742425902,18770.53109258275,1501.9363395990251,0.0,0.887991556087019,3.3227145080779903,0.0014959713701933424,353381.9689855699,1536221.8720798187,4.347199367556157,1536221.8720798187,4.347199367556157,0.85,0.09923971543566774,4.698906859688992,1.2279256905009976,1.0,0.0,4.698906859688813,1.2860475436746126,1.286363663805135,3.6537582788446885,16661.131499284773,1698.962591637794,1603.0968420496806,1603.0968420496806,7.9913122093240965,4.535624673261645,1.4593032134182966,3.0763214598433484,4.143621521338609,4.143621521338609,1.1838918632396027,0.0,0.0,0.0002457947028438757,0.00010003077217852081,0.00014576393066535487,0.0006849311336986667,0.0992275237263099,0.08743118223418737,0.011796341492122529,0.1104906226070076,0.08745191068166347,0.011787804754004271,0.4669677679437295,0.4669677679437295,0.06300396627056612,0.0,3.979039320256561e-13,3.979039320256561e-13,6.47569691450343,3.979039320256561e-13,3.979039320256561e-13,7.384752762810024,22082.977755979708,18770.53109258275,0.85,0.8992094305925386,0.6871351066427369,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488153319197536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16576.466853105587,1501.9363395990251,0.4669677679437295,0.06300396627056612,6.113110376966115,4.143621521338609
