time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5325.0,-29.503166054499307,4.536959640069133,34.785299027824976,20.70015831794592,4.639871969276983,-26.101560102405106,-37.88148203222079,1.2086436761253396,-5.019107674715713,-5.019107674716059,39.57021782687955,41519.8281232151,12714.895722917556,12714.895722917556,54234.723846132656,75854.41426044845,75854.41426044845,12714.895722917556,88569.30998336601,88569.30998336601,88569.30998336601,110672.39448843422,92060.46481041278,57585.96925428602,38304.99506236307,22103.084505068204,0.0,60408.079567431276,18787.621829307973,1501.8244413113505,0.0,0.8883724934898544,3.3354893351972197,0.0014959713701933424,354391.931570399,1536085.5775115394,4.334425929802524,1536085.5775115394,4.334425929802524,0.85,0.09913697808182952,4.698906859688992,1.2278101062169302,1.0,0.0,4.698906859688866,1.2860600522230672,1.286376175909029,3.653722741458706,16653.106227781267,1698.1442416912266,1603.0968420496806,1603.0968420496806,7.931458280873784,4.536959640069133,1.4832161514668236,3.0537434886023096,4.1429928815114625,4.1429928815114625,1.183712251860418,0.0,0.0,0.00024579507663633924,0.00010000397364393454,0.00014579110299240469,0.0006850588139326347,0.09913824487040329,0.0873433376097129,0.011794907260690397,0.11095473976475903,0.08734556862128519,0.011791409460544326,0.46695110127706285,0.46695110127706285,0.0630574132563001,0.0,3.410605131648481e-13,3.410605131648481e-13,5.955573402661798,3.410605131648481e-13,3.410605131648481e-13,4.027242990182515,22103.084505068204,18787.621829307973,0.85,0.8978057941006462,0.68732243137887,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448524647316975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16577.457436993933,1501.8244413113505,0.46695110127706285,0.0630574132563001,6.113110376966115,4.1429928815114625
5326.0,-29.503166054499307,4.536959640069133,34.785299027824976,20.700042612757557,4.639871969276983,-26.101560102405106,-37.88141399910671,1.2086436761253396,-5.019107674715713,-5.019107674716059,39.57021782687955,41519.49688760344,12714.690411990412,12714.690411990412,54234.187299593854,75853.86778243014,75853.86778243014,12714.690411990412,88568.55819442055,88568.55819442055,88568.55819442055,110676.87550377667,92059.91833239447,57585.63801867436,38304.75590413345,22108.317309356116,0.0,60413.073213489566,18792.0697129527,1502.1809218701917,0.0,0.8883724934898544,3.335512110799402,0.0014959713701933424,354391.931570399,1536085.5775115394,4.334425929802524,1536085.5775115394,4.334425929802524,0.8500000000000001,0.09913697808182952,4.698906859688992,1.2278086533909667,1.0,0.0,4.698906859688171,1.2860600522230672,1.286376175909029,3.653722741458706,16653.007373658504,1698.1341613760565,1603.0968420496806,1603.0968420496806,7.931330209429966,4.536959640069133,1.482991802198101,3.053967837871032,4.142621637620491,4.142621637620491,1.183606182177283,0.0,0.0,0.00024579507663633924,0.00010000472981921373,0.0001457903468171255,0.0006850552607354282,0.09913740698989187,0.08734022010492597,0.011797186884965909,0.11098183434469164,0.08734556862128519,0.011791409460544326,0.4669344346103962,0.4669344346103962,0.06306960048311189,0.0,3.410605131648481e-13,3.410605131648481e-13,5.5672620412336755,3.410605131648481e-13,3.410605131648481e-13,4.020475992093793,22108.317309356116,18792.0697129527,0.85,0.8977227016400808,0.6872601355815913,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448524559767625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16577.4742915411,1502.1809218701917,0.4669344346103962,0.06306960048311189,6.113110376966115,4.142621637620491
5327.0,-29.49510954061536,4.5380753492007715,34.78506188417372,20.70320175206291,4.622036599749193,-26.084896352883664,-37.86638112561775,1.2102623876604122,-5.037152563416896,-5.037152563417274,39.56701059809796,41487.06868347928,12739.75651972164,12739.75651972164,54226.82520320092,75953.05592458785,75953.05592458785,12739.75651972164,88692.8124443095,88692.8124443095,88692.8124443095,110794.77906029581,92067.22893569073,57593.868810269996,38303.7334726897,22101.966615986305,0.0,60405.70008867601,18786.671623588358,1502.10089341892,0.0,0.8882930450081272,3.3296434614860253,0.0014959713701933424,354142.7017842502,1535948.5379429928,4.337089343376385,1535948.5379429928,4.337089343376385,0.85,0.09914230756807936,4.698906859688992,1.227826498313807,1.0,0.0,4.698906859688972,1.2860520400842521,1.286368425903519,3.653745504249701,16654.329811618514,1698.2690125189044,1603.0968420496806,1603.0968420496806,7.946966262769816,4.5380753492007715,1.4775166758398468,3.0605586733609247,4.141849903687273,4.141849903687273,1.1833856867677923,0.0,0.0,0.0002460004252496381,0.00010017194697615822,0.00014582847827347988,0.0006852344368972617,0.09914123749135548,0.08734539440113087,0.011795843090224606,0.11077075851987697,0.0873463557056623,0.011795951862417057,0.4669177679437295,0.4669177679437295,0.06305642975756978,0.0,3.979039320256561e-13,3.979039320256561e-13,5.398118192844947,3.979039320256561e-13,3.979039320256561e-13,4.688292203131084,22101.966615986305,18786.671623588358,0.85,0.89771040023699,0.6868071824774146,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448524559767625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16577.490852672618,1502.10089341892,0.4669177679437295,0.06305642975756978,6.113110376966115,4.141849903687273
5328.0,-29.45861425353044,4.539724147577002,34.7844078080788,20.725303119421028,4.622276377287987,-26.071301261086848,-37.85783402910454,1.2220226084555335,-4.989093766758117,-4.989093766758477,39.55175965300254,41630.32275085195,12677.768332472046,12677.768332472046,54308.09108332399,76056.44171641936,76056.44171641936,12677.768332472046,88734.2100488914,88734.2100488914,88734.2100488914,110837.79364569763,92116.23014988453,57628.99041360439,38319.15526253349,22103.58359680623,0.0,60422.73885933972,18788.046057285297,1501.3034867710858,0.0,0.8885900128921497,3.331528180931201,0.0014959713701933424,354806.7781829055,1535297.0168078816,4.327135531825789,1535297.0168078816,4.327135531825789,0.85,0.0990235012914393,4.698906859688992,1.2279459756659348,1.0,0.0,4.698906859688596,1.2859949901835623,1.2863125608240245,3.6539075933867147,16663.19379494665,1699.172887270031,1603.0968420496806,1603.0968420496806,7.908298488232664,4.539724147577002,1.49373729428675,3.045986853290252,4.141414742008766,4.141414742008766,1.1832613548596473,0.0,0.0,0.000246932616917787,0.0001002671351672965,0.0001466654817504905,0.0006891674382769705,0.0990239425501693,0.08724504634462382,0.011778896205545486,0.11081165570970629,0.0872450891940366,0.011778412097402696,0.46690110127706286,0.46690110127706286,0.06303600995836134,0.0,3.410605131648481e-13,3.410605131648481e-13,4.941824955599088,3.410605131648481e-13,3.410605131648481e-13,3.2167562539716528,22103.58359680623,18788.046057285297,0.85,0.898802207721,0.6889843713931055,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484764832451478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16577.668812632277,1501.3034867710858,0.46690110127706286,0.06303600995836134,6.113110376966115,4.141414742008766
5329.0,-29.45861425353044,4.539724147577002,34.7844078080788,20.720222708210372,4.622276377287987,-26.071301261086848,-37.85494073582811,1.2220226084555335,-4.989093766758117,-4.989093766758477,39.55175965300254,41616.2259330047,12677.617970158504,12677.617970158504,54293.84390316321,76032.44631292383,76032.44631292383,12677.617970158504,88710.06428308233,88710.06428308233,88710.06428308233,110812.11548374474,92092.234746389,57614.893595757145,38308.1568340354,22102.051200662412,0.0,60410.20803469781,18786.74352056305,1501.2291392898128,0.0,0.8885900128921497,3.332258184590112,0.0014959713701933424,354806.7781829055,1535297.0168078816,4.327135531825789,1535297.0168078816,4.327135531825789,0.85,0.0990235012914393,4.698906859688992,1.2278821837482976,1.0,0.0,4.698906859689437,1.2859949901835623,1.2863125608240245,3.6539075933867147,16658.85319114661,1698.7302688631296,1603.0968420496806,1603.0968420496806,7.908204693329198,4.539724147577002,1.493572997275269,3.046151150301733,4.14114225510093,4.14114225510093,1.1831835014574086,0.0,0.0,0.000246932616917787,0.00010029937642162496,0.000146633240496162,0.0006890159396258414,0.09901265268966553,0.08724193201462596,0.011770720675039557,0.11083044792113496,0.0872450891940366,0.011778412097402696,0.4668844346103962,0.4668844346103962,0.0629922577413969,0.0,3.410605131648481e-13,3.410605131648481e-13,4.594760244866563,3.410605131648481e-13,3.410605131648481e-13,3.211813730583401,22102.051200662412,18786.74352056305,0.85,0.8987528046911948,0.6888939350962273,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482587389737578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16578.41676456552,1501.2291392898128,0.4668844346103962,0.0629922577413969,6.113110376966115,4.14114225510093
5330.0,-29.440785271434493,4.540596810393798,34.78363975325735,20.70507985716688,4.600941463141489,-26.02428186659903,-37.806507759354986,1.214282533836729,-5.055784463110342,-5.055784463110691,39.545595302166575,41470.575398842935,12767.081249858242,12767.081249858242,54237.65664870117,76061.75646259668,76061.75646259668,12767.081249858242,88828.83771245492,88828.83771245492,88828.83771245492,110906.00562038356,92057.34842471228,57607.126360042144,38278.02451630015,22077.167907928644,0.0,60355.19242422879,18765.592721739347,1501.145200706988,0.0,0.8882761318217067,3.3216297113089057,0.0014959713701933424,353885.5087632451,1535033.7347313676,4.3376563795900696,1535033.7347313676,4.3376563795900696,0.85,0.09907355755119793,4.698906859688992,1.2277961867814886,1.0,0.0,4.698906859689102,1.286030325582741,1.286348492160735,3.653807197400084,16652.54249499734,1698.0867569452707,1603.0968420496806,1603.0968420496806,7.964011228126779,4.540596810393798,1.4723812410610444,3.0682155693327537,4.140375128680224,4.140375128680224,1.1829643224800641,0.0,0.0,0.00024738920105445015,0.00010084051063161272,0.00014654869042283743,0.0006886186467063093,0.09905423687821983,0.0872874432776143,0.011766793600605539,0.1104317471015787,0.08728590371264344,0.01178765383855448,0.46686776794372953,0.46686776794372953,0.06293616192534464,0.0,3.410605131648481e-13,3.410605131648481e-13,4.872297581314967,3.410605131648481e-13,3.410605131648481e-13,5.85897200622162,22077.167907928644,18765.592721739347,0.85,0.8986411022844852,0.6871086601356791,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482587389737578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16578.434810757073,1501.145200706988,0.46686776794372953,0.06293616192534464,6.113110376966115,4.140375128680224
5331.0,-29.440785271434493,4.540596810393798,34.78363975325735,20.702439732290827,4.600941463141489,-26.02428186659903,-37.80500446502117,1.214282533836729,-5.055784463110342,-5.055784463110691,39.545595302166575,41463.249956366715,12766.801096854597,12766.801096854597,54230.05105322131,76049.28679103138,76049.28679103138,12766.801096854597,88816.08788788598,88816.08788788598,88816.08788788598,110879.17018124434,92044.87875314699,57599.800917565924,38272.30870620118,22063.082293358355,0.0,60335.39099955953,18753.6199493546,1500.2031244662703,0.0,0.8882761318217067,3.3220135364316365,0.0014959713701933424,353885.5087632451,1535033.7347313676,4.3376563795900696,1535033.7347313676,4.3376563795900696,0.85,0.09907355755119793,4.698906859688992,1.2277630377328026,1.0,0.0,4.698906859688591,1.286030325582741,1.286348492160735,3.653807197400084,16650.28681699669,1697.8567418024188,1603.0968420496806,1603.0968420496806,7.963836470747003,4.540596810393798,1.4720751368080283,3.06852167358577,4.1398712555425865,4.1398712555425865,1.1828203587264532,0.0,0.0,0.00024738920105445015,0.00010085734978164968,0.00014653185127280047,0.0006885395211086892,0.09904582794742345,0.08728432721173615,0.01176150073568729,0.11037519600214385,0.08728590371264344,0.01178765383855448,0.46685110127706286,0.46685110127706286,0.06290785237774395,0.0,3.410605131648481e-13,3.410605131648481e-13,5.06744240350946,3.410605131648481e-13,3.410605131648481e-13,5.849660002274561,22063.082293358355,18753.6199493546,0.85,0.8988099713088328,0.6872127497552707,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481523873984057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16578.810030889945,1500.2031244662703,0.46685110127706286,0.06290785237774395,6.113110376966115,4.1398712555425865
5332.0,-29.44053936466402,4.5406028512900996,34.783626709206985,20.70231878841298,4.600945212183511,-26.024279663099183,-37.8049222175963,1.2142824722192822,-5.055784118088241,-5.055784118088626,39.54560565791388,41464.09538650253,12766.382846984356,12766.382846984356,54230.47823348689,76048.69870258163,76048.69870258163,12766.382846984356,88815.08154956599,88815.08154956599,88815.08154956599,110876.84549304539,92044.30884945503,57599.49549642979,38272.01483669472,22061.7639434794,0.0,60333.77878017412,18752.49935195749,1500.114444791413,0.0,0.8882760962860607,3.322043604587021,0.0014959713701933424,353885.5135245399,1535034.177001166,4.337657570983675,1535034.177001166,4.337657570983675,0.85,0.09907355302445311,4.698906859688992,1.2277614546800035,1.0,0.0,4.698906859689494,1.2860303128439197,1.2863484875248836,3.6538072335930076,16650.183725330346,1697.8462293780594,1603.0968420496806,1603.0968420496806,7.963575569559211,4.5406028512900996,1.471614093207557,3.0689887580825426,4.1391055835599095,4.1391055835599095,1.1826015953028313,0.0,0.0,0.0002473955039381267,0.00010085827115104262,0.0001465372327870841,0.0006885648083430721,0.09904071178425308,0.08728124347564628,0.011759468308606795,0.11036966607978417,0.08728590171142944,0.011787651313023673,0.4668344346103962,0.4668344346103962,0.0628969583905974,0.0,3.979039320256561e-13,3.979039320256561e-13,5.220925743565374,3.979039320256561e-13,3.979039320256561e-13,5.835869245080801,22061.7639434794,18752.49935195749,0.85,0.8988410692967768,0.6872451257789901,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481523873984057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16578.828671380896,1500.114444791413,0.4668344346103962,0.0628969583905974,6.113110376966115,4.1391055835599095
5333.0,-29.4345678201107,4.540929178953866,34.783035965498904,20.706327678076946,4.599161221930257,-26.019662876299247,-37.80141571825368,1.2163608625739915,-5.103639401479995,-5.103639401480369,39.54887864052512,41477.26952719565,12830.053311775666,12830.053311775666,54307.32283897131,76076.08079908782,76076.08079908782,12830.053311775666,88906.1341108635,88906.1341108635,88906.1341108635,110953.2196823565,92053.45299043508,57606.27552497505,38274.64162828892,22047.08557149301,0.0,60321.72719978193,18740.02273576906,1500.025915911357,0.0,0.8880226279608622,3.313052287725016,0.0014959713701933424,353225.595352734,1535173.9632766475,4.346157196631264,1535173.9632766475,4.346157196631264,0.85,0.09906872691551344,4.698906859688992,1.2277838492998856,1.0,0.0,4.698906859688978,1.2860202544071182,1.2863386235036363,3.6538358113615286,16651.83783767288,1698.0149018954364,1603.0968420496806,1603.0968420496806,8.003292736433481,4.540929178953866,1.456064993826077,3.084864185127789,4.138341733914284,4.138341733914284,1.1823833525469383,0.0,0.0,0.00024754860716068923,0.00010089755962800963,0.0001466510475326796,0.0006890996132318845,0.09910476971354334,0.08733721963705039,0.011767550076492954,0.11003304119608204,0.08731491941591853,0.011753807499594912,0.46681776794372953,0.46681776794372953,0.06289759948511257,0.0,3.979039320256561e-13,3.979039320256561e-13,6.036521573383595,3.979039320256561e-13,3.979039320256561e-13,9.23345371618467,22047.08557149301,18740.02273576906,0.85,0.9002945598541753,0.687600827307637,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481509206451273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16578.85223820415,1500.025915911357,0.46681776794372953,0.06289759948511257,6.113110376966115,4.138341733914284
5334.0,-29.42430266287061,4.541554964460498,34.7820090567806,20.705459906626515,4.588197746934571,-26.00087734408433,-37.78302250485865,1.2163608696572692,-5.076457835740712,-5.076457835741114,39.53631703152529,41439.65850713545,12794.35433475732,12794.35433475732,54234.01284189277,76123.8011055768,76123.8011055768,12794.35433475732,88918.15544033411,88918.15544033411,88918.15544033411,110968.83089749572,92049.39921697829,57608.91513956509,38267.20453045911,22050.6754571616,0.0,60317.879987620705,18743.07413858736,1499.8654810172113,0.0,0.8882052045858035,3.3144535505466663,0.0014959713701933424,353600.3070241908,1534637.5201519656,4.340034467354059,1534637.5201519656,4.340034467354059,0.85,0.09899931364508205,4.698906859688992,1.2277729503577581,1.0,0.0,4.698906859688948,1.286019709968364,1.286338417672813,3.6538373582194827,16651.104537877596,1697.9401261264138,1603.0968420496806,1603.0968420496806,7.981023977565053,4.541554964460498,1.4647781936002673,3.0767767708602305,4.137674514178337,4.137674514178337,1.1821927183366676,0.0,0.0,0.0002478119974308237,0.00010110387757043929,0.00014670811986038443,0.0006893677907840352,0.09903462826920452,0.08726677628128747,0.011767851987917046,0.11009043621987108,0.08725080665334,0.011748506991742048,0.46680110127706287,0.46680110127706287,0.06294773912489605,0.0,3.979039320256561e-13,3.979039320256561e-13,6.454374787944346,3.979039320256561e-13,3.979039320256561e-13,8.185937975186619,22050.6754571616,18743.07413858736,0.85,0.8991365885708094,0.6870211372753865,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481153032080667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16578.990516834543,1499.8654810172113,0.46680110127706287,0.06294773912489605,6.113110376966115,4.137674514178337
5335.0,-29.42365859798961,4.542124141544305,34.781423645768136,20.703848590515577,4.5912658864241,-26.002133149174334,-37.78326624361796,1.2163423838773832,-5.075486014956823,-5.07548601495718,39.54435367134157,41444.110568366414,12793.497193029041,12793.497193029041,54237.607761395455,76101.70176276792,76101.70176276792,12793.497193029041,88895.19895579695,88895.19895579695,88895.19895579695,110940.71910100598,92041.87887067365,57604.394376922726,38263.87165972325,22045.52014520903,0.0,60309.39180493228,18738.692123427674,1499.3354304055915,0.0,0.8881811665667594,3.315587096809983,0.0014959713701933424,353613.709840578,1534980.7082747298,4.340840486548881,1534980.7082747298,4.340840486548881,0.85,0.09901559571440435,4.698906859688992,1.2277529882872478,1.0,0.0,4.698906859688641,1.286019762440264,1.2863384914224545,3.6538372091364013,16649.744158846937,1697.8014060710782,1603.0968420496806,1603.0968420496806,7.980489298869543,4.542124141544305,1.4651248982360245,3.076999243308281,4.137098174771094,4.137098174771094,1.1820280499345983,0.0,0.0,0.00024782853188153823,0.0001011011409898682,0.00014672739089167003,0.0006894583435651364,0.09907153584620741,0.08728802745683681,0.011783508389370602,0.11008618871560334,0.08726444861854815,0.011751147095856201,0.4667844346103962,0.4667844346103962,0.06301389161278845,0.0,3.410605131648481e-13,3.410605131648481e-13,6.7773754691264685,3.410605131648481e-13,3.410605131648481e-13,8.075528924657306,22045.52014520903,18738.692123427674,0.85,0.8993227445706017,0.6871916517151312,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480540803029949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16579.215009890584,1499.3354304055915,0.4667844346103962,0.06301389161278845,6.113110376966115,4.137098174771094
5336.0,-29.407477819906497,4.54300499165011,34.780419799510554,20.724505895655625,4.589689487082942,-25.993632982439273,-37.780110946018226,1.226867903625538,-5.053542386994309,-5.053542386994688,39.534192848710155,41510.74313694726,12765.149324681053,12765.149324681053,54275.89246162832,76206.77303070002,76206.77303070002,12765.149324681053,88971.92235538107,88971.92235538107,88971.92235538107,111023.55050101902,92089.80351095335,57634.76288128361,38283.37847741082,22051.628145637944,0.0,60335.006623048765,18743.88392379225,1499.3673261821557,0.0,0.8883284806396192,3.315280021883331,0.0014959713701933424,353916.45041375986,1534546.8210002584,4.335901366568964,1534546.8210002584,4.335901366568964,0.85,0.09898085652014815,4.698906859688992,1.2278709029173478,1.0,0.0,4.698906859689024,1.2859695695002904,1.2862888206826515,3.6539798228001,16658.41339734307,1698.685422375946,1603.0968420496806,1603.0968420496806,7.962806107433808,4.54300499165011,1.4723841032215965,3.0706208884285138,4.136505801465477,4.136505801465477,1.1818588004187076,0.0,0.0,0.00024824425884826607,0.00010113657243199039,0.00014710768641627568,0.0006912453168144149,0.09902037961266061,0.08723048530837275,0.011789894304287861,0.11009659233484076,0.08721852998253488,0.011762326537613273,0.46676776794372954,0.46676776794372954,0.0630873785609527,0.0,3.979039320256561e-13,3.979039320256561e-13,6.750670357051149,3.979039320256561e-13,3.979039320256561e-13,6.686692481587329,22051.628145637944,18743.88392379225,0.85,0.8995754786391987,0.6880042857422943,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480502391698489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16579.24710256827,1499.3673261821557,0.46676776794372954,0.0630873785609527,6.113110376966115,4.136505801465477
5337.0,-29.40747800827697,4.543844808344681,34.77936768142397,20.72695498298856,4.59221724122322,-25.980947742825727,-37.76815957445649,1.2293215461930236,-5.049905165320013,-5.049905165320384,39.53029410200857,41452.497605096214,12761.151335726458,12761.151335726458,54213.64894082267,76206.40136719916,76206.40136719916,12761.151335726458,88967.55270292562,88967.55270292562,88967.55270292562,111016.93751503156,92089.78188561599,57636.43222562721,38281.49962220975,22049.384812105945,0.0,60330.884434315696,18741.977090290053,1499.213090094528,0.0,0.8883608519778223,3.315401220321674,0.0014959713701933424,353966.650211216,1534380.3614013758,4.334816176851105,1534380.3614013758,4.334816176851105,0.85,0.09896126901704935,4.698906859688992,1.2278685709228743,1.0,0.0,4.698906859688926,1.2859580697017206,1.2862773180229452,3.654012498851466,16658.409485467964,1698.6850234756992,1603.0968420496806,1603.0968420496806,7.9603121913772625,4.543844808344681,1.4738164625843124,3.0700283457603685,4.1360083981499685,4.1360083981499685,1.1817166851857053,0.0,0.0,0.0002482442540047928,0.00010127088070788627,0.00014697337329690652,0.000690614191976465,0.09900999747206818,0.08721136337226876,0.011798634099799418,0.11009330315879357,0.0871982666824803,0.011763002334569055,0.4667511012770628,0.4667511012770628,0.06314573292633095,0.0,3.979039320256561e-13,3.979039320256561e-13,6.702954448696744,3.979039320256561e-13,3.979039320256561e-13,6.519273531543263,22049.384812105945,18741.977090290053,0.85,0.898605240900238,0.6870858598174037,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447953745131049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16579.59046886927,1499.213090094528,0.4667511012770628,0.06314573292633095,6.113110376966115,4.1360083981499685
5338.0,-29.401974626660596,4.54417178830705,34.77890290055751,20.726876088324957,4.592793711337354,-25.980086117567403,-37.76711878655476,1.229321487235528,-5.049918723045039,-5.049918723045424,39.531271153919754,41475.32016272324,12761.321225358375,12761.321225358375,54236.64138808162,76203.32603407837,76203.32603407837,12761.321225358375,88964.64725943675,88964.64725943675,88964.64725943675,111014.456933286,92089.43373289678,57637.33541567218,38280.10924136066,22049.80967384925,0.0,60329.91891520991,18742.33822277186,1499.2235818692998,0.0,0.888357268086854,3.3155322476867815,0.0014959713701933424,353966.4630813546,1534422.0760045324,4.334936317545613,1534422.0760045324,4.334936317545613,0.85,0.09896348726505244,4.698906859688992,1.2278676093323155,1.0,0.0,4.698906859690033,1.2859577774354882,1.2862772077116322,3.654013329317664,16658.346507030605,1698.6786014623349,1603.0968420496806,1603.0968420496806,7.960418167278069,4.54417178830705,1.473725214600524,3.0704465737065263,4.135500084505581,4.135500084505581,1.1815714527158803,0.0,0.0,0.000248385796755015,0.00010128258476999891,0.00014710321198501607,0.0006912242918786759,0.09901879803358814,0.08721134491879146,0.011807453114796687,0.1100979804529512,0.08720000489672262,0.011763482368329824,0.46673443461039615,0.46673443461039615,0.06319068876709809,0.0,3.979039320256561e-13,3.979039320256561e-13,6.664247700245255,3.979039320256561e-13,3.979039320256561e-13,6.509455964470021,22049.80967384925,18742.33822277186,0.85,0.8990007340190191,0.6874751517736054,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479537462543246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16579.610215834917,1499.2235818692998,0.46673443461039615,0.06319068876709809,6.113110376966115,4.135500084505581
5339.0,-29.373626990753145,4.544892904929786,34.77760687766099,20.70628706077116,4.592851737912661,-25.966820760412073,-37.74820372983811,1.219183840986376,-5.049021360869972,-5.049021360870327,39.5268197767318,41526.83463344218,12760.718259697516,12760.718259697516,54287.5528931397,76105.9101444387,76105.9101444387,12760.718259697516,88866.62840413622,88866.62840413622,88866.62840413622,110912.43253290249,92040.19483676131,57617.63610660771,38247.28747794844,22045.804128766264,0.0,60293.091606714705,18738.933509451323,1499.1561503874957,0.0,0.888377808508815,3.3184842744455803,0.0014959713701933424,353978.8490480258,1534232.0342621063,4.33424776194453,1534232.0342621063,4.33424776194453,0.85,0.09895710988535308,4.698906859688992,1.2277455395320431,1.0,0.0,4.698906859688224,1.2860037828315083,1.286324163698509,3.6538826109383544,16649.43952867055,1697.770342438096,1603.0968420496806,1603.0968420496806,7.960042041740891,4.544892904929786,1.4741001261384428,3.0707927787913434,4.134838464808136,4.134838464808136,1.1813824185166104,0.0,0.0,0.00024911605454750656,0.00010149550971713772,0.00014762054483036884,0.0006936551907344465,0.09900519672277128,0.08719327597777302,0.01181192074499826,0.11019359906880417,0.08719326262094691,0.011763847264406165,0.4667177679437295,0.4667177679437295,0.06322544053327155,0.0,3.410605131648481e-13,3.410605131648481e-13,6.624442819395426,3.410605131648481e-13,3.410605131648481e-13,6.467035690793921,22045.804128766264,18738.933509451323,0.85,0.9003942482706231,0.6887494657649539,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447920929639728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16579.74021764636,1499.1561503874957,0.4667177679437295,0.06322544053327155,6.113110376966115,4.134838464808136
5340.0,-29.352533270103937,4.546007228821035,34.77756962490897,20.685921795107447,4.6164763711795445,-25.967843536421636,-37.7417984540574,1.211026542325538,-5.0340948229705305,-5.034094822970903,39.554663506073965,41602.56242282162,12742.045198569085,12742.045198569085,54344.60762139071,75898.21650091755,75898.21650091755,12742.045198569085,88640.26169948664,88640.26169948664,88640.26169948664,110693.9287469488,91982.6277198555,57588.92083685363,38215.229870002084,22053.667047462164,0.0,60268.89691746425,18745.616990342838,1499.067994058933,0.0,0.8883528917761474,3.330421740577125,0.0014959713701933424,354184.924559533,1535421.0534498154,4.335083022969643,1535421.0534498154,4.335083022969643,0.85,0.0990911852583058,4.698906859688992,1.227599573931657,1.0,0.0,4.69890685968886,1.2860408924694036,1.2863619830907722,3.653777175519156,16639.026032333837,1696.7084613332624,1603.0968420496806,1603.0968420496806,7.94839392377407,4.546007228821035,1.479305895448384,3.0667013333726514,4.13429628796984,4.13429628796984,1.1812275108485257,0.0,0.0,0.00024966072837310333,0.0001015677069504457,0.0001480930214226576,0.0006958753142349947,0.09908948855156287,0.08726277636961739,0.011826712181945472,0.11058038989065912,0.08726385243036393,0.011827332827941883,0.4667011012770628,0.4667011012770628,0.06325193661523891,0.0,3.979039320256561e-13,3.979039320256561e-13,6.015470474495942,3.979039320256561e-13,3.979039320256561e-13,3.6239990987306783,22053.667047462164,18745.616990342838,0.85,0.9017023771948803,0.6902824599526785,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447751915381529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16580.328049464813,1499.067994058933,0.4667011012770628,0.06325193661523891,6.113110376966115,4.13429628796984
5341.0,-29.352533270103937,4.546007228821035,34.77756962490897,20.68265058277177,4.6164763711795445,-25.967843536421636,-37.739936414267845,1.211026542325538,-5.0340948229705305,-5.034094822970903,39.554663506073965,41593.48684329667,12741.81016655771,12741.81016655771,54335.29700985438,75882.76596642428,75882.76596642428,12741.81016655771,88624.576132982,88624.576132982,88624.576132982,110690.60683319945,91967.17718536223,57579.84525732868,38208.14658670395,22066.03070021745,0.0,60274.177286921404,18756.12609518483,1499.927751916537,0.0,0.8883528917761474,3.3308960223579813,0.0014959713701933424,354184.924559533,1535421.0534498154,4.335083022969643,1535421.0534498154,4.335083022969643,0.85,0.0990911852583058,4.698906859688992,1.2275585052231333,1.0,0.0,4.698906859690066,1.2860408924694036,1.2863619830907722,3.653777175519156,16636.23113668865,1696.4234612929645,1603.0968420496806,1603.0968420496806,7.948247312536865,4.546007228821035,1.4790491431915704,3.066958085629465,4.133873930518583,4.133873930518583,1.1811068372910238,0.0,0.0,0.00024966072837310333,0.00010158870387896843,0.0001480720244941349,0.0006957766516235269,0.09908363031782544,0.08725966007183669,0.011823970245988753,0.11065956753541174,0.08726385243036393,0.011827332827941883,0.46668443461039616,0.46668443461039616,0.06323727212043517,0.0,3.979039320256561e-13,3.979039320256561e-13,5.533640538153634,3.979039320256561e-13,3.979039320256561e-13,3.6162894153924867,22066.03070021745,18756.12609518483,0.85,0.9014689118227803,0.6900714155798495,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476261747904686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16580.771506102126,1499.927751916537,0.46668443461039616,0.06323727212043517,6.113110376966115,4.133873930518583
5342.0,-29.352533457379437,4.547154904282104,34.77694012337391,20.68680884493517,4.606394760734606,-25.955043931653357,-37.729052792396374,1.2131524887404013,-5.025318882150486,-5.025318882150856,39.53805945250898,41540.43819450764,12731.243524753807,12731.243524753807,54271.68171926145,75950.02299799262,75950.02299799262,12731.243524753807,88681.26652274643,88681.26652274643,88681.26652274643,110745.31114289543,91976.77623491116,57587.25179907417,38210.58270648554,22064.044620149,0.0,60274.62732663454,18754.43792712665,1499.842524443466,0.0,0.8884568430953886,3.3281539715872,0.0014959713701933424,354306.12898266973,1534711.921719881,4.331598570215388,1534711.921719881,4.331598570215388,0.85,0.0990027635692689,4.698906859688992,1.2275821257336066,1.0,0.0,4.698906859688543,1.286030927387523,1.286352015514647,3.653805487582227,16637.967538869034,1696.6005250385233,1603.0968420496806,1603.0968420496806,7.941655919224414,4.547154904282104,1.4821792069806463,3.064975697301458,4.133117275899951,4.133117275899951,1.180890650257129,0.0,0.0,0.00024966072353248335,0.00010171151115138942,0.00014794921238109392,0.0006951995689431057,0.09900333930230049,0.08719520780479835,0.011808131497502134,0.1105751255856776,0.08719044699721511,0.011812316572053798,0.4666677679437295,0.4666677679437295,0.06319698648877041,0.0,3.410605131648481e-13,3.410605131648481e-13,5.175407934559246,3.410605131648481e-13,3.410605131648481e-13,3.764727469396462,22064.044620149,18754.43792712665,0.85,0.9004067569784796,0.6891861474214621,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476261747904686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16580.793088326456,1499.842524443466,0.4666677679437295,0.06319698648877041,6.113110376966115,4.133117275899951
5343.0,-29.352533457379437,4.547154904282104,34.77694012337391,20.686651055607967,4.606394760734606,-25.955043931653357,-37.728962128143735,1.2131524887404013,-5.025318882150486,-5.025318882150856,39.53805945250898,41539.99636763527,12731.015193394516,12731.015193394516,54271.01156102979,75949.27779536432,75949.27779536432,12731.015193394516,88680.29298875884,88680.29298875884,88680.29298875884,110737.10085993395,91976.03103228286,57586.8099722018,38210.245622312286,22056.80787117511,0.0,60267.0534934874,18748.286690498844,1499.3517921947205,0.0,0.8884568430953886,3.3281833815569306,0.0014959713701933424,354306.12898266973,1534711.921719881,4.331598570215388,1534711.921719881,4.331598570215388,0.85,0.0990027635692689,4.698906859688992,1.2275801448570567,1.0,0.0,4.698906859688543,1.286030927387523,1.286352015514647,3.653805487582227,16637.83273682827,1696.5867790558723,1603.0968420496806,1603.0968420496806,7.941513487804611,4.547154904282104,1.4819297843154517,3.0652251199666525,4.132706836712076,4.132706836712076,1.1807733819177362,0.0,0.0,0.00024966072353248335,0.00010171253475323095,0.0001479481887792524,0.000695194759133391,0.09899020919434103,0.0871920936975828,0.011798115496758228,0.1105399234026696,0.08719044699721511,0.011812316572053798,0.46665110127706283,0.46665110127706283,0.06314338096584597,0.0,3.410605131648481e-13,3.410605131648481e-13,4.891065495031796,3.410605131648481e-13,3.410605131648481e-13,3.7572236414478084,22056.80787117511,18748.286690498844,0.85,0.9005087923685275,0.689265427123033,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476261759067337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16580.814666799033,1499.3517921947205,0.46665110127706283,0.06314338096584597,6.113110376966115,4.132706836712076
5344.0,-29.352533457379437,4.547154904282104,34.77694012337391,20.68649330120536,4.606394760734606,-25.955043931653357,-37.72887527067212,1.2131524887404013,-5.025318882150486,-5.025318882150856,39.53805945250898,41539.57295009959,12730.595219422315,12730.595219422315,54270.1681695219,75948.53259273602,75948.53259273602,12730.595219422315,88679.12781215835,88679.12781215835,88679.12781215835,110734.62785079695,91975.28582965456,57586.38655466612,38209.88808332049,22055.500038638605,0.0,60265.3881219591,18747.175032842813,1499.2643243637726,0.0,0.8884568430953886,3.3282185816364724,0.0014959713701933424,354306.12898266973,1534711.921719881,4.331598570215388,1534711.921719881,4.331598570215388,0.85,0.0990027635692689,4.698906859688992,1.2275781639805068,1.0,0.0,4.698906859689383,1.286030927387523,1.286352015514647,3.653805487582227,16637.697934787506,1696.5730330732215,1603.0968420496806,1603.0968420496806,7.9412515111347135,4.547154904282104,1.4814710255951757,3.0656838786869285,4.13195209488588,4.13195209488588,1.1805577413959656,0.0,0.0,0.00024966072353248335,0.0001017135153853372,0.00014794720814714616,0.0006951901512344602,0.09897588101494784,0.08718897959036727,0.011786901424580566,0.11053464386672017,0.08719044699721511,0.011812316572053798,0.46663443461039616,0.46663443461039616,0.06308336337813146,0.0,3.410605131648481e-13,3.410605131648481e-13,4.661072468850307,3.410605131648481e-13,3.410605131648481e-13,3.7434223765223464,22055.500038638605,18747.175032842813,0.85,0.9005196823705065,0.6892774483761049,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476261759067337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16580.83624901712,1499.2643243637726,0.46663443461039616,0.06308336337813146,6.113110376966115,4.13195209488588
5345.0,-29.346524012125897,4.548233732126222,34.77688660745569,20.6864038593136,4.6085513695272216,-25.950771654092577,-37.724621245264984,1.213152571944581,-5.035770679894938,-5.035770679895345,39.55220654949568,41549.30904084227,12745.509379557578,12745.509379557578,54294.81842039985,75937.94611303009,75937.94611303009,12745.509379557578,88683.45549258767,88683.45549258767,88683.45549258767,110739.10334120471,91974.88952982941,57587.92237310061,38207.74128525422,22055.647848617038,0.0,60263.38913387126,18747.300671324483,1499.1768565328248,0.0,0.8883532815578492,3.3271401898290227,0.0014959713701933424,354161.7830184103,1535316.1052764603,4.3350699564234185,1535316.1052764603,4.3350699564234185,0.85,0.09902464978187094,4.698906859688992,1.2275769842462618,1.0,0.0,4.6989068596903065,1.2860306058504831,1.2863518937237004,3.653806401117096,16637.626246869135,1696.5657229399576,1603.0968420496806,1603.0968420496806,7.9505548543539515,4.548233732126222,1.478397604413951,3.0698361277122705,4.131197353059683,4.131197353059683,1.1803421008741952,0.0,0.0,0.0002498160977273975,0.00010176155457333082,0.00014805454315406667,0.0006956945084347638,0.09902392917807012,0.08724115256706436,0.011782776611005776,0.11047950309202606,0.08724150307103598,0.011783146710834955,0.4666177679437295,0.4666177679437295,0.06302132377470153,0.0,3.979039320256561e-13,3.979039320256561e-13,4.794236375427602,3.979039320256561e-13,3.979039320256561e-13,5.307826837627488,22055.647848617038,18747.300671324483,0.85,0.900958595272287,0.689461871262221,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476261759067337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16580.85783123521,1499.1768565328248,0.4666177679437295,0.06302132377470153,6.113110376966115,4.131197353059683
5346.0,-29.34613398027029,4.550122146741208,34.7766690659792,20.685357273928844,4.639747027664063,-25.96939729120968,-37.741401116922475,1.2131526225837341,-4.95899519396238,-4.958995193962754,39.54754983059164,41633.07361908257,12645.68164538116,12645.68164538116,54278.75526446373,75785.66285005202,75785.66285005202,12645.68164538116,88431.34449543318,88431.34449543318,88431.34449543318,110506.75999429286,91969.94778632073,57581.873584869136,38208.97133494621,22075.415498859693,0.0,60284.386833805904,18764.103174030737,1499.1761322999798,0.0,0.8887565058336236,3.344587810103316,0.0014959713701933424,355223.1776205321,1535117.209785636,4.321556999936328,1535117.209785636,4.321556999936328,0.8499999999999999,0.09902232289694438,4.698906859688992,1.2275638252915817,1.0,0.0,4.698906859689004,1.2860305847633153,1.2863518856045806,3.6538064610289123,16636.73231938604,1696.4745677051837,1603.0968420496806,1603.0968420496806,7.888283049209124,4.550122146741208,1.5040136190309488,3.046108527710259,4.130768057633128,4.130768057633128,1.1802194450380366,0.0,0.0,0.00024982618507752457,0.00010157218710867325,0.00014825399796885132,0.0006966317280321534,0.09890735514281435,0.0871449536160501,0.011762401526764256,0.11110921686278312,0.08720250585093611,0.01181981704600827,0.46660110127706284,0.46660110127706284,0.06297954475060251,0.0,3.979039320256561e-13,3.979039320256561e-13,3.9400825904954218,3.979039320256561e-13,3.979039320256561e-13,0.699256275327059,22075.415498859693,18764.103174030737,0.85,0.9003783253879863,0.6906112147056929,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475903571468307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16580.99980267321,1499.1761322999798,0.46660110127706284,0.06297954475060251,6.113110376966115,4.130768057633128
5347.0,-29.34613413759869,4.550127946170984,34.77666752099376,20.685504341404908,4.639747234150644,-25.96939668858221,-37.741374609153695,1.2133325322692068,-4.958995401953132,-4.958995401953478,39.547551275673655,41632.94354044755,12645.588257034171,12645.588257034171,54278.53179748172,75786.35648357877,75786.35648357877,12645.588257034171,88431.94474061293,88431.94474061293,88431.94474061293,110522.09703513962,91969.79265636751,57581.74709549194,38208.93951208397,22090.152294526688,0.0,60299.09180661065,18776.629450347686,1500.1761322999798,0.0,0.8887564996020619,3.344568887396326,0.0014959713701933424,355223.17474175536,1535117.2715042462,4.3215572087048235,1535117.2715042462,4.3215572087048235,0.8500000000000001,0.09902230054491701,4.698906859688992,1.227563252733089,1.0,0.0,4.6989068596889085,1.2860297414762465,1.2863510421015925,3.6538088569359752,16636.704257442238,1696.4717061832775,1603.0968420496806,1603.0968420496806,7.888224794246257,4.550127946170984,1.5039067606138499,3.046221185557134,4.130584785595526,4.130584785595526,1.1801670815987217,0.0,0.0,0.00024982618100848227,0.0001015724860024056,0.00014825369500607666,0.0006966303044382933,0.0988883019435255,0.08714184562982623,0.011746456313699275,0.11118270055794079,0.08720248667475523,0.01181981387016177,0.46658443461039617,0.46658443461039617,0.06289416569262103,0.0,3.410605131648481e-13,3.410605131648481e-13,3.2874064620345393,3.410605131648481e-13,3.410605131648481e-13,0.6963468726179372,22090.152294526688,18776.629450347686,0.85,0.9001550466392118,0.6904406400343709,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475880324552253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16581.02939884431,1500.1761322999798,0.46658443461039617,0.06289416569262103,6.113110376966115,4.130584785595526
5348.0,-29.33777337013916,4.551580928396495,34.776289678480794,20.68258007001134,4.606419027901875,-25.94324070528157,-37.71584958359597,1.2119326013046485,-4.9992457271980015,-4.999245727198343,39.54240009496227,41550.92565727692,12700.6311962709,12700.6311962709,54251.55685354782,75929.98891911114,75929.98891911114,12700.6311962709,88630.62011538204,88630.62011538204,88630.62011538204,110712.21202196609,91962.62979711613,57583.78492514401,38198.71652441346,22081.59190658405,0.0,60280.30843099751,18769.353120596443,1500.2638544986535,0.0,0.888572543729428,3.3299513583397333,0.0014959713701933424,354666.41706052446,1534897.2794888322,4.327720939044813,1534897.2794888322,4.327720939044813,0.85,0.09889235235479471,4.698906859688992,1.227545441878028,1.0,0.0,4.69890685968917,1.286035856312118,1.2863574366798727,3.6537914838266983,16635.4085453659,1696.339580322118,1603.0968420496806,1603.0968420496806,7.9225601742388685,4.551580928396495,1.4915461676846995,3.0600347607117957,4.129836738668078,4.129836738668078,1.1799533539051652,0.0,0.0,0.0002500425048368898,0.0001018606759826488,0.00014818182885424102,0.0006962926120844533,0.09889312347040774,0.08716360403130462,0.01172951943910312,0.11068033300936689,0.08716323160736678,0.011729120747427935,0.4665677679437295,0.4665677679437295,0.06278556014950289,0.0,3.410605131648481e-13,3.410605131648481e-13,3.7874956740274683,3.410605131648481e-13,3.410605131648481e-13,5.7236421971246045,22081.59190658405,18769.353120596443,0.85,0.8999880436187423,0.6892951734784172,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447588033392942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16581.051191226492,1500.2638544986535,0.4665677679437295,0.06278556014950289,6.113110376966115,4.129836738668078
5349.0,-29.295008561431178,4.553004629638636,34.77520392960469,20.70872818529608,4.604129792766661,-25.894870905865478,-37.67588679967446,1.2253481537284834,-5.008554600945274,-5.00855460094565,39.52814816745826,41573.00659168986,12714.729995512047,12714.729995512047,54287.73658720191,76064.45866902395,76064.45866902395,12714.729995512047,88779.18866453599,88779.18866453599,88779.18866453599,110840.537880008,92022.95636245154,57632.37198741503,38211.76041670724,22061.34921547202,0.0,60273.10963217926,18752.146833151215,1499.2638544986535,0.0,0.8885768954310633,3.3240588355960776,0.0014959713701933424,354537.7507651449,1534288.7451148205,4.327575108161539,1534288.7451148205,4.327575108161539,0.85,0.09887645416422985,4.698906859688992,1.2276933575840672,1.0,0.0,4.698906859688428,1.2859706832375961,1.2862936737604973,3.6539766582072395,16646.321206984074,1697.4523621199976,1603.0968420496806,1603.0968420496806,7.93135490133915,4.553004629638636,1.4893419055660768,3.063662724072559,4.129525268216391,4.129525268216391,1.1798643623475404,0.0,0.0,0.00025115168857907654,0.0001023133926499109,0.00014883829592916565,0.0006993772897259767,0.09883902959305227,0.08712505194859257,0.0117139776444597,0.11041137574486508,0.08715638131689721,0.011720072847332647,0.46655110127706284,0.46655110127706284,0.06272787273151062,0.0,3.979039320256561e-13,3.979039320256561e-13,4.330943383130773,3.979039320256561e-13,3.979039320256561e-13,6.500078694320223,22061.34921547202,18752.146833151215,0.85,0.9006957981510578,0.6897438483826694,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447538202747071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16581.240480796678,1499.2638544986535,0.46655110127706284,0.06272787273151062,6.113110376966115,4.129525268216391
5350.0,-29.248300791642965,4.554396631857288,34.773832945821916,20.682178961019986,4.594350217386128,-25.860543214574772,-37.633284309972055,1.2151592188391331,-5.0057637581002155,-5.005763758100565,39.52233536478048,41602.259229627954,12712.692972113566,12712.692972113566,54314.95220174152,75985.42416053278,75985.42416053278,12712.692972113566,88698.11713264635,88698.11713264635,88698.11713264635,110748.52795028951,91945.89125288132,57603.18766158125,38158.559545888966,22050.41081764317,0.0,60208.970363532135,18742.849194996692,1498.663723247887,0.0,0.8886118277590794,3.3259824762327606,0.0014959713701933424,354576.32166241104,1534040.6001663338,4.326404518423766,1534040.6001663338,4.326404518423766,0.8499999999999999,0.09884088689612318,4.698906859688992,1.2274971678340814,1.0,0.0,4.698906859688545,1.2860159249150924,1.2863404914862204,3.6538481123390687,16632.38065759872,1696.030821697391,1603.0968420496806,1603.0968420496806,7.930084221150001,4.554396631857288,1.4909889218571433,3.0634077100001447,4.129207386305098,4.129207386305098,1.1797735389443138,0.0,0.0,0.0002523683171032078,0.00010279805941478357,0.00014957025768842422,0.0007028167098575868,0.0988092853093859,0.0871007662528592,0.011708519056526699,0.11043539092847858,0.08712785891653833,0.01171302797958484,0.4665344346103962,0.4665344346103962,0.06271388362191843,0.0,3.410605131648481e-13,3.410605131648481e-13,4.796915936885625,3.410605131648481e-13,3.410605131648481e-13,6.675495400809041,22050.41081764317,18742.849194996692,0.85,0.902107308492348,0.690964468889605,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447283373138922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16582.119276685455,1498.663723247887,0.4665344346103962,0.06271388362191843,6.113110376966115,4.129207386305098
