time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5351.0,-29.21055709979866,4.555082918174476,34.77407157313263,20.658403762523108,4.586832193278699,-25.83064086363325,-37.59541242672128,1.2070725441426484,-5.065348865227918,-5.065348865228269,39.554421880140744,41609.12889950973,12792.657252204675,12792.657252204675,54401.786151714405,75908.77760108735,75908.77760108735,12792.657252204675,88701.43485329203,88701.43485329203,88701.43485329203,110734.01981932063,91871.95968027062,57573.050565977246,38109.89901588153,22032.584966028604,0.0,60142.48398191013,18727.697221124312,1498.1823958365294,0.0,0.8881960845981363,3.3220023794385334,0.0014959713701933424,353753.53959176154,1535410.732229122,4.3403402662797825,1535410.732229122,4.3403402662797825,0.85,0.09899507242083345,4.698906859688992,1.2273074405221265,1.0,0.0,4.698906859688974,1.2860517899500628,1.2863776350984952,3.6537462148950084,16619.00694354233,1694.6670823922877,1603.0968420496806,1603.0968420496806,7.979965349971179,4.555082918174476,1.4721633236975542,3.0829195944769214,4.128882314690456,4.128882314690456,1.1796806613401303,0.0,0.0,0.0002533554154109306,0.00010323068818031654,0.00015012472723061407,0.0007054221105928713,0.09899298952399013,0.08725959058748123,0.011733398936508897,0.11021622066911477,0.08726063051293054,0.011734441907902918,0.4665177679437295,0.4665177679437295,0.06273051529809456,0.0,3.410605131648481e-13,3.410605131648481e-13,5.590299547097516,3.410605131648481e-13,3.410605131648481e-13,8.675351502608748,22032.584966028604,18727.697221124312,0.85,0.9045483749570032,0.6918425403251562,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470051455228399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16583.0784887215,1498.1823958365294,0.4665177679437295,0.06273051529809456,6.113110376966115,4.128882314690456
5352.0,-29.172852377307425,4.555680442243019,34.77423717029123,20.635303866025083,4.573945655142663,-25.798144485471806,-37.55547950332982,1.1990335741685283,-5.072995054405908,-5.072995054406277,39.55297984347873,41605.774298031094,12803.318954709928,12803.318954709928,54409.09325274102,75860.67704870793,75860.67704870793,12803.318954709928,88663.99600341787,88663.99600341787,88663.99600341787,110686.82800437867,91800.99242620662,57545.12525358751,38062.07463624345,22022.8320009608,0.0,60084.90663720425,18719.40720081668,1497.789859804072,0.0,0.8881626740731589,3.3224552336845004,0.0014959713701933424,353648.06561568094,1535349.1357153466,4.34146057901488,1535349.1357153466,4.34146057901488,0.85,0.09900526410629523,4.698906859688992,1.2271256504533814,1.0,0.0,4.698906859689152,1.286087428246406,1.286414555239681,3.653644967275671,16606.169454365452,1693.3580228075289,1603.0968420496806,1603.0968420496806,7.986616041448825,4.555680442243019,1.4697911353917128,3.085889306851306,4.128346672115903,4.128346672115903,1.1795276206045437,0.0,0.0,0.00025434504405392084,0.00010368868232709671,0.00015065636172682413,0.00070792021157396,0.09900501442961124,0.08725971319858958,0.011745301231021665,0.11019821843039321,0.08725983956525885,0.011745424541036392,0.46650110127706285,0.46650110127706285,0.06279181718867959,0.0,3.979039320256561e-13,3.979039320256561e-13,6.198582108519986,3.979039320256561e-13,3.979039320256561e-13,8.632113806535756,22022.8320009608,18719.40720081668,0.85,0.9055367861560627,0.6924496787396025,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467803892471267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16583.859677321725,1497.789859804072,0.46650110127706285,0.06279181718867959,6.113110376966115,4.128346672115903
5353.0,-29.172842744078554,4.556437728286231,34.77410197359475,20.62549424534666,4.57268670329749,-25.79847009790095,-37.5510816584341,1.1975797703990099,-5.056885833078809,-5.056885833079217,39.54381633705321,41584.375030715455,12782.591155764763,12782.591155764763,54366.96618648022,75820.29074864487,75820.29074864487,12782.591155764763,88602.88190440963,88602.88190440963,88602.88190440963,110618.38833166848,91761.5264542199,57522.14256834026,38043.7598731996,22015.506427258853,0.0,60059.26630045845,18713.180463170025,1497.1797195353288,0.0,0.8882769787151885,3.3253638283409677,0.0014959713701933424,353870.31014399545,1534957.7607127759,4.3376279860499665,1534957.7607127759,4.3376279860499665,0.85,0.09896380174763787,4.698906859688992,1.2270220657205209,1.0,0.0,4.6989068596889,1.2860942428686224,1.2864213719210322,3.653625607722277,16599.030330907506,1692.630034813877,1603.0968420496806,1603.0968420496806,7.973686193169253,4.556437728286231,1.4751253652610696,3.0813123630251615,4.1277853967402045,4.1277853967402045,1.179367256211487,0.0,0.0,0.0002543452973497382,0.00010373923615745246,0.00015060606119228574,0.0007076838540471715,0.09896662956353615,0.08721128611779902,0.011755343445737131,0.11026394906347008,0.08720906984187164,0.011754731905766227,0.4664844346103962,0.4664844346103962,0.06287815470957196,0.0,3.979039320256561e-13,3.979039320256561e-13,6.465536330079658,3.979039320256561e-13,3.979039320256561e-13,7.567650799847115,22015.506427258853,18713.180463170025,0.85,0.9052219505063321,0.6923889949417852,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465559313429905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16584.641343358973,1497.1797195353288,0.4664844346103962,0.06287815470957196,6.113110376966115,4.1277853967402045
5354.0,-29.172842744078554,4.556437728286231,34.77410197359475,20.625252357590966,4.57268670329749,-25.79847009790095,-37.550941890198715,1.1975797703990099,-5.056885833078809,-5.056885833079217,39.54381633705321,41583.693548301184,12782.304408731923,12782.304408731923,54365.997957033105,75819.14809470969,75819.14809470969,12782.304408731923,88601.45250344161,88601.45250344161,88601.45250344161,110614.79621724549,91760.38380028473,57521.46108592599,38043.2474603986,22013.34371380387,0.0,60056.59117420247,18711.34215673329,1497.0344029511434,0.0,0.8882769787151885,3.325407001361178,0.0014959713701933424,353870.31014399545,1534957.7607127759,4.3376279860499665,1534957.7607127759,4.3376279860499665,0.85,0.09896380174763787,4.698906859688992,1.2270190292922778,1.0,0.0,4.6989068596887895,1.2860942428686224,1.2864213719210322,3.653625607722277,16598.82363265323,1692.6089574577693,1603.0968420496806,1603.0968420496806,7.973507322482641,4.556437728286231,1.4748121869946011,3.08162554129163,4.1272733121003125,4.1272733121003125,1.179220946314375,0.0,0.0,0.0002543452973497382,0.00010374084318570262,0.00015060445416403557,0.0007076763027711032,0.09897960375067738,0.0872081702122565,0.011771433538420872,0.11025467823295144,0.08720906984187164,0.011754731905766227,0.4664677679437295,0.4664677679437295,0.06296421900379949,0.0,3.979039320256561e-13,3.979039320256561e-13,6.683644649961934,3.979039320256561e-13,3.979039320256561e-13,7.558025558314739,22013.34371380387,18711.34215673329,0.85,0.9052461502408119,0.6924084889813662,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446555874004413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16584.66910793208,1497.0344029511434,0.4664677679437295,0.06296421900379949,6.113110376966115,4.1272733121003125
5355.0,-29.135100832505884,4.557043574477296,34.77322824549422,20.60777958193796,4.553113168389557,-25.762708494833195,-37.511100713722385,1.189631446135073,-5.076138873583318,-5.076138873583651,39.53314797422104,41580.99504687821,12808.294744205037,12808.294744205037,54389.28979108325,75829.21001072988,75829.21001072988,12808.294744205037,88637.50475493491,88637.50475493491,88637.50475493491,110638.87166330674,91715.56698563539,57509.438534834684,38006.809389778566,22001.366908371827,0.0,60008.17629815039,18701.161872116052,1496.939444440765,0.0,0.888218227400481,3.3232512358492783,0.0014959713701933424,353604.70593043574,1534502.2080458105,4.339597811652686,1534502.2080458105,4.339597811652686,0.85,0.09900913495637384,4.698906859688992,1.2269065479235728,1.0,0.0,4.6989068596890124,1.2861294493053577,1.2864578660109656,3.6535255935760476,16590.71657848309,1691.7822680000909,1603.0968420496806,1603.0968420496806,7.989719902279053,4.557043574477296,1.4685989485138915,3.0884446259634046,4.126534041647456,4.126534041647456,1.1790097261849872,0.0,0.0,0.0002553394675509441,0.00010419986801146275,0.00015113959953948132,0.0007101909010467161,0.09897609594370568,0.08719102954911732,0.011785066394588359,0.11016892712462417,0.08721875775966477,0.011790377196709063,0.46645110127706285,0.46645110127706285,0.0630472793681411,0.0,3.410605131648481e-13,3.410605131648481e-13,6.778306564923412,3.410605131648481e-13,3.410605131648481e-13,7.119714163644403,22001.366908371827,18701.161872116052,0.85,0.9063646513910083,0.6929221584785913,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446555874004413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16584.69667984061,1496.939444440765,0.46645110127706285,0.0630472793681411,6.113110376966115,4.126534041647456
5356.0,-29.135099378840046,4.557803987351972,34.77243359765811,20.60066907377916,4.5579899068308265,-25.765223831010335,-37.509400270041056,1.1896315122474264,-5.0520155355086445,-5.052015535508989,39.52317458314903,41572.70837984971,12776.919685128734,12776.919685128734,54349.628064978446,75772.59205648684,75772.59205648684,12776.919685128734,88549.51174161557,88549.51174161557,88549.51174161557,110542.79971527358,91681.9824734214,57489.264597002286,37991.9087515768,21993.287973658,0.0,59985.1967252348,18694.2947776093,1496.0571948596455,0.0,0.8883758271656035,3.3258037845228956,0.0014959713701933424,353937.52286056854,1534076.4240049296,4.33431417953747,1534076.4240049296,4.33431417953747,0.85,0.0988862889312529,4.698906859688992,1.2268173936428504,1.0,0.0,4.698906859688885,1.2861294489161235,1.2864578656709709,3.6535255946817506,16584.64137073067,1691.1627692158559,1603.0968420496806,1603.0968420496806,7.970148371568414,4.557803987351972,1.4765092363964243,3.0812947509555473,4.125977534795571,4.125977534795571,1.178850724227306,0.0,0.0,0.00025533950591119194,0.0001042195011277988,0.00015112000478339314,0.0007100988271129193,0.09892309620921035,0.08713190518861061,0.011791191020599731,0.11020811767310197,0.08711263416358203,0.011773654767670866,0.4664344346103962,0.4664344346103962,0.06312059291222202,0.0,3.410605131648481e-13,3.410605131648481e-13,6.7426400814748035,3.410605131648481e-13,3.410605131648481e-13,6.647084206958368,21993.287973658,18694.2947776093,0.85,0.9060506763681987,0.6930494630246123,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463312610685208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16585.480348044315,1496.0571948596455,0.4664344346103962,0.06312059291222202,6.113110376966115,4.125977534795571
5357.0,-29.133709337238738,4.557846135192294,34.772340006413785,20.600427186023467,4.5580102231302515,-25.765202407057647,-37.509189535025484,1.1896314333083309,-5.0520174091140575,-5.052017409114377,39.523244133929296,41578.738593135124,12776.693152193258,12776.693152193258,54355.43174532838,75771.35865197284,75771.35865197284,12776.693152193258,88548.0518041661,88548.0518041661,88548.0518041661,110542.75946752535,91680.84647940732,57488.83165163527,37991.127586413386,21994.70766335926,0.0,59985.835249772645,18695.501513855368,1496.1540399321475,0.0,0.8883755674814022,3.3258512699345566,0.0014959713701933424,353937.49700188346,1534079.3929577507,4.334322884556047,1534079.3929577507,4.334322884556047,0.8499999999999999,0.09888645944531037,4.698906859688992,1.2268143610609696,1.0,0.0,4.698906859689034,1.2861293734585106,1.2864578373765585,3.6535258090352403,16584.43587721041,1691.1418147084285,1603.0968420496806,1603.0968420496806,7.970007061992145,4.557846135192294,1.4762259494564507,3.0816201857358436,4.1254686653035595,4.1254686653035595,1.1787053329438741,0.0,0.0,0.0002553761896332297,0.00010422193448665818,0.00015115425514657154,0.0007102597663794051,0.09893100734473236,0.08712901289024232,0.011801994454490034,0.11021679325603112,0.08711277602117935,0.011773683424131017,0.4664177679437295,0.4664177679437295,0.06317826551853416,0.0,3.410605131648481e-13,3.410605131648481e-13,6.721832926356626,3.410605131648481e-13,3.410605131648481e-13,6.63861843538632,21994.70766335926,18695.501513855368,0.85,0.9061377826781931,0.6931426130853569,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446331252418616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16585.509207138337,1496.1540399321475,0.4664177679437295,0.06317826551853416,6.113110376966115,4.1254686653035595
5358.0,-29.133709337238738,4.557846135192294,34.772340006413785,20.59990125652405,4.5580102231302515,-25.765202407057647,-37.508891174197174,1.1896314333083309,-5.0520174091140575,-5.052017409114377,39.523244133929296,41577.28336446604,12776.287313875351,12776.287313875351,54353.57067834139,75768.87461694045,75768.87461694045,12776.287313875351,88545.1619308158,88545.1619308158,88545.1619308158,110538.3853351451,91678.36244437491,57487.37642296619,37989.984468231916,21993.2234043293,0.0,59983.207872561215,18694.239893679904,1496.0566326337091,0.0,0.8883755674814022,3.3259386348781184,0.0014959713701933424,353937.49700188346,1534079.3929577507,4.334322884556047,1534079.3929577507,4.334322884556047,0.85,0.09888645944531037,4.698906859688992,1.2268077607033776,1.0,0.0,4.698906859689179,1.2861293734585106,1.2864578373765585,3.6535258090352403,16583.986532322207,1691.0959942816567,1603.0968420496806,1603.0968420496806,7.96975390303926,4.557846135192294,1.475782738279901,3.0820633969123934,4.124744386547644,4.124744386547644,1.17849839615647,0.0,0.0,0.0002553761896332297,0.0001042253797512065,0.00015115080988202322,0.0007102435774021856,0.09893649396157468,0.08712589947923048,0.011810594482344198,0.11021251261309123,0.08711277602117935,0.011773683424131017,0.46640110127706286,0.46640110127706286,0.06322430306289435,0.0,3.410605131648481e-13,3.410605131648481e-13,6.702477101856232,3.410605131648481e-13,3.410605131648481e-13,6.625069201102519,21993.2234043293,18694.239893679904,0.85,0.9061464467492234,0.6931487134332673,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463229811493692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16585.565884325788,1496.0566326337091,0.46640110127706286,0.06322430306289435,6.113110376966115,4.124744386547644
5359.0,-29.133709337238738,4.557846135192294,34.772340006413785,20.59963830923664,4.5580102231302515,-25.765202407057647,-37.508740125317104,1.1896314333083309,-5.0520174091140575,-5.052017409114377,39.523244133929296,41576.54653930004,12775.874262426045,12775.874262426045,54352.42080172608,75767.63259942425,75767.63259942425,12775.874262426045,88543.5068618503,88543.5068618503,88543.5068618503,110535.25640781422,91677.12042685873,57486.63959780019,37989.42314339838,21991.749545963918,0.0,59981.1726893623,18692.98711406933,1495.9584126832938,0.0,0.8883755674814022,3.3259886720122553,0.0014959713701933424,353937.49700188346,1534079.3929577507,4.334322884556047,1534079.3929577507,4.334322884556047,0.85,0.09888645944531037,4.698906859688992,1.2268044605245811,1.0,0.0,4.698906859688778,1.2861293734585106,1.2864578373765585,3.6535258090352403,16583.76185987811,1691.0730840682709,1603.0968420496806,1603.0968420496806,7.9694962445881465,4.557846135192294,1.4753316607086147,3.0825144744836797,4.124007463439631,4.124007463439631,1.1782878466970375,0.0,0.0,0.0002553761896332297,0.0001042271239993424,0.00015114906563388732,0.0007102353813426549,0.0989402556477907,0.08712278606821863,0.01181746957957207,0.11020693486426042,0.08711277602117935,0.011773683424131017,0.4663844346103962,0.4663844346103962,0.06326110673364704,0.0,3.410605131648481e-13,3.410605131648481e-13,6.684234930123694,3.410605131648481e-13,3.410605131648481e-13,6.61127992692974,21991.749545963918,18692.98711406933,0.85,0.9061580220048869,0.6931599479493616,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463229811493692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16585.594760681215,1495.9584126832938,0.4663844346103962,0.06326110673364704,6.113110376966115,4.124007463439631
5360.0,-29.125888282212756,4.560294632059217,34.77241949710508,21.02533501982691,4.79589865942347,-25.727656324832893,-37.579939782712586,1.4124416059624936,-4.900743140657767,-4.900743140658136,39.54624609969739,41963.50929544975,12577.61042089492,12577.61042089492,54541.11971634467,76654.71577164247,76654.71577164247,12577.61042089492,89232.3261925374,89232.3261925374,89232.3261925374,111295.22282593309,92635.42718609738,58014.005392249914,38468.2464376083,22062.89663339569,0.0,60531.143071003986,18753.462138386334,1495.8601927328782,0.0,0.8890536223835758,3.3232653376179795,0.0014959713701933424,356030.15630494535,1535061.5289622773,4.31160535639423,1535061.5289622773,4.31160535639423,0.85,0.0988547420603398,4.698906859688992,1.229152505318634,1.0,0.0,4.698906859689458,1.285085240099863,1.285413702729705,3.6564943033069492,16757.112975291955,1708.7499783608016,1603.0968420496806,1603.0968420496806,7.845820720857697,4.560294632059217,1.525074138459244,3.035220493599973,4.123270540331618,4.123270540331618,1.1780772972376052,0.0,0.0,0.0002555826807294864,0.0001034079230669899,0.00015217475766249653,0.000715055012651815,0.09884954174894538,0.08703769232367391,0.011811849425271475,0.11019350834499363,0.08703146984604238,0.011823272214297423,0.4663677679437295,0.4663677679437295,0.063290577963232,0.0,3.979039320256561e-13,3.979039320256561e-13,4.936183362700717,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,22062.89663339569,18753.462138386334,0.85,0.901042289129863,0.6932548629756734,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463229811493692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16585.62363703664,1495.8601927328782,0.4663677679437295,0.063290577963232,6.113110376966115,4.123270540331618
5361.0,-29.125345233383673,4.560352348603959,34.772445542717385,21.024409413244598,4.7959075474055375,-25.72764870643956,-37.5793851801194,1.4124415551348115,-4.9007449186829035,-4.9007449186833085,39.54630065893277,41963.56247209315,12577.690455944106,12577.690455944106,54541.252928037255,76650.30396544779,76650.30396544779,12577.690455944106,89227.9944213919,89227.9944213919,89227.9944213919,111305.58158276182,92631.05802375173,58011.53005500567,38466.14218749562,22077.587161369924,0.0,60543.72934886554,18765.949087164434,1496.8601927328782,0.0,0.8890534180223109,3.3233962828896733,0.0014959713701933424,356030.1316516332,1535063.8590928677,4.311612199708114,1535063.8590928677,4.311612199708114,0.85,0.09885481036982602,4.698906859688992,1.2291408843593676,1.0,0.0,4.698906859688854,1.285085210713383,1.2854136917689791,3.6564943869212465,16756.322623811342,1708.6693849389285,1603.0968420496806,1603.0968420496806,7.845870646131758,4.560352348603959,1.5251137974016178,3.035238551202341,4.123272247111794,4.123272247111794,1.178077784889084,0.0,0.0,0.0002555970239848921,0.0001034142811021929,0.00015218274288269918,0.0007150925344578013,0.09883144664732348,0.08703475566953132,0.011796690977792146,0.11027149345676034,0.08703153856471181,0.011823271805114208,0.46635110127706286,0.46635110127706286,0.06320922930842972,0.0,3.979039320256561e-13,3.979039320256561e-13,3.6058545964880864,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,22077.587161369924,18765.949087164434,0.85,0.9008571740561145,0.6931116223496969,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462764446137453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16585.80919519442,1496.8601927328782,0.46635110127706286,0.06320922930842972,6.113110376966115,4.123272247111794
5362.0,-29.125345233383673,4.560352348603959,34.772445542717385,21.024209539778553,4.7959075474055375,-25.72764870643956,-37.5792718847282,1.4124415551348115,-4.9007449186829035,-4.9007449186833085,39.54630065893277,41963.0099852896,12577.295413706168,12577.295413706168,54540.30539899577,76649.36003174978,76649.36003174978,12577.295413706168,89226.65544545595,89226.65544545595,89226.65544545595,111318.96789835407,92630.1140900537,58010.97756820211,38465.70724650176,22092.312452898117,0.0,60558.01969939988,18778.4655849634,1497.8601927328782,0.0,0.8890534180223109,3.323436505346003,0.0014959713701933424,356030.1316516332,1535063.8590928677,4.311612199708114,1535063.8590928677,4.311612199708114,0.85,0.09885481036982602,4.698906859688992,1.2291383748827505,1.0,0.0,4.698906859689073,1.285085210713383,1.2854136917689791,3.6564943869212465,16756.15187268405,1708.6519731696403,1603.0968420496806,1603.0968420496806,7.845624221694022,4.560352348603959,1.5246824080118149,3.035669940592144,4.122556815989556,4.122556815989556,1.1778733759970161,0.0,0.0,0.0002555970239848921,0.00010341557997949368,0.0001521814440053984,0.0007150864311543428,0.09880112037481706,0.08703164518205271,0.011769475192764351,0.11034649747633936,0.08703153856471181,0.011823271805114208,0.4663344346103962,0.4663344346103962,0.06306340122834612,0.0,3.979039320256561e-13,3.979039320256561e-13,2.5447336348093472,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,22092.312452898117,18778.4655849634,0.85,0.9006289450963709,0.6929389401038397,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462732134915912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16585.84921132989,1497.8601927328782,0.4663344346103962,0.06306340122834612,6.113110376966115,4.122556815989556
5363.0,-29.117718844057002,4.562845664020848,34.77292024816271,21.026274281926476,4.792895550010865,-25.718758431049764,-37.57110368516294,1.4137053870945289,-4.89317709113692,-4.893177091137269,39.55619769035663,41961.90522270052,12570.145000922419,12570.145000922419,54532.050223622944,76673.36700655516,76673.36700655516,12570.145000922419,89243.51200747758,89243.51200747758,89243.51200747758,111357.57258726186,92633.93146014417,58015.84836633841,38464.53677089529,22114.06057978429,0.0,60578.597350679585,18796.951492816646,1498.8601927328782,0.0,0.8890559126250105,3.3230224519626104,0.0014959713701933424,356135.0759413588,1535486.588428024,4.311528664704897,1535486.588428024,4.311528664704897,0.85,0.09882812971295979,4.698906859688992,1.2291472445940599,1.0,0.0,4.698906859688815,1.2850788792006926,1.2854076176076565,3.6565124022672206,16756.842408732926,1708.7223882501085,1603.0968420496806,1603.0968420496806,7.841163846876856,4.562845664020848,1.528362203793109,3.0344834602277393,4.121824069903896,4.121824069903896,1.1776640199725417,0.0,0.0,0.000255798534017171,0.00010350926418519899,0.00015228926983197198,0.000715593094670481,0.09879066948523156,0.08705199150179513,0.011738677983436434,0.11040671989283193,0.08704426388905605,0.011783865823903741,0.46631776794372953,0.46631776794372953,0.06288143466233508,0.0,3.410605131648481e-13,3.410605131648481e-13,1.9268088420960225,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22114.06057978429,18796.951492816646,0.85,0.9001867426534462,0.6926853221739342,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462732134915912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16585.878366488774,1498.8601927328782,0.46631776794372953,0.06288143466233508,6.113110376966115,4.121824069903896
5364.0,-29.117718844057002,4.562845664020848,34.77292024816271,21.025364426337205,4.792895550010865,-25.718758431049764,-37.570586312189675,1.4137053870945289,-4.89317709113692,-4.893177091137269,39.55619769035663,41959.38214233468,12570.155714505527,12570.155714505527,54529.53785684021,76669.06962259063,76669.06962259063,12570.155714505527,89239.22533709616,89239.22533709616,89239.22533709616,111367.96299223621,92629.63407617965,58013.32528597257,38462.565322452305,22128.73765514005,0.0,60591.30297759235,18809.427006869042,1499.8601927328782,0.0,0.8890559126250105,3.323151198130941,0.0014959713701933424,356135.0759413588,1535486.588428024,4.311528664704897,1535486.588428024,4.311528664704897,0.8500000000000001,0.09882812971295979,4.698906859688992,1.2291358395805587,1.0,0.0,4.698906859688742,1.2850788792006926,1.2854076176076565,3.6565124022672206,16756.06504146881,1708.6431188498427,1603.0968420496806,1603.0968420496806,7.841170529931071,4.562845664020848,1.528373902692695,3.0344717613281533,4.1218434739689975,4.1218434739689975,1.177669563991142,0.0,0.0,0.000255798534017171,0.00010351520077289129,0.00015228333324427968,0.0007155651991978505,0.09875307890659243,0.08704888017594661,0.011704198730645819,0.11048466076339851,0.08704426388905605,0.011783865823903741,0.46630110127706287,0.46630110127706287,0.06269673712785816,0.0,3.410605131648481e-13,3.410605131648481e-13,1.4365937143467704,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22128.73765514005,18809.427006869042,0.85,0.8999565148319408,0.6924984293183453,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462278381835336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16586.060303647173,1499.8601927328782,0.46630110127706287,0.06269673712785816,6.113110376966115,4.1218434739689975
5365.0,-29.069333646114554,4.565643033005823,34.773659231220556,21.04760151067751,4.813353515260101,-25.679199963097695,-37.53665863825006,1.4267230636986967,-4.867460267700494,-4.867460267700858,39.567313417143666,42039.67450956352,12539.286879470626,12539.286879470626,54578.96138903414,76677.65463664368,76677.65463664368,12539.286879470626,89216.94151611431,89216.94151611431,89216.94151611431,111374.53946388773,92673.39894563169,58051.96529311349,38468.25961390911,22157.59794777342,0.0,60625.85756168253,18833.95825560741,1500.8601927328782,0.0,0.8891450046489833,3.3241764248206804,0.0014959713701933424,356491.8766947116,1535961.4765036276,4.308545515102933,1535961.4765036276,4.308545515102933,0.85,0.09872694760254233,4.698906859688992,1.2292400716012346,1.0,0.0,4.69890685968797,1.2850153062005836,1.2853456756684667,3.6566932993057435,16763.981805972777,1709.4504041617452,1603.0968420496806,1603.0968420496806,7.821914778048089,4.565643033005823,1.5380879367228895,3.027555096282933,4.1211148834090325,4.1211148834090325,1.1774613952597235,0.0,0.0,0.0002570804159380657,0.00010390519056433699,0.0001531752253737287,0.0007197561172430212,0.09872633429570842,0.08705448465844524,0.011671849637263166,0.11060351489613701,0.08705479152135198,0.011672156081190354,0.46628443461039615,0.46628443461039615,0.06251719058842123,0.0,3.410605131648481e-13,3.410605131648481e-13,1.618198665801458,3.410605131648481e-13,3.410605131648481e-13,2.3925441886907493,22157.59794777342,18833.95825560741,0.85,0.9002587935932106,0.6934281212730248,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462278381835336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16586.08971301904,1500.8601927328782,0.46628443461039615,0.06251719058842123,6.113110376966115,4.1211148834090325
5366.0,-29.06932049241966,4.5656434236037695,34.77365728459544,21.04364022323864,4.8133509159492025,-25.67920000105634,-37.53405277440322,1.4272955002925882,-4.867460529366497,-4.867460529366845,39.567309032092474,42027.03197268604,12539.351261058471,12539.351261058471,54566.38323374451,76658.95695902132,76658.95695902132,12539.351261058471,89198.3082200798,89198.3082200798,89198.3082200798,111370.33300642505,92651.98526683207,58039.26045972292,38458.58311901016,22172.024786345253,0.0,60630.60790535541,18846.221068393465,1501.8601927328782,0.0,0.8891450190352183,3.3247368207900214,0.0014959713701933424,356491.8730628747,1535961.2891427928,4.308545033428839,1535961.2891427928,4.308545033428839,0.85,0.09872695458927826,4.698906859688992,1.2291826300276445,1.0,0.0,4.698906859690125,1.2850126264893724,1.2853429957171805,3.656700924819943,16760.108218450576,1709.0554081618675,1603.0968420496806,1603.0968420496806,7.821954938808289,4.5656434236037695,1.5381574723519815,3.027485951251788,4.121230165826201,4.121230165826201,1.1774943330932004,0.0,0.0,0.00025708076522539165,0.00010393520034254002,0.00015314556488285163,0.0007196167453589772,0.0986980038670726,0.08705135946084754,0.011646644406225063,0.11069586827720446,0.08705479768899334,0.011672156900284916,0.4662677679437295,0.4662677679437295,0.062382195119736174,0.0,3.410605131648481e-13,3.410605131648481e-13,1.7732561587713462,3.410605131648481e-13,3.410605131648481e-13,2.3946330071235025,22172.024786345253,18846.221068393465,0.85,0.8999808037373273,0.6931652745143242,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459400201630315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16587.088439189683,1501.8601927328782,0.4662677679437295,0.062382195119736174,6.113110376966115,4.121230165826201
5367.0,-29.06932049241966,4.5656434236037695,34.77365728459544,21.043487707525514,4.8133509159492025,-25.67920000105634,-37.53396214507518,1.4272955002925882,-4.867460529366497,-4.867460529366845,39.567309032092474,42026.58992958785,12538.95242806117,12538.95242806117,54565.542357649014,76658.23658658973,76658.23658658973,12538.95242806117,89197.1890146509,89197.1890146509,89197.1890146509,111383.95672959145,92651.26489440048,58038.81841662473,38458.273864195275,22186.76771494055,0.0,60645.041579135825,18858.752557699467,1502.8601927328782,0.0,0.8891450190352183,3.3247704736177957,0.0014959713701933424,356491.8730628747,1535961.2891427928,4.308545033428839,1535961.2891427928,4.308545033428839,0.85,0.09872695458927826,4.698906859688992,1.2291806491510946,1.0,0.0,4.69890685968892,1.2850126264893724,1.2853429957171805,3.656700924819943,16759.97790802197,1709.0421201961906,1603.0968420496806,1603.0968420496806,7.821706149722789,4.5656434236037695,1.5377219731549854,3.027921450448784,4.120506355378258,4.120506355378258,1.1772875301080739,0.0,0.0,0.00025708076522539165,0.00010393624419654001,0.00015314452102885165,0.0007196118403862561,0.0986760648190786,0.08704824782394968,0.011627816995128928,0.11077069532236396,0.08705479768899334,0.011672156900284916,0.4662511012770628,0.4662511012770628,0.06228135103180551,0.0,3.410605131648481e-13,3.410605131648481e-13,1.894756973662652,3.410605131648481e-13,3.410605131648481e-13,2.3814625168808448,22186.76771494055,18858.752557699467,0.85,0.8997527404849139,0.692993010397186,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445939941933449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16587.11972491383,1502.8601927328782,0.4662511012770628,0.06228135103180551,6.113110376966115,4.120506355378258
5368.0,-29.06931701700835,4.567936593629753,34.775553257252554,21.043329883273714,4.828072671290932,-25.68787951734096,-37.541975104808785,1.4272957458364615,-4.910605815495046,-4.910605815495411,39.602186290692785,42065.68853351084,12598.950548784911,12598.950548784911,54664.63908229575,76587.95733788815,76587.95733788815,12598.950548784911,89186.90788667306,89186.90788667306,89186.90788667306,111385.06784783721,92650.51833294604,58036.905487744174,38459.56982800207,22198.159961164154,0.0,60657.72978916623,18868.43596698953,1503.8601927328782,0.0,0.8888036163639959,3.321880395691325,0.0014959713701933424,355893.42540951434,1537452.0422655223,4.319978770319876,1537452.0422655223,4.319978770319876,0.85,0.0988297533594098,4.698906859688992,1.229178710584529,1.0,0.0,4.6989068596891155,1.2850126251496374,1.2853429944956973,3.6567009286323646,16759.842860178884,1709.0283491486782,1603.0968420496806,1603.0968420496806,7.859132535422005,4.567936593629753,1.5249921123079941,3.0429444813217588,4.119782427750931,4.119782427750931,1.1770806936431233,0.0,0.0,0.0002570808575126232,0.00010384398962900902,0.0001532368678836142,0.0007200457696555706,0.09883362079786394,0.08719931972381638,0.011634301074047556,0.11070552606935877,0.08719736617479074,0.011632387184619068,0.46623443461039615,0.46623443461039615,0.062205895648336895,0.0,3.410605131648481e-13,3.410605131648481e-13,2.705616738616527,3.410605131648481e-13,3.410605131648481e-13,5.899766605449884,22198.159961164154,18868.43596698953,0.85,0.9011982359428677,0.6934926295415688,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445939941933449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16587.150747564086,1503.8601927328782,0.46623443461039615,0.062205895648336895,6.113110376966115,4.119782427750931
5369.0,-29.06644248964777,4.570013296377529,34.777224263895654,21.043198357243114,4.815815163230733,-25.678408100991383,-37.53295851694418,1.4272959367986502,-4.927234877806541,-4.927234877806933,39.602764009554136,42036.315231512315,12623.796547098476,12623.796547098476,54660.11177861079,76645.24169852232,76645.24169852232,12623.796547098476,89269.0382456208,89269.0382456208,89269.0382456208,111477.67433324784,92649.90934929137,58038.69289454748,38456.90717193765,22208.63608762703,0.0,60665.543259564685,18877.340674482974,1504.8601927328782,0.0,0.8887179940985672,3.317835911539466,0.0014959713701933424,355662.9822127439,1537476.7448163636,4.322847250650066,1537476.7448163636,4.322847250650066,0.8499999999999999,0.09884958673086684,4.698906859688992,1.2291770808259028,1.0,0.0,4.698906859689076,1.2850124665902527,1.2853429340005744,3.65670137983752,16759.73269921551,1709.0171158566393,1603.0968420496806,1603.0968420496806,7.874631286128669,4.570013296377529,1.5210441219043656,3.0489691744731635,4.119750273081442,4.119750273081442,1.1770715065946977,0.0,0.0,0.0002571571991215833,0.00010394780447106648,0.00015320939465051682,0.0007199166754921115,0.09884936787696617,0.08721503172175855,0.011634336155207623,0.11063360470963246,0.08721530267547133,0.011634284055395521,0.4662177679437295,0.4662177679437295,0.062192653338618314,0.0,3.979039320256561e-13,3.979039320256561e-13,3.5005116742770497,3.979039320256561e-13,3.979039320256561e-13,6.677363975497997,22208.63608762703,18877.340674482974,0.85,0.9010075380804068,0.6929191262930752,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445939921263975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16587.181839838413,1504.8601927328782,0.4662177679437295,0.062192653338618314,6.113110376966115,4.119750273081442
5370.0,-29.06643954698334,4.571835605804467,34.778978862404095,21.042761799786263,4.816745192927036,-25.67874518392401,-37.53302253372965,1.4272961561552853,-4.9273296855539,-4.927329685554252,39.605905429646704,42036.64251481588,12626.29280926964,12626.29280926964,54662.93532408552,76638.78705089458,76638.78705089458,12626.29280926964,89265.07986016422,89265.07986016422,89265.07986016422,111487.7165567415,92647.84638791824,58037.41416989642,38456.03579780202,22222.636696577283,0.0,60678.6724943793,18889.24119209069,1505.740712122661,0.0,0.8887062447599944,3.3180143881967004,0.0014959713701933424,355661.66871613945,1537611.0733430714,4.323240901651026,1537611.0733430714,4.323240901651026,0.8499999999999999,0.09885393979347488,4.698906859688992,1.2291715305251998,1.0,0.0,4.698906859688627,1.2850124654022457,1.285342932912706,3.656701383218177,16759.35952366223,1708.9790625404428,1603.0968420496806,1603.0968420496806,7.876188436080984,4.571835605804467,1.522194208035045,3.049641397769422,4.119656639399738,4.119656639399738,1.1770447541142108,0.0,0.0,0.00025715727728347075,0.00010394706705928961,0.00015321021022418114,0.0007199205077967973,0.09886434909146054,0.08722192359943975,0.011642425492020788,0.11070282955516544,0.08721876689592023,0.011635172897554658,0.4662011012770628,0.4662011012770628,0.062228753528099263,0.0,3.410605131648481e-13,3.410605131648481e-13,4.1438492213803215,3.410605131648481e-13,3.410605131648481e-13,6.735238301360141,22222.636696577283,18889.24119209069,0.85,0.9008591170011008,0.6927745909192354,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445922825647034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16587.270448969302,1505.740712122661,0.4662011012770628,0.062228753528099263,6.113110376966115,4.119656639399738
5371.0,-29.066441163984802,4.5738072514126,34.78077797068914,21.041190018318616,4.814821209096661,-25.678260414700954,-37.53218553084878,1.4264576517453247,-4.93450743002893,-4.934507430029299,39.61034937762788,42032.55197328537,12638.361423473752,12638.361423473752,54670.913396759126,76640.45049060446,76640.45049060446,12638.361423473752,89278.81191407821,89278.81191407821,89278.81191407821,111500.14707165967,92644.38288558715,58035.62092846792,38454.1799523547,22221.33515758146,0.0,60675.51510993616,18888.13488394424,1505.7371900200526,0.0,0.8886542102014504,3.3178251946637274,0.0014959713701933424,355562.23701984057,1537801.1136967423,4.324984358816857,1537801.1136967423,4.324984358816857,0.85,0.09889819482607606,4.698906859688992,1.2291630558902398,1.0,0.0,4.698906859689504,1.285016389675231,1.2853468581397047,3.6566902161275716,16758.732999862266,1708.9151748927786,1603.0968420496806,1603.0968420496806,7.883716748711607,4.5738072514126,1.5211272247015142,3.0526800267110854,4.1194897249041595,4.1194897249041595,1.1769970642583314,0.0,0.0,0.0002571572343333149,0.00010395670890861306,0.00015320052542470183,0.0007198749998260892,0.09889796432616453,0.08724016623815853,0.011657798088006004,0.1106897769694777,0.08724028167357803,0.011657913152498027,0.46618443461039616,0.46618443461039616,0.06229566316532448,0.0,3.410605131648481e-13,3.410605131648481e-13,4.580659338637247,3.410605131648481e-13,3.410605131648481e-13,6.322632285770624,22221.33515758146,18888.13488394424,0.85,0.9010374827095002,0.6927432242994203,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459228081463835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16587.301626504355,1505.7371900200526,0.46618443461039616,0.06229566316532448,6.113110376966115,4.1194897249041595
5372.0,-29.06031563994546,4.576372976626807,34.78181205797365,20.088143599592172,4.814026891312004,-25.67274082748553,-36.98293436374513,1.426813660772161,-4.878437446262751,-4.87843744626309,39.59145599600115,39382.38762714641,12567.178405018216,12567.178405018216,51949.56603216463,72142.79121240319,72142.79121240319,12567.178405018216,84709.9696174214,84709.9696174214,84709.9696174214,106857.7381826684,88141.29519726563,55382.59943770378,36398.550843957615,22147.76856524699,0.0,58546.3194092046,18825.60328045994,1505.6190798244147,0.0,0.8890035257617903,3.464961684104089,0.0014959713701933424,356339.54265826126,1536993.2825455333,4.313282974658665,1536993.2825455333,4.313282974658665,0.85,0.09877700681433187,4.698906859688992,1.2172332062618807,1.0,0.0,4.698906859689132,1.2850143874321966,1.2853450645302194,3.6566959137933606,15944.155343958988,1625.8513706473657,1603.0968420496806,1603.0968420496806,7.839313306206833,4.576372976626807,1.5407989919076446,3.0355739847191625,4.119370897338953,4.119370897338953,1.1769631135254153,0.0,0.0,0.00025731998549099875,0.00011046502022502007,0.00014685496526597867,0.0006900578036676959,0.09877709726516595,0.08712008053315617,0.011657016732009773,0.11563493517868348,0.08712002229612896,0.011656984518202901,0.4661677679437295,0.4661677679437295,0.062375119921699154,0.0,3.410605131648481e-13,3.410605131648481e-13,4.425247634481991,3.410605131648481e-13,3.410605131648481e-13,3.91008016464167,22147.76856524699,18825.60328045994,0.85,0.8873241999905661,0.6726705969659084,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459228177630346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16587.332712792195,1505.6190798244147,0.4661677679437295,0.062375119921699154,6.113110376966115,4.119370897338953
5373.0,-29.01186105222839,4.58015937687167,34.77725391633173,21.018913748580985,4.6809705344015855,-25.564516498095518,-37.41919028162954,1.4136917561257887,-4.760987843725843,-4.760987843726173,39.43398878484593,41758.66009177235,12416.133911587882,12416.133911587882,54174.79400336023,77167.64676905601,77167.64676905601,12416.133911587882,89583.78068064389,89583.78068064389,89583.78068064389,111813.03389052217,92599.71255419884,58041.2155618345,38398.32999151593,22229.25320987828,0.0,60627.58320139421,18894.86522839654,1505.545979755542,0.0,0.8901525250470488,3.3107921991969054,0.0014959713701933424,357972.08368942625,1530272.8729824068,4.274838577384876,1530272.8729824068,4.274838577384876,0.8500000000000001,0.09807328529309423,4.698906859688992,1.2290551802655685,1.0,0.0,4.698906859689354,1.285073134763042,1.2854054857780928,3.656528747335019,16750.652443508658,1708.091187460413,1603.0968420496806,1603.0968420496806,7.745092863955068,4.58015937687167,1.5811162092823965,2.9990431675892735,4.119434569864261,4.119434569864261,1.176981305675503,0.0,0.0,0.000258610739285061,0.00010526596703844137,0.00015334477224661965,0.0007205528022070873,0.09808516517819654,0.08650062612333656,0.011584539054859977,0.11062732384246626,0.08649410538021124,0.011579179912882992,0.46615110127706283,0.46615110127706283,0.0624289774563059,0.0,3.410605131648481e-13,3.410605131648481e-13,3.7564767360468068,3.410605131648481e-13,3.410605131648481e-13,1.3191919271528718,22229.25320987828,18894.86522839654,0.85,0.8935667750997273,0.6887732923982371,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458863888434927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16587.486546084983,1505.545979755542,0.46615110127706283,0.0624289774563059,6.113110376966115,4.119434569864261
5374.0,-29.010058987806243,4.580340718319171,34.77688989154252,21.013807074073725,4.681150921984248,-25.564488416765183,-37.41619462436063,1.4136917086482064,-4.761060832730664,-4.761060832730979,39.43464360409336,41753.20198372358,12416.710097264491,12416.710097264491,54169.91208098807,77142.68154328174,77142.68154328174,12416.710097264491,89559.39164054624,89559.39164054624,89559.39164054624,111773.65110205508,92575.60093647605,58027.37999623152,38386.91215582726,22214.25946150885,0.0,60601.171617336106,18882.120542282522,1504.545979755542,0.0,0.8901498304619706,3.3115389702768017,0.0014959713701933424,357971.0673285948,1530300.7733756925,4.274928654976949,1530300.7733756925,4.274928654976949,0.85,0.0980746003825754,4.698906859688992,1.228991084485315,1.0,0.0,4.698906859690169,1.2850730356023832,1.2854054484313906,3.6565290294853634,16746.290817352543,1707.646425369779,1603.0968420496806,1603.0968420496806,7.745452284335353,4.580340718319171,1.5814759108558603,2.9988648074633106,4.119870755565839,4.119870755565839,1.1771059301616682,0.0,0.0,0.0002586588582488159,0.00010530088357612923,0.0001533579746726867,0.0007206148391774983,0.09808488721192613,0.08649966700439178,0.011585220207534351,0.11057844538902387,0.08649526225226677,0.011579338130308632,0.46613443461039616,0.46613443461039616,0.062431108214575884,0.0,3.410605131648481e-13,3.410605131648481e-13,3.269803935759569,3.410605131648481e-13,3.410605131648481e-13,1.3339193549249444,22214.25946150885,18882.120542282522,0.85,0.8938756567784202,0.6889834118616164,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455982875101323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16588.48857580425,1504.545979755542,0.46613443461039616,0.062431108214575884,6.113110376966115,4.119870755565839
5375.0,-29.010043642511192,4.5815270694902095,34.77546321992511,21.01344927158209,4.682648443499284,-25.564381101948335,-37.41589189795775,1.4136925252284622,-4.7617161900381575,-4.7617161900385065,39.440245630838085,41751.80286373059,12418.805884643934,12418.805884643934,54170.60874837452,77133.91864775936,77133.91864775936,12418.805884643934,89552.7245324033,89552.7245324033,89552.7245324033,111753.87213590823,92573.9073150781,58026.41528060195,38386.102260529064,22201.14760350493,0.0,60587.24986403399,18870.97546297919,1503.545979755542,0.0,0.8901266227590838,3.3118101426626376,0.0014959713701933424,357961.9416788251,1530539.4790082176,4.27570448363884,1530539.4790082176,4.27570448363884,0.85,0.09808322255695184,4.698906859688992,1.2289866276504475,1.0,0.0,4.698906859689014,1.285073030934088,1.2854054442885223,3.6565290427684656,16745.984452865814,1707.6151848863592,1603.0968420496806,1603.0968420496806,7.746759621062911,4.5815270694902095,1.5816864190610547,2.999840650429155,4.119225725863955,4.119225725863955,1.1769216359611299,0.0,0.0,0.000258659268036331,0.00010530441266491775,0.00015335485537141324,0.0007206001818713469,0.09809721146223802,0.08651485963675505,0.011582351825482968,0.11051111681315332,0.08650290500420439,0.011580317552747446,0.4661177679437295,0.4661177679437295,0.062402458989131805,0.0,3.410605131648481e-13,3.410605131648481e-13,2.89062541481411,3.410605131648481e-13,3.410605131648481e-13,1.3794186565085056,22201.14760350493,18870.97546297919,0.85,0.8940925503293303,0.6891186339935762,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455875748987175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16588.557615126436,1503.545979755542,0.4661177679437295,0.062402458989131805,6.113110376966115,4.119225725863955
5376.0,-29.008511644739016,4.5838423626915885,34.77692564408037,21.009733259584777,4.785259912325815,-25.62669842676719,-37.47312800316138,1.4116233420065252,-4.8939074396334945,-4.893907439633841,39.59183349547987,42038.82682708014,12597.399389627823,12597.399389627823,54636.22621670796,76631.71665342529,76631.71665342529,12597.399389627823,89229.11604305312,89229.11604305312,89229.11604305312,111411.94459065389,92566.13597851557,58011.86623754516,38393.63304552267,22182.828547600773,0.0,60576.461593123444,18855.404265460656,1502.545979755542,0.0,0.8889245661953898,3.320331747574973,0.0014959713701933424,356124.94702243817,1537009.420285683,4.315927410131257,1537009.420285683,4.315927410131257,0.85,0.09873563634348458,4.698906859688992,1.2289677617931738,1.0,0.0,4.698906859688976,1.2850826311478598,1.2854150995664118,3.656501726656939,16744.578671420175,1707.471835073157,1603.0968420496806,1603.0968420496806,7.858164933767255,4.5838423626915885,1.5406089955447921,3.0432333671467964,4.1188841763310835,4.1188841763310835,1.1768240503803096,0.0,0.0,0.00025870018218898634,0.00010463911099249879,0.00015406107119648755,0.0007239186242562095,0.0987802503090523,0.08712464479860525,0.011655605510447047,0.11057226068668806,0.08710189565226564,0.011633740691218938,0.46610110127706283,0.46610110127706283,0.06235538264779636,0.0,3.410605131648481e-13,3.410605131648481e-13,3.5122612718329265,3.410605131648481e-13,3.410605131648481e-13,5.770211481892147,22182.828547600773,18855.404265460656,0.85,0.9019382245150844,0.6939795709667587,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44558748367722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16588.590920577586,1502.545979755542,0.46610110127706283,0.06235538264779636,6.113110376966115,4.1188841763310835
