time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5377.0,-29.003103579817754,4.585123748825754,34.778455999585695,21.00943870553749,4.791123573683879,-25.625892798729325,-37.47201516581697,1.4116234932149303,-4.982962187175644,-4.9829621871760175,39.604833260691166,42060.88292720638,12717.470676339344,12717.470676339344,54778.35360354572,76602.65059056037,76602.65059056037,12717.470676339344,89320.12126689972,89320.12126689972,89320.12126689972,111490.7480346898,92564.76881686131,58012.18829169413,38391.75613907464,22170.62676779008,0.0,60562.38290686472,18845.032752621566,1503.545979755542,0.0,0.8884301611567375,3.311419989725405,0.0014959713701933424,354891.5745859442,1537565.2259222502,4.332492896502669,1537565.2259222502,4.332492896502669,0.85,0.09893109328578506,4.698906859688992,1.2289641165407375,1.0,0.0,4.698906859689098,1.2850823320400178,1.285414986056507,3.6565025777217417,16744.33136126042,1707.4466164552036,1603.0968420496806,1603.0968420496806,7.933064517848529,4.585123748825754,1.512884742126385,3.072239006699369,4.118885168229316,4.118885168229316,1.1768243337798048,0.0,0.0,0.00025884465982275534,0.00010465200930922092,0.00015419265051353441,0.0007245369032116742,0.09892654023365811,0.0872535287338802,0.011673011499777916,0.11028750336915405,0.08725699284216303,0.011674100443622036,0.46608443461039617,0.46608443461039617,0.06235402790033036,0.0,3.979039320256561e-13,3.979039320256561e-13,4.5176025405089035,3.979039320256561e-13,3.979039320256561e-13,8.413728985813975,22170.62676779008,18845.032752621566,0.85,0.9044946875321285,0.6945050856385441,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455783766326655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16588.65461014487,1503.545979755542,0.46608443461039617,0.06235402790033036,6.113110376966115,4.118885168229316
5378.0,-29.00014278809925,4.5862024528678775,34.77993570450725,21.00872875833886,4.79017752195457,-25.621832626997577,-37.4677149700932,1.4116234387746336,-4.981999576662702,-4.9819995766630205,39.603372325959604,42054.95282063499,12717.453216479995,12717.453216479995,54772.40603711499,76603.77679300825,76603.77679300825,12717.453216479995,89321.23000948824,89321.23000948824,89321.23000948824,111503.30169033947,92561.42920373,58011.453133848816,38388.862299867986,22182.071680851237,0.0,60570.93398071922,18854.76092872355,1504.3234366917268,0.0,0.8884402614664767,3.3112323928791287,0.0014959713701933424,354904.8884087948,1537502.7560050103,4.332154349573365,1537502.7560050103,4.332154349573365,0.85,0.09892006278899902,4.698906859688992,1.2289552275976163,1.0,0.0,4.698906859689336,1.285082168862645,1.2854149245303188,3.6565030420177207,16743.727248166382,1707.3850140635573,1603.0968420496806,1603.0968420496806,7.93305362651689,4.5862024528678775,1.5137386255366554,3.072463827331222,4.118578123650942,4.118578123650942,1.176736606757412,0.0,0.0,0.00025892378949468934,0.00010470186443557771,0.00015422192505911163,0.0007246744615747013,0.09892810981200861,0.08724481778411443,0.011683292027894185,0.11033953430281422,0.08724658405008803,0.011673478738910994,0.4660677679437295,0.4660677679437295,0.06241294298017179,0.0,3.410605131648481e-13,3.410605131648481e-13,5.295144946457754,3.410605131648481e-13,3.410605131648481e-13,8.43276515361498,22182.071680851237,18854.76092872355,0.85,0.9042688041520046,0.6943091356990105,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455462289669652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16588.796001323968,1504.3234366917268,0.4660677679437295,0.06241294298017179,6.113110376966115,4.118578123650942
5379.0,-28.96457311121717,4.588003463292119,34.77852242247002,21.02598011204975,4.7911004691659596,-25.587710969862176,-37.43821615409104,1.4217797937259093,-4.972114968939252,-4.972114968939589,39.60823007041768,42091.84037177849,12706.504374755834,12706.504374755834,54798.34474653432,76681.03472767725,76681.03472767725,12706.504374755834,89387.53910243309,89387.53910243309,89387.53910243309,111573.43469570507,92595.10377247092,58041.52947795272,38392.860327242444,22185.895593271976,0.0,60578.75592051442,18858.01125428118,1504.2389674052113,0.0,0.8884725837187999,3.312616059038269,0.0014959713701933424,355041.6246532815,1537710.4817327487,4.331070992688283,1537710.4817327487,4.331070992688283,0.85,0.09900103285977162,4.698906859688992,1.229035245119594,1.0,0.0,4.698906859689083,1.2850326670034362,1.285366633747303,3.6566438973464845,16749.81874652642,1708.0061740274632,1603.0968420496806,1603.0968420496806,7.926223819709856,4.588003463292119,1.517911949509247,3.070091513782872,4.118212072285026,4.118212072285026,1.1766320206528644,0.0,0.0,0.00025987616244748193,0.00010504445634704954,0.00015483170610043238,0.0007275397658926717,0.09894852198280706,0.08724693487525291,0.011701587107554142,0.1103834593705716,0.08729282599197721,0.011708206867794406,0.46605110127706284,0.46605110127706284,0.06250692435169951,0.0,3.410605131648481e-13,3.410605131648481e-13,5.590315683906795,3.410605131648481e-13,3.410605131648481e-13,6.793670305255716,22185.895593271976,18858.01125428118,0.85,0.9045802264152701,0.6948284053077506,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445528629431742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16588.88854573207,1504.2389674052113,0.46605110127706284,0.06250692435169951,6.113110376966115,4.118212072285026
5380.0,-28.961697874693485,4.589753350999977,34.78011252845732,21.0221987212077,4.797531353245895,-25.58537680702442,-37.43377859992904,1.421779869166279,-4.939214510945817,-4.939214510946153,39.60340672900276,42084.80687061515,12665.02009993972,12665.02009993972,54749.826970554874,76632.81071033057,76632.81071033057,12665.02009993972,89297.83081027029,89297.83081027029,89297.83081027029,111492.89772997575,92577.25620468428,58031.942638390596,38383.68174032631,22195.066919705467,0.0,60578.74866003178,18865.806881749646,1504.2294631757036,0.0,0.8886554629484101,3.317013657859706,0.0014959713701933424,355497.0427196107,1537504.2270652743,4.324942382932681,1537504.2270652743,4.324942382932681,0.85,0.09890756328828286,4.698906859688992,1.2289877062803134,1.0,0.0,4.698906859688891,1.2850325073654059,1.2853665731808224,3.6566443516069222,16746.590244010487,1707.6769583915495,1603.0968420496806,1603.0968420496806,7.900346234695672,4.589753350999977,1.529576335061578,3.0601770159383985,4.118065714517785,4.118065714517785,1.1765902041479386,0.0,0.0,0.00025995328724992805,0.00010509608249872409,0.00015485720475120395,0.000727659581677695,0.09890749884661713,0.08719500413264927,0.011712494713967866,0.11055204927438111,0.08719512622217787,0.011712437066104989,0.4660344346103962,0.4660344346103962,0.06260021323695789,0.0,3.410605131648481e-13,3.410605131648481e-13,5.504988986842591,3.410605131648481e-13,3.410605131648481e-13,5.226922179777432,22195.066919705467,18865.806881749646,0.85,0.9037794306021598,0.6947123834926879,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453172280269264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16589.634453499337,1504.2294631757036,0.4660344346103962,0.06260021323695789,6.113110376966115,4.118065714517785
5381.0,-28.958794042832512,4.591506003011086,34.78161643518439,20.0996134657413,4.797539077870287,-25.582993354969528,-36.90504060415549,1.4217799449886186,-4.937247340401598,-4.937247340401979,39.604045887629326,39517.65648033537,12664.646496709769,12664.646496709769,52182.30297704514,72275.20374072225,72275.20374072225,12664.646496709769,84939.85023743202,84939.85023743202,84939.85023743202,107057.14695241065,88219.6876608694,55462.33667418137,36397.05665187559,22117.29671497863,0.0,58514.35336685422,18799.702207731836,1504.441705506289,0.0,0.8886630601243743,3.4533965798317543,0.0014959713701933424,355524.28740446427,1537531.557424121,4.32468782554633,1537531.557424121,4.32468782554633,0.85,0.09891746340931959,4.698906859688992,1.2174434308381752,1.0,0.0,4.698906859689458,1.2850323460972908,1.2853665119970206,3.656644810505987,15958.336002578726,1627.297395397891,1603.0968420496806,1603.0968420496806,7.90011318375318,4.591506003011086,1.531301267992415,3.0602047350186714,4.117906936415142,4.117906936415142,1.176544838975755,0.0,0.0,0.0002600312004834737,0.0001114178945122176,0.0001486133059712561,0.0006983200828693944,0.09891745627039827,0.08719189212051949,0.011725564149878784,0.11511475097975157,0.08719189716438165,0.011725566244937943,0.4660177679437295,0.4660177679437295,0.0626700614026653,0.0,3.979039320256561e-13,3.979039320256561e-13,5.3515246562470224,3.979039320256561e-13,3.979039320256561e-13,4.742431428585064,22117.29671497863,18799.702207731836,0.85,0.8917863733345824,0.6753497937947027,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453001421889728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16589.72656830065,1504.441705506289,0.4660177679437295,0.0626700614026653,6.113110376966115,4.117906936415142
5382.0,-28.958794042832512,4.591506003011086,34.78161643518439,21.021267806086712,4.797539077870287,-25.582993354969528,-37.43091960260642,1.4217799449886186,-4.937247340401598,-4.937247340401979,39.604045887629326,42085.620238642754,12664.560095891216,12664.560095891216,54750.18033453397,76628.3884304153,76628.3884304153,12664.560095891216,89292.94852630651,89292.94852630651,89292.94852630651,111491.14882732648,92572.87235056245,58030.300432488766,38380.63546452631,22198.200301019966,0.0,60578.835765546275,18868.47025586697,1504.397023175236,0.0,0.8886630601243743,3.3176676042362194,0.0014959713701933424,355524.28740446427,1537531.557424121,4.32468782554633,1537531.557424121,4.32468782554633,0.85,0.09891746340931959,4.698906859688992,1.228976088068448,1.0,0.0,4.698906859688874,1.2850323460972908,1.2853665119970206,3.656644810505987,16745.797234888403,1707.5960939656666,1603.0968420496806,1603.0968420496806,7.900059287559083,4.591506003011086,1.531206933602455,3.0602990694086314,4.117751908690161,4.117751908690161,1.176500545340046,0.0,0.0,0.0002600312004834737,0.00010512935625809844,0.00015490184422537528,0.0007278693384090916,0.09892311386468151,0.08718877378833996,0.011734340076341557,0.110587107029711,0.08719189716438165,0.011725566244937943,0.46600110127706285,0.46600110127706285,0.06271696642516633,0.0,3.979039320256561e-13,3.979039320256561e-13,5.22900214031381,3.979039320256561e-13,3.979039320256561e-13,4.739559786714153,22198.200301019966,18868.47025586697,0.85,0.903783964195507,0.6947248111786692,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445282886815378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16589.81935180311,1504.397023175236,0.46600110127706285,0.06271696642516633,6.113110376966115,4.117751908690161
5383.0,-28.95584826991425,4.593250096463978,34.78302649676836,21.022766141127818,4.797239850004224,-25.58042095722938,-37.42867838647214,1.4227368272398961,-4.93667891176608,-4.936678911766466,39.6044773327022,42089.66133545973,12665.743104861182,12665.743104861182,54755.40444032091,76636.88985078654,76636.88985078654,12665.743104861182,89302.63295564771,89302.63295564771,89302.63295564771,111500.55037831655,92575.4432067552,58032.58032515724,38380.95875733106,22197.917422668834,0.0,60578.87617999989,18868.22980926851,1504.3520318592073,0.0,0.8886643695619205,3.317690849785997,0.0014959713701933424,355532.16026495426,1537550.0061798429,4.3246439507301115,1537550.0061798429,4.3246439507301115,0.85,0.09892661940708716,4.698906859688992,1.228981967507862,1.0,0.0,4.698906859688095,1.2850277044948957,1.2853619707878698,3.656658018541309,16746.262285128618,1707.6435158926463,1603.0968420496806,1603.0968420496806,7.900797239839275,4.593250096463978,1.5321590450167406,3.061091051447238,4.117071085361846,4.117071085361846,1.1763060243890988,0.0,0.0,0.00026011026101967617,0.00010515544692156272,0.00015495481409811345,0.0007281182389074578,0.09892655452842464,0.08718643554134368,0.011740118987080946,0.11058473751273301,0.08718649052773521,0.011740128879351957,0.4659844346103962,0.4659844346103962,0.0627472917603047,0.0,3.979039320256561e-13,3.979039320256561e-13,5.034213483250198,3.979039320256561e-13,3.979039320256561e-13,4.257786184128406,22197.917422668834,18868.22980926851,0.85,0.903869597673362,0.6947910557204365,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445282886815378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16589.854058668352,1504.3520318592073,0.4659844346103962,0.0627472917603047,6.113110376966115,4.117071085361846
5384.0,-28.952885089928554,4.594985160494408,34.78437317284958,21.022308559063845,4.797971343114883,-25.577647857622626,-37.42572435932232,1.422736848444429,-4.935798124651797,-4.935798124652153,39.60528434693263,42090.31326865012,12666.792220038726,12666.792220038726,54757.105488688845,76631.28497382895,76631.28497382895,12666.792220038726,89298.07719386768,89298.07719386768,89298.07719386768,111495.65697526494,92573.29558641005,58032.336811714355,38378.84308299522,22197.579781397257,0.0,60576.42286439247,18867.942814187667,1504.2950049334543,0.0,0.8886659014284644,3.3179552808602115,0.0014959713701933424,355544.3596286784,1537584.5148651078,4.324592623184691,1537584.5148651078,4.324592623184691,0.85,0.09892765881399883,4.698906859688992,1.2289762468682603,1.0,0.0,4.698906859688808,1.285027540102553,1.285361908582095,3.6566584863340674,16745.873795348358,1707.6039009598956,1603.0968420496806,1603.0968420496806,7.901451670158167,4.594985160494408,1.5335255294977888,3.0614596309966196,4.11691639689182,4.11691639689182,1.176261827683377,0.0,0.0,0.00026018981107229626,0.00010518984476646281,0.00015499996630583346,0.0007283304049260434,0.0989276599732635,0.08718496267304887,0.011742697300214629,0.11058954974245794,0.08718496210465125,0.011742696709347572,0.4659677679437295,0.4659677679437295,0.06275988751798042,0.0,3.410605131648481e-13,3.410605131648481e-13,4.867179468708457,3.410605131648481e-13,3.410605131648481e-13,4.201928748548653,22197.579781397257,18867.942814187667,0.85,0.9039342849819498,0.6948299565802076,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452653826164432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16589.947779184386,1504.2950049334543,0.4659677679437295,0.06275988751798042,6.113110376966115,4.11691639689182
5385.0,-28.905080548398647,4.597076698229801,34.78480948662563,21.015884808171563,4.778671750319633,-25.53526304898066,-37.383014301862545,1.4190839253014482,-4.904124355432941,-4.904124355433326,39.582990109420614,42124.99265977756,12627.39035415041,12627.39035415041,54752.383013927974,76692.28299053284,76692.28299053284,12627.39035415041,89319.67334468325,89319.67334468325,89319.67334468325,111521.72395909287,92560.42854951795,58041.455444223546,38354.41456143823,22202.05061440962,0.0,60556.46517584785,18871.743022248178,1504.279369400795,0.0,0.8889049884867452,3.318454990408166,0.0014959713701933424,355983.2762932587,1536631.4076705624,4.316583137474938,1536631.4076705624,4.316583137474938,0.85,0.09880961396714005,4.698906859688992,1.2289448578050362,1.0,0.0,4.698906859689027,1.285041979422118,1.2853780049124373,3.6566173984464583,16743.546236687405,1707.3665560295724,1603.0968420496806,1603.0968420496806,7.876873076491961,4.597076698229801,1.545025632825329,3.0520510654044717,4.116761891368439,4.116761891368439,1.1762176832481255,0.0,0.0,0.0002614762807587159,0.00010568834015578148,0.0001557879406029344,0.0007320330227559498,0.09880803719680871,0.08707917497782228,0.011728862218986435,0.11063481297717473,0.08708089920710914,0.011728714760030918,0.46595110127706285,0.46595110127706285,0.06275985353622764,0.0,3.979039320256561e-13,3.979039320256561e-13,4.548916786280529,3.979039320256561e-13,3.979039320256561e-13,3.33993942187891,22202.05061440962,18871.743022248178,0.85,0.9041542113618158,0.6956316313617751,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452477753887258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16590.041946614434,1504.279369400795,0.46595110127706285,0.06275985353622764,6.113110376966115,4.116761891368439
5386.0,-28.905076090658483,4.59714435334305,34.78485802818222,21.01246897308158,4.7786972651799715,-25.535143093389646,-37.38034606268627,1.4200821520823748,-4.904122440091953,-4.904122440092321,39.58298866915607,42111.99491106965,12627.453218357334,12627.453218357334,54739.44812942698,76676.02863096302,76676.02863096302,12627.453218357334,89303.48184932035,89303.48184932035,89303.48184932035,111493.12283674575,92539.57983989992,58029.00322333092,38345.08512952111,22189.6409874254,0.0,60534.726116946505,18861.19483931159,1503.4582016335005,0.0,0.8889050032631145,3.3189390786816557,0.0014959713701933424,355983.30284779024,1536631.3461118403,4.316582642554071,1536631.3461118403,4.316582642554071,0.85,0.0988095600255361,4.698906859688992,1.2288884998066347,1.0,0.0,4.698906859688682,1.285037307276159,1.285373331699274,3.6566306931968167,16739.774848212488,1706.9819814322414,1603.0968420496806,1603.0968420496806,7.876912290721112,4.59714435334305,1.5450454152673787,3.0520989380756713,4.116717813852773,4.116717813852773,1.176205089672221,0.0,0.0,0.0002614764009937882,0.00010571955511771645,0.00015575684587607177,0.0007318869115305948,0.09880128508833924,0.08707605373268122,0.011725231355658013,0.11059055095163628,0.08708085121453199,0.011728708811004115,0.4659344346103962,0.4659344346103962,0.06274042986773724,0.0,3.410605131648481e-13,3.410605131648481e-13,4.307056874780471,3.410605131648481e-13,3.410605131648481e-13,3.342222690138044,22189.6409874254,18861.19483931159,0.85,0.9042652315577726,0.6956667290393592,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449637769291404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16591.034534760085,1503.4582016335005,0.4659344346103962,0.06274042986773724,6.113110376966115,4.116717813852773
5387.0,-28.902100033586642,4.5992389077565665,34.78544447992994,21.008319302368932,4.780143725573087,-25.530862396655003,-37.37528115799648,1.4177879944468081,-4.899085713534021,-4.899085713534351,39.58221355009845,42102.414637157315,12623.181035103513,12623.181035103513,54725.595672260824,76649.60826011858,76649.60826011858,12623.181035103513,89272.78929522209,89272.78929522209,89272.78929522209,111463.02015220196,92530.82967163622,58025.587443450066,38339.15803131795,22190.230856979877,0.0,60529.38888829783,18861.696228432895,1503.4100438423986,0.0,0.8889330592065015,3.319784094573598,0.0014959713701933424,356053.1380409068,1536598.2168169548,4.315642955070419,1536598.2168169548,4.315642955070419,0.85,0.09878279563117717,4.698906859688992,1.2288672651397068,1.0,0.0,4.69890685968899,1.2850478786283086,1.285384008987544,3.6566006121925354,16738.192002830314,1706.8205761223574,1603.0968420496806,1603.0968420496806,7.874247334280703,4.5992389077565665,1.5476899162670996,3.051548991489467,4.116066684308986,4.116066684308986,1.1760190526597103,0.0,0.0,0.00026155668317471713,0.00010577883140387855,0.00015577785177083858,0.0007319856162736084,0.09878385231624949,0.08706534534266341,0.01171850697358608,0.11061865578239241,0.08706134731786488,0.01172144831331229,0.4659177679437295,0.4659177679437295,0.06270991737617145,0.0,3.410605131648481e-13,3.410605131648481e-13,4.13460230952694,3.410605131648481e-13,3.410605131648481e-13,3.4555368548037677,22190.230856979877,18861.696228432895,0.85,0.904116110824323,0.6955697952750518,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444963750451427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16591.071121378536,1503.4100438423986,0.4659177679437295,0.06270991737617145,6.113110376966115,4.116066684308986
5388.0,-28.902100033586642,4.5992389077565665,34.78544447992994,21.007809158787154,4.780143725573087,-25.530862396655003,-37.37499418258665,1.4177879944468081,-4.899085713534021,-4.899085713534351,39.58221355009845,42101.014219514065,12623.159036165103,12623.159036165103,54724.17325567917,76647.19871858049,76647.19871858049,12623.159036165103,89270.3577547456,89270.3577547456,89270.3577547456,111460.67778264055,92528.42013009814,58024.187025806816,38338.03678254591,22190.32002789495,0.0,60528.35681044086,18861.77202371071,1503.4190453082506,0.0,0.8889330592065015,3.3198570283688147,0.0014959713701933424,356053.1380409068,1536598.2168169548,4.315642955070419,1536598.2168169548,4.315642955070419,0.85,0.09878279563117717,4.698906859688992,1.2288609263347463,1.0,0.0,4.698906859689538,1.2850478786283086,1.285384008987544,3.6566006121925354,16737.756133303945,1706.7761298000792,1603.0968420496806,1603.0968420496806,7.874233611504991,4.5992389077565665,1.547665898754924,3.0515730090016424,4.1160271154793024,4.1160271154793024,1.1760077472798007,0.0,0.0,0.00026155668317471713,0.00010578219089255063,0.0001557744922821665,0.0007319698303492421,0.09877413499350385,0.08706223086798807,0.011711904125515772,0.11062174834114323,0.08706134731786488,0.01172144831331229,0.46590110127706286,0.46590110127706286,0.06267458317720995,0.0,3.410605131648481e-13,3.410605131648481e-13,3.9984777013707458,3.410605131648481e-13,3.410605131648481e-13,3.4548097544201823,22190.32002789495,18861.77202371071,0.85,0.9041080270369987,0.6955585189824918,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444946073721309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16591.16723918552,1503.4190453082506,0.46590110127706286,0.06267458317720995,6.113110376966115,4.1160271154793024
5389.0,-28.90207393544972,4.600600450374205,34.786046332110054,21.009295619465433,4.781195966383201,-25.530514224966947,-37.37492447309194,1.418752551277795,-4.8995264963589875,-4.899526496359315,39.58530565483467,42100.80673062036,12625.182829152656,12625.182829152656,54725.989559773014,76649.24965877592,76649.24965877592,12625.182829152656,89274.43248792859,89274.43248792859,89274.43248792859,111465.03221120594,92530.8852436809,58025.500789139296,38339.31606060178,22190.599723277348,0.0,60529.91578387913,18862.009764785744,1503.370188358378,0.0,0.8889197645539226,3.319775804027687,0.0014959713701933424,356047.0260721405,1536730.3794106487,4.316088232399065,1536730.3794106487,4.316088232399065,0.8499999999999999,0.0987880386349614,4.698906859688992,1.228866594773717,1.0,0.0,4.698906859688871,1.2850433628158444,1.2853794928987547,3.6566134619710713,16738.20205543178,1706.8216012024268,1603.0968420496806,1603.0968420496806,7.8754960386612725,4.600600450374205,1.5480428426838229,3.0525576076903818,4.115359180325563,4.115359180325563,1.1758169086644465,0.0,0.0,0.00026155738729902997,0.00010578300696430824,0.00015577438033472174,0.000731969304318626,0.09877565524092757,0.08706931342978673,0.011706341811140846,0.11061379269740952,0.08706637161979582,0.011721667015165579,0.4658844346103962,0.4658844346103962,0.06263748066001895,0.0,3.410605131648481e-13,3.410605131648481e-13,3.902872644836691,3.410605131648481e-13,3.410605131648481e-13,3.5200406889018154,22190.599723277348,18862.009764785744,0.85,0.9041147480721943,0.6955371767068116,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444946073721309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16591.203835851065,1503.370188358378,0.4658844346103962,0.06263748066001895,6.113110376966115,4.115359180325563
5390.0,-28.900823383288945,4.602541612993969,34.78701253529617,21.009478833898925,4.787772756458521,-25.53252341617928,-37.37672787448389,1.418965929950651,-4.902592719520726,-4.902592719521052,39.59809200047531,42115.966991913745,12631.69424026088,12631.69424026088,54747.66123217462,76619.05612097254,76619.05612097254,12631.69424026088,89250.75036123343,89250.75036123343,89250.75036123343,111444.01892820185,92530.74863441834,58025.26548536756,38339.42572116753,22193.26856696843,0.0,60532.69428813596,18864.278281923165,1503.3636548722009,0.0,0.8888585367507766,3.3208664887387953,0.0014959713701933424,356004.5115844172,1537276.9840289135,4.318139051629373,1537276.9840289135,4.318139051629373,0.85,0.09882332222029139,4.698906859688992,1.2288660271605476,1.0,0.0,4.69890685968888,1.285042294469711,1.285378467635044,3.6566165019712873,16738.177343753796,1706.819081312558,1603.0968420496806,1603.0968420496806,7.879557808940789,4.602541612993969,1.5482187651122548,3.054322847881714,4.115101977194812,4.115101977194812,1.1757434220556606,0.0,0.0,0.00026159112907850655,0.00010576189686224187,0.00015582923221626468,0.000732227048201075,0.09881506498657752,0.08710964153455256,0.011705423452024973,0.1106420316399022,0.08710225748576042,0.011721064734530972,0.4658677679437295,0.4658677679437295,0.06260133092463735,0.0,3.410605131648481e-13,3.410605131648481e-13,3.880000376827468,3.410605131648481e-13,3.410605131648481e-13,3.7828135655176425,22193.26856696843,18864.278281923165,0.85,0.9044312643936755,0.6957556984237561,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449459187093912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16591.24095534929,1503.3636548722009,0.4658677679437295,0.06260133092463735,6.113110376966115,4.115101977194812
5391.0,-28.898980703977877,4.602726610101221,34.787206065880305,21.009173802472674,4.787805230455185,-25.53245663933555,-37.37642588149754,1.4189659373287087,-4.9025861837402545,-4.902586183740623,39.59802244277963,42123.86496110568,12631.886829305915,12631.886829305915,54755.751790411596,76617.4690251683,76617.4690251683,12631.886829305915,89249.35585447423,89249.35585447423,89249.35585447423,111445.76596106381,92529.3163504329,58024.77689914714,38338.377168095285,22196.410106589585,0.0,60534.78727468487,18866.948590601147,1503.5795648655378,0.0,0.8888588189520706,3.3209048546755344,0.0014959713701933424,356004.60220155545,1537274.0101032946,4.318129598877916,1537274.0101032946,4.318129598877916,0.85,0.09882312574767094,4.698906859688992,1.2288622005796062,1.0,0.0,4.698906859688941,1.2850421917370536,1.285378428778289,3.6566167942993784,16737.918253411302,1706.7926614502712,1603.0968420496806,1603.0968420496806,7.879677944568274,4.602726610101221,1.5482977538546496,3.054428856246571,4.115021895335731,4.115021895335731,1.1757205415244947,0.0,0.0,0.00026164085464508414,0.00010576543163470637,0.00015587542301037776,0.0007324440944403874,0.09880588851739248,0.08710629916282384,0.011699589354568649,0.11065923538345689,0.08710211580893051,0.01172100993874043,0.46585110127706286,0.46585110127706286,0.06257029213383605,0.0,3.410605131648481e-13,3.410605131648481e-13,3.862196500377081,3.410605131648481e-13,3.410605131648481e-13,3.7910074229476436,22196.410106589585,18866.948590601147,0.85,0.9045336451245775,0.6958621126388516,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444938490994414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16591.302605613062,1503.5795648655378,0.46585110127706286,0.06257029213383605,6.113110376966115,4.115021895335731
5392.0,-28.896061341110155,4.604347229194331,34.78820164211638,21.00881093591454,4.787692196408493,-25.527673667103908,-37.371651200205065,1.4189658818700905,-4.9378161882112295,-4.937816188211554,39.60338851065158,42115.41280948483,12680.519685371955,12680.519685371955,54795.93249485678,76616.30012602758,76616.30012602758,12680.519685371955,89296.81981139953,89296.81981139953,89296.81981139953,111482.87114069135,92527.61614596342,58025.1293475924,38336.09644263446,22186.051329291815,0.0,60522.14777192628,18858.14362989804,1503.5337094321721,0.0,0.88866255955963,3.315890352951841,0.0014959713701933424,355516.4088752769,1537503.4480557868,4.324704597798683,1537503.4480557868,4.324704597798683,0.8499999999999999,0.09885834043455699,4.698906859688992,1.2288576701143756,1.0,0.0,4.698906859688906,1.2850420292548619,1.2853783675178525,3.6566172566462103,16737.610698092114,1706.761299535735,1603.0968420496806,1603.0968420496806,7.910014761902316,4.604347229194331,1.5377067254610832,3.0666405037332476,4.114415272151409,4.114415272151409,1.1755472206146884,0.0,0.0,0.00026171965284431603,0.00010582133290546866,0.00015589831993884738,0.0007325516849746391,0.09885780807445435,0.087156098706521,0.011701709367933357,0.11046437651358007,0.08715636580292632,0.011701974631630667,0.4658344346103962,0.4658344346103962,0.06254363433294158,0.0,3.410605131648481e-13,3.410605131648481e-13,4.325708702236625,3.410605131648481e-13,3.410605131648481e-13,6.122776718030991,22186.051329291815,18858.14362989804,0.85,0.9053864496242209,0.6958677832814854,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444927546443819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16591.376159842483,1503.5337094321721,0.4658344346103962,0.06254363433294158,6.113110376966115,4.114415272151409
5393.0,-28.89026778249322,4.606435659123096,34.78861414031199,21.01742379544305,4.786707997582873,-25.522500554115776,-37.368324876856036,1.4241913509089392,-4.893703513618789,-4.893703513619162,39.58901287074184,42128.64705950829,12624.5775345568,12624.5775345568,54753.22459406509,76661.65151345881,76661.65151345881,12624.5775345568,89286.22904801561,89286.22904801561,89286.22904801561,111482.63659993798,92543.64235508702,58035.43768632443,38342.449631958436,22196.407551922366,0.0,60538.8571838808,18866.946419134012,1503.4820085583954,0.0,0.8889356984265817,3.3191448746732237,0.0014959713701933424,356127.775170185,1536888.8443841408,4.315554560858664,1536888.8443841408,4.315554560858664,0.8500000000000001,0.0987525773247209,4.698906859688992,1.2288954595243555,1.0,0.0,4.698906859688975,1.2850172503041697,1.2853537831228135,3.656687767091639,16740.50972932679,1707.0569184509277,1603.0968420496806,1603.0968420496806,7.875118460351608,4.606435659123096,1.5531955776283777,3.0532400814947183,4.114242036594666,4.114242036594666,1.1754977247413332,0.0,0.0,0.00026187609484002334,0.00010586029313978462,0.0001560158017002387,0.0007331037208291292,0.09875328457420643,0.08706258439716669,0.01169070017703974,0.11060297872387122,0.08706232660039549,0.01169025072432541,0.46581776794372953,0.46581776794372953,0.06254966929680573,0.0,3.979039320256561e-13,3.979039320256561e-13,4.369711920129419,3.979039320256561e-13,3.979039320256561e-13,4.628800098877889,22196.407551922366,18866.946419134012,0.85,0.9044310900643132,0.6958943234020206,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444910207278895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16591.471345055135,1503.4820085583954,0.46581776794372953,0.06254966929680573,6.113110376966115,4.114242036594666
5394.0,-28.863516398154644,4.608481710390592,34.77601123931747,20.5853882705793,4.263888837524701,-25.349819915556917,-37.092744175437815,1.2067238744991755,-4.997537399577425,-4.99753739957777,39.162116544433275,40919.28628485678,12765.263078705613,12765.263078705613,53684.54936356239,77090.54814092586,77090.54814092586,12765.263078705613,89855.81121963148,89855.81121963148,89855.81121963148,111869.32823974139,91530.30741853107,57515.35878892859,37794.387366224975,22013.517020109914,0.0,59807.90438633489,18711.489467093426,1503.3952423826113,0.0,0.8899434371835037,3.288714822840713,0.0014959713701933424,354690.0333680789,1518722.186932133,4.281829327175038,1518722.186932133,4.281829327175038,0.85,0.09851087015746125,4.698906859688992,1.2263963697338482,1.0,0.0,4.6989068596894406,1.2860343174088582,1.2863720470534106,3.6537958560518784,16557.204394321794,1688.3649762479333,1603.0968420496806,1603.0968420496806,7.962877066356299,4.608481710390592,1.5211949158356282,3.087286794554964,4.114212625005167,4.114212625005167,1.1754893214300477,0.0,0.0,0.0002625995732339119,0.00010913449565653365,0.00015346507757737826,0.000721118105751046,0.09735238471308692,0.0858260186933486,0.011526366019738324,0.10970686980073761,0.08667780875171625,0.011833061405745004,0.46580110127706287,0.46580110127706287,0.06255671726891739,0.0,3.410605131648481e-13,3.410605131648481e-13,4.217428450102204,3.410605131648481e-13,3.410605131648481e-13,3.4146571744744847,22013.517020109914,18711.489467093426,0.85,0.8976162919332853,0.6841785664405616,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448757983837783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16591.624207301393,1503.3952423826113,0.46580110127706287,0.06255671726891739,6.113110376966115,4.114212625005167
5395.0,-28.82741136633677,4.6092616245765266,34.76785994199718,20.593729556445055,4.286122786166076,-25.345613407077806,-37.088870618585474,1.2122663560888705,-5.000135943671808,-5.000135943672201,39.2438815649558,41084.056092470615,12769.730856941995,12769.730856941995,53853.786949412606,77025.06914174407,77025.06914174407,12769.730856941995,89794.79999868607,89794.79999868607,89794.79999868607,111824.997313209,91543.69272862731,57529.4936481831,37793.5545338269,22030.197314522928,0.0,59823.75184834983,18725.667717344488,1502.3952423826113,0.0,0.8896382133068945,3.284842403258268,0.0014959713701933424,354654.11099564104,1522189.0759773818,4.2920384362782436,1522189.0759773818,4.2920384362782436,0.85,0.09835625370723447,4.698906859688992,1.2264266312634575,1.0,0.0,4.698906859688878,1.286006313621124,1.2863452954429944,3.6538754202985646,16559.625705048213,1688.6118812283719,1603.0968420496806,1603.0968420496806,7.965664033505881,4.6092616245765266,1.5208652330019854,3.088396391574541,4.114173909902734,4.114173909902734,1.1754782599722096,0.0,0.0,0.0002635789353888149,0.0001091811771425122,0.00015439775824630268,0.0007255006853441543,0.09764151485117406,0.08608120662912849,0.01156030822204556,0.10946724769149231,0.08652771503763924,0.011828538669595224,0.4657844346103962,0.4657844346103962,0.06255269692403848,0.0,3.979039320256561e-13,3.979039320256561e-13,4.150648885835949,3.979039320256561e-13,3.979039320256561e-13,3.8788540055113003,22030.197314522928,18725.667717344488,0.85,0.9002074474688452,0.686751579817605,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447169377104288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16592.19711777489,1502.3952423826113,0.4657844346103962,0.06255269692403848,6.113110376966115,4.114173909902734
5396.0,-28.796450619638264,4.609527402780429,34.76357002373143,20.56814271435144,4.289089937411751,-25.33923185704359,-37.07151176696641,1.2051770780027937,-5.000802901543068,-5.000802901543484,39.25231993768403,41156.8181480419,12770.735426786583,12770.735426786583,53927.55357482848,76890.32118242851,76890.32118242851,12770.735426786583,89661.0566092151,89661.0566092151,89661.0566092151,111677.24704068835,91456.46660937283,57486.18722054107,37744.75487647973,22016.19043147326,0.0,59760.94530795299,18713.76186675227,1501.3952423826113,0.0,0.8896046950278733,3.288505134828255,0.0014959713701933424,354644.89140510967,1522547.2087159683,4.293159849796814,1522547.2087159683,4.293159849796814,0.8499999999999999,0.09835273851322965,4.698906859688992,1.2262009228812536,1.0,0.0,4.698906859688555,1.286037802389483,1.2863778760539872,3.6537859547816813,16543.847098751,1687.0029111624258,1603.0968420496806,1603.0968420496806,7.966290676774229,4.609527402780429,1.5205747738674589,3.0889526289129705,4.113756653532808,4.113756653532808,1.1753590438665165,0.0,0.0,0.0002644214347431784,0.00010939060085491828,0.0001550308338882601,0.0007284754488208501,0.09766771559995259,0.08610521003470764,0.011562505565244954,0.10951223884829088,0.08652386905673283,0.011828869456496818,0.4657677679437295,0.4657677679437295,0.06254490764020326,0.0,3.979039320256561e-13,3.979039320256561e-13,4.104067712133542,3.979039320256561e-13,3.979039320256561e-13,3.9165890503876994,22016.19043147326,18713.76186675227,0.85,0.9023878939152556,0.6886908822468836,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445025838499406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16592.958304699037,1501.3952423826113,0.4657677679437295,0.06254490764020326,6.113110376966115,4.113756653532808
5397.0,-28.790929997000614,4.609606316233765,34.7617743643332,20.57622492956,4.289880145822928,-25.338815304642168,-37.07190313199533,1.2111146011582563,-5.000957262604629,-5.00095726260497,39.25427747725569,41186.82702292414,12770.723824085517,12770.723824085517,53957.550847009654,76924.78477601892,76924.78477601892,12770.723824085517,89695.50860010444,89695.50860010444,89695.50860010444,111698.32896145574,91466.62210778512,57492.09274667211,37749.477067903346,22002.8203613513,0.0,59752.29742925464,18702.397307148603,1500.3952423826113,0.0,0.8895969204800032,3.2874281885214898,0.0014959713701933424,354642.7576452936,1522630.2977009579,4.293419969466461,1522630.2977009579,4.293419969466461,0.85,0.09835245179834026,4.698906859688992,1.2262225795490669,1.0,0.0,4.698906859689052,1.2860096598648343,1.2863499196248378,3.653865912782389,16545.684158711585,1687.1902391450278,1603.0968420496806,1603.0968420496806,7.966283439094789,4.609606316233765,1.520227639344962,3.0893786768888027,4.113185599331946,4.113185599331946,1.1751958855234133,0.0,0.0,0.00026457192140306524,0.00010938587519517403,0.00015518604620789122,0.0007292047770542729,0.097669981927975,0.08610841185337953,0.01156157007459547,0.10940250235432869,0.08652344782749948,0.011829003970840786,0.4657511012770628,0.4657511012770628,0.06253528405452102,0.0,3.410605131648481e-13,3.410605131648481e-13,4.0663517184693205,3.410605131648481e-13,3.410605131648481e-13,3.9152618512249546,22002.8203613513,18702.397307148603,0.85,0.9030205225312744,0.6892927769294294,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444318819468643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16593.617637945685,1500.3952423826113,0.4657511012770628,0.06253528405452102,6.113110376966115,4.113185599331946
5398.0,-28.777590622620448,4.6100803291729715,34.7567242652668,20.574783940706425,4.298383316426647,-25.32189533189427,-37.05480544650925,1.2111145294612653,-5.002760317318348,-5.002760317318722,39.27615247738201,41171.20083922573,12773.396380280172,12773.396380280172,53944.5972195059,76877.86747617897,76877.86747617897,12773.396380280172,89651.26385645915,89651.26385645915,89651.26385645915,111646.24016527005,91459.8777274122,57493.38968370256,37740.542270788486,21994.976308810903,0.0,59735.51857959939,18695.72986248927,1499.3952423826113,0.0,0.8895096316476856,3.288214174008046,0.0014959713701933424,354617.83445233956,1523559.028934024,4.296340682602611,1523559.028934024,4.296340682602611,0.85,0.09835301348409468,4.698906859688992,1.226204525823705,1.0,0.0,4.698906859689489,1.2860089079869255,1.2863496356070938,3.653868049051465,16544.464146592134,1687.0658325312043,1603.0968420496806,1603.0968420496806,7.967950559960198,4.6100803291729715,1.519584040241483,3.0904962889314884,4.112558617228336,4.112558617228336,1.1750167477795246,0.0,0.0,0.00026493586502085133,0.00010959250245614484,0.0001553433625647065,0.0007299439919624536,0.09774468656397793,0.08617563496437546,0.011569051599602472,0.10934499580799008,0.08652271147361244,0.011830302010482237,0.46573443461039615,0.46573443461039615,0.06252469979416769,0.0,3.979039320256561e-13,3.979039320256561e-13,4.053709085643618,3.979039320256561e-13,3.979039320256561e-13,3.999766578353274,21994.976308810903,18695.72986248927,0.85,0.9030573183628278,0.6892247998879235,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442860570350382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16593.768352731873,1499.3952423826113,0.46573443461039615,0.06252469979416769,6.113110376966115,4.112558617228336
5399.0,-28.735031352146002,4.6107868557137115,34.75295783528828,20.552371080871694,4.33282344013381,-25.29451413430728,-37.019420543778665,1.2037122020085302,-5.011936978072981,-5.011936978073395,39.36133677590207,41214.992710525985,12786.242613990968,12786.242613990968,54001.23532451695,76609.5004612357,76609.5004612357,12786.242613990968,89395.74307522667,89395.74307522667,89395.74307522667,111399.48829975617,91389.17583108679,57465.52639705108,37692.94381559523,22003.745224529506,0.0,59696.68904012474,18703.18344085008,1498.3952423826113,0.0,0.8891585634690009,3.294911902939235,0.0014959713701933424,354491.008970522,1527179.719927702,4.308091548958569,1527179.719927702,4.308091548958569,0.85,0.09840800926335554,4.698906859688992,1.226022855541669,1.0,0.0,4.698906859688887,1.2860411993737801,1.2863834328962778,3.6537763035718136,16531.67465880889,1685.7616677263786,1603.0968420496806,1603.0968420496806,7.975963945910333,4.6107868557137115,1.5168005199626107,3.093986335751101,4.112050954992053,4.112050954992053,1.174871701426301,0.0,0.0,0.000266100111383118,0.00011002127804006791,0.00015607883334305012,0.0007333999006479132,0.09805312349449632,0.08644881226664473,0.011604311227851598,0.10945142995637323,0.08657964274519035,0.011828366518165188,0.4657177679437295,0.4657177679437295,0.06251484296730592,0.0,3.979039320256561e-13,3.979039320256561e-13,4.178078841131196,3.979039320256561e-13,3.979039320256561e-13,4.658994704746533,22003.745224529506,18703.18344085008,0.85,0.9045934739901634,0.690406677040725,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442068996206296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16594.07588719872,1498.3952423826113,0.4657177679437295,0.06251484296730592,6.113110376966115,4.112050954992053
5400.0,-28.73502773355559,4.610967815359134,34.75119909168555,20.53358524516227,4.334042974455708,-25.294853234273845,-37.010653876326955,1.2010292383857892,-5.012304233470729,-5.012304233471089,39.36471438743531,41172.17942740503,12786.724614476376,12786.724614476376,53958.90404188141,76515.00940741677,76515.00940741677,12786.724614476376,89301.73402189315,89301.73402189315,89301.73402189315,111290.22849570187,91313.11737900773,57421.09436045759,37657.803353944604,21988.49447380872,0.0,59646.297827753326,18690.220302737413,1497.3952423826113,0.0,0.8891446141163639,3.297685868492848,0.0014959713701933424,354485.93408051913,1527323.4165869495,4.308558590762104,1527323.4165869495,4.308558590762104,0.85,0.09841051276637244,4.698906859688992,1.225823251870461,1.0,0.0,4.698906859689327,1.2860537757636645,1.2863960127604852,3.6537405730944337,16517.916206854497,1684.3586960740415,1603.0968420496806,1603.0968420496806,7.97626461426222,4.610967815359134,1.51653619439454,3.0944316209645937,4.111614224380465,4.111614224380465,1.1747469212515613,0.0,0.0,0.0002661002105728518,0.00011012774708483877,0.00015597246348801304,0.0007329000786064153,0.09806228842298337,0.08645668533621192,0.011605603086771448,0.10946875175973378,0.08658218883037289,0.011828323935999557,0.4657011012770628,0.4657011012770628,0.06251387174370651,0.0,3.410605131648481e-13,3.410605131648481e-13,4.2791234112573875,3.410605131648481e-13,3.410605131648481e-13,4.683061357462748,21988.49447380872,18690.220302737413,0.85,0.9046480000771217,0.6902721698889362,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439544029676017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16594.969238229805,1497.3952423826113,0.4657011012770628,0.06251387174370651,6.113110376966115,4.111614224380465
5401.0,-28.73502362160463,4.612048724543896,34.75272660939077,20.835311931464844,4.6766784633406395,-25.39411671605501,-37.19361150925977,1.3348758303926895,-4.980016531538183,-4.980016531538551,39.54664174115004,42065.82097673537,12744.925000358318,12744.925000358318,54810.745977093684,76321.78570467864,76321.78570467864,12744.925000358318,89066.71070503695,89066.71070503695,89066.71070503695,111110.91535299309,92106.06255705479,57845.86705584545,38066.883890232595,22044.204647956136,0.0,60111.088538188735,18737.573950762715,1496.3952423826113,0.0,0.8886540667111897,3.313147430873667,0.0014959713701933424,354932.31705244887,1535078.4261851285,4.324989166760737,1535078.4261851285,4.324989166760737,0.85,0.09866906927992058,4.698906859688992,1.2278107205359268,1.0,0.0,4.698906859689635,1.2854266593208445,1.2857687295780522,3.655523110257928,16661.354547188956,1698.9853361942107,1603.0968420496806,1603.0968420496806,7.950190322914594,4.612048724543896,1.5272870287184865,3.084761695825409,4.1110201252996905,4.1110201252996905,1.1745771786570545,0.0,0.0,0.00026610032328620707,0.00010792538105001163,0.00015817494223619545,0.0007432493211045689,0.09867115528428382,0.08699233337242035,0.011678821911863462,0.10984792180882433,0.086991269091209,0.011677800188711597,0.46568443461039616,0.46568443461039616,0.06251867685464206,0.0,3.410605131648481e-13,3.410605131648481e-13,5.222050913471719,3.410605131648481e-13,3.410605131648481e-13,9.093312943570993,22044.204647956136,18737.573950762715,0.85,0.9118242126371122,0.6998013511269363,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439543815027058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16595.01147634383,1496.3952423826113,0.46568443461039616,0.06251867685464206,6.113110376966115,4.1110201252996905
5402.0,-28.728266331604726,4.613557377195038,34.7535974121808,20.837155321519845,4.676506412163236,-25.387620386024768,-37.18770715696735,1.3359338280244295,-4.940248471423217,-4.940248471423629,39.531258082123536,42071.39680081138,12693.909293498615,12693.909293498615,54765.30609431,76331.33122409607,76331.33122409607,12693.909293498615,89025.24051759468,89025.24051759468,89025.24051759468,111092.61164173702,92109.80361850155,57850.21570212404,38066.20879597501,22067.371124142337,0.0,60133.57992011735,18757.265455520985,1497.3952423826113,0.0,0.8889091216299019,3.3171808068395716,0.0014959713701933424,355482.72335353366,1534421.5179069391,4.3164447020985905,1534421.5179069391,4.3164447020985905,0.8499999999999999,0.09857774777249337,4.698906859688992,1.2278196451952685,1.0,0.0,4.698906859688879,1.285421321905057,1.2857636289230645,3.6555382889751535,16662.031279527924,1699.054343688,1603.0968420496806,1603.0968420496806,7.918367100810012,4.613557377195038,1.5409025405354857,3.0726548366595523,4.110697812596025,4.110697812596025,1.17448508931315,0.0,0.0,0.00026628560787613967,0.00010799581523594632,0.00015828979264019335,0.0007437889924557527,0.09857840516379124,0.08690022812743954,0.011678177036351692,0.11008673396185759,0.0869001050997277,0.011677642672765666,0.4656677679437295,0.4656677679437295,0.06257924462746567,0.0,3.979039320256561e-13,3.979039320256561e-13,5.625380027679228,3.979039320256561e-13,3.979039320256561e-13,7.322011914434711,22067.371124142337,18757.265455520985,0.85,0.910727519749553,0.6996323328280116,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439543571112754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16595.053724462126,1497.3952423826113,0.4656677679437295,0.06257924462746567,6.113110376966115,4.110697812596025
