time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5403.0,-28.724321669976206,4.614501338885091,34.75510456273597,20.83601402062925,4.676208806477769,-25.384115069810537,-37.18364273719487,1.3359339963542363,-4.99042228920672,-4.990422289207123,39.55108685906667,42071.6363340805,12761.72034471174,12761.72034471174,54833.35667879224,76327.36157927298,76327.36157927298,12761.72034471174,89089.08192398472,89089.08192398472,89089.08192398472,111151.03580009942,92104.43066177962,57848.383241533214,38062.2749113849,22061.9538761147,0.0,60124.2287874996,18752.660794697495,1497.7532714799247,0.0,0.888585743850571,3.31241485383567,0.0014959713701933424,354788.40753755585,1535268.2798298928,4.327278589753185,1535268.2798298928,4.327278589753185,0.85,0.09871788081051047,4.698906859688992,1.2278053916757927,1.0,0.0,4.698906859688174,1.285421097551425,1.2857635436218076,3.655538927002095,16661.05934853418,1698.9552343087785,1603.0968420496806,1603.0968420496806,7.96066713499037,4.614501338885091,1.5252884398984943,3.089212898986597,4.1105063373533595,4.1105063373533595,1.1744303821009598,0.0,0.0,0.0002663938252366703,0.00010804432517096814,0.00015834950006570218,0.0007440695520870504,0.09871780384688204,0.08701070751404145,0.011707096332840594,0.1099148504581773,0.08701074529298083,0.011707135517529643,0.46565110127706283,0.46565110127706283,0.06265231551259547,0.0,3.979039320256561e-13,3.979039320256561e-13,6.23508082842568,3.979039320256561e-13,3.979039320256561e-13,8.59182595317526,22061.9538761147,18752.660794697495,0.85,0.9120009983428281,0.6997451307488137,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439142750123262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16595.231261384404,1497.7532714799247,0.46565110127706283,0.06265231551259547,6.113110376966115,4.1105063373533595
5404.0,-28.724321669976206,4.614501338885091,34.75510456273597,20.835204084310703,4.676208806477769,-25.384115069810537,-37.183182116691,1.3359339963542363,-4.99042228920672,-4.990422289207123,39.55108685906667,42069.38705137756,12761.517846678735,12761.517846678735,54830.904898056295,76323.53608733267,76323.53608733267,12761.517846678735,89085.0539340114,89085.0539340114,89085.0539340114,111145.70034231748,92100.60516983931,57846.13395883028,38060.523567787815,22060.64640830607,0.0,60121.169976093886,18751.54944706016,1497.6694136539456,0.0,0.888585743850571,3.312535595686514,0.0014959713701933424,354788.40753755585,1535268.2798298928,4.327278589753185,1535268.2798298928,4.327278589753185,0.85,0.09871788081051047,4.698906859688992,1.2277952268393713,1.0,0.0,4.698906859689782,1.285421097551425,1.2857635436218076,3.655538927002095,16660.367343298418,1698.884669412941,1603.0968420496806,1603.0968420496806,7.960540818209191,4.614501338885091,1.525067403468639,3.0894339354164524,4.110147028091851,4.110147028091851,1.1743277223119575,0.0,0.0,0.0002663938252366703,0.00010804982406904974,0.00015834400116762057,0.0007440437132771341,0.09873260216785834,0.0870075932113917,0.01172500895646663,0.10991270274258941,0.08701074529298083,0.011707135517529643,0.46563443461039616,0.46563443461039616,0.06274817765596304,0.0,3.979039320256561e-13,3.979039320256561e-13,6.703271756550578,3.979039320256561e-13,3.979039320256561e-13,8.584975556746883,22060.64640830607,18751.54944706016,0.85,0.9120066179659981,0.699743319501362,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438908775082775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16595.352677227977,1497.6694136539456,0.46563443461039616,0.06274817765596304,6.113110376966115,4.110147028091851
5405.0,-28.72091378309972,4.614658207956046,34.757147899867775,20.834956818167143,4.6760335099851025,-25.38322867652141,-37.18208632254971,1.335934456768531,-5.059838306069878,-5.059838306070253,39.57589104990049,42081.38934712399,12853.590601624559,12853.590601624559,54934.97994874855,76323.20936682318,76323.20936682318,12853.590601624559,89176.79996844774,89176.79996844774,89176.79996844774,111220.3967401103,92099.45102960116,57846.229250577184,38059.135310026635,22043.59677166256,0.0,60102.732081689195,18737.057255913176,1497.597460055385,0.0,0.8881465863223865,3.3061112729388418,0.0014959713701933424,353829.56931158487,1536328.0075612685,4.342000049770761,1536328.0075612685,4.342000049770761,0.85,0.09892047974775336,4.698906859688992,1.227792103593238,1.0,0.0,4.698906859688916,1.2854209021845904,1.2857634684270889,3.6555394825952616,16660.15856725077,1698.8633801808744,1603.0968420496806,1603.0968420496806,8.017975124441186,4.614658207956046,1.502447892745633,3.1122103152104126,4.109504530323326,4.109504530323326,1.1741441515209503,0.0,0.0,0.0002664873493923246,0.00010806290672337754,0.00015842444266894702,0.0007444217003995206,0.09891813596007074,0.08715325254172296,0.011764883418347782,0.10964005478008026,0.08715532414899199,0.011765155598761375,0.4656177679437295,0.4656177679437295,0.06285409434084896,0.0,3.979039320256561e-13,3.979039320256561e-13,7.315217020092177,3.979039320256561e-13,3.979039320256561e-13,9.64101734920473,22043.59677166256,18737.057255913176,0.85,0.9140180162539558,0.700157678188883,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438908775082775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16595.395199838975,1497.597460055385,0.4656177679437295,0.06285409434084896,6.113110376966115,4.109504530323326
5406.0,-28.67594163997395,4.615744818685871,34.757917504899524,20.82751264041292,4.658514088461629,-25.34224611359499,-37.1401910559274,1.3322523301481122,-4.9772074868019445,-4.977207486802349,39.53745591799637,42105.83715571432,12744.915338213097,12744.915338213097,54850.752493927415,76370.97245457767,76370.97245457767,12744.915338213097,89115.88779279077,89115.88779279077,89115.88779279077,111174.49145013711,92081.89258410796,57851.869175054686,38033.35934339253,22058.60365734633,0.0,60091.96300073886,18749.81310874438,1497.518455642342,0.0,0.8887011784312719,3.3130880442467556,0.0014959713701933424,354971.1734214331,1534686.1504210338,4.323410646641454,1534686.1504210338,4.323410646641454,0.8499999999999999,0.0987032501784722,4.698906859688992,1.2277481814334168,1.0,0.0,4.698906859689336,1.28543559026864,1.2857797506258388,3.6554977124190087,16656.982364973337,1698.5394976850748,1603.0968420496806,1603.0968420496806,7.950184295739585,4.615744818685871,1.5294008026915886,3.0863440159942828,4.108909354724539,4.108909354724539,1.1739741013498683,0.0,0.0,0.0002677243756087148,0.00010856419168884156,0.00015916018391987324,0.0007478788800104539,0.09870514955599757,0.08694499182430171,0.011760157731695866,0.10993423242248714,0.08694417728101972,0.011759072897452488,0.46560110127706283,0.46560110127706283,0.06297708788258359,0.0,3.979039320256561e-13,3.979039320256561e-13,7.038912241801995,3.979039320256561e-13,3.979039320256561e-13,6.0983103165847865,22058.60365734633,18749.81310874438,0.85,0.9127801748339124,0.7006899933556273,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443870664428248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16595.505993783736,1497.518455642342,0.46560110127706283,0.06297708788258359,6.113110376966115,4.108909354724539
5407.0,-28.6708363717202,4.616672298454453,34.75894429590803,20.8322053187527,4.6642627307843085,-25.33832732569767,-37.13558533983303,1.3378768061614408,-4.9908127461498,-4.990812746150192,39.54631947243483,42109.34901178928,12764.045731449622,12764.045731449622,54873.3947432389,76366.00470651445,76366.00470651445,12764.045731449622,89130.05043796406,89130.05043796406,89130.05043796406,111175.1453280411,92077.51540262136,57849.78103258458,38030.81596670753,22045.09489007703,0.0,60075.91085678456,18738.330656565475,1496.7417930232832,0.0,0.8886009054267923,3.3125211347717247,0.0014959713701933424,354783.00848880335,1535064.6625856273,4.3267705212947725,1535064.6625856273,4.3267705212947725,0.85,0.09876646153706081,4.698906859688992,1.227731501958333,1.0,0.0,4.6989068596887815,1.2854089598707028,1.2857532940437877,3.6555734450160107,16656.190562885164,1698.4587563423968,1603.0968420496806,1603.0968420496806,7.962117694106253,4.616672298454453,1.5254590524635079,3.0912132459909447,4.108594912641296,4.108594912641296,1.173884260754656,0.0,0.0,0.00026786513738188945,0.00010861943079939115,0.0001592457065824983,0.0007482807430365217,0.0987649883503693,0.08698364214569855,0.011781346204670756,0.10984602013995946,0.08698450373490368,0.011781957802157135,0.46558443461039617,0.46558443461039617,0.06306026370410175,0.0,3.979039320256561e-13,3.979039320256561e-13,6.822704593362914,3.979039320256561e-13,3.979039320256561e-13,5.933294756107614,22045.09489007703,18738.330656565475,0.85,0.9134009615609828,0.7009356730715925,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436039730339867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16596.44957192492,1496.7417930232832,0.46558443461039617,0.06306026370410175,6.113110376966115,4.108594912641296
5408.0,-28.670822790940523,4.617794344318649,34.76018089374851,20.831211225036554,4.68734828124233,-25.345192899716288,-37.14142529116941,1.3378773864626394,-4.971358559861869,-4.971358559862251,39.55373207258154,42137.939020059144,12739.487448245434,12739.487448245434,54877.42646830458,76252.26941559499,76252.26941559499,12739.487448245434,88991.75686384042,88991.75686384042,88991.75686384042,111045.99991182736,92072.81730709324,57845.878756305596,38029.93172309738,22054.243047986944,0.0,60084.17477108433,18746.106590788902,1496.8971304341426,0.0,0.888672153870515,3.3190430291945834,0.0014959713701933424,355052.08995131915,1535381.26690549,4.324383126757555,1535381.26690549,4.324383126757555,0.85,0.09876697465313308,4.698906859688992,1.2277190842526036,1.0,0.0,4.698906859688664,1.2854089563794435,1.2857532910330531,3.6555734549448,16655.340709649478,1698.3720954300886,1603.0968420496806,1603.0968420496806,7.946798417965211,4.617794344318649,1.532257819678227,3.085536524640422,4.108234277069295,4.108234277069295,1.1737812220197985,0.0,0.0,0.0002678655119202044,0.00010854939317518042,0.000159316118745024,0.0007486116032300193,0.09877608652479232,0.08698403054974169,0.011792055975050633,0.1100825401452591,0.08697948182760651,0.011787492825526569,0.4655677679437295,0.4655677679437295,0.06311504703880551,0.0,3.979039320256561e-13,3.979039320256561e-13,6.4343523097255115,3.979039320256561e-13,3.979039320256561e-13,4.924886162507278,22054.243047986944,18746.106590788902,0.85,0.9133424346324631,0.7013150997013966,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435737039546366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16596.59598274427,1496.8971304341426,0.4655677679437295,0.06311504703880551,6.113110376966115,4.108234277069295
5409.0,-28.67081784070766,4.618816429482349,34.761422663775015,20.830916670989268,4.687599372558174,-25.34529711059046,-37.14134974926708,1.3378777044100192,-4.97176463573112,-4.971764635731457,39.5564904151365,42137.59526045396,12741.215600076936,12741.215600076936,54878.810860530895,76249.69209906062,76249.69209906062,12741.215600076936,88990.90769913755,88990.90769913755,88990.90769913755,111058.48773189734,92071.42447180909,57845.019400271856,38029.33896837471,22067.5800327598,0.0,60096.919001134505,18757.44302784583,1497.7510742927393,0.0,0.88866020722443,3.319178474635346,0.0014959713701933424,355046.4716584032,1535499.0928454115,4.324783416867028,1535499.0928454115,4.324783416867028,0.85,0.09877442806920536,4.698906859688992,1.2277152977837251,1.0,0.0,4.698906859689187,1.2854089546084837,1.2857532894371126,3.6555734599812313,16655.08875530629,1698.3464032372208,1603.0968420496806,1603.0968420496806,7.947876426346349,4.618816429482349,1.5326356793164955,3.0861807501658536,4.107933881402419,4.107933881402419,1.1736953946864053,0.0,0.0,0.0002678656484406075,0.00010855029887108934,0.00015931534956951818,0.0007486079889459586,0.09878731670020484,0.08699001350740485,0.011797303192799995,0.11014835369319785,0.08698548955432589,0.01178893851487947,0.46555110127706284,0.46555110127706284,0.06313652880442341,0.0,3.410605131648481e-13,3.410605131648481e-13,6.134053935856798,3.410605131648481e-13,3.410605131648481e-13,4.93587306468504,22067.5800327598,18757.44302784583,0.85,0.9131717860527075,0.7011606578310361,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435736234359493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16596.64056026683,1497.7510742927393,0.46555110127706284,0.06313652880442341,6.113110376966115,4.107933881402419
5410.0,-28.6262457088253,4.620069378601491,34.762008631027214,20.86024166727441,4.679864584186125,-25.29543380098738,-37.100726122129686,1.3529009533550556,-4.958317289610989,-4.958317289611345,39.540408384247655,42166.26741058229,12724.830254249886,12724.830254249886,54891.097664832174,76424.9106032179,76424.9106032179,12724.830254249886,89149.74085746778,89149.74085746778,89149.74085746778,111218.87456354761,92139.18581134824,57898.71921776003,38044.96288176468,22069.13370607982,0.0,60114.0965878445,18758.763650167846,1497.6916955837194,0.0,0.8887855405959106,3.314624624080206,0.0014959713701933424,355232.5605185688,1534812.2256797478,4.320584305220297,1534812.2256797478,4.320584305220297,0.8499999999999999,0.09871070866472827,4.698906859688992,1.227881466127001,1.0,0.0,4.698906859687994,1.2853360608896394,1.2856819595987068,3.6557807741242905,16667.346316549396,1699.5963266303372,1603.0968420496806,1603.0968420496806,7.937655368330855,4.620069378601491,1.5376108604459109,3.0824585181555797,4.107605201000665,4.107605201000665,1.1736014860001902,0.0,0.0,0.00026909748562066964,0.00010903836075755074,0.00016005912486311892,0.0007521029197751263,0.09871113632990164,0.08692257163102395,0.01178856469887769,0.11000838434306844,0.08692241024538513,0.011788298419343129,0.4655344346103962,0.4655344346103962,0.06313645235044286,0.0,3.410605131648481e-13,3.410605131648481e-13,5.776980026617366,3.410605131648481e-13,3.410605131648481e-13,4.379890380876645,22069.13370607982,18758.763650167846,0.85,0.9131152388628185,0.7014372635370953,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435735940866605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16596.684965343466,1497.6916955837194,0.4655344346103962,0.06313645235044286,6.113110376966115,4.107605201000665
5411.0,-28.626001032169768,4.620086395745574,34.76204263034544,20.85410412345084,4.6798740688050495,-25.29540968927609,-37.097197271045275,1.3529008887538887,-4.958319411644709,-4.958319411645048,39.54042813965927,42150.27795283504,12724.710878635373,12724.710878635373,54874.98883147041,76395.87739136111,76395.87739136111,12724.710878635373,89120.58826999649,89120.58826999649,89120.58826999649,111183.59872142137,92110.19790044714,57881.68816102106,38031.67748825119,22063.010451424878,0.0,60094.68793967606,18753.558883711146,1497.3111628453232,0.0,0.8887854590425139,3.3154993027808124,0.0014959713701933424,355232.5311471218,1534813.0692953144,4.320587037282523,1534813.0692953144,4.320587037282523,0.85,0.09871074195474955,4.698906859688992,1.2278045075619595,1.0,0.0,4.698906859689927,1.2853360471936313,1.2856819546095288,3.655780813078775,16662.10260242573,1699.061616599525,1603.0968420496806,1603.0968420496806,7.937580902701965,4.620086395745574,1.5374636751628934,3.0826227205826804,4.107347868034077,4.107347868034077,1.1735279622954506,0.0,0.0,0.0002691042621072218,0.00010908085273809642,0.0001600234093691254,0.000751935095995403,0.09870418246994919,0.08691952403089666,0.011784658439052527,0.11000944552778139,0.08692243962817754,0.011788302326572,0.4655177679437295,0.4655177679437295,0.06311548473938847,0.0,3.410605131648481e-13,3.410605131648481e-13,5.496077702509865,3.410605131648481e-13,3.410605131648481e-13,4.375849484890296,22063.010451424878,18753.558883711146,0.85,0.9131420881418792,0.7013977341083143,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433093775952095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16597.62219979082,1497.3111628453232,0.4655177679437295,0.06311548473938847,6.113110376966115,4.107347868034077
5412.0,-28.626001032169768,4.620086395745574,34.76204263034544,20.853772793803387,4.6798740688050495,-25.29540968927609,-37.097004731744505,1.3529008887538887,-4.958319411644709,-4.958319411645048,39.54042813965927,42149.33745142093,12724.357387436847,12724.357387436847,54873.69483885777,76394.31240953656,76394.31240953656,12724.357387436847,89118.66979697341,89118.66979697341,89118.66979697341,111180.60323399212,92108.63291862259,57880.747659606954,38030.983621128486,22061.93343701872,0.0,60092.917058147206,18752.643421465913,1497.2404031342592,0.0,0.8887854590425139,3.315556857157043,0.0014959713701933424,355232.5311471218,1534813.0692953144,4.320587037282523,1534813.0692953144,4.320587037282523,0.85,0.09871074195474955,4.698906859688992,1.2278002837067472,1.0,0.0,4.698906859688247,1.2853360471936313,1.2856819546095288,3.655780813078775,16661.81950795491,1699.0327489973552,1603.0968420496806,1603.0968420496806,7.937360397496506,4.620086395745574,1.53707786503601,3.083008530709564,4.106719783836878,4.106719783836878,1.1733485096676795,0.0,0.0,0.0002691042621072218,0.00010908317160290325,0.00016002109050431858,0.0007519241998656556,0.09869485336859578,0.08691641210084027,0.011778441267755511,0.11000615630197559,0.08692243962817754,0.011788302326572,0.46550110127706285,0.46550110127706285,0.06308218722956684,0.0,3.410605131648481e-13,3.410605131648481e-13,5.269254328438308,3.410605131648481e-13,3.410605131648481e-13,4.36418107981018,22061.93343701872,18752.643421465913,0.85,0.9131474643802163,0.701402752850828,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433079274442495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16597.672893289524,1497.2404031342592,0.46550110127706285,0.06308218722956684,6.113110376966115,4.106719783836878
5413.0,-28.625992908830412,4.620287015961372,34.76234051782438,20.853462418913864,4.67999659706879,-25.295118890478044,-37.09655850017441,1.3529013575967694,-4.958348171971636,-4.958348171971973,39.54070078692053,42147.19915221836,12724.305637489193,12724.305637489193,54871.50478970756,76392.26769386542,76392.26769386542,12724.305637489193,89116.57333135461,89116.57333135461,89116.57333135461,111177.5097804904,92107.16473378665,57879.944530334586,38030.24467050229,22060.936449135796,0.0,60091.18111963809,18751.795981765426,1497.169264038438,0.0,0.8887843361532672,3.3156176120594387,0.0014959713701933424,355232.1330704978,1534824.712190199,4.3206246544301345,1534824.712190199,4.3206246544301345,0.85,0.09871094458040226,4.698906859688992,1.2277964477846401,1.0,0.0,4.698906859689103,1.285336044533555,1.285681952237932,3.6557808206446216,16661.553923394968,1699.005666909186,1603.0968420496806,1603.0968420496806,7.937328116260402,4.620287015961372,1.536815602745774,3.083471413215598,4.106086594496454,4.106086594496454,1.1731675984275582,0.0,0.0,0.0002691044870913321,0.00010908854600895173,0.00016001594108238038,0.0007519000032115867,0.09868526748033057,0.08691418736800122,0.011771080112329359,0.11000280622790029,0.08692263798313747,0.011788306597264797,0.4654844346103962,0.4654844346103962,0.06304211932215087,0.0,3.410605131648481e-13,3.410605131648481e-13,5.087700139638343,3.410605131648481e-13,3.410605131648481e-13,4.362857888865676,22060.936449135796,18751.795981765426,0.85,0.9131373983224185,0.7013874310159707,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433079274442495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16597.71869325512,1497.169264038438,0.4654844346103962,0.06304211932215087,6.113110376966115,4.106086594496454
5414.0,-28.625414219864535,4.620635371904604,34.76380041986028,20.853162940498464,4.684734764450161,-25.295601085096653,-37.09681819947434,1.3528996677406433,-5.038368611025589,-5.038368611025937,39.573879829231046,42151.41631328412,12830.742750302308,12830.742750302308,54982.15906358643,76368.47560537825,76368.47560537825,12830.742750302308,89199.21835568055,89199.21835568055,89199.21835568055,111243.19163080232,92105.76091974683,57879.15127745613,38029.566269211886,22043.97327512177,0.0,60073.53954433366,18737.377283853504,1497.1030533016694,0.0,0.8882621888150761,3.3070316987491974,0.0014959713701933424,354125.91110214434,1536242.0601026753,4.338123847875002,1536242.0601026753,4.338123847875002,0.85,0.09887762466766988,4.698906859688992,1.227792732748203,1.0,0.0,4.698906859688552,1.2853360193367567,1.2856819476365628,3.655780892309907,16661.299983070232,1698.9797722025598,1603.0968420496806,1603.0968420496806,8.003722803107285,4.620635371904604,1.5109374289294966,3.1096979429751075,4.105513925587796,4.105513925587796,1.1730039787393702,0.0,0.0,0.0002691205149139192,0.00010908541816490039,0.0001600350967490188,0.000751990013904956,0.09888524660995529,0.08709700924137567,0.011788237368579623,0.10964864298552861,0.08709356239044022,0.01178406227722965,0.4654677679437295,0.4654677679437295,0.06299923021164985,0.0,3.410605131648481e-13,3.410605131648481e-13,5.729983509853298,3.410605131648481e-13,3.410605131648481e-13,8.162051666391676,22043.97327512177,18737.377283853504,0.85,0.9152475362802646,0.7016636048584552,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433078792988445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16597.76465595828,1497.1030533016694,0.4654677679437295,0.06299923021164985,6.113110376966115,4.105513925587796
5415.0,-28.623395556190847,4.620986571666495,34.765454558310715,20.852810551319294,4.685401883799207,-25.29503262034485,-37.09601056817917,1.3528997039089226,-5.038800831831679,-5.038800831832063,39.5784795082939,42157.757602161095,12831.483640013686,12831.483640013686,54989.24124217478,76363.66812015373,76363.66812015373,12831.483640013686,89195.15176016741,89195.15176016741,89195.15176016741,111242.09079693374,92104.10590288359,57878.64445594033,38028.290496603615,22046.939036766333,0.0,60075.229533369944,18739.89818125138,1497.2225210556912,0.0,0.8882434523020547,3.3075021749426385,0.0014959713701933424,354119.9433266269,1536438.628033382,4.338752044293164,1536438.628033382,4.338752044293164,0.85,0.09889508966510623,4.698906859688992,1.2277882478898392,1.0,0.0,4.698906859689534,1.2853359036563539,1.2856819038013734,3.655781221330675,16661.00060187887,1698.9492438170905,1603.0968420496806,1603.0968420496806,8.004184964651085,4.620986571666495,1.510709235384632,3.1102773362818628,4.104986157990607,4.104986157990607,1.172853187997316,0.0,0.0,0.00026917643228532184,0.00010909514562782679,0.00016008128665749506,0.0007522070559827435,0.09889995169520041,0.0871088126942574,0.011791139000943012,0.10967067994028509,0.08710748940167473,0.011787600263431494,0.46545110127706285,0.46545110127706285,0.06300394258113517,0.0,3.979039320256561e-13,3.979039320256561e-13,6.195734489836752,3.979039320256561e-13,3.979039320256561e-13,8.066876818386277,22046.939036766333,18739.89818125138,0.85,0.9153396777557037,0.7017494220100109,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443304449533088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16597.8220492636,1497.2225210556912,0.46545110127706285,0.06300394258113517,6.113110376966115,4.104986157990607
5416.0,-28.62338806158958,4.622655140127854,34.767032367687435,21.019173378031724,4.785017988934187,-25.284401101642267,-37.12562379715962,1.4434533190588608,-4.918966196810629,-4.918966196811013,39.577208488294225,42302.43255437927,12674.223531418143,12674.223531418143,54976.65608579742,76678.93356162413,76678.93356162413,12674.223531418143,89353.15709304227,89353.15709304227,89353.15709304227,111444.70028704127,92462.17629158986,58073.49996364916,38209.64036437855,22091.543193998998,0.0,60301.183558377554,18777.811714899148,1497.1792951371638,0.0,0.888851206254779,3.3142060770999104,0.0014959713701933424,355777.55378595594,1536384.3089141923,4.318384598929804,1536384.3089141923,4.318384598929804,0.85,0.09875605644136465,4.698906859688992,1.2286588093405588,1.0,0.0,4.698906859687965,1.2849120336438544,1.2852579199539058,3.6569871996322294,16725.77307758197,1705.5541981800075,1603.0968420496806,1603.0968420496806,7.906087267449913,4.622655140127854,1.55010279006152,3.072552350066334,4.104459828871951,4.104459828871951,1.1727028082491289,0.0,0.0,0.00026917663990714923,0.0001087389943428268,0.0001604376455643224,0.0007538815532945458,0.09875971141174107,0.08697956949700675,0.011780141914734319,0.10996498509526705,0.08697782613834752,0.011778230303017131,0.4654344346103962,0.4654344346103962,0.063036454691849,0.0,3.979039320256561e-13,3.979039320256561e-13,5.531683040810776,3.979039320256561e-13,3.979039320256561e-13,3.12293286829879,22091.543193998998,18777.811714899148,0.85,0.9117011116800806,0.7015191088816076,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432924854662141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16597.908309351868,1497.1792951371638,0.4654344346103962,0.063036454691849,6.113110376966115,4.104459828871951
5417.0,-28.623380878539532,4.623823964037891,34.76888560254914,21.023041486647003,4.787009050893529,-25.282617586892396,-37.12474205587057,1.4457931195090046,-4.9624234217213825,-4.962423421721762,39.591240605543106,42298.162641981406,12733.428353287769,12733.428353287769,55031.59099526917,76687.79946788416,76687.79946788416,12733.428353287769,89421.22782117194,89421.22782117194,89421.22782117194,111517.6493689094,92469.39500398218,58077.62022069939,38213.08309253643,22096.42154773747,0.0,60309.504640273895,18781.95831557685,1498.1792951371638,0.0,0.8885824048719773,3.3091694042810054,0.0014959713701933424,355175.73037779075,1536984.0748677133,4.327390481418495,1536984.0748677133,4.327390481418495,0.85,0.09885595890464409,4.698906859688992,1.2286759838974097,1.0,0.0,4.698906859688886,1.2849010846392863,1.2852469682576653,3.6570183618516663,16727.07889310815,1705.6873543063282,1603.0968420496806,1603.0968420496806,7.943018799168184,4.623823964037891,1.5368223438484163,3.0870016201894748,4.104331491310572,4.104331491310572,1.1726661403744492,0.0,0.0,0.0002691768388982575,0.0001087495833073615,0.00016042725559089598,0.0007538327317771404,0.09885458706070005,0.08706497712363491,0.011789609937065137,0.10983797871159875,0.08706592883206338,0.011790030072580716,0.4654177679437295,0.4654177679437295,0.06302297574883904,0.0,3.979039320256561e-13,3.979039320256561e-13,5.382091245575509,3.979039320256561e-13,3.979039320256561e-13,4.701781515054904,22096.42154773747,18781.95831557685,0.85,0.9124862046789188,0.7013515182105351,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432924410481154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16597.954346308507,1498.1792951371638,0.4654177679437295,0.06302297574883904,6.113110376966115,4.104331491310572
5418.0,-28.623375286284702,4.624188178372006,34.770073048997816,21.02279425542804,4.787005945331885,-25.282567552029352,-37.12454972611738,1.4457934654335776,-4.962404275631457,-4.96240427563184,39.59124858833692,42297.25184577874,12733.730875307543,12733.730875307543,55030.98272108628,76686.64634377834,76686.64634377834,12733.730875307543,89420.37721908589,89420.37721908589,89420.37721908589,111531.54882501611,92468.2255819644,58076.91934519497,38212.56248529937,22111.171605930223,0.0,60323.73409122959,18794.495865040688,1499.1792951371638,0.0,0.8885824725382333,3.3091855207967464,0.0014959713701933424,355175.9953490512,1536984.4161216083,4.327388213865997,1536984.4161216083,4.327388213865997,0.8499999999999999,0.09885553014793344,4.698906859688992,1.2286728562554345,1.0,0.0,4.698906859689475,1.2849010827007001,1.2852469665176265,3.657018367369169,16726.867352691457,1705.6657831870677,1603.0968420496806,1603.0968420496806,7.943207510175432,4.624188178372006,1.5369053740330632,3.087282804338943,4.104055178423646,4.104055178423646,1.1725871938353276,0.0,0.0,0.0002691769938198654,0.00010875189315097744,0.00016042510066888798,0.0007538226059993348,0.09884782706300753,0.08706186493586918,0.011785962127138347,0.10991183668634376,0.0870655532896356,0.011789976858297838,0.46540110127706286,0.46540110127706286,0.06300347181421401,0.0,3.979039320256561e-13,3.979039320256561e-13,5.248248668727285,3.979039320256561e-13,3.979039320256561e-13,4.713687084993126,22111.171605930223,18794.495865040688,0.85,0.9122608795712329,0.7011709815876318,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432923984764827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16598.000377273558,1499.1792951371638,0.46540110127706286,0.06300347181421401,6.113110376966115,4.104055178423646
5419.0,-28.61667727487853,4.62623349412762,34.77106696774298,21.022610167879634,4.786213719865909,-25.27616305392139,-37.118221109826095,1.4457934727354385,-4.8821226923315635,-4.882122692331926,39.569239155022984,42300.47353500712,12629.521490209541,12629.521490209541,54929.99502521666,76689.54516851158,76689.54516851158,12629.521490209541,89319.06665872113,89319.06665872113,89319.06665872113,111465.18099413323,92467.38786548098,58078.76009955768,38209.586406581446,22146.114335412105,0.0,60355.700741993554,18824.19718510029,1500.1792951371638,0.0,0.8890646250198796,3.3176007099196236,0.0014959713701933424,356288.4127002739,1536043.7595057646,4.311236921414996,1536043.7595057646,4.311236921414996,0.85,0.0986671757563857,4.698906859688992,1.228670491292141,1.0,0.0,4.698906859688789,1.2849006993667673,1.2852468215874682,3.6570194583945175,16726.715815529267,1705.6503306969523,1603.0968420496806,1603.0968420496806,7.87820246346549,4.62623349412762,1.5638303251306631,3.0624031689969566,4.103538089687834,4.103538089687834,1.1724394541965242,0.0,0.0,0.0002693626070335764,0.00010882792390432867,0.00016053468312924771,0.0007543375237740208,0.09866861065007274,0.08690750599292807,0.011761104657144663,0.11032467193199398,0.08690683756620354,0.011760338190182152,0.4653844346103962,0.4653844346103962,0.06298000361101556,0.0,3.410605131648481e-13,3.410605131648481e-13,4.615977052184348,3.410605131648481e-13,3.410605131648481e-13,2.255476991523608,22146.114335412105,18824.19718510029,0.85,0.9101045029703074,0.7008529934203185,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432923653329846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16598.04637660911,1500.1792951371638,0.4653844346103962,0.06298000361101556,6.113110376966115,4.103538089687834
5420.0,-28.57058782972298,4.6280964045003765,34.771722145308644,21.006522711273306,4.766855960940274,-25.235730916532056,-37.07497558845205,1.4370287718907913,-4.901052582410159,-4.901052582410517,39.56475261270604,42324.14270682502,12657.134388324886,12657.134388324886,54981.277095149904,76705.17336377392,76705.17336377392,12657.134388324886,89362.30775209882,89362.30775209882,89362.30775209882,111513.5742319997,92433.0190195606,58075.7453687552,38174.748500894886,22151.266479900878,0.0,60326.014980795764,18828.576507915746,1501.0218234031709,0.0,0.8889857654231252,3.313925511786212,0.0014959713701933424,356025.8657422855,1535852.0635148915,4.313877758046491,1535852.0635148915,4.313877758046491,0.85,0.09866539035816059,4.698906859688992,1.2285865642176943,1.0,0.0,4.698906859688047,1.284939068653884,1.28528684655225,3.65691025692885,16720.49872719263,1705.0163641195138,1603.0968420496806,1603.0968420496806,7.895427185884653,4.6280964045003765,1.5589906743570365,3.06910573014334,4.103528740238064,4.103528740238064,1.172436782925161,0.0,0.0,0.0002706430227843316,0.00010934878240592291,0.00016129424037840867,0.0007579066125424297,0.09866078484789345,0.08690961270102153,0.01175117214687192,0.11025456691939944,0.08691351474964808,0.011751875608512508,0.4653677679437295,0.4653677679437295,0.06292303673616569,0.0,3.410605131648481e-13,3.410605131648481e-13,4.391870470699473,3.410605131648481e-13,3.410605131648481e-13,3.4621334689787773,22151.266479900878,18828.576507915746,0.85,0.9114024374501232,0.701590229692754,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432526694075196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16598.226447594738,1501.0218234031709,0.4653677679437295,0.06292303673616569,6.113110376966115,4.103528740238064
5421.0,-28.57058782972298,4.6280964045003765,34.771722145308644,21.001200342457764,4.766855960940274,-25.235730916532056,-37.07194395884869,1.4370287718907913,-4.901052582410159,-4.901052582410517,39.56475261270604,42309.33367544904,12657.100200991363,12657.100200991363,54966.4338764404,76680.03421907712,76680.03421907712,12657.100200991363,89337.13442006848,89337.13442006848,89337.13442006848,111475.75932858279,92407.8798748638,58060.936337379215,38163.27059720508,22138.624908514314,0.0,60301.895505719396,18817.831172237165,1500.195703259688,0.0,0.8889857654231252,3.3146790213649733,0.0014959713701933424,356025.8657422855,1535852.0635148915,4.313877758046491,1535852.0635148915,4.313877758046491,0.85,0.09866539035816059,4.698906859688992,1.2285197155410423,1.0,0.0,4.698906859688376,1.284939068653884,1.28528684655225,3.65691025692885,16715.951228459344,1704.5526483008312,1603.0968420496806,1603.0968420496806,7.895405860077861,4.6280964045003765,1.5589533657883106,3.069143038712066,4.103467774024058,4.103467774024058,1.1724193640068739,0.0,0.0,0.0002706430227843316,0.00010938538222939277,0.00016125764055493883,0.0007577346333808638,0.0986465743136354,0.0869065001228741,0.0117400741907613,0.11021894143701,0.08691351474964808,0.011751875608512508,0.46535110127706286,0.46535110127706286,0.0628636114217105,0.0,3.410605131648481e-13,3.410605131648481e-13,4.205387619321584,3.410605131648481e-13,3.410605131648481e-13,3.46100640402733,22138.624908514314,18817.831172237165,0.85,0.9115208305720183,0.7016252693323075,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429795753563637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16599.19588357019,1500.195703259688,0.46535110127706286,0.0628636114217105,6.113110376966115,4.103467774024058
5422.0,-28.57058782972298,4.6280964045003765,34.771722145308644,21.000932121556275,4.766855960940274,-25.235730916532056,-37.07179294489322,1.4370287718907913,-4.901052582410159,-4.901052582410517,39.56475261270604,42308.595986341505,12656.752570261368,12656.752570261368,54965.34855660287,76678.76732542149,76678.76732542149,12656.752570261368,89335.51989568285,89335.51989568285,89335.51989568285,111473.3513628167,92406.61298120816,58060.19864827168,38162.68259215164,22137.83146713385,0.0,60300.51405928549,18817.15674706377,1500.14389347323,0.0,0.8889857654231252,3.3147273603751244,0.0014959713701933424,356025.8657422855,1535852.0635148915,4.313877758046491,1535852.0635148915,4.313877758046491,0.85,0.09866539035816059,4.698906859688992,1.2285164148127659,1.0,0.0,4.698906859689325,1.284939068653884,1.28528684655225,3.65691025692885,16715.722056092352,1704.5292792230123,1603.0968420496806,1603.0968420496806,7.895189010589497,4.6280964045003765,1.5585740014168064,3.06952240308357,4.102847934698225,4.102847934698225,1.1722422670566357,0.0,0.0,0.0002706430227843316,0.00010938720566481592,0.00016125581711951567,0.0007577260652276458,0.09863239484606116,0.08690338754472668,0.011729007301334487,0.11021674228917987,0.08691351474964808,0.011751875608512508,0.4653344346103962,0.4653344346103962,0.06280435245747655,0.0,3.410605131648481e-13,3.410605131648481e-13,4.054014254916865,3.410605131648481e-13,3.410605131648481e-13,3.4495462764166973,22137.83146713385,18817.15674706377,0.85,0.9115237144174715,0.7016291095751701,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429795753563637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16599.243530642532,1500.14389347323,0.4653344346103962,0.06280435245747655,6.113110376966115,4.102847934698225
5423.0,-28.57058782972298,4.6280964045003765,34.771722145308644,21.000674412958347,4.766855960940274,-25.235730916532056,-37.071641930937744,1.4370287718907913,-4.901052582410159,-4.901052582410517,39.56475261270604,42307.85829686777,12656.40484764251,12656.40484764251,54964.26314451028,76677.55011386993,76677.55011386993,12656.40484764251,89333.95496151244,89333.95496151244,89333.95496151244,111470.99387535967,92405.39576965662,58059.46095879795,38162.149789842966,22137.038913847227,0.0,60299.18870369019,18816.483076770142,1500.0920836867724,0.0,0.8889857654231252,3.314774215995238,0.0014959713701933424,356025.8657422855,1535852.0635148915,4.313877758046491,1535852.0635148915,4.313877758046491,0.85,0.09866539035816059,4.698906859688992,1.2285131146339698,1.0,0.0,4.698906859688923,1.284939068653884,1.28528684655225,3.65691025692885,16715.501870877,1704.506826579617,1603.0968420496806,1603.0968420496806,7.8949721037815435,4.6280964045003765,1.55819454469105,3.0699018598093266,4.102228095372393,4.102228095372393,1.172065170106398,0.0,0.0,0.0002706430227843316,0.00010938902912831093,0.00016125399365602067,0.0007577174969425208,0.09861861479705585,0.08690027496657926,0.011718339830476588,0.1102144937083924,0.08691351474964808,0.011751875608512508,0.46531776794372953,0.46531776794372953,0.06274723222706173,0.0,3.410605131648481e-13,3.410605131648481e-13,3.9306915788111496,3.410605131648481e-13,3.410605131648481e-13,3.43808371681763,22137.038913847227,18816.483076770142,0.85,0.9115257489550034,0.7016322973227436,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429795753563637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16599.291177714877,1500.0920836867724,0.46531776794372953,0.06274723222706173,6.113110376966115,4.102228095372393
5424.0,-28.57015729665745,4.629768415394512,34.772427052567316,20.999209500756137,4.768705725041358,-25.235455272799047,-37.070947664882965,1.436359355991397,-4.8992999046178625,-4.899299904618283,39.56426301937646,42306.661540677924,12655.949896053622,12655.949896053622,54962.611436731546,76661.895602827,76661.895602827,12655.949896053622,89317.84549888063,89317.84549888063,89317.84549888063,111454.69442761155,92401.64050577584,58057.53295979826,38160.119495530635,22136.848928730917,0.0,60296.96842426155,18816.321589421277,1500.0402739003148,0.0,0.8889963117987136,3.314725878377063,0.0014959713701933424,356050.1680210397,1535831.1458100865,4.313524564098314,1535831.1458100865,4.313524564098314,0.8499999999999999,0.09863736909020755,4.698906859688992,1.2285037954477596,1.0,0.0,4.698906859689455,1.2849421764607551,1.2852899706037553,3.6569014121955754,16714.8225694152,1704.437557108207,1603.0968420496806,1603.0968420496806,7.894688308332035,4.629768415394512,1.5595129972586754,3.0702554181358366,4.1016082560465605,4.1016082560465605,1.17188807315616,0.0,0.0,0.000270655009846849,0.0001093974126141225,0.00016125759723272648,0.0007577344298138231,0.09860167392789729,0.0868938318230808,0.01170784210481649,0.11021038745651118,0.08689435174713604,0.011743017343071505,0.46530110127706287,0.46530110127706287,0.06269342380988273,0.0,3.979039320256561e-13,3.979039320256561e-13,3.8911332121162445,3.979039320256561e-13,3.979039320256561e-13,3.736240435938271,22136.848928730917,18816.321589421277,0.85,0.9115319206432337,0.7016382854109643,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429795753563637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16599.338824787217,1500.0402739003148,0.46530110127706287,0.06269342380988273,6.113110376966115,4.1016082560465605
5425.0,-28.567725299846767,4.631142316146156,34.773327946786466,20.998920255247526,4.769697054336215,-25.234509261379856,-37.069808634091146,1.4363595298178564,-4.899893784396681,-4.8998937843970465,39.568041913217506,42313.49460939753,12658.498580931557,12658.498580931557,54971.993190329085,76655.85643842668,76655.85643842668,12658.498580931557,89314.35501935823,89314.35501935823,89314.35501935823,111452.58590426884,92400.28486075594,58057.34921391586,38158.817385377864,22138.230884910605,0.0,60297.04827028847,18817.496252174013,1500.0628657365896,0.0,0.8889797919774145,3.3148779741850234,0.0014959713701933424,356041.93325733294,1535992.603320023,4.314077808946927,1535992.603320023,4.314077808946927,0.85,0.09864392776798246,4.698906859688992,1.228500146898441,1.0,0.0,4.698906859688266,1.284942035794659,1.2852899169226333,3.6569018125265096,16714.577342535562,1704.4125509257049,1603.0968420496806,1603.0968420496806,7.896278159182643,4.631142316146156,1.5601821634046091,3.070960152741547,4.101492806673791,4.101492806673791,1.1718550876210831,0.0,0.0,0.00027072273159258126,0.00010941116806246,0.00016131156353012125,0.0007579880124188434,0.09860412185698679,0.08690321717866034,0.011700904678326454,0.11021505626694539,0.0869014892559528,0.011742438512029663,0.4652844346103962,0.4652844346103962,0.06264726432961258,0.0,3.410605131648481e-13,3.410605131648481e-13,3.8828443029701702,3.410605131648481e-13,3.410605131648481e-13,3.8485834961564365,22138.230884910605,18817.496252174013,0.85,0.9116863058355823,0.7017506797301655,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429770247784657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16599.395096871973,1500.0628657365896,0.4652844346103962,0.06264726432961258,6.113110376966115,4.101492806673791
5426.0,-28.561885903585832,4.633168078081268,34.773885065819506,20.999236462544673,4.769642971617202,-25.2284485572171,-37.06384169692171,1.436802737196644,-4.878037168885612,-4.878037168885925,39.5619835272694,42314.11338859054,12632.047045106825,12632.047045106825,54946.16043369736,76657.6286160717,76657.6286160717,12632.047045106825,89289.67566117852,89289.67566117852,89289.67566117852,111433.98629200405,92399.71291520334,58059.018040923605,38156.3276380886,22144.31063082552,0.0,60300.63826891412,18822.66403620169,1500.051340476014,0.0,0.8891110862985703,3.3158267360720894,0.0014959713701933424,356345.0965459727,1535733.7581379483,4.309681185524102,1535733.7581379483,4.309681185524102,0.85,0.09854640965233735,4.698906859688992,1.2284981011832135,1.0,0.0,4.698906859688894,1.2849396258575445,1.285287715363036,3.656908671139339,16714.47388151064,1704.4020008372522,1603.0968420496806,1603.0968420496806,7.879777886004569,4.633168078081268,1.5684737053892377,3.0646943726920304,4.101290214092862,4.101290214092862,1.171797204026532,0.0,0.0,0.00027088540000910056,0.00010948325358580406,0.0001614021464232965,0.000758413652996955,0.09854691973492478,0.08685871390222642,0.011688205832698362,0.11026203653417892,0.08685843263932326,0.011687977013014089,0.4652677679437295,0.4652677679437295,0.06260909464038301,0.0,3.410605131648481e-13,3.410605131648481e-13,4.0778026899728275,3.410605131648481e-13,3.410605131648481e-13,4.900287354566956,22144.31063082552,18822.66403620169,0.85,0.9112036291997747,0.7017191625715196,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429626172249628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16599.491479298194,1500.051340476014,0.4652677679437295,0.06260909464038301,6.113110376966115,4.101290214092862
5427.0,-28.561882032305217,4.63504763863584,34.7751266008253,20.998321298416727,4.77837584293707,-25.232826734889198,-37.06740257386116,1.4368030130761538,-4.884704107009497,-4.8847041070099095,39.58174478263767,42331.5278277489,12643.395792375419,12643.395792375419,54974.92362012432,76612.05787563449,76612.05787563449,12643.395792375419,89255.45366800991,89255.45366800991,89255.45366800991,111402.42842192159,92395.38905562561,58055.73464619131,38155.17156603811,22146.97475391168,0.0,60302.14631994979,18824.928540824927,1499.9979867165018,0.0,0.889006886642026,3.317570318296829,0.0014959713701933424,356252.6009834172,1536578.1815305138,4.313170422584615,1536578.1815305138,4.313170422584615,0.85,0.0986145571634943,4.698906859688992,1.2284866115497426,1.0,0.0,4.698906859688956,1.2849396243437883,1.2852877139874865,3.656908675447454,16713.69172498981,1704.3222430687147,1603.0968420496806,1603.0968420496806,7.886857150944092,4.63504763863584,1.5675971804565263,3.067450458179314,4.101286556136864,4.101286556136864,1.1717961588962467,0.0,0.0,0.0002708855078814501,0.00010944022997935726,0.00016144527790209285,0.0007586163237985398,0.09861845808004974,0.08692460149707634,0.01169385658297339,0.11030316393391319,0.0869200966448884,0.011694460518605915,0.4652511012770628,0.4652511012770628,0.06258964159401284,0.0,3.979039320256561e-13,3.979039320256561e-13,4.281639666401247,3.979039320256561e-13,3.979039320256561e-13,5.086292535525047,22146.97475391168,18824.928540824927,0.85,0.9116578260488373,0.7019904001948325,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442928024784612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16599.65620435996,1499.9979867165018,0.4652511012770628,0.06258964159401284,6.113110376966115,4.101286556136864
5428.0,-28.561882032305217,4.63504763863584,34.7751266008253,20.998053077515237,4.77837584293707,-25.232826734889198,-37.06725152498109,1.4368030130761538,-4.884704107009497,-4.8847041070099095,39.58174478263767,42330.79012852541,12643.370903517356,12643.370903517356,54974.16103204277,76610.79098141036,76610.79098141036,12643.370903517356,89254.16188492771,89254.16188492771,89254.16188492771,111405.543854828,92394.12216140148,58054.99694696782,38154.58357159296,22151.381969900292,0.0,60305.96554149325,18828.674674415248,1500.298051756616,0.0,0.889006886642026,3.3176090600415664,0.0014959713701933424,356252.6009834172,1536578.1815305138,4.313170422584615,1536578.1815305138,4.313170422584615,0.85,0.0986145571634943,4.698906859688992,1.2284832646651194,1.0,0.0,4.698906859688809,1.2849396243437883,1.2852877139874865,3.656908675447454,16713.462552519988,1704.2988739804102,1603.0968420496806,1603.0968420496806,7.88684162545779,4.63504763863584,1.56757002133969,3.0674776172961504,4.1012421703676285,4.1012421703676285,1.171783477247894,0.0,0.0,0.0002708855078814501,0.00010944205468105107,0.00016144345320039905,0.0007586077496952339,0.09861463213765001,0.08692148760147393,0.011693144536176084,0.11032651772911632,0.0869200966448884,0.011694460518605915,0.46523443461039615,0.46523443461039615,0.06258583046861334,0.0,3.979039320256561e-13,3.979039320256561e-13,4.442177275398478,3.979039320256561e-13,3.979039320256561e-13,5.085462093919034,22151.381969900292,18828.674674415248,0.85,0.9115874447647812,0.7019337100141428,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442928001851762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16599.70421905116,1500.298051756616,0.46523443461039615,0.06258583046861334,6.113110376966115,4.1012421703676285
