time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5429.0,-28.55710999718639,4.636741684658477,34.77598726610072,20.99782166713851,4.778683434233655,-25.231038283353687,-37.0652764691971,1.4368030276462016,-4.88460276107412,-4.88460276107449,39.57848025552781,42345.46890998625,12645.145023446006,12645.145023446006,54990.61393343226,76608.26396275454,76608.26396275454,12645.145023446006,89253.40898620055,89253.40898620055,89253.40898620055,111402.97928935086,92393.05181198803,58055.587162780736,38152.738499119216,22149.570303150304,0.0,60302.308802269516,18827.13475767776,1500.2488019439354,0.0,0.889019089543692,3.31749039362932,0.0014959713701933424,356254.0068925359,1536438.6599680702,4.312761766161797,1536438.6599680702,4.312761766161797,0.8500000000000001,0.09860712524508157,4.698906859688992,1.2284804145107042,1.0,0.0,4.698906859689102,1.2849393496134134,1.2852876100907644,3.656909457323962,16713.26893365743,1704.2791303510812,1603.0968420496806,1603.0968420496806,7.887948308399281,4.636741684658477,1.5683785704200375,3.0683631142384398,4.100633916432022,4.100633916432022,1.171609690409149,0.0,0.0,0.000271018509629902,0.00010946591634888773,0.0001615525932810143,0.0007591205887687039,0.09860090468546412,0.08690799590262761,0.011692908782836508,0.11032046426032807,0.0869133681813685,0.01169375706371308,0.4652177679437295,0.4652177679437295,0.06259204194301717,0.0,3.410605131648481e-13,3.410605131648481e-13,4.586264722071917,3.410605131648481e-13,3.410605131648481e-13,5.163715912090083,22149.570303150304,18827.13475767776,0.85,0.9119155638591843,0.7022196952497539,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442928001851762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16599.75215631675,1500.2488019439354,0.4652177679437295,0.06259204194301717,6.113110376966115,4.100633916432022
5430.0,-28.55471594569474,4.638065681593603,34.77715509126208,20.99704333757984,4.769968620812658,-25.22241848001598,-37.056704925466306,1.4368029684768817,-4.936768238665877,-4.93676823866619,39.585958790070194,42315.80134760003,12716.128693080984,12716.128693080984,55031.93004068101,76645.759897816,76645.759897816,12716.128693080984,89361.88859089698,89361.88859089698,89361.88859089698,111496.67857254777,92389.38707338732,58055.327794772755,38148.95475401618,22134.789981650778,0.0,60283.74473566696,18814.57148440316,1500.2119241367393,0.0,0.8887303834894069,3.3097278793848126,0.0014959713701933424,355530.9230588642,1536758.2967850873,4.322432163040431,1536758.2967850873,4.322432163040431,0.85,0.09868817531766089,4.698906859688992,1.228470650245436,1.0,0.0,4.69890685968907,1.2849392120500667,1.285287558260999,3.6569098488262983,16712.60600759747,1704.2115307059466,1603.0968420496806,1603.0968420496806,7.932227398578394,4.638065681593603,1.552405121084611,3.085660560508992,4.100536699713244,4.100536699713244,1.171581914203784,0.0,0.0,0.0002710852570677555,0.00010956952927501187,0.00016151572779274362,0.0007589473612729829,0.09868739861343735,0.08698166486811981,0.011705733745317545,0.11002388115695357,0.08698206538139318,0.011706109936267708,0.4652011012770628,0.4652011012770628,0.06260538054582201,0.0,3.410605131648481e-13,3.410605131648481e-13,5.1131562332981275,3.410605131648481e-13,3.410605131648481e-13,7.1330960973409105,22134.789981650778,18814.57148440316,0.85,0.9128817441913374,0.7019438081218572,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428997336014433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16599.895693352555,1500.2119241367393,0.4652011012770628,0.06260538054582201,6.113110376966115,4.100536699713244
5431.0,-28.554242975068323,4.638897503696462,34.77862633367601,20.996512134466343,4.769673572018785,-25.22250741713282,-37.05646324725819,1.4368030096048066,-4.9785561989390885,-4.978556198939455,39.5999226394238,42317.031909255966,12772.614345875703,12772.614345875703,55089.646255131665,76644.64639720463,76644.64639720463,12772.614345875703,89417.26074308033,89417.26074308033,89417.26074308033,111536.58580833947,92386.88015111683,58053.9046671507,38147.75053774014,22119.32506525913,0.0,60267.07560299927,18801.42630547026,1499.8122135156357,0.0,0.8884700027881618,3.3052356490623205,0.0014959713701933424,354952.51682049374,1537355.2542010925,4.331157496704164,1537355.2542010925,4.331157496704164,0.85,0.09878605493692147,4.698906859688992,1.228463918012567,1.0,0.0,4.698906859688876,1.284939184622092,1.2852875477728463,3.656909926885737,16712.152522564986,1704.16528810195,1603.0968420496806,1603.0968420496806,7.967462732659959,4.638897503696462,1.5393745606867446,3.0995229430097178,4.100330674929771,4.100330674929771,1.1715230499799347,0.0,0.0,0.0002710984455327517,0.00010957245199660562,0.00016152599353614608,0.0007589955990450766,0.09879040491266036,0.08706509537266055,0.011725309539999808,0.10981309077503663,0.08706287532405928,0.011723179612862199,0.46518443461039616,0.46518443461039616,0.06264774035622833,0.0,3.410605131648481e-13,3.410605131648481e-13,5.794491464453017,3.410605131648481e-13,3.410605131648481e-13,8.458592530085525,22119.32506525913,18801.42630547026,0.85,0.9140919101173387,0.7021583756280685,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428855522810955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16599.991750517533,1499.8122135156357,0.46518443461039616,0.06264774035622833,6.113110376966115,4.100330674929771
5432.0,-28.551699280484108,4.640182145579976,34.779678069565705,20.996212341729574,4.769099010141753,-25.21941503994113,-37.05331269940359,1.4368031712116116,-4.938439017903534,-4.938439017903932,39.58790379342669,42314.60904056994,12720.843307433503,12720.843307433503,55035.45234800345,76645.95422524853,76645.95422524853,12720.843307433503,89366.79753268203,89366.79753268203,89366.79753268203,111494.62474734343,92385.47543890856,58054.07547126072,38145.999964053146,22127.827214661404,0.0,60273.82717871455,18808.653132462194,1499.7492279132184,0.0,0.8887150057510638,3.309984853559999,0.0014959713701933424,355507.7828553663,1536841.435570524,4.322947371860401,1536841.435570524,4.322947371860401,0.85,0.09871195200427081,4.698906859688992,1.2284601771505548,1.0,0.0,4.698906859688851,1.2849390373689673,1.2852874916372616,3.656910345965084,16711.898419767742,1704.1393768277387,1603.0968420496806,1603.0968420496806,7.935168340278772,4.640182145579976,1.5529572033768693,3.0872249422031066,4.099978384066789,4.099978384066789,1.1714223954476541,0.0,0.0,0.00027116938486458213,0.0001096105595547607,0.00016155882530982142,0.0007591498724916154,0.09871204589181383,0.0869832577901358,0.011728788101678026,0.10999658406888758,0.08698321143504552,0.011728740569225297,0.4651677679437295,0.4651677679437295,0.06272303797939897,0.0,3.979039320256561e-13,3.979039320256561e-13,5.9143555754092745,3.979039320256561e-13,3.979039320256561e-13,6.471714587735164,22127.827214661404,18808.653132462194,0.85,0.9130903897112906,0.7020395256320006,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428827506399757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16600.04940183089,1499.7492279132184,0.4651677679437295,0.06272303797939897,6.113110376966115,4.099978384066789
5433.0,-28.551699280484108,4.640182145579976,34.779678069565705,20.159342104475968,4.769099010141753,-25.21941503994113,-36.57542729107661,1.4368031712116116,-4.938439017903534,-4.938439017903932,39.58790379342669,39978.15957966882,12720.722323781882,12720.722323781882,52698.8819034507,72693.1428054277,72693.1428054277,12720.722323781882,85413.86512920959,85413.86512920959,85413.86512920959,107467.27103374207,88432.66401908774,55717.62601035959,36350.04223192016,22053.405904532483,0.0,58403.448136452644,18745.39501885261,1499.6749341070574,0.0,0.8887150057510638,3.4324654585579415,0.0014959713701933424,355507.7828553663,1536841.435570524,4.322947371860401,1536841.435570524,4.322947371860401,0.85,0.09871195200427081,4.698906859688992,1.217988926325925,1.0,0.0,4.698906859689143,1.2849390373689673,1.2852874916372616,3.656910345965084,15996.861964018528,1631.2259501479637,1603.0968420496806,1603.0968420496806,7.935092871568181,4.640182145579976,1.552825190298762,3.087356955281214,4.099764080207811,4.099764080207811,1.1713611657736602,0.0,0.0,0.00027116938486458213,0.00011553467735772367,0.00015563470750685847,0.0007313129947096671,0.09872165227056182,0.086980141235071,0.01174151103549082,0.1140611781418255,0.08698321143504552,0.011728740569225297,0.46515110127706283,0.46515110127706283,0.06279107749497648,0.0,3.979039320256561e-13,3.979039320256561e-13,6.02491489423096,3.979039320256561e-13,3.979039320256561e-13,6.46766491197593,22053.405904532483,18745.39501885261,0.85,0.9023248384295066,0.6845171108093593,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442867683244139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16600.148552413226,1499.6749341070574,0.46515110127706283,0.06279107749497648,6.113110376966115,4.099764080207811
5434.0,-28.551699280484108,4.640182145579976,34.779678069565705,20.995381380803906,4.769099010141753,-25.21941503994113,-37.05284079825503,1.4368031712116116,-4.938439017903534,-4.938439017903932,39.58790379342669,42312.303636694945,12720.38371082187,12720.38371082187,55032.68734751682,76642.02933519841,76642.02933519841,12720.38371082187,89362.41304602029,89362.41304602029,89362.41304602029,111488.30860973368,92381.55054885845,58051.770067385725,38144.20053496969,22125.895563713395,0.0,60270.09609868309,18807.011229156386,1499.6236227759778,0.0,0.8887150057510638,3.310115863337279,0.0014959713701933424,355507.7828553663,1536841.435570524,4.322947371860401,1536841.435570524,4.322947371860401,0.85,0.09871195200427081,4.698906859688992,1.2284497941704466,1.0,0.0,4.698906859687792,1.2849390373689673,1.2852874916372616,3.656910345965084,16711.188434096137,1704.066978437707,1603.0968420496806,1603.0968420496806,7.934881647298301,4.640182145579976,1.5524557128966423,3.0877264326833336,4.099164383783776,4.099164383783776,1.171189823938222,0.0,0.0,0.00027116938486458213,0.00010961626850490496,0.00016155311635967717,0.000759123046666621,0.09873008226183355,0.08697702468000619,0.011753057581827368,0.10999172509074462,0.08698321143504552,0.011728740569225297,0.46513443461039616,0.46513443461039616,0.06285282594316394,0.0,3.979039320256561e-13,3.979039320256561e-13,6.111135865122378,3.979039320256561e-13,3.979039320256561e-13,6.456330909947269,22125.895563713395,18807.011229156386,0.85,0.9131010386545458,0.7020447348783881,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442867683244139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16600.196829103876,1499.6236227759778,0.46513443461039616,0.06285282594316394,6.113110376966115,4.099164383783776
5435.0,-28.508755882316375,4.641741748573092,34.77979086850511,20.98295650156217,4.750192895901219,-25.179778463445388,-37.01142993578685,1.4298438960011728,-4.915365905668921,-4.9153659056692804,39.56596643748303,42328.95262617476,12691.475888228766,12691.475888228766,55020.428514403524,76672.81268083645,76672.81268083645,12691.475888228766,89364.28856906522,89364.28856906522,89364.28856906522,111490.30866682588,92355.93990276035,58052.83477851395,38114.56124916267,22126.02009776066,0.0,60240.581346923325,18807.11708309656,1499.572311444898,0.0,0.8889095899532351,3.3112095521679987,0.0014959713701933424,355827.4487869584,1535903.9246854212,4.3164290161465315,1535903.9246854212,4.3164290161465315,0.85,0.09863483232034327,4.698906859688992,1.2283874462870883,1.0,0.0,4.698906859688974,1.2849691257828344,1.2853191305131917,3.6568247169567627,16706.5556439955,1703.5945653200126,1603.0968420496806,1603.0968420496806,7.916849160529663,4.641741748573092,1.5605815911917267,3.0811601573813654,4.098564687359743,4.098564687359743,1.1710184821027838,0.0,0.0,0.0002723695866910957,0.00011011831819406145,0.00016225126849703426,0.0007624035985339548,0.09863223245207772,0.08688135037827877,0.01175088207379896,0.1100483923306571,0.08688394468396728,0.011750887636375992,0.4651177679437295,0.4651177679437295,0.06290813871721081,0.0,3.410605131648481e-13,3.410605131648481e-13,5.807601749875403,3.410605131648481e-13,3.410605131648481e-13,4.641621736966556,22126.02009776066,18807.11708309656,0.85,0.9133449127514701,0.7026650752655234,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442867683244139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16600.245105794525,1499.572311444898,0.4651177679437295,0.06290813871721081,6.113110376966115,4.098564687359743
5436.0,-28.5087576135874,4.6429407241571585,34.78060406493947,20.976336195040517,4.755547340486018,-25.18199193766899,-37.01019933270288,1.429062904723571,-4.944059548361224,-4.944059548361584,39.583134758828926,42322.931050659405,12731.099095089347,12731.099095089347,55054.03014574875,76616.2519536509,76616.2519536509,12731.099095089347,89347.35104874025,89347.35104874025,89347.35104874025,111456.26897621744,92328.35890527026,58036.366394307915,38102.21390106927,22108.917927477185,0.0,60211.13182854645,18792.580238355607,1498.7605541854773,0.0,0.8887038680063095,3.310402007857909,0.0014959713701933424,355429.947482836,1536637.590178064,4.323320533513202,1536637.590178064,4.323320533513202,0.85,0.09872960269328739,4.698906859688992,1.228314840155654,1.0,0.0,4.69890685968901,1.2849727807489548,1.2853227864125607,3.656814315514297,16701.566430851544,1703.085807166723,1603.0968420496806,1603.0968420496806,7.9415658250637415,4.6429407241571585,1.5520636363695992,3.0908770877875593,4.098435471171967,4.098435471171967,1.1709815631919904,0.0,0.0,0.00027236953820629415,0.00011013327000042096,0.0001622362682058732,0.0007623331135629207,0.09872862964239434,0.08696151460468235,0.011767115037712002,0.10993654729795212,0.08696199684599758,0.011767605847289812,0.46510110127706283,0.46510110127706283,0.06293471529070006,0.0,3.410605131648481e-13,3.410605131648481e-13,5.737728346294034,3.410605131648481e-13,3.410605131648481e-13,5.4033965204173455,22108.917927477185,18792.580238355607,0.85,0.9143496970380369,0.7029087440371592,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426133560826895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16601.153681895135,1498.7605541854773,0.46510110127706283,0.06293471529070006,6.113110376966115,4.098435471171967
5437.0,-28.49614225163441,4.643896046611342,34.781205387555666,20.95975811770188,4.755174133787427,-25.17860907986927,-37.00259478120131,1.4200980920848272,-4.943856060205121,-4.943856060205491,39.5817682944841,42350.112061299944,12731.964385073805,12731.964385073805,55082.07644637375,76539.76081510057,76539.76081510057,12731.964385073805,89271.72520017438,89271.72520017438,89271.72520017438,111381.27055896692,92292.45912100274,58019.94942667507,38080.56632703075,22109.545358792548,0.0,60190.1116858233,18793.113554973665,1498.920409155644,0.0,0.8887097953260409,3.3126012834449643,0.0014959713701933424,355432.765235558,1536579.186430411,4.323121942379355,1536579.186430411,4.323121942379355,0.85,0.09872560476192133,4.698906859688992,1.228227389813401,1.0,0.0,4.698906859689317,1.2850140055018138,1.2853644766811565,3.656697000632309,16695.072406275493,1702.4236009519555,1603.0968420496806,1603.0968420496806,7.94210558658142,4.643896046611342,1.5526313261045557,3.0912647205067865,4.098200065054115,4.098200065054115,1.1709143043011758,0.0,0.0,0.00027272304652151266,0.00011022570676883952,0.00016249733975267315,0.0007635598644450486,0.09872367972541252,0.08695389136446628,0.01176978836094623,0.11002205119084953,0.08695819425991153,0.011767410502009803,0.46508443461039617,0.46508443461039617,0.06295227596417412,0.0,3.410605131648481e-13,3.410605131648481e-13,5.677358630351705,3.410605131648481e-13,3.410605131648481e-13,5.436424873303679,22109.545358792548,18793.113554973665,0.85,0.9151349765537542,0.7036058062552948,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426133663342224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16601.203355349262,1498.920409155644,0.46508443461039617,0.06295227596417412,6.113110376966115,4.098200065054115
5438.0,-28.493436229520327,4.644627053309168,34.78185583538755,20.960069924499862,4.73868280490095,-25.16606930006632,-36.99029168402774,1.4212220242478215,-4.9831041198180515,-4.983104119818401,39.58287444976163,42303.79895783594,12784.879918961518,12784.879918961518,55088.67887679746,76619.138487428,76619.138487428,12784.879918961518,89404.01840638953,89404.01840638953,89404.01840638953,111501.29641930078,92288.6361251613,58020.086711714524,38076.166014940856,22097.278012911247,0.0,60173.44402785211,18782.68631097456,1498.8510751396527,0.0,0.8885083686379858,3.3048503342890228,0.0014959713701933424,354889.6115550868,1536626.4642369123,4.32987163953204,1536626.4642369123,4.32987163953204,0.8500000000000001,0.09876925104456581,4.698906859688992,1.228216218329035,1.0,0.0,4.698906859689205,1.2850085886998637,1.2853591559176136,3.6567124150066705,16694.380852566886,1702.3530820990743,1603.0968420496806,1603.0968420496806,7.975113906789985,4.644627053309168,1.5402821937906648,3.104344859518503,4.0978931552013895,4.0978931552013895,1.1708266157718257,0.0,0.0,0.00027279892982308115,0.00011037540823021667,0.00016242352159286447,0.0007632129997875539,0.09877194689482417,0.08699424025793469,0.01177770663688949,0.1097346631104598,0.08699321034933237,0.011776040695233438,0.4650677679437295,0.4650677679437295,0.06296315389241705,0.0,3.410605131648481e-13,3.410605131648481e-13,5.938200917488132,3.410605131648481e-13,3.410605131648481e-13,6.908708181309407,22097.278012911247,18782.68631097456,0.85,0.9154981863976226,0.7030310403748047,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425386695084068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16601.505791179934,1498.8510751396527,0.4650677679437295,0.06296315389241705,6.113110376966115,4.0978931552013895
5439.0,-28.493436386214277,4.64501384432879,34.78210791641832,20.957462943065934,4.738055575626152,-25.16606211143431,-36.989456322602905,1.4201399759981652,-4.982546475694619,-4.982546475695019,39.58032445786169,42299.7163689628,12784.441201267327,12784.441201267327,55084.15757023013,76609.7875324202,76609.7875324202,12784.441201267327,89394.22873368753,89394.22873368753,89394.22873368753,111480.1385654747,92281.4334350164,58016.0388171908,38072.66068647289,22085.909831787165,0.0,60158.57051826005,18773.02335701909,1498.133351496394,0.0,0.8885203393506775,3.3049996663143446,0.0014959713701933424,354897.3242247178,1536517.47755483,4.329470448703415,1536517.47755483,4.329470448703415,0.85,0.09875998562085636,4.698906859688992,1.228197962394916,1.0,0.0,4.698906859688922,1.2850136527748803,1.285364221368529,3.656698004369131,16693.07793535529,1702.220221518591,1603.0968420496806,1603.0968420496806,7.974840237924393,4.64501384432879,1.5404929410440875,3.104520903284702,4.097520168966252,4.097520168966252,1.170720048276072,0.0,0.0,0.00027279892542844827,0.000110385579533876,0.00016241334589457227,0.0007631651851290466,0.09876374753342491,0.08698253205692304,0.011781215476501877,0.10968855061342957,0.08698494266804384,0.011775042952812521,0.46505110127706284,0.46505110127706284,0.06298813223951791,0.0,3.979039320256561e-13,3.979039320256561e-13,6.135025214900736,3.979039320256561e-13,3.979039320256561e-13,6.92501688491086,22085.909831787165,18773.02335701909,0.85,0.9156493762349344,0.703136992859953,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425226478347957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16601.610130414567,1498.133351496394,0.46505110127706284,0.06298813223951791,6.113110376966115,4.097520168966252
5440.0,-28.493438161874515,4.6458210299763945,34.78265117701387,20.16687844824048,4.7347199539244285,-25.164722235989547,-36.537233158573486,1.4192204121553473,-4.975387636998391,-4.975387636998739,39.58000864987781,40088.32864468389,12775.73684672922,12775.73684672922,52864.06549141311,72891.3428453864,72891.3428453864,12775.73684672922,85667.07969211563,85667.07969211563,85667.07969211563,107685.42191350368,88551.57688203937,55810.98816677759,36378.431905846424,22018.342221388055,0.0,58396.77412723448,18715.590888179846,1498.050052453319,0.0,0.8885575099606503,3.4205649874773187,0.0014959713701933424,354996.34844256757,1536503.9803247806,4.328224746721194,1536503.9803247806,4.328224746721194,0.85,0.09874594002791487,4.698906859688992,1.2183173501631246,1.0,0.0,4.6989068596893535,1.2850179565359858,1.2853685262397596,3.656685757416031,16018.372484768788,1633.4194128238275,1603.0968420496806,1603.0968420496806,7.969410525688811,4.6458210299763945,1.5430537126052277,3.1027673173711667,4.097044562679354,4.097044562679354,1.1705841607655298,0.0,0.0,0.0002727988756283351,0.00011602068538094254,0.0001567781902473926,0.0007366861136030989,0.09875731290960153,0.08697113200841192,0.011786180901189616,0.11352244695955162,0.08696786982180477,0.011778070206110096,0.4650344346103962,0.4650344346103962,0.06302068105851995,0.0,3.410605131648481e-13,3.410605131648481e-13,6.209348862794116,3.410605131648481e-13,3.410605131648481e-13,6.520725389111874,22018.342221388055,18715.590888179846,0.85,0.9052566050349503,0.6864819032184847,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425226487625313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16601.660346067812,1498.050052453319,0.4650344346103962,0.06302068105851995,6.113110376966115,4.097044562679354
5441.0,-28.49319033611946,4.64746660094993,34.78349289192584,21.066614041943126,4.812284700696903,-25.162710957589923,-37.01112822219727,1.4814080856187803,-4.899921821377347,-4.89992182137774,39.58979172401284,42406.861054613706,12677.516834374444,12677.516834374444,55084.37788898815,76774.73686947479,76774.73686947479,12677.516834374444,89452.25370384923,89452.25370384923,89452.25370384923,111567.51550195257,92507.60226519045,58137.85016673452,38188.61344272881,22115.26179810334,0.0,60303.87524083215,18797.97252838784,1497.8576764639,0.0,0.8889017004542914,3.3121500839684423,0.0014959713701933424,356041.54449899227,1536922.138043605,4.316693267372216,1536922.138043605,4.316693267372216,0.85,0.09870731787545697,4.698906859688992,1.2287442106707016,1.0,0.0,4.698906859688612,1.2847269620756558,1.2850774613224165,3.6575140075656636,16733.99032442543,1706.3921241632395,1603.0968420496806,1603.0968420496806,7.908141605572176,4.64746660094993,1.5682917444835285,3.079174856466402,4.096696420090263,4.096696420090263,1.1704846914543607,0.0,0.0,0.0002728058262229224,0.00011012198383552738,0.00016268384238739503,0.0007644362229546933,0.09870763754646615,0.08692186016804007,0.011785777378426076,0.1099528082751242,0.0869216947207476,0.011785623154709383,0.4650177679437295,0.4650177679437295,0.06305198576517039,0.0,3.979039320256561e-13,3.979039320256561e-13,5.531809533454407,3.979039320256561e-13,3.979039320256561e-13,2.9852065819073346,22115.26179810334,18797.97252838784,0.85,0.913446734044882,0.7032195009898757,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425226592756564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16601.710529282547,1497.8576764639,0.4650177679437295,0.06305198576517039,6.113110376966115,4.096696420090263
5442.0,-28.492958455584773,4.647504211197231,34.78355622300486,21.066330035123997,4.812288188078314,-25.16270885789066,-37.010955380368955,1.4814080283584432,-4.89992283063043,-4.899922830630811,39.58980175908558,42407.19914068052,12677.515213536677,12677.515213536677,55084.7143542172,76773.37994682329,76773.37994682329,12677.515213536677,89450.89516035997,89450.89516035997,89450.89516035997,111580.90060656892,92506.26227441947,58137.1031089015,38187.95462835329,22130.00544620895,0.0,60317.960074562245,18810.504629277606,1498.8576764639,0.0,0.8889016594171728,3.3121905969749847,0.0014959713701933424,356041.5305047828,1536922.5670166565,4.316694641879736,1536922.5670166565,4.316694641879736,0.85,0.09870732499597186,4.698906859688992,1.2287406478403136,1.0,0.0,4.698906859688608,1.2847269489153117,1.2850774565141871,3.6575140450321015,16733.747929291978,1706.3674067384866,1603.0968420496806,1603.0968420496806,7.908140594505518,4.647504211197231,1.5682591810626683,3.0792450301345626,4.096602535717239,4.096602535717239,1.1704578673477826,0.0,0.0,0.0002728123297608063,0.00011012408381216851,0.0001626882459486378,0.0007644569148788241,0.09870170789907255,0.0869187774128369,0.011782930486235648,0.1100275557087417,0.08692170091431664,0.011785624081655217,0.46500110127706284,0.46500110127706284,0.06303673171041932,0.0,3.979039320256561e-13,3.979039320256561e-13,5.020186203533001,3.979039320256561e-13,3.979039320256561e-13,2.9851403240151626,22130.00544620895,18810.504629277606,0.85,0.9132390134899132,0.7030608974219075,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425211919787846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16601.765712786444,1498.8576764639,0.46500110127706284,0.06303673171041932,6.113110376966115,4.096602535717239
5443.0,-28.492958455584773,4.647504211197231,34.78355622300486,21.066040789615386,4.812288188078314,-25.16270885789066,-37.010789244063176,1.4814080283584432,-4.89992283063043,-4.899922830630811,39.58980175908558,42406.38754662992,12677.190485284189,12677.190485284189,55083.57803191411,76772.0136834751,76772.0136834751,12677.190485284189,89449.20416875929,89449.20416875929,89449.20416875929,111593.94398860536,92504.89601107128,58136.291514850906,38187.338329133745,22144.739819846076,0.0,60332.078148979825,18823.028846869165,1499.8576764639,0.0,0.8889016594171728,3.312241126032778,0.0014959713701933424,356041.5305047828,1536922.5670166565,4.316694641879736,1536922.5670166565,4.316694641879736,0.85,0.09870732499597186,4.698906859688992,1.2287369976425544,1.0,0.0,4.698906859689156,1.2847269489153117,1.2850774565141871,3.6575140450321015,16733.50078162963,1706.3422046906571,1603.0968420496806,1603.0968420496806,7.907938031413898,4.647504211197231,1.5679048916395972,3.0795993195576337,4.096026325810092,4.096026325810092,1.1702932359457405,0.0,0.0,0.0002728123297608063,0.00011012610235356933,0.000162686227407237,0.0007644474299407893,0.09869057599409245,0.08691566205184909,0.01177491394224337,0.11010264295909587,0.08692170091431664,0.011785624081655217,0.4649844346103962,0.4649844346103962,0.0629938445242922,0.0,3.979039320256561e-13,3.979039320256561e-13,4.609556008154584,3.979039320256561e-13,3.979039320256561e-13,2.974489133243992,22144.739819846076,18823.028846869165,0.85,0.9130064755252516,0.7028829247670625,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425198190910153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16601.820585115285,1499.8576764639,0.4649844346103962,0.0629938445242922,6.113110376966115,4.096026325810092
5444.0,-28.492958455584773,4.647504211197231,34.78355622300486,21.065777842327975,4.812288188078314,-25.16270885789066,-37.0106382301077,1.4814080283584432,-4.89992283063043,-4.899922830630811,39.58980175908558,42405.649733469996,12676.859316084581,12676.859316084581,55082.509049554574,76770.77162588583,76770.77162588583,12676.859316084581,89447.6309419704,89447.6309419704,89447.6309419704,111606.77628743454,92503.653953482,58135.55370169098,38186.77805754558,22159.145345464123,0.0,60345.92340300971,18835.273543644504,1500.835263847134,0.0,0.8889016594171728,3.3122881375071773,0.0014959713701933424,356041.5305047828,1536922.5670166565,4.316694641879736,1536922.5670166565,4.316694641879736,0.85,0.09870732499597186,4.698906859688992,1.2287336974637584,1.0,0.0,4.698906859688973,1.2847269489153117,1.2850774565141871,3.6575140450321015,16733.276101936586,1706.3192937380845,1603.0968420496806,1603.0968420496806,7.907731450506921,4.647504211197231,1.5675435820329042,3.0799606291643267,4.095438832828754,4.095438832828754,1.1701253808082155,0.0,0.0,0.0002728123297608063,0.00011012793718939946,0.00016268439257140688,0.0007644388082181207,0.09867639340230361,0.08691254669086125,0.011763846711442365,0.11017597013775347,0.08692170091431664,0.011785624081655217,0.4649677679437295,0.4649677679437295,0.06293463666767324,0.0,3.979039320256561e-13,3.979039320256561e-13,4.2793982471633285,3.979039320256561e-13,3.979039320256561e-13,2.9636272161498596,22159.145345464123,18835.273543644504,0.85,0.9127792888625742,0.702709434906999,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425198190910153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16601.87081983343,1500.835263847134,0.4649677679437295,0.06293463666767324,6.113110376966115,4.095438832828754
5445.0,-28.492958455584773,4.647504211197231,34.78355622300486,21.065520133730047,4.812288188078314,-25.16270885789066,-37.01049102293325,1.4814080283584432,-4.89992283063043,-4.899922830630811,39.58980175908558,42404.9303652845,12676.52806378677,12676.52806378677,55081.45842907127,76769.55440944836,76769.55440944836,12676.52806378677,89446.08247323513,89446.08247323513,89446.08247323513,111604.58425433534,92502.43673704454,58134.834333505474,38186.224892821185,22158.501781100207,0.0,60344.726673921396,18834.726513935177,1500.7935501111513,0.0,0.8889016594171728,3.3123344104596892,0.0014959713701933424,356041.5305047828,1536922.5670166565,4.316694641879736,1536922.5670166565,4.316694641879736,0.85,0.09870732499597186,4.698906859688992,1.228730397284962,1.0,0.0,4.698906859689156,1.2847269489153117,1.2850774565141871,3.6575140450321015,16733.055915837405,1706.296841004564,1603.0968420496806,1603.0968420496806,7.90752481776389,4.647504211197231,1.5671821889435869,3.080322022253644,4.094851339847416,4.094851339847416,1.1699575256706904,0.0,0.0,0.0002728123297608063,0.00011012972579960426,0.00016268260396120205,0.0007644304037053599,0.09866063164110114,0.08690943132987343,0.011751200311227708,0.11017444706710554,0.08692170091431664,0.011785624081655217,0.46495110127706285,0.46495110127706285,0.06286698051555004,0.0,3.979039320256561e-13,3.979039320256561e-13,4.013436090091602,3.979039320256561e-13,3.979039320256561e-13,2.9527631179686296,22158.501781100207,18834.726513935177,0.85,0.9127799803735841,0.7027114497414773,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425198190910153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16601.921054551578,1500.7935501111513,0.46495110127706285,0.06286698051555004,6.113110376966115,4.094851339847416
5446.0,-28.48827700146971,4.649531317771137,34.784051937472185,21.0652939620428,4.811469673723896,-25.157982990379853,-37.00578035842625,1.4814080358242634,-4.864388247455111,-4.864388247455434,39.58160379214523,42405.791202962064,12631.708578472706,12631.708578472706,55037.49978143477,76772.37101258588,76772.37101258588,12631.708578472706,89404.07959105859,89404.07959105859,89404.07959105859,111572.33128830197,92501.39100497033,58135.908773395364,38183.8691461944,22168.251697243377,0.0,60352.12084343778,18843.01394265687,1500.7518363751688,0.0,0.8891092388912523,3.314571290249404,0.0014959713701933424,356534.5173130855,1536572.1555858226,4.309743043017921,1536572.1555858226,4.309743043017921,0.8500000000000001,0.09857326620312805,4.698906859688992,1.2287275866931306,1.0,0.0,4.698906859688383,1.2847266777142448,1.285077353972317,3.657514817119837,16732.866750082558,1706.277551465848,1603.0968420496806,1603.0968420496806,7.879566753011696,4.649531317771137,1.5796597297914055,3.0698715879797316,4.094263846866078,4.094263846866078,1.1697896705331652,0.0,0.0,0.0002729436607330575,0.0001101869759174861,0.0001627566848155714,0.0007647785027401277,0.09857384053405538,0.08684424652108202,0.011729594012973356,0.11027153056007181,0.08684396922558,0.011729296977548048,0.4649344346103962,0.4649344346103962,0.0627962401551539,0.0,3.410605131648481e-13,3.410605131648481e-13,3.885508217448546,3.410605131648481e-13,3.410605131648481e-13,3.4407751209048456,22168.251697243377,18843.01394265687,0.85,0.9119397796178546,0.7026396191273689,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425198190910153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16601.971289269724,1500.7518363751688,0.4649344346103962,0.0627962401551539,6.113110376966115,4.094263846866078
5447.0,-28.48827700146971,4.649531317771137,34.784051937472185,21.064536657091253,4.811469673723896,-25.157982990379853,-37.00534998262299,1.4814080358242634,-4.864388247455111,-4.864388247455434,39.58160379214523,42403.688404241395,12631.7220779954,12631.7220779954,55035.410482236795,76768.79388585953,76768.79388585953,12631.7220779954,89400.51596385494,89400.51596385494,89400.51596385494,111567.60149754374,92497.813878244,58133.805974674695,38182.231003965884,22167.0855336888,0.0,60349.31653765468,18842.02270363548,1500.6772001729305,0.0,0.8891092388912523,3.314677946089386,0.0014959713701933424,356534.5173130855,1536572.1555858226,4.309743043017921,1536572.1555858226,4.309743043017921,0.85,0.09857326620312805,4.698906859688992,1.2287181279389188,1.0,0.0,4.698906859688858,1.2847266777142448,1.285077353972317,3.657514817119837,16732.21967240935,1706.2115679064052,1603.0968420496806,1603.0968420496806,7.879575173914501,4.649531317771137,1.5796744572085943,3.0698568605625427,4.094287864367868,4.094287864367868,1.1697965326765338,0.0,0.0,0.0002729436607330575,0.00011019220777363588,0.00016275145295942164,0.0007647539187353767,0.09855858412153704,0.08684113338511933,0.011717450736417712,0.11026959460302925,0.08684396922558,0.011729296977548048,0.4649177679437295,0.4649177679437295,0.06273122919995672,0.0,3.410605131648481e-13,3.410605131648481e-13,3.796579441708218,3.410605131648481e-13,3.410605131648481e-13,3.441220895801848,22167.0855336888,18842.02270363548,0.85,0.9119475354438803,0.7026374255255038,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424921022831543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16602.115309118646,1500.6772001729305,0.4649177679437295,0.06273122919995672,6.113110376966115,4.094287864367868
5448.0,-28.48827700146971,4.649531317771137,34.784051937472185,21.064268436189764,4.811469673723896,-25.157982990379853,-37.005198968667514,1.4814080358242634,-4.864388247455111,-4.864388247455434,39.58160379214523,42402.95057941965,12631.39372536276,12631.39372536276,55034.34430478241,76767.52698681061,76767.52698681061,12631.39372536276,89398.92071217336,89398.92071217336,89398.92071217336,111565.35888246825,92496.54697919506,58133.06814985295,38181.64314371345,22166.438170294896,0.0,60348.08131400835,18841.47244475066,1500.635304544869,0.0,0.8891092388912523,3.3147256926195663,0.0014959713701933424,356534.5173130855,1536572.1555858226,4.309743043017921,1536572.1555858226,4.309743043017921,0.8499999999999999,0.09857326620312805,4.698906859688992,1.228714781054296,1.0,0.0,4.698906859688894,1.2847266777142448,1.285077353972317,3.657514817119837,16731.990499066753,1706.1881987291026,1603.0968420496806,1603.0968420496806,7.8793703499612455,4.649531317771137,1.579316241551969,3.070215076219168,4.093703749897488,4.093703749897488,1.1696296428278536,0.0,0.0,0.0002729436607330575,0.00011019404362659601,0.00016274961710646148,0.0007647452922333088,0.09854460985732551,0.0868380202491566,0.011706589608168913,0.11026810445932017,0.08684396922558,0.011729296977548048,0.46490110127706286,0.46490110127706286,0.06267308242888235,0.0,3.410605131648481e-13,3.410605131648481e-13,3.723290714473137,3.410605131648481e-13,3.410605131648481e-13,3.4303784459156645,22166.438170294896,18841.47244475066,0.85,0.9119485343439994,0.702639581178811,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424921022831543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16602.165699885263,1500.635304544869,0.46490110127706286,0.06267308242888235,6.113110376966115,4.093703749897488
5449.0,-28.44259405764384,4.651411012802495,34.783794456271934,21.041419612616323,4.7700617455009855,-25.105358060021057,-36.9493619428016,1.4683402074674503,-4.890085518310514,-4.890085518310831,39.564254411009514,42363.143527801534,12667.67758861098,12667.67758861098,55030.82111641252,76855.3706624798,76855.3706624798,12667.67758861098,89523.04825109079,89523.04825109079,89523.04825109079,111675.60634354202,92450.56774123115,58126.087943831364,38138.31088599976,22152.558092451236,0.0,60290.86897845099,18829.67437858355,1500.593408916808,0.0,0.8890425550281429,3.3084693565633194,0.0014959713701933424,356177.95426484273,1535830.7780225277,4.311975964914808,1535830.7780225277,4.311975964914808,0.85,0.09858986097129535,4.698906859688992,1.2286037772381677,1.0,0.0,4.698906859687911,1.2847851594170598,1.2851375021898268,3.6573483319351285,16723.67317049729,1705.3400672500081,1603.0968420496806,1603.0968420496806,7.902003956550994,4.651411012802495,1.5719373008862805,3.079473711916214,4.093119635427106,4.093119635427106,1.1694627529791732,0.0,0.0,0.0002742282846380216,0.00011087478500216044,0.00016335349963586115,0.0007675828799931512,0.09849969588492571,0.08680658993788815,0.011693105947037563,0.11004865328345807,0.08687740761924163,0.011712453352053719,0.4648844346103962,0.4648844346103962,0.06262131654886506,0.0,3.410605131648481e-13,3.410605131648481e-13,4.0306375904118,3.410605131648481e-13,3.410605131648481e-13,5.216078085876859,22152.558092451236,18829.67437858355,0.85,0.9127554810344746,0.7026460929422473,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424921022831543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16602.21609065188,1500.593408916808,0.4648844346103962,0.06262131654886506,6.113110376966115,4.093119635427106
5450.0,-28.43345775393559,4.653501765403069,34.7838079961525,20.18018332254144,4.793851219053466,-25.112577269234432,-36.46387484678996,1.4683402603922984,-4.855193064251296,-4.855193064251618,39.56813329681278,40035.2428504078,12624.119124231569,12624.119124231569,52659.36197463937,72675.11601952811,72675.11601952811,12624.119124231569,85299.23514375968,85299.23514375968,85299.23514375968,107374.00981994494,88382.68642158921,55720.94187792656,36290.82727073628,22074.774676185254,0.0,58365.60194692153,18763.558474757465,1499.593408916808,0.0,0.889203516901093,3.4407542729296936,0.0014959713701933424,356662.17329849536,1535996.5079463029,4.306586520631126,1535996.5079463029,4.306586520631126,0.85,0.09847235446153768,4.698906859688992,1.2178289660112935,1.0,0.0,4.698906859688811,1.2847846272993324,1.2851373008832156,3.6573498466947556,15987.82135965197,1630.304065063194,1603.0968420496806,1603.0968420496806,7.874832507367847,4.653501765403069,1.5846041821494898,3.0688975832535794,4.093102562291183,4.093102562291183,1.1694578749403381,0.0,0.0,0.00027448586852381855,0.00011695944511634442,0.00015752642340747413,0.0007402019915316528,0.09846558216046984,0.08678004214027055,0.011685540020199298,0.11439324616303795,0.08678266648876429,0.011689687972773396,0.4648677679437295,0.4648677679437295,0.06259769841580116,0.0,3.410605131648481e-13,3.410605131648481e-13,4.12645058145506,3.410605131648481e-13,3.410605131648481e-13,4.575489640106412,22074.774676185254,18763.558474757465,0.85,0.9022328258094298,0.6859390037100344,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422216868780668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16603.181663059808,1499.593408916808,0.4648677679437295,0.06259769841580116,6.113110376966115,4.093102562291183
5451.0,-28.39016912339339,4.655108523678461,34.783893768973584,21.012570324260764,4.7723786310263865,-25.072264716899703,-36.9078491005115,1.4555982418419067,-4.897485309190188,-4.897485309190525,39.57027751715701,42427.78140980661,12682.429254607196,12682.429254607196,55110.210664413804,76708.37214757952,76708.37214757952,12682.429254607196,89390.80140218671,89390.80140218671,89390.80140218671,111530.09844885717,92374.74043359654,58099.4588411572,38083.64621382149,22139.297046670454,0.0,60222.94326049194,18818.402489669887,1499.7917624998918,0.0,0.888983863451765,3.309434302348182,0.0014959713701933424,356075.33020875766,1536088.128065745,4.313941454930834,1536088.128065745,4.313941454930834,0.8500000000000001,0.09851748541107407,4.698906859688992,1.2284130509709938,1.0,0.0,4.6989068596883445,1.284841716378502,1.285195977702351,3.657187340502524,16709.95653098644,1703.9413592803294,1603.0968420496806,1603.0968420496806,7.911205937123393,4.655108523678461,1.5720733238023055,3.0830351998761554,4.093152291013695,4.093152291013695,1.16947208314677,0.0,0.0,0.00027570935554568584,0.00011138340668909185,0.000164325948856594,0.000772152328307152,0.09851655149414276,0.08682685305166152,0.011689698442481241,0.11001467942379138,0.08682736621070798,0.011690119200366082,0.46485110127706286,0.46485110127706286,0.06258397032253361,0.0,3.410605131648481e-13,3.410605131648481e-13,4.621905914495244,3.410605131648481e-13,3.410605131648481e-13,6.534372969919048,22139.297046670454,18818.402489669887,0.85,0.915103242729881,0.7045119204202115,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421676170154571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16603.416607208845,1499.7917624998918,0.46485110127706286,0.06258397032253361,6.113110376966115,4.093152291013695
5452.0,-28.39016912339339,4.655108523678461,34.783893768973584,21.007384720165305,4.7723786310263865,-25.072264716899703,-36.904897064063675,1.4555982418419067,-4.897485309190188,-4.897485309190525,39.57027751715701,42413.352763046714,12682.37686099268,12682.37686099268,55095.72962403939,76683.87864062021,76683.87864062021,12682.37686099268,89366.25550161289,89366.25550161289,89366.25550161289,111491.6891190368,92350.24692663724,58085.030194397295,38072.463035822155,22125.433617423907,0.0,60197.89665324606,18806.61857481032,1498.8822764523698,0.0,0.888983863451765,3.310168047137283,0.0014959713701933424,356075.33020875766,1536088.128065745,4.313941454930834,1536088.128065745,4.313941454930834,0.85,0.09851748541107407,4.698906859688992,1.2283480606367814,1.0,0.0,4.698906859688527,1.284841716378502,1.285195977702351,3.657187340502524,16705.525823688535,1703.4895528736658,1603.0968420496806,1603.0968420496806,7.911173254372641,4.655108523678461,1.5720161668133148,3.083092356865146,4.09305949936911,4.09305949936911,1.1694455712483172,0.0,0.0,0.00027570935554568584,0.0001114196574232259,0.00016428969812245993,0.0007719819894838607,0.09851689258380186,0.08682373998123195,0.011693152602569914,0.10997234251761012,0.08682736621070798,0.011690119200366082,0.4648344346103962,0.4648344346103962,0.06260246310517831,0.0,3.410605131648481e-13,3.410605131648481e-13,5.00279682016054,3.410605131648481e-13,3.410605131648481e-13,6.53261329187643,22125.433617423907,18806.61857481032,0.85,0.9152434335273151,0.7045653606031707,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419114813528588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16604.336040848906,1498.8822764523698,0.4648344346103962,0.06260246310517831,6.113110376966115,4.09305949936911
5453.0,-28.34723867166925,4.6565147379496805,34.77163172379342,20.52189455078917,4.2797604119291535,-24.92603619341787,-36.62190480446441,1.239500558440309,-4.99471929666538,-4.994719296665774,39.16246208642233,41248.65327641539,12813.007278399868,12813.007278399868,54061.66055481526,76717.71999331373,76717.71999331373,12813.007278399868,89530.7272717136,89530.7272717136,89530.7272717136,111475.64768586656,91078.0129084691,57408.28175467413,37410.81239310552,21944.920414152963,0.0,59355.732807258486,18653.182352030017,1498.8316939259312,0.0,0.8899562667839389,3.293878471422529,0.0014959713701933424,354728.9941573342,1518736.8255583167,4.281400310020065,1518736.8255583167,4.281400310020065,0.85,0.09833208948139575,4.698906859688992,1.225160986869596,1.0,0.0,4.6989068596896,1.285851086201034,1.2862071924934937,3.654316514653043,16475.387421772117,1680.0219669073656,1603.0968420496806,1603.0968420496806,7.992659546392385,4.6565147379496805,1.5412285561627774,3.115286181786903,4.092484680241907,4.092484680241907,1.1692813372119735,0.0,0.0,0.0002769276769191596,0.00011494580177841733,0.00016198187514074227,0.0007611377442441196,0.09718453627187139,0.08564304542700811,0.011541490844863273,0.10954716353264887,0.08648965074294494,0.011842438738450813,0.46481776794372953,0.46481776794372953,0.06264011265018075,0.0,3.979039320256561e-13,3.979039320256561e-13,4.968882939157652,3.979039320256561e-13,3.979039320256561e-13,4.648757439002907,21944.920414152963,18653.182352030017,0.85,0.9108077349557071,0.6949396684286439,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419114813528588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16604.389701878128,1498.8316939259312,0.46481776794372953,0.06264011265018075,6.113110376966115,4.092484680241907
5454.0,-28.34677267119254,4.656516745521714,34.77146956967453,20.50396059583875,4.279792642882746,-24.92599240483695,-36.61159953391177,1.2395005625348714,-4.994726023386363,-4.994726023386716,39.16259780663421,41200.61327216265,12812.932929628405,12812.932929628405,54013.546201791054,76632.86065740667,76632.86065740667,12812.932929628405,89445.79358703506,89445.79358703506,89445.79358703506,111374.63430288344,90993.30614428721,57358.24788073463,37372.286959502875,21928.84071584837,0.0,59301.12767535125,18639.514608471116,1497.8316939259312,0.0,0.8899557484944652,3.2963992451939452,0.0014959713701933424,354728.90115518594,1518742.5752720817,4.281417641264211,1518742.5752720817,4.281417641264211,0.85,0.09833186638191058,4.698906859688992,1.2249362351326272,1.0,0.0,4.698906859689091,1.285851058796455,1.286207182122003,3.6543165925353183,16460.06454951596,1678.4594687804663,1603.0968420496806,1603.0968420496806,7.992613168176478,4.656516745521714,1.5411339885365383,3.1153827569851753,4.092334069086522,4.092334069086522,1.1692383054532922,0.0,0.0,0.00027694092867995427,0.00011507613112685276,0.0001618647975531015,0.0007605876075644386,0.09718712407695254,0.08564040444862576,0.011546719628326778,0.10955779082536934,0.08648942224968033,0.011842444132230241,0.46480110127706287,0.46480110127706287,0.06266817670861531,0.0,3.410605131648481e-13,3.410605131648481e-13,4.904349288670858,3.410605131648481e-13,3.410605131648481e-13,4.646382998874117,21928.84071584837,18639.514608471116,0.85,0.9108350602958601,0.6947694738238148,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416575501353226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16605.303402956888,1497.8316939259312,0.46480110127706287,0.06266817670861531,6.113110376966115,4.092334069086522
