time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5455.0,-28.34391673038698,4.65680082302007,34.76392048783251,20.4771498561837,4.287667231453734,-24.922966114759337,-36.59690130790693,1.233684421429052,-4.9972731576478395,-4.99727315764819,39.20221873662082,41143.279452223134,12816.36515288506,12816.36515288506,53959.644605108195,76469.04024930771,76469.04024930771,12816.36515288506,89285.40540219277,89285.40540219277,89285.40540219277,111211.54837147846,90894.15438107049,57301.721113246946,37324.92585313727,21926.142969285687,0.0,59251.06882242295,18637.221523892833,1496.8316939259312,0.0,0.8898014769020792,3.299025421326554,0.0014959713701933424,354693.68641850323,1520421.7985708872,4.286577000913799,1520421.7985708872,4.286577000913799,0.85,0.09828521378849582,4.698906859688992,1.2246781607111918,1.0,0.0,4.6989068596885994,1.2858781472580236,1.286234382540343,3.6542396102685397,16442.128676077555,1676.6305186865602,1603.0968420496806,1603.0968420496806,7.994754163758672,4.65680082302007,1.5401480164474766,3.116652806572594,4.091762199267335,4.091762199267335,1.1690749140763814,0.0,0.0,0.00027702215646954455,0.00011526225369115612,0.00016175990277838843,0.0007600947167879939,0.0973306089890768,0.08576346604119776,0.011567142947879038,0.10955287681115398,0.08644069965175367,0.01184451413674214,0.4647844346103962,0.4647844346103962,0.06268669216919287,0.0,3.410605131648481e-13,3.410605131648481e-13,4.877037119740976,3.410605131648481e-13,3.410605131648481e-13,4.762988907574481,21926.142969285687,18637.221523892833,0.85,0.9106948731478026,0.6943888147491593,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416547942334719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16605.36783054405,1496.8316939259312,0.4647844346103962,0.06268669216919287,6.113110376966115,4.091762199267335
5456.0,-28.343578625573425,4.656827488277096,34.76226635183204,20.47423351267355,4.288001963339771,-24.922750746276705,-36.595016602054216,1.2336998166746935,-4.9973519948321155,-4.99735199483243,39.203729203058344,41135.78396921917,12816.227250923717,12816.227250923717,53952.011220142886,76453.68560699001,76453.68560699001,12816.227250923717,89269.91285791373,89269.91285791373,89269.91285791373,111181.71181799014,90880.30834304157,57293.64618775134,37318.51350587803,21911.798960076405,0.0,59230.312465954434,18625.029116064943,1495.8316939259312,0.0,0.8897956846736355,3.2993929298901707,0.0014959713701933424,354692.59651946055,1520485.8432726634,4.2867707366687045,1520485.8432726634,4.2867707366687045,0.85,0.09828287345259787,4.698906859688992,1.2246414916915822,1.0,0.0,4.698906859688766,1.285878055233488,1.286234302858179,3.6542398717861087,16439.62402283032,1676.375115134151,1603.0968420496806,1603.0968420496806,7.994668141531115,4.656827488277096,1.5398374044924878,3.116990083784608,4.0912754238885425,4.0912754238885425,1.1689358353967265,0.0,0.0,0.0002770317741947541,0.00011528613968007161,0.0001617456345146825,0.0007600276715457901,0.09733538759104543,0.08576518248432426,0.011570205106721177,0.10949117016450537,0.0864383203073845,0.01184455314521337,0.46476776794372954,0.46476776794372954,0.06269978383226561,0.0,3.410605131648481e-13,3.410605131648481e-13,4.853655248081964,3.410605131648481e-13,3.410605131648481e-13,4.760002038546077,21911.798960076405,18625.029116064943,0.85,0.9108851359032503,0.6945056045899471,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441637904570602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16605.480152135813,1495.8316939259312,0.46476776794372954,0.06269978383226561,6.113110376966115,4.0912754238885425
5457.0,-28.342789680913498,4.656940469437845,34.75714009626494,20.472643081471347,4.289714899777965,-24.922013646376023,-36.5933757397346,1.23371193828688,-4.997739427991405,-4.997739427991767,39.21126709789225,41131.783232255395,12816.56944328752,12816.56944328752,53948.35267554292,76438.08574531053,76438.08574531053,12816.56944328752,89254.65518859804,89254.65518859804,89254.65518859804,111154.42563122298,90872.74267168346,57289.40123941029,37314.82381363685,21899.770442624944,0.0,59214.5942562618,18614.804876231203,1494.8316939259312,0.0,0.8897668065630396,3.2993596026982446,0.0014959713701933424,354687.24041723326,1520805.4851207118,4.287736664368658,1520805.4851207118,4.287736664368658,0.85,0.0982706694796848,4.698906859688992,1.2246213142247875,1.0,0.0,4.6989068596889485,1.2858779520449612,1.2862342285021755,3.6542401650298246,16438.255444808576,1676.2355590144011,1603.0968420496806,1603.0968420496806,7.994881598606713,4.656940469437845,1.5394374355578186,3.117503033880026,4.090711469279445,4.090711469279445,1.168774705508413,0.0,0.0,0.0002770542177002697,0.00011530693901786815,0.00016174727868240155,0.0007600353973367637,0.09736110243138095,0.08578601554849342,0.011575086882887525,0.10941331631407082,0.08642597783795002,0.01184469164173478,0.4647511012770628,0.4647511012770628,0.06270875668725633,0.0,3.410605131648481e-13,3.410605131648481e-13,4.839271395628941,3.410605131648481e-13,3.410605131648481e-13,4.781010345286518,21899.770442624944,18614.804876231203,0.85,0.911065141172322,0.6946223941727981,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44163590508748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16605.5421282779,1494.8316939259312,0.4647511012770628,0.06270875668725633,6.113110376966115,4.090711469279445
5458.0,-28.336530413066434,4.656969530377242,34.75577405112892,20.498570368532114,4.290025237419967,-24.922614712590434,-36.60483463956041,1.2397360764291216,-4.99783061468446,-4.99783061468482,39.21254061433874,41219.807666210305,12816.421770508152,12816.421770508152,54036.22943671846,76559.10958406366,76559.10958406366,12816.421770508152,89375.53135457181,89375.53135457181,89375.53135457181,111263.24466360488,90966.78281986118,57345.02703755639,37357.506424783096,21887.713309033075,0.0,59245.21973381617,18604.556312678113,1493.8316939259312,0.0,0.8897617987093975,3.295684233405649,0.0014959713701933424,354685.9798083694,1520859.4931662166,4.2879041736803645,1520859.4931662166,4.2879041736803645,0.85,0.0982692882969096,4.698906859688992,1.2248655538307505,1.0,0.0,4.6989068596891945,1.2858493529167236,1.2862058504972753,3.6543214405562723,16455.26666216996,1677.9702204289906,1603.0968420496806,1603.0968420496806,7.994789481414849,4.656969530377242,1.5390924590584678,3.117877071318774,4.0901735977434,4.0901735977434,1.1686210279266855,0.0,0.0,0.00027723233758237685,0.00011516175999298002,0.00016207057758939683,0.0007615545487885737,0.09736378631647313,0.0857870048519331,0.011576781464540041,0.10921770618987461,0.08642450318782567,0.011844785109083938,0.46473443461039615,0.46473443461039615,0.0627149647876988,0.0,3.410605131648481e-13,3.410605131648481e-13,4.826512737440908,3.410605131648481e-13,3.410605131648481e-13,4.7753123153765955,21887.713309033075,18604.556312678113,0.85,0.9120774583924024,0.6957490891485838,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416312394496082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16605.61314751507,1493.8316939259312,0.46473443461039615,0.0627149647876988,6.113110376966115,4.0901735977434
5459.0,-28.336141907655154,4.657227067397738,34.75003692461985,20.494544051494472,4.297144509333552,-24.917936611927384,-36.59814343610776,1.239753091904148,-4.999716468649353,-4.999716468649696,39.24010875778796,41189.05255193128,12818.94524525188,12818.94524525188,54007.99779718316,76506.46630719467,76506.46630719467,12818.94524525188,89325.41155244655,89325.41155244655,89325.41155244655,111207.70372503232,90947.6864908442,57334.53363986634,37347.94761219761,21882.292172585778,0.0,59230.23978478339,18599.94834669791,1492.8316939259312,0.0,0.8896538040337986,3.2958100478098555,0.0014959713701933424,354659.9096410619,1522028.9749822493,4.291516840802893,1522028.9749822493,4.291516840802893,0.85,0.09824226178931093,4.698906859688992,1.2248147977842025,1.0,0.0,4.698906859690485,1.2858492503243022,1.2862057620975722,3.654321732118977,16451.81226731832,1677.6179701853662,1603.0968420496806,1603.0968420496806,7.996363606369463,4.657227067397738,1.5383067959414785,3.1189202714562594,4.089610598575847,4.089610598575847,1.1684601710216707,0.0,0.0,0.00027724339674922336,0.00011524651396621307,0.0001619968827830103,0.0007612082637573207,0.09746127808994806,0.08587187330554191,0.011589404784406144,0.10913551247136824,0.08639636818479815,0.011845893604512778,0.4647177679437295,0.4647177679437295,0.06271905009038645,0.0,3.410605131648481e-13,3.410605131648481e-13,4.836488203316378,3.410605131648481e-13,3.410605131648481e-13,4.872817946594239,21882.292172585778,18599.94834669791,0.85,0.9118314900197001,0.6954058045618954,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415942245881348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16605.79378185824,1492.8316939259312,0.4647177679437295,0.06271905009038645,6.113110376966115,4.089610598575847
5460.0,-28.333235948639665,4.657831121523432,34.7494637796676,20.479833182785683,4.503430939816058,-25.04204168744383,-36.70713178636504,1.2368371047007183,-4.987276608515799,-4.9872766085161375,39.47708337503324,41737.05308006793,12802.951907647595,12802.951907647595,54540.004987715525,75462.62360740175,75462.62360740175,12802.951907647595,88265.57551504935,88265.57551504935,88265.57551504935,110207.04797997412,90891.9885804996,57282.61522111788,37343.748177090805,21941.472464924766,0.0,59285.22064201557,18650.25159518605,1491.8316939259312,0.0,0.8888672578984083,3.3253678187285067,0.0014959713701933424,354831.90683281154,1532109.8580758825,4.317846925749484,1532109.8580758825,4.317846925749484,0.85,0.09822560814994968,4.698906859688992,1.224669526177459,1.0,0.0,4.69890685968877,1.2858627444365742,1.2862193663409165,3.654283382903289,16441.73689761924,1676.5905684019765,1603.0968420496806,1603.0968420496806,7.986387080195387,4.657831121523432,1.5424257749479224,3.1154053465755096,4.089116571460993,4.089116571460993,1.1683190204174265,0.0,0.0,0.0002773261304515019,0.00011387316085432868,0.00016345296959717324,0.0007680502800766935,0.09828614530629726,0.0865976668359248,0.011688478470372451,0.10994322186211644,0.0865664422705445,0.011659165879405192,0.4647011012770628,0.4647011012770628,0.06272280785262464,0.0,3.410605131648481e-13,3.410605131648481e-13,6.177640005702017,3.410605131648481e-13,3.410605131648481e-13,11.639854301234948,21941.472464924766,18650.25159518605,0.85,0.9199595514208628,0.7040043475943276,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415919271784596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16605.857013902878,1491.8316939259312,0.4647011012770628,0.06272280785262464,6.113110376966115,4.089116571460993
5461.0,-28.32996255781349,4.656569833424674,34.75076183867728,20.476940657850378,4.522566990597405,-25.04695781767242,-36.709938606340415,1.2368367475449684,-5.1553958132078606,-5.1553958132082505,39.54356235773484,41767.49504135249,13024.213677939088,13024.213677939088,54791.70871929158,75358.58731112289,75358.58731112289,13024.213677939088,88382.80098906197,88382.80098906197,88382.80098906197,110271.24993792112,90878.34349357632,57274.377634822624,37337.739843059666,21888.448948859143,0.0,59226.18879191881,18605.18160653027,1490.8316939259312,0.0,0.8877799192472865,3.3131826231955825,0.0014959713701933424,352512.96867084864,1534946.9142848314,4.354299134220094,1534946.9142848314,4.354299134220094,0.85,0.09873037201083307,4.698906859688992,1.2246332874009385,1.0,0.0,4.698906859689274,1.2858625534613648,1.2862192951894622,3.65428392563434,16439.26859504779,1676.338871586912,1603.0968420496806,1603.0968420496806,8.124408542460008,4.656569833424674,1.4870221990559154,3.169547634368759,4.088727506234573,4.088727506234573,1.1682078589241638,0.0,0.0,0.00027741935229660307,0.00011383799279825469,0.0001635813594983484,0.0007686535722640403,0.09872924964451293,0.08697380962646992,0.011755440018043017,0.10933301916792132,0.08697477248273312,0.01175559952809994,0.46468443461039616,0.46468443461039616,0.06280706826389547,0.0,3.979039320256561e-13,3.979039320256561e-13,8.144725992757287,3.979039320256561e-13,3.979039320256561e-13,15.822013177841086,21888.448948859143,18605.18160653027,0.85,0.9251263644836742,0.7052200368336298,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441574743137511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16605.970691884897,1490.8316939259312,0.46468443461039616,0.06280706826389547,6.113110376966115,4.088727506234573
5462.0,-28.291149648024486,4.656483965323425,34.75055285238931,20.5142505344935,4.525741620330309,-25.007482223924647,-36.68754258016122,1.2456829790485855,-5.056460432838264,-5.056460432838663,39.50257755724684,41856.16053717802,12892.22779999906,12892.22779999906,54748.38833717708,75519.9759410939,75519.9759410939,12892.22779999906,88412.20374109296,88412.20374109296,88412.20374109296,110308.4357907447,91012.97473741895,57366.20502505045,37385.299680409444,21896.232049651735,0.0,59281.53173006118,18611.797242203975,1489.8316939259312,0.0,0.8884275189812781,3.319542637887731,0.0014959713701933424,353876.18049600464,1533197.3784180875,4.332581459054709,1533197.3784180875,4.332581459054709,0.85,0.0985117711817861,4.698906859688992,1.224982327739708,1.0,0.0,4.698906859688277,1.2858188098610666,1.286176963625604,3.654408244499636,16463.622463018222,1678.8222749887293,1603.0968420496806,1603.0968420496806,8.042076724145605,4.656483965323425,1.5183264310332785,3.138157534290147,4.0877767361939865,4.0877767361939865,1.167936210341139,0.0,0.0,0.00027852689423172434,0.00011411888332940576,0.00016440801090231857,0.0007725379302167273,0.09850124156749476,0.08674174053802525,0.011759501029469509,0.10954927162773229,0.0867518251443344,0.011759946037451697,0.4646677679437295,0.4646677679437295,0.06299459823613063,0.0,3.979039320256561e-13,3.979039320256561e-13,8.67348649823856,3.979039320256561e-13,3.979039320256561e-13,10.998136869760742,21896.232049651735,18611.797242203975,0.85,0.9235319456061662,0.7060573388651681,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415553867972704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16606.09182761616,1489.8316939259312,0.4646677679437295,0.06299459823613063,6.113110376966115,4.0877767361939865
5463.0,-28.291149648024486,4.656483965323425,34.75055285238931,20.49570648176598,4.525741620330309,-25.007482223924647,-36.67695036912335,1.2456829790485855,-5.056460432838264,-5.056460432838663,39.50257755724684,41804.349503959675,12891.883486729384,12891.883486729384,54696.23299068906,75432.38511371423,75432.38511371423,12891.883486729384,88324.26860044361,88324.26860044361,88324.26860044361,110204.21960860436,90925.38391003928,57314.393991832105,37345.54435356353,21879.951008160744,0.0,59225.49536172427,18597.958356936633,1488.8316939259312,0.0,0.8884275189812781,3.3222035052708425,0.0014959713701933424,353876.18049600464,1533197.3784180875,4.332581459054709,1533197.3784180875,4.332581459054709,0.85,0.0985117711817861,4.698906859688992,1.224749958007597,1.0,0.0,4.698906859689008,1.2858188098610666,1.286176963625604,3.654408244499636,16447.777883524333,1677.206577528956,1603.0968420496806,1603.0968420496806,8.041861944064552,4.656483965323425,1.5179508861204694,3.138533079202956,4.087178449039151,4.087178449039151,1.1677652711540432,0.0,0.0,0.00027852689423172434,0.00011425195343657049,0.00016427494079515386,0.0007719126461773516,0.09853251554950698,0.08673862929215158,0.011793886257355397,0.10956349350197432,0.0867518251443344,0.011759946037451697,0.46465110127706283,0.46465110127706283,0.06317879683524645,0.0,3.979039320256561e-13,3.979039320256561e-13,9.134469085473654,3.979039320256561e-13,3.979039320256561e-13,10.986432954809857,21879.951008160744,18597.958356936633,0.85,0.9235251247225136,0.7058505673719805,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413259143325023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16606.925047490342,1488.8316939259312,0.46465110127706283,0.06317879683524645,6.113110376966115,4.087178449039151
5464.0,-28.291149648024486,4.656483965323425,34.75055285238931,20.49431278081613,4.525741620330309,-25.007482223924647,-36.676150106918044,1.2456829790485855,-5.056460432838264,-5.056460432838663,39.50257755724684,41800.434980492755,12891.553916018855,12891.553916018855,54691.98889651161,75425.80213888282,75425.80213888282,12891.553916018855,88317.35605490167,88317.35605490167,88317.35605490167,110182.48647349424,90918.80093520787,57310.479468365185,37342.57940760298,21865.130418592576,0.0,59207.709826195554,18585.36085580369,1487.8316939259312,0.0,0.8884275189812781,3.3224128558276207,0.0014959713701933424,353876.18049600464,1533197.3784180875,4.332581459054709,1533197.3784180875,4.332581459054709,0.85,0.0985117711817861,4.698906859688992,1.2247324262885382,1.0,0.0,4.698906859688789,1.2858188098610666,1.286176963625604,3.654408244499636,16446.587068559536,1677.0851481963298,1603.0968420496806,1603.0968420496806,8.041656360283282,4.656483965323425,1.517591428165355,3.1388925371580703,4.086605922314691,4.086605922314691,1.1676016920899117,0.0,0.0,0.00027852689423172434,0.00011426201296205794,0.0001642648812696664,0.0007718653774040333,0.09856259024855782,0.08673551804627794,0.011827072202279881,0.10949680282299819,0.0867518251443344,0.011759946037451697,0.46463443461039616,0.46463443461039616,0.06335657098249686,0.0,3.979039320256561e-13,3.979039320256561e-13,9.501611896251745,3.979039320256561e-13,3.979039320256561e-13,10.97523063196553,21865.130418592576,18585.36085580369,0.85,0.9237308630423325,0.7059964842956784,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413259143325023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16606.98200916874,1487.8316939259312,0.46463443461039616,0.06335657098249686,6.113110376966115,4.086605922314691
5465.0,-28.291149648024486,4.656483965323425,34.75055285238931,20.4928875429556,4.525741620330309,-25.007482223924647,-36.67533852914346,1.2456829790485855,-5.056460432838264,-5.056460432838663,39.50257755724684,41796.465051887746,12891.22426456812,12891.22426456812,54687.689316455864,75419.07011556462,75419.07011556462,12891.22426456812,88310.29438013275,88310.29438013275,88310.29438013275,110167.8538260601,90912.06891188966,57306.509539760176,37339.5104134772,21857.559445927363,0.0,59197.06985940456,18578.925529038257,1487.325175650875,0.0,0.8884275189812781,3.3226267500982223,0.0014959713701933424,353876.18049600464,1533197.3784180875,4.332581459054709,1533197.3784180875,4.332581459054709,0.8499999999999999,0.0985117711817861,4.698906859688992,1.2247145841130989,1.0,0.0,4.698906859689082,1.2858188098610666,1.286176963625604,3.654408244499636,16445.369291746476,1676.960969520323,1603.0968420496806,1603.0968420496806,8.041450726136867,4.656483965323425,1.5172318891389347,3.1392520761844906,4.0860333955902295,4.0860333955902295,1.1674381130257798,0.0,0.0,0.00027852689423172434,0.00011427221556278894,0.0001642546786689354,0.0007718174363334718,0.0985907001610795,0.08673240680040428,0.011858293360675216,0.1094665725849841,0.0867518251443344,0.011759946037451697,0.4646177679437295,0.4646177679437295,0.06352381994354138,0.0,3.979039320256561e-13,3.979039320256561e-13,9.793461609458006,3.979039320256561e-13,3.979039320256561e-13,10.964026017137371,21857.559445927363,18578.925529038257,0.85,0.923824261003819,0.7060563158135368,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413259143325023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16607.03897084714,1487.325175650875,0.4646177679437295,0.06352381994354138,6.113110376966115,4.0860333955902295
5466.0,-28.280850345896173,4.656476855467516,34.75053320759539,20.526108098588907,4.525826930258305,-25.007183988999028,-36.68866226272655,1.2538304477537656,-5.056462084250086,-5.0564620842504,39.502497023099274,41914.24245523032,12890.88728797096,12890.88728797096,54805.12974320128,75575.62204157942,75575.62204157942,12890.88728797096,88466.50932955038,88466.50932955038,88466.50932955038,110325.29928031945,91030.54853541385,57377.056422700516,37392.76901412593,21858.789950769078,0.0,59251.55896489501,18579.971458153716,1487.2197848998374,0.0,0.8884278003595842,3.31790272661696,0.0014959713701933424,353876.15770703956,1533193.9421069492,4.332572027574181,1533193.9421069492,4.332572027574181,0.85,0.09851178018194882,4.698906859688992,1.225021676025353,1.0,0.0,4.698906859688313,1.2857800232142462,1.286138544956635,3.654518482829178,16466.801442457847,1679.1464406762602,1603.0968420496806,1603.0968420496806,8.041240522618068,4.656476855467516,1.5168669235456473,3.1396099319218687,4.085460868865768,4.085460868865768,1.167274533961648,0.0,0.0,0.00027882147169640563,0.00011410482510755447,0.00016471664658885117,0.0007739881805613202,0.09861614580247154,0.08672904451827863,0.011887101284192899,0.10930322481269839,0.08675169390939354,0.01176008627255529,0.46460110127706283,0.46460110127706283,0.06367832573624234,0.0,3.410605131648481e-13,3.410605131648481e-13,10.023815957848285,3.410605131648481e-13,3.410605131648481e-13,10.947190449563948,21858.789950769078,18579.971458153716,0.85,0.9249567555795768,0.7073947620528163,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413259143325023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16607.09593252554,1487.2197848998374,0.46460110127706283,0.06367832573624234,6.113110376966115,4.085460868865768
5467.0,-28.272954861393984,4.657159021368792,34.74954060652547,20.521064497903012,4.5348589222798585,-24.99192262401353,-36.67124857949091,1.2538304595727996,-4.982378320048326,-4.9823783200486504,39.47217176119127,41869.39393038848,12793.141086635067,12793.141086635067,54662.53501702355,75509.16903008847,75509.16903008847,12793.141086635067,88302.31011672353,88302.31011672353,88302.31011672353,110171.38469686144,91006.76360065708,57367.00633023181,37377.50807825031,21869.07458013791,0.0,59246.582658388215,18588.71339311722,1487.1178255036814,0.0,0.8889094839126056,3.3309416041678177,0.0014959713701933424,354899.64997923863,1531900.4074905857,4.316432567854606,1531900.4074905857,4.316432567854606,0.85,0.09844541533579,4.698906859688992,1.2249585401872176,1.0,0.0,4.6989068596893375,1.2857795561084644,1.2861383683456222,3.6545198104647785,16462.4989110081,1678.7077045686449,1603.0968420496806,1603.0968420496806,7.980267162324435,4.657159021368792,1.540917098436437,3.116241922932355,4.084886197334775,4.084886197334775,1.1671103420956501,0.0,0.0,0.0002790474901334012,0.00011432364441564934,0.00016472384571775185,0.0007740220085974954,0.09844551521168929,0.08655554127850258,0.011889973933186714,0.10978473802540303,0.08655549208514618,0.011889923250643818,0.46458443461039617,0.46458443461039617,0.06381910084194509,0.0,3.410605131648481e-13,3.410605131648481e-13,8.554572885056587,3.410605131648481e-13,3.410605131648481e-13,2.910289253294195,21869.07458013791,18588.71339311722,0.85,0.9226276447403562,0.7066971975717921,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441265033676677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16607.359223556574,1487.1178255036814,0.46458443461039617,0.06381910084194509,6.113110376966115,4.084886197334775
5468.0,-28.235079320915975,4.658066326944053,34.75049769427878,20.866505184117727,4.6858629821207405,-24.940419267900147,-36.73490508282555,1.3914065782259897,-4.9617949136716675,-4.96179491367208,39.52851376590378,42374.24352741962,12766.818599337259,12766.818599337259,55141.06212675688,76427.72384984553,76427.72384984553,12766.818599337259,89194.54244918279,89194.54244918279,89194.54244918279,111108.21887215605,91988.77518181119,57936.25677663003,37836.131561312395,21913.676422973273,0.0,59749.80798428567,18626.624959527282,1487.3757405006056,0.0,0.8888107465836412,3.310760933179109,0.0014959713701933424,355184.4286614767,1534304.3533004231,4.319739913944132,1534304.3533004231,4.319739913944132,0.85,0.09862745061917018,4.698906859688992,1.2274432896403598,1.0,0.0,4.698906859689626,1.2851329917413055,1.2854930200243433,3.656358439076531,16640.138066008552,1696.8218572100109,1603.0968420496806,1603.0968420496806,7.9638473886667445,4.658066326944053,1.547956983978672,3.110109342965381,4.084519445474106,4.084519445474106,1.1670055558497445,0.0,0.0,0.00028013407397145377,0.00011352561635809337,0.0001666084576133604,0.0007828776243616218,0.0986246623475027,0.08670827214368701,0.01191639020381568,0.10912640402011439,0.08670992765066532,0.011917522968504861,0.4645677679437295,0.4645677679437295,0.0638459360573965,0.0,3.979039320256561e-13,3.979039320256561e-13,7.0565505481154105,3.979039320256561e-13,3.979039320256561e-13,1.1981122088644724,21913.676422973273,18626.624959527282,0.85,0.922865930234606,0.7091946393964,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441218365630401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16607.574701417907,1487.3757405006056,0.4645677679437295,0.0638459360573965,6.113110376966115,4.084519445474106
5469.0,-28.232762104854217,4.659668114701256,34.751270912677086,20.86070420863109,4.709661898772173,-24.956563045351785,-36.746551597584016,1.3914068247906244,-4.897706628754236,-4.897706628754577,39.52433505049479,42443.04026598933,12683.722010630867,12683.722010630867,55126.7622766202,76287.9209662138,76287.9209662138,12683.722010630867,88971.64297684467,88971.64297684467,88971.64297684467,110917.7314576624,91961.38498330482,57917.85667614684,37826.14256350886,21946.088480817736,0.0,59772.231044326596,18654.175208695076,1488.3757405006056,0.0,0.8891473182111871,3.3227473890168575,0.0014959713701933424,356072.26119408844,1534125.9620880543,4.308468053488251,1534125.9620880543,4.308468053488251,0.85,0.0985209296442783,4.698906859688992,1.2273704972350972,1.0,0.0,4.698906859688875,1.2851328530260093,1.2854929668686308,3.65635883373833,16635.183367091206,1696.3166185283667,1603.0968420496806,1603.0968420496806,7.912012348807179,4.659668114701256,1.5695766124012627,3.0900915022999937,4.084221747691591,4.084221747691591,1.1669204993404545,0.0,0.0,0.0002802006771931605,0.0001133801679957781,0.00016682050919738243,0.0007838740350043908,0.09851987109074353,0.0866267579517752,0.01189311313896834,0.10963662621432389,0.08663120786215038,0.011889721782127922,0.46455110127706284,0.46455110127706284,0.06377889392323989,0.0,3.410605131648481e-13,3.410605131648481e-13,5.4895424013139404,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,21946.088480817736,18654.175208695076,0.85,0.9222804856612872,0.7100795724776263,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409945334707193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16608.39104291677,1488.3757405006056,0.46455110127706284,0.06377889392323989,6.113110376966115,4.084221747691591
5470.0,-28.232761958915937,4.660134232480601,34.75274605054113,20.859936356451385,4.685824547891069,-24.942467508328136,-36.73297766419125,1.3914070023006226,-4.999247274379229,-4.999247274379566,39.54536143410861,42376.65809630903,12819.0468925368,12819.0468925368,55195.70498884583,76396.8874335644,76396.8874335644,12819.0468925368,89215.93432610121,89215.93432610121,89215.93432610121,111152.2071292805,91957.75713986126,57918.052753303644,37821.8937628418,21936.27280317929,0.0,59758.166566021086,18645.831882702398,1489.3757405006056,0.0,0.8885618954229724,3.3066472581287623,0.0014959713701933424,354666.3956725004,1535023.7467980646,4.3280777810579725,1535023.7467980646,4.3280777810579725,0.8500000000000001,0.09868320356424884,4.698906859688992,1.2273609472671523,1.0,0.0,4.698906859689189,1.2851328521864172,1.285492966034195,3.6563588361270716,16634.52711511195,1696.2496994500618,1603.0968420496806,1603.0968420496806,7.996427013196959,4.660134232480601,1.5370077101443158,3.1231265223362854,4.084135064209921,4.084135064209921,1.166895732631406,0.0,0.0,0.0002802006813882897,0.00011354970367842681,0.00016665097770986287,0.000783077422334752,0.09868188334353127,0.08679304011352311,0.011888843230008161,0.10910681065863674,0.0867937477296023,0.011889455834646541,0.4645344346103962,0.4645344346103962,0.0636315660887074,0.0,3.410605131648481e-13,3.410605131648481e-13,5.213354212393938,3.410605131648481e-13,3.410605131648481e-13,3.9188420224400033,21936.27280317929,18645.831882702398,0.85,0.9236512456898317,0.7091358475580256,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409808416122214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16608.496295167843,1489.3757405006056,0.4645344346103962,0.0636315660887074,6.113110376966115,4.084135064209921
5471.0,-28.232745786868062,4.661174489932872,34.75379043747149,20.859515445213788,4.695591032211838,-24.94820910373123,-36.73808982186017,1.391407820256464,-4.945923470066816,-4.945923470067227,39.53584769613192,42401.741963177315,12749.417748994227,12749.417748994227,55151.159712171546,76348.76843310519,76348.76843310519,12749.417748994227,89098.18618209941,89098.18618209941,89098.18618209941,111063.67869875053,91955.76535431182,57915.94036350467,37822.0277675635,21965.49251665113,0.0,59787.52028421463,18670.66863915346,1490.3757405006056,0.0,0.8888641654229363,3.3134162721262155,0.0014959713701933424,355404.1380962555,1534617.4799451474,4.3179505116778385,1534617.4799451474,4.3179505116778385,0.85,0.09854869093368351,4.698906859688992,1.2273556563211607,1.0,0.0,4.698906859688889,1.2851328473973962,1.2854929618412967,3.656358849752417,16634.16681477666,1696.2129590407185,1603.0968420496806,1603.0968420496806,7.952992866415442,4.661174489932872,1.554687348460189,3.106487141472683,4.083708456597859,4.083708456597859,1.1667738447422453,0.0,0.0,0.0002802011462690718,0.00011348582640256521,0.00016671531986650655,0.0007833797601359721,0.09855806281458215,0.0867058088279986,0.011852253986583563,0.1094407859195275,0.08670112374686546,0.011847567186818056,0.4645177679437295,0.4645177679437295,0.0634972747658878,0.0,3.979039320256561e-13,3.979039320256561e-13,4.7638612480274105,3.979039320256561e-13,3.979039320256561e-13,3.075419652912501,21965.49251665113,18670.66863915346,0.85,0.9224527033400447,0.7092072352492668,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409808407499156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16608.555206021312,1490.3757405006056,0.4645177679437295,0.0634972747658878,6.113110376966115,4.083708456597859
5472.0,-28.232744175814503,4.662178775784879,34.754742348977636,20.86076895883309,4.691902286502735,-24.94541793267418,-36.735699931718386,1.3922321855300166,-4.947920387305203,-4.947920387305545,39.53547879675182,42390.062353861096,12753.256505198966,12753.256505198966,55143.31885906006,76372.11257468458,76372.11257468458,12753.256505198966,89125.36907988355,89125.36907988355,89125.36907988355,111105.36376332967,91957.79224431036,57917.43697838355,37822.6169621409,21979.994683446126,0.0,59802.61164558702,18682.995480929207,1491.3757405006056,0.0,0.8888554592545496,3.312204617033114,0.0014959713701933424,355376.4887764342,1534601.7284062665,4.318242137204742,1534601.7284062665,4.318242137204742,0.85,0.0985431946724444,4.698906859688992,1.2273603060236202,1.0,0.0,4.698906859688501,1.2851289884459232,1.2854891018680037,3.6563698289704534,16634.533465265853,1696.250346985551,1603.0968420496806,1603.0968420496806,7.955387454255704,4.662178775784879,1.554564046305826,3.107614729479053,4.083455824650095,4.083455824650095,1.1667016641857413,0.0,0.0,0.0002802011925803663,0.00011351568435322785,0.00016668550822713845,0.0007832396780192468,0.09853082931007215,0.08670357266147284,0.011827256648599313,0.10947309800048177,0.08670507272871551,0.011838121943728887,0.46450110127706284,0.46450110127706284,0.06336271470393548,0.0,3.410605131648481e-13,3.410605131648481e-13,4.518046128734454,3.410605131648481e-13,3.410605131648481e-13,3.533695267105884,21979.994683446126,18682.995480929207,0.85,0.9220888075233287,0.7088329620967174,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440980745194137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16608.61443793604,1491.3757405006056,0.46450110127706284,0.06336271470393548,6.113110376966115,4.083455824650095
5473.0,-28.231308622962995,4.662245613428489,34.75488916653298,20.860358734522038,4.691892332028016,-24.94539392167234,-36.73538889326153,1.392232192256416,-4.94790346766041,-4.9479034676608356,39.53538187238246,42395.87644085528,12753.173442440913,12753.173442440913,55149.0498832962,76370.2277835885,76370.2277835885,12753.173442440913,89123.40122602941,89123.40122602941,89123.40122602941,111118.07494537301,91955.86159258086,57916.58496614149,37821.41847382152,21994.673719343602,0.0,59816.092193165125,18695.47266144206,1492.3757405006056,0.0,0.8888558918958044,3.3122562948731016,0.0014959713701933424,355376.7230387764,1534597.589878052,4.318227645175868,1534597.589878052,4.318227645175868,0.85,0.098542793621515,4.698906859688992,1.227355162338354,1.0,0.0,4.698906859688974,1.285128903178115,1.2854890696152508,3.6563700715691847,16634.184223619,1696.2147342485966,1603.0968420496806,1603.0968420496806,7.955335640319157,4.662245613428489,1.554451914386715,3.107793699041774,4.083194075032004,4.083194075032004,1.1666268785805727,0.0,0.0,0.0002802424617381097,0.00011351957082716857,0.00016672289091094114,0.0007834153357686008,0.09850444650617636,0.08670014016701856,0.011804306339157803,0.10954826459639772,0.08670474611556936,0.011838047505945644,0.4644844346103962,0.4644844346103962,0.06323999644463521,0.0,3.979039320256561e-13,3.979039320256561e-13,4.320766617102777,3.979039320256561e-13,3.979039320256561e-13,3.533407970730707,21994.673719343602,18695.47266144206,0.85,0.921976810273771,0.7087704142214031,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409807356749058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16608.673378684583,1492.3757405006056,0.4644844346103962,0.06323999644463521,6.113110376966115,4.083194075032004
5474.0,-28.225220286021447,4.66370252273562,34.755142459938796,20.859801268111937,4.683555252667724,-24.934235581265433,-36.7244300088845,1.3922322000955305,-4.906719415509542,-4.90671941550989,39.51729672106642,42373.39055137972,12700.144995043394,12700.144995043394,55073.53554642312,76406.9987417739,76406.9987417739,12700.144995043394,89107.14373681729,89107.14373681729,89107.14373681729,111124.31856609156,91953.25814144354,57918.051796497755,37816.89593882865,22017.17482927427,0.0,59834.07076810292,18714.59860488313,1493.248351352649,0.0,0.8891273515146889,3.3134595325573626,0.0014959713701933424,355947.29947844986,1533825.5281344145,4.309136578313265,1533825.5281344145,4.309136578313265,0.85,0.09836746628533072,4.698906859688992,1.2273480943730104,1.0,0.0,4.698906859688799,1.2851285415164806,1.2854889328761383,3.656371100547013,16633.71327717703,1696.1667110763647,1603.0968420496806,1603.0968420496806,7.92225688549501,4.66370252273562,1.5684196862280713,3.0952828365075487,4.082651202347469,4.082651202347469,1.1664717720992768,0.0,0.0,0.00028041755096733993,0.00011365658224984405,0.00016676096871749588,0.0007835942598350228,0.09836858815375699,0.08659831761700353,0.011770270536753454,0.10968562565982821,0.08659776751555097,0.011769698769779747,0.4644677679437295,0.4644677679437295,0.06312953224424182,0.0,3.410605131648481e-13,3.410605131648481e-13,4.272935827594836,3.410605131648481e-13,3.410605131648481e-13,4.159045524732107,22017.17482927427,18714.59860488313,0.85,0.9204377178325361,0.7081816431244495,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409722534717369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16608.761046120846,1493.248351352649,0.4644677679437295,0.06312953224424182,6.113110376966115,4.082651202347469
5475.0,-28.199093614375144,4.6640708849981145,34.7552928012555,20.850525749288522,4.6838540240810085,-24.933079584926684,-36.71951545458285,1.3881987333856145,-4.906790072378556,-4.906790072378954,39.51745668505903,42482.871951122055,12700.657445107969,12700.657445107969,55183.52939623002,76361.88190256538,76361.88190256538,12700.657445107969,89062.53934767334,89062.53934767334,89062.53934767334,111072.98789156332,91928.62590240521,57909.60800566301,37798.908774158,22010.448543889972,0.0,59809.35731804797,18708.881262306477,1492.8445471232747,0.0,0.8891264244699266,3.3148104599710537,0.0014959713701933424,355946.3199614152,1533832.3557684773,4.309167618124962,1533832.3557684773,4.309167618124962,0.85,0.09836830851382641,4.698906859688992,1.227286034966819,1.0,0.0,4.69890685968906,1.2851458681856707,1.285507231525017,3.656321804405568,16629.257474198213,1695.7123456224313,1603.0968420496806,1603.0968420496806,7.922576548070055,4.6640708849981145,1.5685695736353473,3.095501311362767,4.082527779344167,4.082527779344167,1.1664365083840476,0.0,0.0,0.00028117004950526146,0.00011371807513574887,0.00016745197436951258,0.0007868412310333679,0.09834903062030177,0.08659578414378305,0.011753246476518717,0.10970055782154924,0.0865985623545296,0.011769746159296816,0.46445110127706285,0.46445110127706285,0.06303780632710837,0.0,3.979039320256561e-13,3.979039320256561e-13,4.253295629212516,3.979039320256561e-13,3.979039320256561e-13,4.174619350169905,22010.448543889972,18708.881262306477,0.85,0.9226571204030967,0.7103047726330023,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440936280569375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16608.94197218348,1492.8445471232747,0.46445110127706285,0.06303780632710837,6.113110376966115,4.082527779344167
5476.0,-28.199095653473872,4.66510554245007,34.7558277717884,20.847332069557183,4.686124517369107,-24.92348592995932,-36.70841722106559,1.388742831200809,-4.907580901856875,-4.907580901857238,39.52180076605751,42428.580967990725,12702.824445925353,12702.824445925353,55131.40541391608,76336.07222076652,76336.07222076652,12702.824445925353,89038.89666669187,89038.89666669187,89038.89666669187,111049.26956797222,91910.97069927974,57900.64145555137,37789.25471525375,22010.37290128035,0.0,59799.6276165341,18708.816966088296,1492.7862433184905,0.0,0.8891069019028872,3.3156128558800555,0.0014959713701933424,355935.356827065,1534017.780001354,4.3098212936083025,1534017.780001354,4.3098212936083025,0.85,0.09837770542871764,4.698906859688992,1.2272386829508468,1.0,0.0,4.698906859688992,1.2851433213257664,1.2855046838734012,3.656329050398483,16626.063769129192,1695.386678338596,1603.0968420496806,1603.0968420496806,7.9239283072155695,4.66510554245007,1.5687352485170178,3.0963702939330524,4.082078406164579,4.082078406164579,1.1663081160470228,0.0,0.0,0.00028116999070280615,0.00011385705375286517,0.00016731293694994097,0.0007861879071487895,0.09834832372548935,0.08660711416555873,0.011741209559930622,0.10972041773046992,0.08660765679577453,0.011770048632943108,0.4644344346103962,0.4644344346103962,0.0629627493785848,0.0,3.410605131648481e-13,3.410605131648481e-13,4.251756648106152,3.410605131648481e-13,3.410605131648481e-13,4.24411647027506,22010.37290128035,18708.816966088296,0.85,0.9219355974496521,0.7095124611822763,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407819305882386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16609.52453582926,1492.7862433184905,0.4644344346103962,0.0629627493785848,6.113110376966115,4.082078406164579
5477.0,-28.19909656692851,4.665180613373846,34.755899887178124,20.846879726182692,4.686171724224909,-24.923282594587686,-36.70797256110234,1.388742835369746,-4.907587345869388,-4.90758734586975,39.52184388621573,42426.401466092866,12702.791754737484,12702.791754737484,55129.19322083035,76333.71286396054,76333.71286396054,12702.791754737484,89036.50461869802,89036.50461869802,89036.50461869802,111047.15930918102,91908.83429954194,57899.426704643796,37788.230660997935,22010.654690483003,0.0,59798.88535148094,18709.05648691055,1492.8073129427635,0.0,0.8891067151564515,3.3156835384025505,0.0014959713701933424,355935.26749590546,1534019.6206418115,4.309827546548076,1534019.6206418115,4.309827546548076,0.85,0.09837771437054338,4.698906859688992,1.227233009566553,1.0,0.0,4.698906859689492,1.2851433213606576,1.2855046838744475,3.656329050299215,16625.67730907979,1695.3472703807918,1603.0968420496806,1603.0968420496806,7.923907914693414,4.665180613373846,1.5686303441252427,3.0965502692486035,4.081830645970916,4.081830645970916,1.1662373274202618,0.0,0.0,0.00028116996436108324,0.00011386262531335042,0.00016730733904773282,0.0007861616031277037,0.09833406938547537,0.0866041480651816,0.011729921320293761,0.10972428237282865,0.08660768913564472,0.011770025234898661,0.4644177679437295,0.4644177679437295,0.0629021126519983,0.0,3.410605131648481e-13,3.410605131648481e-13,4.25019901690797,3.410605131648481e-13,3.410605131648481e-13,4.243956504786468,22010.654690483003,18709.05648691055,0.85,0.9219100472658736,0.7094848209414352,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407819426335133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16609.584525192167,1492.8073129427635,0.4644177679437295,0.0629021126519983,6.113110376966115,4.081830645970916
5478.0,-28.193235402533272,4.666482929578054,34.756126012612235,20.84651158601048,4.675838156375344,-24.90600948915742,-36.69143125936387,1.388742976161518,-4.91851609023081,-4.918516090231139,39.51849441324198,42375.45146499189,12718.71712840892,12718.71712840892,55094.16859340081,76380.80745163155,76380.80745163155,12718.71712840892,89099.52458004048,89099.52458004048,89099.52458004048,111106.28989728057,91907.12336138646,57902.38488177416,37783.04275512478,22006.765317240082,0.0,59789.80807236486,18705.75051965407,1492.7394616001566,0.0,0.8890639172858539,3.3109261990666896,0.0014959713701933424,355783.7913334834,1533876.6489711967,4.311260620452107,1533876.6489711967,4.311260620452107,0.85,0.09832140950729325,4.698906859688992,1.2272283142572267,1.0,0.0,4.698906859688809,1.2851429715094966,1.2855045512126888,3.6563300456522545,16625.367812110475,1695.315710473044,1603.0968420496806,1603.0968420496806,7.9338420454668706,4.666482929578054,1.565643732620436,3.100839196957618,4.081295134937005,4.081295134937005,1.1660843242677157,0.0,0.0,0.0002813390322921256,0.00011407006572031576,0.00016726896657180983,0.0007859812944373659,0.09832251455720271,0.08660166524793132,0.011720849309271386,0.10955659618407183,0.08660113212678971,0.011720277380503531,0.46440110127706286,0.46440110127706286,0.06285300994553515,0.0,3.410605131648481e-13,3.410605131648481e-13,4.715190411863773,3.410605131648481e-13,3.410605131648481e-13,6.563818786061461,22006.765317240082,18705.75051965407,0.85,0.9214642155519078,0.7087403828710069,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407819480294326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16609.64453703751,1492.7394616001566,0.46440110127706286,0.06285300994553515,6.113110376966115,4.081295134937005
5479.0,-28.193235275565108,4.666673876244394,34.75773436202786,20.845175685267918,4.67772881067827,-24.907131448693846,-36.69171833954749,1.3887431494907696,-5.018848117679909,-5.018848117680227,39.55880192264695,42376.85630438635,12852.010028793138,12852.010028793138,55228.86633317948,76365.56720996556,76365.56720996556,12852.010028793138,89217.5772387587,89217.5772387587,89217.5772387587,111196.32297025342,91900.81264672083,57898.489640627085,37780.35889565972,21978.745731494713,0.0,59759.10462715443,18681.933871770507,1492.254082920924,0.0,0.8884148589896361,3.3010996185282626,0.0014959713701933424,354395.51748667395,1535597.8369499242,4.333005811812126,1535597.8369499242,4.333005811812126,0.85,0.09857853922850007,4.698906859688992,1.2272116402769462,1.0,0.0,4.698906859688936,1.2851429706905586,1.2855045503982285,3.656330047982196,16624.226247141018,1695.1993032422915,1603.0968420496806,1603.0968420496806,8.01698917475308,4.666673876244394,1.5332108940268698,3.133462982217524,4.081129968014231,4.081129968014231,1.1660371337183517,0.0,0.0,0.0002813390359555927,0.0001140664625443542,0.0001672725734112385,0.000785998242639899,0.09857674733911369,0.08682712573461243,0.011749621604501256,0.10911620462945912,0.08682804744849366,0.011750491780006402,0.4643844346103962,0.4643844346103962,0.06284143739100323,0.0,3.410605131648481e-13,3.410605131648481e-13,5.816086328015501,3.410605131648481e-13,3.410605131648481e-13,10.075766399041925,21978.745731494713,18681.933871770507,0.85,0.9241916638102302,0.7091280327705978,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407473260026722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16609.821985812,1492.254082920924,0.4643844346103962,0.06284143739100323,6.113110376966115,4.081129968014231
5480.0,-28.190207868318932,4.667384408117797,34.758591617180066,20.845240190997743,4.675842679526474,-24.90334067059659,-36.68796279290689,1.3889737676313458,-4.97142130658483,-4.97142130658518,39.540440909169426,42373.960155235516,12789.735431319368,12789.735431319368,55163.69558655488,76374.7931375994,76374.7931375994,12789.735431319368,89164.52856891876,89164.52856891876,89164.52856891876,111153.42973005958,91900.04279790886,57899.20171879358,37778.71231012809,21988.90116114082,0.0,59767.61347126891,18690.565986969697,1492.2580932731917,0.0,0.8887195563172762,3.3058461220365007,0.0014959713701933424,355051.22180980636,1534813.6145920367,4.322794910460003,1534813.6145920367,4.322794910460003,0.85,0.0984641630161778,4.698906859688992,1.2272093566367404,1.0,0.0,4.698906859689673,1.2851417107050669,1.2855034023386673,3.6563336327408065,16624.086986774782,1695.185102636964,1603.0968420496806,1603.0968420496806,7.978142739628081,4.667384408117797,1.5487239124018446,3.118660495715952,4.08063170847454,4.08063170847454,1.1658947738498686,0.0,0.0,0.00028142639954038785,0.00011411360714301282,0.000167312792397375,0.0007861872279097457,0.09846417433976204,0.08671816804077924,0.011746006298982804,0.10931086881589043,0.08671816241888229,0.011746000597295513,0.4643677679437295,0.4643677679437295,0.0628987771598988,0.0,3.410605131648481e-13,3.410605131648481e-13,6.248550773685736,3.410605131648481e-13,3.410605131648481e-13,8.078198746922624,21988.90116114082,18690.565986969697,0.85,0.9229696884763988,0.7089786205970102,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407473252526857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16609.88221384218,1492.2580932731917,0.4643677679437295,0.0628987771598988,6.113110376966115,4.08063170847454
