time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5481.0,-28.18709666748869,4.668159888838708,34.759293052171216,20.84840586120265,4.677947543536374,-24.90053218404461,-36.68584328899158,1.3909130079218255,-4.964954772154158,-4.964954772154547,39.537450457134184,42379.49498765107,12781.988637846816,12781.988637846816,55161.48362549789,76379.81655160632,76379.81655160632,12781.988637846816,89161.80518945314,89161.80518945314,89161.80518945314,111149.6470911949,91905.85110171167,57903.30928537989,37780.60201814642,21987.841901741755,0.0,59768.443919888174,18689.66561648049,1492.1106130670146,0.0,0.8887627975556589,3.3066273006486275,0.0014959713701933424,355140.69925844425,1534685.9172403188,4.321346216991851,1534685.9172403188,4.321346216991851,0.85,0.0984582283462514,4.698906859688992,1.227223002980463,1.0,0.0,4.698906859688843,1.2851324475236143,1.2854942519709578,3.656359987442189,16625.13766906745,1695.2922424138164,1603.0968420496806,1603.0968420496806,7.9733103469308,4.668159888838708,1.5511277492389581,3.1170321395997496,4.080290508716757,4.080290508716757,1.1657972882047878,0.0,0.0,0.0002815162072284677,0.00011414022190720308,0.00016737598532126465,0.0007864841655732945,0.09845650175173938,0.08669909281928732,0.011757408932452062,0.10933121276430538,0.08669997534458118,0.011758253001670221,0.46435110127706286,0.46435110127706286,0.06297142920893793,0.0,3.979039320256561e-13,3.979039320256561e-13,6.468206905714851,3.979039320256561e-13,3.979039320256561e-13,7.36139065925363,21987.841901741755,18689.66561648049,0.85,0.9229198554915481,0.7090613743341766,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407294429084894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16610.003088391488,1492.1106130670146,0.46435110127706286,0.06297142920893793,6.113110376966115,4.080290508716757
5482.0,-28.18366211639462,4.669578508947988,34.75957756939058,20.84753281613814,4.677875337737225,-24.896356513927405,-36.681321322079725,1.390913111292763,-4.907691233383844,-4.9076912333841936,39.52203417797935,42374.93134190207,12707.706724031445,12707.706724031445,55082.63806593351,76376.04784115755,76376.04784115755,12707.706724031445,89083.754565189,89083.754565189,89083.754565189,111085.82542047968,91901.74369391648,57902.249103075264,37777.21621204579,22002.070855290684,0.0,59779.28706733647,18701.76022699708,1492.1232404148632,0.0,0.8891055127945163,3.3131963517598875,0.0014959713701933424,355933.82734096167,1534027.743515035,4.309867805977135,1534027.743515035,4.309867805977135,0.85,0.09833902946062133,4.698906859688992,1.2272120562335473,1.0,0.0,4.698906859689669,1.2851322422118987,1.2854941740573853,3.656360571579383,16624.39466718847,1695.2164773075892,1603.0968420496806,1603.0968420496806,7.926973836330235,4.669578508947988,1.5704174769453818,3.0991610320026064,4.0799700860810955,4.0799700860810955,1.165705738880313,0.0,0.0,0.0002816153793644839,0.00011419702373430382,0.0001674183556301801,0.0007866832597085045,0.09834573252545958,0.08658931102859299,0.01175642149686659,0.10959158396313379,0.08658413543219591,0.011754894028425415,0.4643344346103962,0.4643344346103962,0.0630437090206948,0.0,3.410605131648481e-13,3.410605131648481e-13,6.141234791728607,3.410605131648481e-13,3.410605131648481e-13,4.948171576136758,22002.070855290684,18701.76022699708,0.85,0.9214335059547872,0.7088564186817782,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440711066048599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16610.125742519176,1492.1232404148632,0.4643344346103962,0.0630437090206948,6.113110376966115,4.0799700860810955
5483.0,-28.18366211639462,4.669578508947988,34.75957756939058,20.846559886727505,4.677875337737225,-24.896356513927405,-36.680766475014366,1.390913111292763,-4.907691233383844,-4.9076912333841936,39.52203417797935,42372.21721161948,12707.635495039056,12707.635495039056,55079.85270665854,76371.45215321945,76371.45215321945,12707.635495039056,89079.0876482585,89079.0876482585,89079.0876482585,111079.97726296145,91897.1480059784,57899.53497279267,37775.12559242858,22000.889614702945,0.0,59776.015207131524,18700.756172497502,1492.0487689246165,0.0,0.8891055127945163,3.313336453785105,0.0014959713701933424,355933.82734096167,1534027.743515035,4.309867805977135,1534027.743515035,4.309867805977135,0.85,0.09833902946062133,4.698906859688992,1.2271998715074734,1.0,0.0,4.698906859688939,1.2851322422118987,1.2854941740573853,3.656360571579383,16623.563338782944,1695.131705402247,1603.0968420496806,1603.0968420496806,7.926929404209531,4.669578508947988,1.5703398069808356,3.0992387019671526,4.079844969628793,4.079844969628793,1.1656699913225121,0.0,0.0,0.0002816153793644839,0.00011420399513774256,0.00016741138422674137,0.0007866505017330646,0.09834989098045452,0.08658620302049315,0.011763687959961364,0.10959074824032326,0.08658413543219591,0.011754894028425415,0.46431776794372953,0.46431776794372953,0.06308267536645559,0.0,3.410605131648481e-13,3.410605131648481e-13,5.901662899434996,3.410605131648481e-13,3.410605131648481e-13,4.945808322606865,22000.889614702945,18700.756172497502,0.85,0.9214373443227993,0.7088498131699534,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406907797782826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16610.254978137178,1492.0487689246165,0.46431776794372953,0.06308267536645559,6.113110376966115,4.079844969628793
5484.0,-28.18366211639462,4.669578508947988,34.75957756939058,20.846102304663532,4.677875337737225,-24.896356513927405,-36.68050604229791,1.390913111292763,-4.907691233383844,-4.9076912333841936,39.52203417797935,42370.9432303277,12707.321933854711,12707.321933854711,55078.26516418241,76369.29093781077,76369.29093781077,12707.321933854711,89076.61287166548,89076.61287166548,89076.61287166548,111076.40288178631,91894.98679056972,57898.26099150089,37774.13977674314,21999.79001012084,0.0,59773.929786863984,18699.821508602712,1491.977185666336,0.0,0.8891055127945163,3.313410752011212,0.0014959713701933424,355933.82734096167,1534027.743515035,4.309867805977135,1534027.743515035,4.309867805977135,0.85,0.09833902946062133,4.698906859688992,1.2271941124042498,1.0,0.0,4.698906859688902,1.2851322422118987,1.2854941740573853,3.656360571579383,16623.172389749,1695.091839695411,1603.0968420496806,1603.0968420496806,7.926733807052749,4.669578508947988,1.5699978955654634,3.0995806133825248,4.079294267143706,4.079294267143706,1.1655126477553446,0.0,0.0,0.0002816153793644839,0.00011420726749302828,0.00016740811187145564,0.0007866351252403651,0.09835002770887999,0.0865830950123933,0.01176693269648669,0.1095879478052495,0.08658413543219591,0.011754894028425415,0.46430110127706287,0.46430110127706287,0.06310007523812623,0.0,3.410605131648481e-13,3.410605131648481e-13,5.708092083614872,3.410605131648481e-13,3.410605131648481e-13,4.935405198864714,21999.79001012084,18699.821508602712,0.85,0.921442932739659,0.7088532305205606,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406907797782826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16610.3155227333,1491.977185666336,0.46430110127706287,0.06310007523812623,6.113110376966115,4.079294267143706
5485.0,-28.18366211639462,4.669578508947988,34.75957756939058,20.845650031138234,4.677875337737225,-24.896356513927405,-36.68024557465685,1.390913111292763,-4.907691233383844,-4.9076912333841936,39.52203417797935,42369.669247904225,12707.008298666811,12707.008298666811,55076.67754657104,76367.15456395844,76367.15456395844,12707.008298666811,89074.16286262525,89074.16286262525,89074.16286262525,111072.85371156965,91892.85041671738,57896.98700907741,37773.18156404441,21998.6908489444,0.0,59771.872412988814,18698.887221602738,1491.9056024080553,0.0,0.8891055127945163,3.313484309943356,0.0014959713701933424,355933.82734096167,1534027.743515035,4.309867805977135,1534027.743515035,4.309867805977135,0.8499999999999999,0.09833902946062133,4.698906859688992,1.2271883928636091,1.0,0.0,4.698906859688756,1.2851322422118987,1.2854941740573853,3.656360571579383,16622.785934382104,1695.0524322150893,1603.0968420496806,1603.0968420496806,7.926538163733102,4.669578508947988,1.569655909875367,3.099922599072621,4.07874356465862,4.07874356465862,1.165355304188177,0.0,0.0,0.0002816153793644839,0.00011421054037374444,0.00016740483899073947,0.0007866197462787169,0.09834743768944917,0.08657998700429344,0.011767450685155733,0.10958512265102234,0.08658413543219591,0.011754894028425415,0.46428443461039615,0.46428443461039615,0.06310285294790262,0.0,3.410605131648481e-13,3.410605131648481e-13,5.551263251321359,3.410605131648481e-13,3.410605131648481e-13,4.925000090417029,21998.6908489444,18698.887221602738,0.85,0.9214480879237525,0.7088563154781984,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406907797782826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16610.37606732942,1491.9056024080553,0.46428443461039615,0.06310285294790262,6.113110376966115,4.07874356465862
5486.0,-28.18366211639462,4.669578508947988,34.75957756939058,20.84518721038478,4.677875337737225,-24.896356513927405,-36.67998133515937,1.390913111292763,-4.907691233383844,-4.9076912333841936,39.52203417797935,42368.376800810875,12706.694589449298,12706.694589449298,55075.07139026017,76364.96850699332,76364.96850699332,12706.694589449298,89071.66309644261,89071.66309644261,89071.66309644261,111069.2539002033,91890.66435975225,57895.69456198406,37772.18866418687,21997.59080376068,0.0,59769.77946794755,18697.952183196576,1491.8340191497748,0.0,0.8891055127945163,3.313559365127029,0.0014959713701933424,355933.82734096167,1534027.743515035,4.309867805977135,1534027.743515035,4.309867805977135,0.85,0.09833902946062133,4.698906859688992,1.2271826337603855,1.0,0.0,4.698906859689231,1.2851322422118987,1.2854941740573853,3.656360571579383,16622.3904916811,1695.0121082817375,1603.0968420496806,1603.0968420496806,7.926342474234323,4.669578508947988,1.5693138498868144,3.1002646590611738,4.078192862173532,4.078192862173532,1.1651979606210092,0.0,0.0,0.0002816153793644839,0.00011421386073785168,0.00016740151862663225,0.0007866041441970368,0.09834305787449873,0.08657687899619357,0.011766178878305167,0.10958234677877977,0.08658413543219591,0.011754894028425415,0.4642677679437295,0.4642677679437295,0.06309603289462033,0.0,3.410605131648481e-13,3.410605131648481e-13,5.423789707304081,3.410605131648481e-13,3.410605131648481e-13,4.914592996838508,21997.59080376068,18697.952183196576,0.85,0.9214534816845863,0.7088595135863193,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406907797782826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16610.43661192554,1491.8340191497748,0.4642677679437295,0.06309603289462033,6.113110376966115,4.078192862173532
5487.0,-28.14168075268796,4.672167277147926,34.75395711300759,20.86842767838391,4.5784698684869225,-24.795790607068184,-36.5910415892489,1.402119292696019,-4.795896241479284,-4.795896241479598,39.35816711496938,42147.87655648754,12561.494434367794,12561.494434367794,54709.370990855336,76944.44943970522,76944.44943970522,12561.494434367794,89505.94387407301,89505.94387407301,89505.94387407301,111497.46957527818,91947.71397859877,57951.94911554717,37773.07207005733,21991.525701205177,0.0,59764.5977712625,18692.7968460244,1491.762435891494,0.0,0.8902488572348797,3.2973890503746874,0.0014959713701933424,357486.247871221,1527044.8795887292,4.271618527095969,1527044.8795887292,4.271618527095969,0.85,0.09761882400142469,4.698906859688992,1.227323718876578,1.0,0.0,4.69890685968948,1.2850772790352631,1.2854407566047357,3.656516955320048,16632.710376170737,1696.0644436347518,1603.0968420496806,1603.0968420496806,7.835767687189109,4.672167277147926,1.6069156077525717,3.065251669395354,4.077642159688446,4.077642159688446,1.1650406170538417,0.0,0.0,0.0002828301872358886,0.00011533653234834758,0.000167493654887541,0.0007870370839054471,0.09762510371118714,0.08594654445571281,0.011678559255474322,0.10918257056625208,0.08594298397905097,0.011675840022373726,0.4642511012770628,0.4642511012770628,0.063083210965825,0.0,3.410605131648481e-13,3.410605131648481e-13,4.80649996014165,3.410605131648481e-13,3.410605131648481e-13,2.564635901695908,21991.525701205177,18692.7968460244,0.85,0.9154143595217511,0.7052314936979988,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406907797782826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16610.497156521662,1491.762435891494,0.4642511012770628,0.063083210965825,6.113110376966115,4.077642159688446
5488.0,-28.118264248052007,4.673041533297276,34.75156921698863,20.83256427375602,4.579809828659568,-24.794363412474027,-36.57693882761521,1.3880267474705406,-4.796478729381249,-4.796478729381588,39.363452342528035,42198.60753925,12563.556851970505,12563.556851970505,54762.1643912205,76768.81853405468,76768.81853405468,12563.556851970505,89332.37538602517,89332.37538602517,89332.37538602517,111307.75772611122,91844.99636812593,57898.83491225922,37717.95717318523,21975.38234008604,0.0,59693.33951327126,18679.07498907313,1490.762435891494,0.0,0.8902271430020752,3.302699323928862,0.0014959713701933424,357478.14551657124,1527269.7231188088,4.272344316075151,1527269.7231188088,4.272344316075151,0.85,0.09762878159423607,4.698906859688992,1.227063121790998,1.0,0.0,4.698906859688911,1.2851418405996455,1.2855062099786536,3.656333263180108,16614.129465437873,1694.169718042132,1603.0968420496806,1603.0968420496806,7.837054208095777,4.673041533297276,1.6074596904176044,3.0655818428796717,4.077872402277007,4.077872402277007,1.1651064006505736,0.0,0.0,0.0002835098811985821,0.00011551548226900402,0.00016799439892957804,0.0007893900335195234,0.09763268069261674,0.08596057668332378,0.011672104009292963,0.10928242963355364,0.08595179716574877,0.011676984428487306,0.46423443461039615,0.46423443461039615,0.06303578703793242,0.0,3.410605131648481e-13,3.410605131648481e-13,4.3641526972857605,3.410605131648481e-13,3.410605131648481e-13,2.6024097045956296,21975.38234008604,18679.07498907313,0.85,0.9173915354332883,0.7069232159455283,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4404428593904108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16611.398727770702,1490.762435891494,0.46423443461039615,0.06303578703793242,6.113110376966115,4.077872402277007
5489.0,-28.118266362866194,4.674824146422386,34.749204241858635,20.825092365872138,4.585622437184012,-24.79625921290954,-36.57537899035958,1.3864985476400018,-4.799289978758452,-4.7992899787587815,39.386510705922,42190.9640169913,12569.492365718506,12569.492365718506,54760.4563827098,76706.06997809197,76706.06997809197,12569.492365718506,89275.56234381048,89275.56234381048,89275.56234381048,111242.13403273342,91816.92163676405,57882.24668850983,37705.19438694913,21966.571688922933,0.0,59671.76607587206,18671.58593558449,1489.762435891494,0.0,0.8901310379166995,3.305116027960739,0.0014959713701933424,357439.04331473215,1528250.9621377138,4.275556883672774,1528250.9621377138,4.275556883672774,0.8499999999999999,0.09767998289680717,4.698906859688992,1.2269900150829924,1.0,0.0,4.6989068596888135,1.2851489944331027,1.2855133657614184,3.656312910054251,16609.050939225253,1693.651852490428,1603.0968420496806,1603.0968420496806,7.840756737844642,4.674824146422386,1.607581400163082,3.0672427462593044,4.077589748343975,4.077589748343975,1.1650256423839929,0.0,0.0,0.0002835098197455527,0.00011553529077984241,0.00016797452896571025,0.0007892966664100032,0.09770272271610943,0.08603246630252628,0.011670256413583142,0.10927723710715342,0.08599797657060268,0.011682006326204494,0.4642177679437295,0.4642177679437295,0.06297088316164519,0.0,3.410605131648481e-13,3.410605131648481e-13,4.02436072021527,3.410605131648481e-13,3.410605131648481e-13,2.6651552762940014,21966.571688922933,18671.58593558449,0.85,0.9176945812711899,0.7070507007174197,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4403046086096762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16611.929782388488,1489.762435891494,0.4642177679437295,0.06297088316164519,6.113110376966115,4.077589748343975
5490.0,-28.118266732099357,4.674919811689183,34.74880770295692,20.824592699669324,4.5857113578919675,-24.796196707578357,-36.575034040119476,1.3864986975064615,-4.799297036907433,-4.799297036907784,39.386692755465745,42189.27409887829,12569.624605612133,12569.624605612133,54758.89870449042,76703.28988438961,76703.28988438961,12569.624605612133,89272.91449000174,89272.91449000174,89272.91449000174,111224.75625582653,91814.5608460034,57880.85375396207,37704.11899115703,21951.841765824793,0.0,59655.960756981825,18659.065500951074,1488.762435891494,0.0,0.8901303543035061,3.3051995585741736,0.0014959713701933424,357438.9451458201,1528258.711075914,4.275579736988225,1528258.711075914,4.275579736988225,0.85,0.09768026444807157,4.698906859688992,1.2269837268302215,1.0,0.0,4.698906859688936,1.2851489937537144,1.2855133650680481,3.6563129119871447,16608.623888379927,1693.6083054233534,1603.0968420496806,1603.0968420496806,7.8408392281160735,4.674919811689183,1.6076393980232702,3.0672804136659124,4.077582572525545,4.077582572525545,1.1650235921501557,0.0,0.0,0.00028350980901624255,0.0001155396717568345,0.00016797013725940803,0.000789276030191134,0.09768676692715463,0.0860299540983641,0.011656812828790521,0.10920656103811784,0.08599825122337376,0.01168201322469781,0.4642011012770628,0.4642011012770628,0.06289792211580465,0.0,3.410605131648481e-13,3.410605131648481e-13,3.752747693190088,3.410605131648481e-13,3.410605131648481e-13,2.6696272791848514,21951.841765824793,18659.065500951074,0.85,0.9179116053056228,0.7072096998109393,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4403046210943815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16611.992464546773,1488.762435891494,0.4642011012770628,0.06289792211580465,6.113110376966115,4.077582572525545
5491.0,-28.097507871064618,4.675560190390804,34.74729299971156,20.802716735657327,4.586532186025083,-24.79435651304403,-36.56609233058987,1.3765607044756676,-4.799657899641318,-4.799657899641694,39.3893218425579,42251.68436553749,12570.66365540061,12570.66365540061,54822.3480209381,76596.16861626037,76596.16861626037,12570.66365540061,89166.83227166098,89166.83227166098,89166.83227166098,111102.82977541114,91758.27510319142,57853.92037312492,37671.50525562945,21935.99750375016,0.0,59607.50275937961,18645.597878187637,1487.762435891494,0.0,0.8901191928965657,3.308475416008005,0.0014959713701933424,357433.9260815972,1528370.6214711955,4.275952868341573,1528370.6214711955,4.275952868341573,0.85,0.09768674907171458,4.698906859688992,1.2268427950190381,1.0,0.0,4.698906859688817,1.2851942696125023,1.285559429816674,3.656184104451193,16598.44218382208,1692.5700605020147,1603.0968420496806,1603.0968420496806,7.841487379719414,4.675560190390804,1.6076401741290454,3.067920016261759,4.077069471791733,4.077069471791733,1.164876991940495,0.0,0.0,0.0002841136186021238,0.00011565328782901621,0.00016846033077310758,0.0007915794038552317,0.09767944054483498,0.08603545676090488,0.011643983783930093,0.10924000170257019,0.08600420006613507,0.011682549005579513,0.46418443461039616,0.46418443461039616,0.06282242499597283,0.0,3.979039320256561e-13,3.979039320256561e-13,3.5399335683810023,3.979039320256561e-13,3.979039320256561e-13,2.690073843855828,21935.99750375016,18645.597878187637,0.85,0.9197222745975793,0.7088316471853692,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4403046232741321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16612.055181604374,1487.762435891494,0.46418443461039616,0.06282242499597283,6.113110376966115,4.077069471791733
5492.0,-28.097507871064618,4.675560190390804,34.74729299971156,20.79867763621735,4.586532186025083,-24.79435651304403,-36.56378996148703,1.3765607044756676,-4.799657899641318,-4.799657899641694,39.3893218425579,42240.41771587697,12570.467046968362,12570.467046968362,54810.88476284533,76577.0902127366,76577.0902127366,12570.467046968362,89147.55725970496,89147.55725970496,89147.55725970496,111081.49353852714,91739.19669966763,57842.6537234644,37662.82552911471,21933.936278822184,0.0,59596.76180793689,18643.845836998855,1487.6456310848414,0.0,0.8901191928965657,3.309054191738766,0.0014959713701933424,357433.9260815972,1528370.6214711955,4.275952868341573,1528370.6214711955,4.275952868341573,0.8499999999999999,0.09768674907171458,4.698906859688992,1.2267922241473568,1.0,0.0,4.698906859688744,1.2851942696125023,1.285559429816674,3.656184104451193,16594.99103156913,1692.2181409114357,1603.0968420496806,1603.0968420496806,7.841364736827791,4.675560190390804,1.607425809152125,3.0681343812386794,4.076720852386204,4.076720852386204,1.1647773863960584,0.0,0.0,0.0002841136186021238,0.00011568255912551754,0.00016843105947660626,0.0007914418607593098,0.09766260976451979,0.08603236763474634,0.011630242129773458,0.10925053387736856,0.08600420006613507,0.011682549005579513,0.4641677679437295,0.4641677679437295,0.06274828507499776,0.0,3.979039320256561e-13,3.979039320256561e-13,3.368393442015247,3.979039320256561e-13,3.979039320256561e-13,2.683580309453191,21933.936278822184,18643.845836998855,0.85,0.9196956864784859,0.7087703498388991,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4401820841841833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16612.533775229367,1487.6456310848414,0.4641677679437295,0.06274828507499776,6.113110376966115,4.076720852386204
5493.0,-28.065836502094694,4.679108392671336,34.73566629932356,20.730461656954162,4.503236553898969,-24.75250470825084,-36.50250850534064,1.3472563679548437,-4.813406632734598,-4.813406632734953,39.27409391470369,42102.50821994223,12593.108766395617,12593.108766395617,54695.616986337845,76648.44897333498,76648.44897333498,12593.108766395617,89241.55773973059,89241.55773973059,89241.55773973059,111124.80188882406,91555.55630835952,57752.857644618445,37558.55407082341,21883.244149093465,0.0,59441.79821991688,18600.757526729445,1487.5537493484026,0.0,0.8904610369095288,3.311578068558802,0.0014959713701933424,357242.7428237281,1523471.6117583397,4.2645278101843935,1523471.6117583397,4.2645278101843935,0.85,0.0978843788687141,4.698906859688992,1.2263302914286038,1.0,0.0,4.698906859689283,1.2853295646513865,1.2856959503622891,3.6557992509597748,16561.771745196165,1688.8307164216287,1603.0968420496806,1603.0968420496806,7.855488474604175,4.679108392671336,1.6050399960294763,3.0740683966418594,4.076180119370188,4.076180119370188,1.1646228912486252,0.0,0.0,0.0002850371200936861,0.00011646418301846724,0.00016857293707521888,0.0007921085303806668,0.09725382431539505,0.08568339224944088,0.011570432065954163,0.10936909477867414,0.08616449689512506,0.011719881973589037,0.4641511012770628,0.4641511012770628,0.06267759299293044,0.0,3.410605131648481e-13,3.410605131648481e-13,3.0779557982672827,3.410605131648481e-13,3.410605131648481e-13,1.894864016890267,21883.244149093465,18600.757526729445,0.85,0.9201541444621244,0.7082980239624572,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4401820841841833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16612.597191633668,1487.5537493484026,0.4641511012770628,0.06267759299293044,6.113110376966115,4.076180119370188
5494.0,-28.065836502094694,4.679108392671336,34.73566629932356,20.72338272063064,4.503236553898969,-24.75250470825084,-36.49846245590595,1.3472563679548437,-4.813406632734598,-4.813406632734953,39.27409391470369,42082.70445724489,12593.40806753396,12593.40806753396,54676.112524778844,76615.01202668915,76615.01202668915,12593.40806753396,89208.42009422311,89208.42009422311,89208.42009422311,111076.37301648445,91522.1193617137,57733.0538819211,37543.40608865845,21867.95292226133,0.0,59411.35901091978,18587.75998392213,1486.5537493484026,0.0,0.8904610369095288,3.312573549307572,0.0014959713701933424,357242.7428237281,1523471.6117583397,4.2645278101843935,1523471.6117583397,4.2645278101843935,0.8499999999999999,0.0978843788687141,4.698906859688992,1.2262414443073797,1.0,0.0,4.698906859688918,1.2853295646513865,1.2856959503622891,3.6557992509597748,16555.72323104221,1688.2139396269074,1603.0968420496806,1603.0968420496806,7.855675176449309,4.679108392671336,1.6053663233131719,3.073742069358164,4.0767097607088,4.0767097607088,1.1647742173453715,0.0,0.0,0.0002850371200936861,0.00011651596020122126,0.00016852115989246486,0.0007918652342214485,0.09723685419747896,0.08568031554331317,0.0115565386541658,0.10932842691508882,0.08616449689512506,0.011719881973589037,0.46413443461039616,0.46413443461039616,0.06260233170585054,0.0,3.410605131648481e-13,3.410605131648481e-13,2.8427861413208575,3.410605131648481e-13,3.410605131648481e-13,1.9046819718648749,21867.95292226133,18587.75998392213,0.85,0.9202972871690984,0.7083275851257687,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4399951668066673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16613.29509112966,1486.5537493484026,0.46413443461039616,0.06260233170585054,6.113110376966115,4.0767097607088
5495.0,-28.065839094337214,4.679671267733649,34.733281776511106,20.727767852973216,4.504655075838477,-24.749131961091447,-36.49658155683426,1.34928894143733,-4.813880521931139,-4.813880521931492,39.2792634563244,42073.48485365442,12594.481248059068,12594.481248059068,54667.96610171349,76629.02467673166,76629.02467673166,12594.481248059068,89223.50592479072,89223.50592479072,89223.50592479072,111078.89039033305,91533.23156932321,57739.77751525436,37548.282282298715,21855.384465542327,0.0,59403.66674784104,18577.07679571098,1485.5537493484026,0.0,0.8904402914223647,3.3118267193982596,0.0014959713701933424,357236.154579593,1523691.1443223234,4.265220988383587,1523691.1443223234,4.265220988383587,0.85,0.09787858301667617,4.698906859688992,1.2262691430607817,1.0,0.0,4.698906859689464,1.2853200473813207,1.2856864302820032,3.6558263206603123,16557.733353130207,1688.418915035227,1603.0968420496806,1603.0968420496806,7.856344618554715,4.679671267733649,1.6052639330030614,3.074407334730588,4.076174941363252,4.076174941363252,1.164621411818072,0.0,0.0,0.000285037044393846,0.00011654003725083105,0.00016849700714301495,0.000791751742701378,0.09723864250818387,0.08569385084791445,0.011544791660269414,0.10922770539062224,0.08615833192510174,0.01172025109157443,0.4641177679437295,0.4641177679437295,0.06252657435419738,0.0,3.410605131648481e-13,3.410605131648481e-13,2.661473377552454,3.410605131648481e-13,3.410605131648481e-13,1.936894401445727,21855.384465542327,18577.07679571098,0.85,0.9202793210353525,0.7082641048447323,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4399951668066673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16613.359563246257,1485.5537493484026,0.4641177679437295,0.06252657435419738,6.113110376966115,4.076174941363252
5496.0,-28.065790288606784,4.679757124621625,34.732757620149755,20.73030082918706,4.504841981681593,-24.748714405379182,-36.49684890462083,1.3505816164315836,-4.81393425391866,-4.813934253919018,39.27989040523352,42075.04306065325,12594.460093367597,12594.460093367597,54669.50315402085,76640.10642984993,76640.10642984993,12594.460093367597,89234.56652321752,89234.56652321752,89234.56652321752,111075.66003812486,91539.09031898547,57743.07753482436,37551.12531573456,21841.093514907338,0.0,59392.2188306419,18564.929487671237,1484.5537493484026,0.0,0.8904377939017755,3.311461571415285,0.0014959713701933424,357235.40757670143,1523717.7703016805,4.2653044406706115,1523717.7703016805,4.2653044406706115,0.85,0.09787796000293571,4.698906859688992,1.2262836163723847,1.0,0.0,4.698906859689053,1.2853139916227998,1.2856803746292664,3.6558435450907134,16558.793160732614,1688.5269853347081,1603.0968420496806,1603.0968420496806,7.856331422414024,4.679757124621625,1.6050796186243153,3.07467750599731,4.075809922661502,4.075809922661502,1.1645171207604292,0.0,0.0,0.00028503846964401784,0.00011653661469999869,0.00016850185494401916,0.0007917745220667712,0.09722436005003302,0.0856927844346841,0.01153157561534891,0.10914183779710653,0.0861576597577106,0.011720300245225107,0.46410110127706283,0.46410110127706283,0.06245353068930046,0.0,3.410605131648481e-13,3.410605131648481e-13,2.5161361502860586,3.410605131648481e-13,3.410605131648481e-13,1.9356808446980835,21841.093514907338,18564.929487671237,0.85,0.920482585604556,0.7084268594280184,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439995182103628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16613.423983431596,1484.5537493484026,0.46410110127706283,0.06245353068930046,6.113110376966115,4.075809922661502
5497.0,-28.065790288606784,4.679757124621625,34.732757620149755,20.729632896278076,4.504841981681593,-24.748714405379182,-36.49646770264951,1.3505816164315836,-4.81393425391866,-4.813934253919018,39.27989040523352,42073.177199839265,12594.172887446603,12594.172887446603,54667.35008728587,76636.95153220164,76636.95153220164,12594.172887446603,89231.12441964824,89231.12441964824,89231.12441964824,111061.73409550187,91535.93542133717,57741.211674010374,37549.69305258533,21830.609675853633,0.0,59380.30272843897,18556.01822447559,1483.8452456558446,0.0,0.8904377939017755,3.3115649484217027,0.0014959713701933424,357235.40757670143,1523717.7703016805,4.2653044406706115,1523717.7703016805,4.2653044406706115,0.85,0.09787796000293571,4.698906859688992,1.2262752609746537,1.0,0.0,4.69890685968898,1.2853139916227998,1.2856803746292664,3.6558435450907134,16558.222461401656,1688.4687901986567,1603.0968420496806,1603.0968420496806,7.856152265476361,4.679757124621625,1.6047664882308421,3.0749906363907833,4.075301941602264,4.075301941602264,1.1643719833149326,0.0,0.0,0.00028503846964401784,0.00011654149482515022,0.00016849697481886763,0.0007917515908132204,0.09720857722673833,0.0856897070597975,0.01151887016694082,0.10909315538164882,0.0861576597577106,0.011720300245225107,0.46408443461039617,0.46408443461039617,0.06238471961451379,0.0,3.410605131648481e-13,3.410605131648481e-13,2.3980292696036827,3.410605131648481e-13,3.410605131648481e-13,1.9262585570207875,21830.609675853633,18556.01822447559,0.85,0.9206310438882972,0.7085376002923135,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439994894098472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16613.489433203253,1483.8452456558446,0.46408443461039617,0.06238471961451379,6.113110376966115,4.075301941602264
5498.0,-28.06575373333355,4.6811923175325605,34.72951455608118,20.728980434965365,4.5109312637665795,-24.741230837753456,-36.489118764270074,1.350583477501213,-4.816119455553917,-4.816119455554265,39.30325477633513,42037.39285811871,12598.673691407237,12598.673691407237,54636.066549525945,76605.10735421439,76605.10735421439,12598.673691407237,89203.78104562162,89203.78104562162,89203.78104562162,111040.69694722143,91532.84488767182,57740.60293672722,37546.93550104955,21836.915901599798,0.0,59383.85140264935,18561.378516359826,1483.7352105406626,0.0,0.890343789593205,3.311151576863091,0.0014959713701933424,357205.0290960378,1524710.2858626388,4.268445743110483,1524710.2858626388,4.268445743110483,0.8499999999999999,0.09785532401562196,4.698906859688992,1.226267055035569,1.0,0.0,4.69890685968947,1.2853139807034681,1.2856803650789794,3.6558435761487806,16557.663405073454,1688.4117823184731,1603.0968420496806,1603.0968420496806,7.858959833829425,4.6811923175325605,1.6046998407096007,3.07649247682296,4.0747682034766335,4.0747682034766335,1.1642194867076097,0.0,0.0,0.00028503953715430227,0.00011663561239245326,0.000168403924761849,0.0007913143572620012,0.09727893638348008,0.08576176870608446,0.011517167677395617,0.10905993404373944,0.0861345163107903,0.011720807704831655,0.4640677679437295,0.4640677679437295,0.06232084969468992,0.0,3.410605131648481e-13,3.410605131648481e-13,2.339464152247274,3.410605131648481e-13,3.410605131648481e-13,2.1013923815338558,21836.915901599798,18561.378516359826,0.85,0.9200492264987786,0.7078926655175358,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439994894098472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16613.5539068603,1483.7352105406626,0.4640677679437295,0.06232084969468992,6.113110376966115,4.0747682034766335
5499.0,-28.057853545318505,4.6823526451451665,34.72965930493758,20.72907347409057,4.618248848330198,-24.78960494976505,-36.53379266671834,1.3508311443840586,-4.918337540088373,-4.91833754008878,39.463235166071435,42296.463148591814,12735.752837348526,12735.752837348526,55032.21598594034,76098.67029389984,76098.67029389984,12735.752837348526,88834.42313124836,88834.42313124836,88834.42313124836,110691.22443948414,91532.15357627606,57733.87110570899,37553.64718951897,21856.80130823578,0.0,59410.44849775475,18578.28111200041,1483.8700998826769,0.0,0.8892627046108762,3.3096253039295593,0.0014959713701933424,355786.26569344325,1531519.3713560163,4.304605093091542,1531519.3713560163,4.304605093091542,0.85,0.09795086717621207,4.698906859688992,1.2262649109633643,1.0,0.0,4.698906859689003,1.2853123442979473,1.2856790248631225,3.6558482306147853,16557.538351586772,1688.3990304116874,1603.0968420496806,1603.0968420496806,7.944468795200737,4.6823526451451665,1.5723096424641563,3.11004300268101,4.074667415212469,4.074667415212469,1.1641906900607053,0.0,0.0,0.0002852703298376802,0.00011606455708373021,0.00016920577275394998,0.0007950821662925123,0.09795090251735092,0.08636306238383996,0.011587840133510953,0.10888719804819925,0.08636304551427797,0.011587821661934103,0.46405110127706284,0.46405110127706284,0.06226446616122427,0.0,3.979039320256561e-13,3.979039320256561e-13,4.270711090705049,3.979039320256561e-13,3.979039320256561e-13,11.96199272460592,21856.80130823578,18578.28111200041,0.85,0.9263053448926603,0.7119364390960673,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4399946783839728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16613.61911284132,1483.8700998826769,0.46405110127706284,0.06226446616122427,6.113110376966115,4.074667415212469
5500.0,-28.057853545318505,4.6823526451451665,34.72965930493758,20.72678570346909,4.618248848330198,-24.78960494976505,-36.53248295942319,1.3508311443840586,-4.918337540088373,-4.91833754008878,39.463235166071435,42290.05339383877,12735.64912585733,12735.64912585733,55025.7025196961,76087.86414377548,76087.86414377548,12735.64912585733,88823.51326963282,88823.51326963282,88823.51326963282,110694.85072486507,91521.34742615171,57727.46135095594,37548.762305773074,21871.337455232242,0.0,59420.09976100532,18590.636836947404,1484.8700998826769,0.0,0.8892627046108762,3.3099535486724267,0.0014959713701933424,355786.26569344325,1531519.3713560163,4.304605093091542,1531519.3713560163,4.304605093091542,0.8499999999999999,0.09795086717621207,4.698906859688992,1.2262362061114986,1.0,0.0,4.698906859688309,1.2853123442979473,1.2856790248631225,3.6558482306147853,16555.58359319722,1688.1997005294593,1603.0968420496806,1603.0968420496806,7.944404100736574,4.6823526451451665,1.5721965732986183,3.110156071846548,4.074486101238159,4.074486101238159,1.1641388860680453,0.0,0.0,0.0002852703298376802,0.00011608126194453768,0.0001691890678931425,0.0007950036717074739,0.09796088065731612,0.08635996060395172,0.011600920053364395,0.10897138517610905,0.08636304551427797,0.011587821661934103,0.4640344346103962,0.4640344346103962,0.06233474795815301,0.0,3.979039320256561e-13,3.979039320256561e-13,5.789242356715363,3.979039320256561e-13,3.979039320256561e-13,11.958404873753523,21871.337455232242,18590.636836947404,0.85,0.9260452732495569,0.711712931548994,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439948060412799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16613.841854816776,1484.8700998826769,0.4640344346103962,0.06233474795815301,6.113110376966115,4.074486101238159
5501.0,-28.057853545318505,4.6823526451451665,34.72965930493758,20.726123044174187,4.618248848330198,-24.78960494976505,-36.532105529308296,1.3508311443840586,-4.918337540088373,-4.91833754008878,39.463235166071435,42288.20619687615,12735.346256178722,12735.346256178722,55023.55245305487,76084.7340864981,76084.7340864981,12735.346256178722,88820.08034267681,88820.08034267681,88820.08034267681,110706.08634083296,91518.21736887432,57725.61415399332,37547.336905423326,21886.005998156146,0.0,59433.34290357947,18603.105098432723,1485.8700998826769,0.0,0.8892627046108762,3.3100568485304116,0.0014959713701933424,355786.26569344325,1531519.3713560163,4.304605093091542,1531519.3713560163,4.304605093091542,0.85,0.09795086717621207,4.698906859688992,1.2262278512632476,1.0,0.0,4.698906859688893,1.2853123442979473,1.2856790248631225,3.6558482306147853,16555.01738731887,1688.1419635980553,1603.0968420496806,1603.0968420496806,7.944215172862311,4.6823526451451665,1.571866380322251,3.1104862648229155,4.073956688980068,4.073956688980068,1.1639876254228765,0.0,0.0,0.0002852703298376802,0.00011608607634636631,0.0001691842534913139,0.0007949810492816962,0.09798529727461952,0.08635685882406346,0.011628438450556063,0.1090481761622861,0.08636304551427797,0.011587821661934103,0.4640177679437295,0.4640177679437295,0.062482611433227774,0.0,3.979039320256561e-13,3.979039320256561e-13,7.009103423090778,3.979039320256561e-13,3.979039320256561e-13,11.947927496266743,21886.005998156146,18603.105098432723,0.85,0.9258027525444978,0.7115232650716214,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439948060412799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16613.90659303193,1485.8700998826769,0.4640177679437295,0.062482611433227774,6.113110376966115,4.073956688980068
5502.0,-28.05784118925433,4.682891740704197,34.731176843162835,20.725449732877337,4.632855401945994,-24.798281585668594,-36.53980811415238,1.350831860769372,-4.973838546759225,-4.973838546759547,39.50316434547898,42325.966029643154,12809.378924381852,12809.378924381852,55135.34495402501,76012.56047763569,76012.56047763569,12809.378924381852,88821.93940201754,88821.93940201754,88821.93940201754,110714.69644833515,91515.03370834155,57722.33198025469,37547.446364540956,21892.75704631761,0.0,59440.203410858565,18608.843489369967,1486.8700998826769,0.0,0.8888411905875906,3.309656207381207,0.0014959713701933424,355017.7789960022,1533222.4162580066,4.318720095072399,1533222.4162580066,4.318720095072399,0.85,0.09821726354150041,4.698906859688992,1.2262194458628075,1.0,0.0,4.69890685968885,1.2853123401976654,1.2856790212258205,3.6558482422773264,16554.44148497953,1688.0832379028036,1603.0968420496806,1603.0968420496806,7.990396205886164,4.682891740704197,1.5539170947437633,3.128974645960434,4.073427276721976,4.073427276721976,1.1638363647777072,0.0,0.0,0.00028527069093712496,0.0001159878606512881,0.00016928283028583687,0.0007954442524576863,0.0982241266788184,0.08653528296892496,0.011688843709893435,0.10905664067856861,0.08653184328428205,0.011685420257218365,0.46400110127706284,0.46400110127706284,0.06267543327955216,0.0,3.410605131648481e-13,3.410605131648481e-13,7.807813605982972,3.410605131648481e-13,3.410605131648481e-13,10.917488916672198,21892.75704631761,18608.843489369967,0.85,0.9275766533455849,0.7120763994880782,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439948060412799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16613.971331247085,1486.8700998826769,0.46400110127706284,0.06267543327955216,6.113110376966115,4.073427276721976
5503.0,-28.057818622113853,4.683384889651102,34.732666226539024,20.726726401504152,4.632982563508988,-24.798311524369502,-36.540083948615916,1.3516142725885918,-4.974174503753886,-4.9741745037542735,39.50593073005736,42327.431329297724,12810.267545581382,12810.267545581382,55137.698874879105,76017.99017369002,76017.99017369002,12810.267545581382,88828.25771927141,88828.25771927141,88828.25771927141,110736.58022129505,91517.36838165953,57723.54928999484,37548.68787962743,21908.322502023646,0.0,59457.01038165108,18622.074126720097,1487.8700998826769,0.0,0.8888295764755736,3.3096954766321027,0.0014959713701933424,355013.13118550397,1533340.4601003302,4.3191091410619356,1533340.4601003302,4.3191091410619356,0.85,0.09822874124225596,4.698906859688992,1.2262249697884546,1.0,0.0,4.698906859689612,1.285308675310196,1.2856753561405347,3.6558586664444315,16554.863811358733,1688.126303208408,1603.0968420496806,1603.0968420496806,7.99095052124392,4.683384889651102,1.5539113899480839,3.1294734997030185,4.073060491624192,4.073060491624192,1.1637315690354835,0.0,0.0,0.00028527135045096645,0.00011598434490821704,0.00016928700554274943,0.0007954638716010337,0.09826930581554776,0.08654118564627163,0.011728120169276135,0.10912985598762694,0.08653723140797125,0.01169150983428471,0.4639844346103962,0.4639844346103962,0.06287948524332253,0.0,3.979039320256561e-13,3.979039320256561e-13,8.388866175442729,3.979039320256561e-13,3.979039320256561e-13,10.725456569717949,21908.322502023646,18622.074126720097,0.85,0.927354041532755,0.71189975845742,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4399479875035244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16614.036316995396,1487.8700998826769,0.4639844346103962,0.06287948524332253,6.113110376966115,4.073060491624192
5504.0,-28.051867756700776,4.683747537827825,34.73357914093365,20.72934138067069,4.617979260573011,-24.787271276825145,-36.53027694728223,1.352889289906454,-4.9884326004220725,-4.988432600422444,39.49671667544501,42309.881435072326,12829.442236525858,12829.442236525858,55139.323671598184,76101.23375747798,76101.23375747798,12829.442236525858,88930.67599400383,88930.67599400383,88930.67599400383,110838.46129806912,91523.72710210369,57730.04379999846,37548.537002339144,21907.785304065284,0.0,59456.32230640443,18621.617508455492,1488.3345039858057,0.0,0.888790990846639,3.3066283026461614,0.0014959713701933424,354815.92098802817,1532947.3156882313,4.320401721037637,1532947.3156882313,4.320401721037637,0.85,0.0982904801780126,4.698906859688992,1.2262406530557204,1.0,0.0,4.698906859688933,1.2853023459402468,1.2856692485679775,3.6558766694318647,16556.014060244044,1688.2435959521392,1603.0968420496806,1603.0968420496806,8.002911552194467,4.683747537827825,1.5492975362976322,3.134450001530193,4.072680744457682,4.072680744457682,1.163623069845052,0.0,0.0,0.00028544531063554436,0.00011610940388065065,0.00016933590675489372,0.0007956936538422257,0.09828722248510496,0.08652368732799842,0.011763535157106543,0.10905801892045557,0.08652645636735762,0.01176402381065498,0.4639677679437295,0.4639677679437295,0.06307984921262337,0.0,3.979039320256561e-13,3.979039320256561e-13,8.452106344488925,3.979039320256561e-13,3.979039320256561e-13,8.67677417996606,21907.785304065284,18621.617508455492,0.85,0.9273921011703539,0.7116128242347551,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4399478543418966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16614.101507717467,1488.3345039858057,0.4639677679437295,0.06307984921262337,6.113110376966115,4.072680744457682
5505.0,-28.049264835978228,4.684237531873766,34.73396521861608,20.722939737048023,4.607308185558752,-24.778676201105032,-36.519614747352875,1.3510778224783222,-4.975779144353908,-4.975779144354317,39.47500120722104,42271.01594014897,12813.067330997865,12813.067330997865,55084.08327114684,76121.41099689687,76121.41099689687,12813.067330997865,88934.47832789473,88934.47832789473,88934.47832789473,110830.02142470711,91502.05858324384,57719.48413307752,37536.193833518126,21895.54309681239,0.0,59431.73693033052,18611.21163229053,1487.649478370716,0.0,0.8889324749010505,3.305748217849496,0.0014959713701933424,354990.9323795539,1532021.0635849591,4.315662524999181,1532021.0635849591,4.315662524999181,0.85,0.09819176308772776,4.698906859688992,1.2261847082665196,1.0,0.0,4.698906859688988,1.2853106705735622,1.2856776734221804,3.6558529912399567,16552.094373904038,1687.84389918107,1603.0968420496806,1603.0968420496806,7.992697006760603,4.684237531873766,1.5534666448580978,3.130770887015668,4.072262451473746,4.072262451473746,1.1635035575639274,0.0,0.0,0.00028552143187611815,0.00011624550961416666,0.0001692759222619515,0.0007954117922968644,0.09822324278001071,0.0864397037296539,0.011783539050356817,0.10899615826811229,0.08643083638009631,0.011760926707631443,0.46395110127706285,0.46395110127706285,0.06324623620243648,0.0,3.979039320256561e-13,3.979039320256561e-13,8.394747722715408,3.979039320256561e-13,3.979039320256561e-13,8.190652084822545,21895.54309681239,18611.21163229053,0.85,0.9268462628935066,0.7112532482384222,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4399127409619061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16614.285462767173,1487.649478370716,0.46395110127706285,0.06324623620243648,6.113110376966115,4.072262451473746
5506.0,-28.049264835978228,4.684237531873766,34.73396521861608,20.721709099039458,4.607308185558752,-24.778676201105032,-36.51891272803766,1.3510778224783222,-4.975779144353908,-4.975779144354317,39.47500120722104,42267.58001708765,12812.848812088327,12812.848812088327,55080.42882917597,76115.59803068088,76115.59803068088,12812.848812088327,88928.4468427692,88928.4468427692,88928.4468427692,110816.31608101395,91496.24561702785,57716.04821001619,37533.552674457394,21887.869238244748,0.0,59421.42191270214,18604.688852508036,1487.1353705224922,0.0,0.8889324749010505,3.3059291660669596,0.0014959713701933424,354990.9323795539,1532021.0635849591,4.315662524999181,1532021.0635849591,4.315662524999181,0.85,0.09819176308772776,4.698906859688992,1.2261692783096811,1.0,0.0,4.698906859689061,1.2853106705735622,1.2856776734221804,3.6558529912399567,16551.042848212823,1687.7366734015004,1603.0968420496806,1603.0968420496806,7.992560696274671,4.684237531873766,1.5532284298318269,3.131009102041939,4.071883178907317,4.071883178907317,1.1633951939735192,0.0,0.0,0.00028552143187611815,0.00011625447623897464,0.00016926695563714353,0.000795369658962046,0.09824471796460553,0.08643659852799611,0.011808119436609418,0.10896445505003044,0.08643083638009631,0.011760926707631443,0.4639344346103962,0.4639344346103962,0.06337816744212903,0.0,3.979039320256561e-13,3.979039320256561e-13,8.352445275202854,3.979039320256561e-13,3.979039320256561e-13,8.183305560369035,21887.869238244748,18604.688852508036,0.85,0.9269456545502452,0.7113188923547514,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4398973828067478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16614.40254568709,1487.1353705224922,0.4639344346103962,0.06337816744212903,6.113110376966115,4.071883178907317
