time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5507.0,-28.049264262880897,4.6854336287615075,34.73453572871671,20.721020141523354,4.639034073303817,-24.794818897662438,-36.53356157066298,1.3510778637940695,-4.91200591477218,-4.912005914772547,39.48449453857739,42339.277054689635,12729.546474753754,12729.546474753754,55068.82352944339,75962.48802555105,75962.48802555105,12729.546474753754,88692.0345003048,88692.0345003048,88692.0345003048,110597.68096711718,91492.9911228624,57711.49328992105,37534.99759215705,21905.646466812384,0.0,59440.64405896944,18619.799496790525,1487.0481056748386,0.0,0.889218315520214,3.3236533772387107,0.0014959713701933424,355874.0185157021,1532425.9402986232,4.306091090015914,1532425.9402986232,4.306091090015914,0.85,0.09828965808842857,4.698906859688992,1.2261606201482937,1.0,0.0,4.698906859688758,1.2853106703454829,1.2856776732155815,3.6558529918886906,16550.454132555496,1687.6766411114395,1603.0968420496806,1603.0968420496806,7.940597311936602,4.6854336287615075,1.5743785963517842,3.1110550324097233,4.0713569081271075,4.0713569081271075,1.1632448308934593,0.0,0.0,0.00028552144863814937,0.00011606750447221438,0.000169453944165935,0.0007962483006426674,0.09822129854729131,0.08639837671391604,0.011822921833375273,0.10957744611659774,0.08643265182674394,0.011857006261684632,0.4639177679437295,0.4639177679437295,0.06348340925054911,0.0,3.410605131648481e-13,3.410605131648481e-13,7.03988382087897,3.410605131648481e-13,3.410605131648481e-13,1.985014020045469,21905.646466812384,18619.799496790525,0.85,0.9264506534419633,0.7122950587932054,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4398973828067478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16614.46757019256,1487.0481056748386,0.4639177679437295,0.06348340925054911,6.113110376966115,4.0713569081271075
5508.0,-28.015313541995774,4.685632060201203,34.735239840408326,20.698774116486334,4.598674088204981,-24.74996641387772,-36.48297053351996,1.3424917355197,-5.010616551411545,-5.010616551411956,39.49614649218958,42265.38671270369,12860.505988634637,12860.505988634637,55125.89270133832,76048.188434655,76048.188434655,12860.505988634637,88908.69442328965,88908.69442328965,88908.69442328965,110802.19065881606,91428.6375515571,57689.12528546035,37488.34696232972,21893.49623552641,0.0,59381.84319785613,18609.471800197447,1488.0481056748386,0.0,0.8886814864384744,3.3078969280264165,0.0014959713701933424,354509.25565413554,1532922.9896670121,4.32407043037137,1532922.9896670121,4.32407043037137,0.8499999999999999,0.09841603758313708,4.698906859688992,1.2259969678753988,1.0,0.0,4.698906859690106,1.2853488203484218,1.2857171125692473,3.6557444837544186,16538.813013196697,1686.4895772967016,1603.0968420496806,1603.0968420496806,8.022288891912172,4.685632060201203,1.5424432669959742,3.143188793205229,4.071191459908031,4.071191459908031,1.1631975599737232,0.0,0.0,0.0002865160354313636,0.00011671440645716215,0.0001698016289742014,0.0007978820391732401,0.09837488647502621,0.08653198733143799,0.01184289914358822,0.10906542714305947,0.08656558612554849,0.011850451457588585,0.46390110127706286,0.46390110127706286,0.06349020893257301,0.0,3.979039320256561e-13,3.979039320256561e-13,6.986945771921,3.979039320256561e-13,3.979039320256561e-13,6.582658444667004,21893.49623552641,18609.471800197447,0.85,0.9283290940913155,0.711756059371185,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4398973794253045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16614.532606179077,1488.0481056748386,0.46390110127706286,0.06349020893257301,6.113110376966115,4.071191459908031
5509.0,-28.015313541995774,4.685632060201203,34.735239840408326,20.690138451196276,4.598674088204981,-24.74996641387772,-36.4780338020995,1.3424917355197,-5.010616551411545,-5.010616551411956,39.49614649218958,42241.221498175466,12860.237281455342,12860.237281455342,55101.458779630804,76007.39822913104,76007.39822913104,12860.237281455342,88867.63551058638,88867.63551058638,88867.63551058638,110745.6876869931,91387.84734603312,57664.96007093213,37469.874750112205,21878.05217640673,0.0,59347.926926518936,18596.34434994572,1487.0481056748386,0.0,0.8886814864384744,3.309129375020607,0.0014959713701933424,354509.25565413554,1532922.9896670121,4.32407043037137,1532922.9896670121,4.32407043037137,0.85,0.09841603758313708,4.698906859688992,1.2258887054165828,1.0,0.0,4.698906859688973,1.2853488203484218,1.2857171125692473,3.6557444837544186,16531.43434498073,1685.737162535701,1603.0968420496806,1603.0968420496806,8.022121274353305,4.685632060201203,1.5421503511624879,3.1434817090387153,4.070727042773609,4.070727042773609,1.1630648693638883,0.0,0.0,0.0002865160354313636,0.00011677770984690307,0.0001697383255844605,0.0007975845824409449,0.09837244691420013,0.08652887847960539,0.011843568434594744,0.10903274083887267,0.08656558612554849,0.011850451457588585,0.4638844346103962,0.4638844346103962,0.06349379702576927,0.0,3.979039320256561e-13,3.979039320256561e-13,6.904250503112792,3.979039320256561e-13,3.979039320256561e-13,6.573749306311242,21878.05217640673,18596.34434994572,0.85,0.9284479110425229,0.7117556363927594,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4396970865099974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16615.277776812043,1487.0481056748386,0.4638844346103962,0.06349379702576927,6.113110376966115,4.070727042773609
5510.0,-28.01531371689479,4.686700226641989,34.73517632764008,20.683687354344897,4.6022469712498255,-24.753105924630624,-36.47854104693977,1.3404239788381107,-4.924232929598304,-4.924232929598637,39.468815511438514,42243.703667966874,12746.781942222338,12746.781942222338,54990.485610189215,75960.05048944073,75960.05048944073,12746.781942222338,88706.83243166308,88706.83243166308,88706.83243166308,110595.85888375512,91367.14294582019,57652.61371129607,37460.58803836013,21889.026452092046,0.0,59349.61449045218,18605.67248427824,1486.4441600584018,0.0,0.8892131931119638,3.318625925125137,0.0014959713701933424,355704.5741239022,1531757.2962150269,4.30626257755536,1531757.2962150269,4.30626257755536,0.85,0.098170199324616,4.698906859688992,1.2258355827583003,1.0,0.0,4.698906859688768,1.285358502986828,1.2857267979754325,3.655716944937925,16527.68906108673,1685.3552498648091,1603.0968420496806,1603.0968420496806,7.951348669569217,4.686700226641989,1.570549799539755,3.1161504271022338,4.070203096207278,4.070203096207278,1.1629151703449365,0.0,0.0,0.00028651603029948824,0.00011677120401787419,0.00016974482628161403,0.0007976151286113925,0.09817209711132362,0.0863524108423704,0.011819686268953222,0.10936662998925026,0.08635151859502925,0.011818680729586755,0.4638677679437295,0.4638677679437295,0.06349297528453318,0.0,3.410605131648481e-13,3.410605131648481e-13,6.260618385619239,3.410605131648481e-13,3.410605131648481e-13,3.8699727994185764,21889.026452092046,18605.67248427824,0.85,0.9265516900541243,0.7117772209752566,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4396970865099974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16615.34393302731,1486.4441600584018,0.4638677679437295,0.06349297528453318,6.113110376966115,4.070203096207278
5511.0,-28.008695924717404,4.687628014817083,34.73523733022542,20.683029968664073,4.601838277334483,-24.74740783233442,-36.47259447081012,1.3404239850395734,-4.936116394692988,-4.936116394693362,39.47211101129853,42248.46315375988,12763.65736155504,12763.65736155504,55012.12051531492,75958.90301134401,75958.90301134401,12763.65736155504,88722.56037289905,88722.56037289905,88722.56037289905,110609.65012871195,91364.0705255422,57653.034567429626,37456.70662012509,21887.089755812896,0.0,59343.79637593799,18604.02629244096,1486.4986858182513,0.0,0.889141833126664,3.317068918375772,0.0014959713701933424,355539.95138369437,1531897.8170111047,4.308651702992161,1531897.8170111047,4.308651702992161,0.85,0.09818752218386924,4.698906859688992,1.2258273339597507,1.0,0.0,4.698906859689059,1.2853581017129645,1.2857266462667645,3.655718086210276,16527.13328134598,1685.2985761035607,1603.0968420496806,1603.0968420496806,7.961875431827145,4.687628014817083,1.5671974809267049,3.120430533890378,4.070001379850583,4.070001379850583,1.1628575371001666,0.0,0.0,0.0002867102696905427,0.00011684749474949154,0.00016986277494105117,0.0007981693583763127,0.09818730902592268,0.08637171277034458,0.011815596255578091,0.10931055516848574,0.08637181788285121,0.011815704301018021,0.46385110127706286,0.46385110127706286,0.06345454037675179,0.0,3.979039320256561e-13,3.979039320256561e-13,5.920629578902776,3.979039320256561e-13,3.979039320256561e-13,4.5427634668942005,21887.089755812896,18604.02629244096,0.85,0.9270070988855807,0.7119272061079376,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4396970875416817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16615.410085738768,1486.4986858182513,0.46385110127706286,0.06345454037675179,6.113110376966115,4.070001379850583
5512.0,-28.008696098254873,4.688553819340058,34.735069581116385,20.297677628137194,4.600239178761465,-24.74509553089227,-36.248833349067695,1.342467824864799,-4.93304698259459,-4.933046982595014,39.46601865671482,41152.687230659336,12760.675196861112,12760.675196861112,53913.36242752045,74146.25904724498,74146.25904724498,12760.675196861112,86906.93424410609,86906.93424410609,86906.93424410609,108758.90344504575,89534.21927904597,56568.18153261198,36628.93082937109,21851.969200939675,0.0,58480.90003031077,18574.173820798722,1486.393857678823,0.0,0.8891790399864558,3.3723220894141246,0.0014959713701933424,355582.46650518244,1531638.0453958095,4.307405987841323,1531638.0453958095,4.307405987841323,0.8499999999999999,0.0981540906777342,4.698906859688992,1.2209760953066868,1.0,0.0,4.6989068596892425,1.2853485310926496,1.2857170728957623,3.655745306445827,16196.125750027359,1651.5452014732207,1603.0968420496806,1603.0968420496806,7.960015179460787,4.688553819340058,1.56866663435535,3.119887184984708,4.069759096327807,4.069759096327807,1.1627883132365164,0.0,0.0,0.000286710264595442,0.00011975187740017561,0.0001669583871952664,0.0007845219108744481,0.09814956815737297,0.08634641534341801,0.01180315281395495,0.1111281789866062,0.08634573423541018,0.011808356442324022,0.4638344346103962,0.4638344346103962,0.06340400687517628,0.0,3.979039320256561e-13,3.979039320256561e-13,5.673417316439952,3.979039320256561e-13,3.979039320256561e-13,4.693052083986004,21851.969200939675,18574.173820798722,0.85,0.9218969338634844,0.7036944918653751,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4396580518893136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16615.608818384826,1486.393857678823,0.4638344346103962,0.06340400687517628,6.113110376966115,4.069759096327807
5513.0,-28.002820983235313,4.688841187376647,34.735648195591764,20.68841390954333,4.604704429501661,-24.744628348128064,-36.47096667028961,1.3435022562119867,-4.991521970529334,-4.99152197052966,39.49194934932581,42270.56304603004,12838.469452463227,12838.469452463227,55109.03249849327,75970.8199017586,75970.8199017586,12838.469452463227,88809.28935422182,88809.28935422182,88809.28935422182,110681.14288776866,91374.99039763029,57660.51809716306,37460.524778296916,21871.853533546833,0.0,59332.37831184375,18591.075503514807,1486.2410579978493,0.0,0.8887925742051569,3.310216003549642,0.0014959713701933424,354773.2018438578,1532743.9337849088,4.320348678589026,1532743.9337849088,4.320348678589026,0.85,0.09830019112720502,4.698906859688992,1.2258535941736777,1.0,0.0,4.698906859689394,1.2853433308235747,1.2857120929236558,3.655760096937058,16529.10861125824,1685.5000036973117,1603.0968420496806,1603.0968420496806,8.008542662992381,4.688841187376647,1.5497477563500324,3.1390934310266143,4.069517760716933,4.069517760716933,1.162719360204838,0.0,0.0,0.00028688280718804326,0.00011686838640081367,0.0001700144207872296,0.0007988819280831639,0.09829607254731085,0.08648391887264813,0.011812153674662727,0.1090229772704585,0.08648682602031539,0.011813365106889632,0.46381776794372953,0.46381776794372953,0.06334919628304572,0.0,3.410605131648481e-13,3.410605131648481e-13,5.9947749416648435,3.410605131648481e-13,3.410605131648481e-13,7.171588996472451,21871.853533546833,18591.075503514807,0.85,0.9288188686596534,0.7124366871636446,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4396580529129142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16615.6751917108,1486.2410579978493,0.46381776794372953,0.06334919628304572,6.113110376966115,4.069517760716933
5514.0,-28.002748434061758,4.688842217065949,34.73563895409166,20.679424108844273,4.604692179576416,-24.744628579586767,-36.46731610698623,1.3410684368139634,-4.9915230524248955,-4.991523052425223,39.49192822790168,42253.064336221105,12838.222309701727,12838.222309701727,55091.28664592283,75928.41511817079,75928.41511817079,12838.222309701727,88766.63742787251,88766.63742787251,88766.63742787251,110639.0581432658,91344.02387064185,57642.67567135946,37445.942443647094,21872.420715393284,0.0,59318.36315904038,18591.55760808429,1486.3318245673463,0.0,0.8887926445802216,3.3114997173182834,0.0014959713701933424,354773.1868843461,1532743.0327559183,4.320346321030127,1532743.0327559183,4.320346321030127,0.85,0.0983002203416169,4.698906859688992,1.2257734947791326,1.0,0.0,4.698906859688763,1.2853547231252882,1.2857234912333484,3.655727695358515,16523.506979064598,1684.928796180612,1603.0968420496806,1603.0968420496806,8.008388497158471,4.688842217065949,1.5494756553947369,3.1393665616712125,4.069085373106871,4.069085373106871,1.1625958208876774,0.0,0.0,0.000286884938436954,0.00011691525130169134,0.00016996968713526266,0.0007986717288190775,0.09828843379930607,0.08648074613867039,0.01180768766063568,0.10907192616210303,0.0864868516751527,0.011813368666464192,0.46380110127706287,0.46380110127706287,0.06332529245014921,0.0,3.410605131648481e-13,3.410605131648481e-13,6.228004393835079,3.410605131648481e-13,3.410605131648481e-13,7.163180552914696,21872.420715393284,18591.55760808429,0.85,0.9287391578593597,0.7123100181125201,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4396233996869436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16615.859266645082,1486.3318245673463,0.46380110127706287,0.06332529245014921,6.113110376966115,4.069085373106871
5515.0,-27.999115737929916,4.689105068046233,34.73655940124254,20.678651017975085,4.601446851513665,-24.73879397097181,-36.46129126483572,1.3410683169342277,-4.99542716126399,-4.995427161264392,39.49805906176987,42242.1639111838,12843.44879621904,12843.44879621904,55085.61270740284,75940.1076612448,75940.1076612448,12843.44879621904,88783.55645746383,88783.55645746383,88783.55645746383,110655.76411803806,91340.3908316702,57642.17894174926,37442.45765546771,21872.207660574233,0.0,59314.665316041945,18591.3765114881,1486.24348838802,0.0,0.8887510098009133,3.3107036452213263,0.0014959713701933424,354719.2074836893,1533004.587758163,4.321741127673932,1533004.587758163,4.321741127673932,0.85,0.09831113634081004,4.698906859688992,1.225763831068762,1.0,0.0,4.698906859689075,1.2853545032025382,1.2857234084468878,3.6557283208495264,16522.849787249965,1684.8617812657703,1603.0968420496806,1603.0968420496806,8.011648740944262,4.689105068046233,1.5480603779135924,3.1410446901326408,4.0685670857087715,4.0685670857087715,1.1624477387739347,0.0,0.0,0.0002869916733823315,0.00011699263447664999,0.00016999903890568152,0.0007988096500544427,0.09831084913071772,0.0865008026077273,0.011810046522990416,0.1090341169839828,0.08650094412610747,0.01181019221470257,0.4637844346103962,0.4637844346103962,0.06332098182055812,0.0,3.979039320256561e-13,3.979039320256561e-13,6.476729470367616,3.979039320256561e-13,3.979039320256561e-13,7.466587719832091,21872.207660574233,18591.3765114881,0.85,0.9287013997953836,0.7121706526726233,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4396229717795803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16615.927292680753,1486.24348838802,0.4637844346103962,0.06332098182055812,6.113110376966115,4.0685670857087715
5516.0,-27.999115737929916,4.689105068046233,34.73655940124254,20.676899689156585,4.601446851513665,-24.73879397097181,-36.46029109423978,1.3410683169342277,-4.99542716126399,-4.995427161264392,39.49805906176987,42237.26774375839,12843.194642137945,12843.194642137945,55080.46238589634,75931.8353406639,75931.8353406639,12843.194642137945,88775.02998280185,88775.02998280185,88775.02998280185,110643.87191818561,91332.1185110893,57637.28277432386,37438.70637418382,21868.841935383767,0.0,59307.54830956759,18588.5156450762,1486.0251078991796,0.0,0.8887510098009133,3.3109600792304863,0.0014959713701933424,354719.2074836893,1533004.587758163,4.321741127673932,1533004.587758163,4.321741127673932,0.85,0.09831113634081004,4.698906859688992,1.2257418584497648,1.0,0.0,4.698906859689075,1.2853545032025382,1.2857234084468878,3.6557283208495264,16521.3533812339,1684.7091903181924,1603.0968420496806,1603.0968420496806,8.011490201500836,4.689105068046233,1.547783351096883,3.14132171694935,4.068127782782934,4.068127782782934,1.1623222236522668,0.0,0.0,0.0002869916733823315,0.00011700548526083985,0.00016998618812149165,0.0007987492654164606,0.09831006444634585,0.08649769409451324,0.011812370351832606,0.10902654021773271,0.08650094412610747,0.01181019221470257,0.46376776794372954,0.46376776794372954,0.06333344130779077,0.0,3.979039320256561e-13,3.979039320256561e-13,6.672689032096514,3.979039320256561e-13,3.979039320256561e-13,7.458102487296117,21868.841935383767,18588.5156450762,0.85,0.9287260046291724,0.7121735588072624,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439601545827588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16616.06664274546,1486.0251078991796,0.46376776794372954,0.06333344130779077,6.113110376966115,4.068127782782934
5517.0,-27.99911554168931,4.690280902969572,34.73668367669365,20.676058215927355,4.630376080985162,-24.75941513144775,-36.47902950234709,1.3410683333724411,-4.911828534491576,-4.911828534491936,39.476856453587814,42328.996510550285,12733.591927452097,12733.591927452097,55062.58843800238,75791.21444274527,75791.21444274527,12733.591927452097,88524.80637019737,88524.80637019737,88524.80637019737,110410.80658423013,91328.14373214902,57631.60728915775,37440.59604776808,21886.000214032752,0.0,59326.596261800834,18603.10018192784,1485.9365405328494,0.0,0.8892465474582858,3.32461999496636,0.0014959713701933424,355876.477152748,1532100.180773484,4.305145968149734,1532100.180773484,4.305145968149734,0.85,0.09813478145855341,4.698906859688992,1.2257313100760805,1.0,0.0,4.6989068596891865,1.2853545031136504,1.2857234083653872,3.6557283211023357,16520.634371004475,1684.6358716793682,1603.0968420496806,1603.0968420496806,7.943120835526836,4.690280902969572,1.575370207675375,3.1149106952941965,4.06760962456301,4.06760962456301,1.1621741784465744,0.0,0.0,0.0002869916791492091,0.00011676493949495465,0.00017022673965425445,0.0007998795946638684,0.09813919819571655,0.08634324374955536,0.01179595444616119,0.10953085919728563,0.08634108988190681,0.011793691576646599,0.46375110127706287,0.46375110127706287,0.06335628159730203,0.0,3.410605131648481e-13,3.410605131648481e-13,6.170427076171052,3.410605131648481e-13,3.410605131648481e-13,4.332996299993056,21886.000214032752,18603.10018192784,0.85,0.9281265386441196,0.7134910677119876,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439601545827588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16616.13333888753,1485.9365405328494,0.46375110127706287,0.06335628159730203,6.113110376966115,4.06760962456301
5518.0,-27.998395983836794,4.69036861695047,34.73677466652777,20.6752220512368,4.630416717431312,-24.759223886013466,-36.47834777422247,1.3410682091751958,-4.9118569415041975,-4.911856941504599,39.47704823050989,42329.3423347754,12733.652127852783,12733.652127852783,55062.99446262818,75787.07572003866,75787.07572003866,12733.652127852783,88520.72784789144,88520.72784789144,88520.72784789144,110421.43803601988,91324.1981488337,57629.45824693796,37438.59989099527,21900.710188128443,0.0,59339.31007912371,18615.603659909175,1486.9365405328494,0.0,0.8892457186743155,3.324750221247947,0.0014959713701933424,355876.0834072173,1532108.3592978974,4.3051737127969805,1532108.3592978974,4.3051737127969805,0.8499999999999999,0.09813526050733355,4.698906859688992,1.2257208968745545,1.0,0.0,4.698906859688815,1.2853544600131823,1.2857233924343294,3.6557284436861104,16519.92064206322,1684.5630915820614,1603.0968420496806,1603.0968420496806,7.943158388093289,4.69036861695047,1.5753180238306959,3.115050593119774,4.067446176544961,4.067446176544961,1.162127479012846,0.0,0.0,0.00028701282535148546,0.00011677368285873419,0.00017023914249275128,0.0007999378744467608,0.09813474679864433,0.0863407699187798,0.01179397687986453,0.10960876194913716,0.08634150966411468,0.011793750843218874,0.46373443461039615,0.46373443461039615,0.06334519839627295,0.0,3.979039320256561e-13,3.979039320256561e-13,5.801845344931451,3.979039320256561e-13,3.979039320256561e-13,4.333252779308111,21900.710188128443,18615.603659909175,0.85,0.9279345241662998,0.7133440257113366,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4396015446701602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16616.20003896095,1486.9365405328494,0.46373443461039615,0.06334519839627295,6.113110376966115,4.067446176544961
5519.0,-27.998395983836794,4.69036861695047,34.73677466652777,20.674185978155606,4.630416717431312,-24.759223886013466,-36.47775143673641,1.3410682091751958,-4.9118569415041975,-4.911856941504599,39.47704823050989,42326.42325571934,12733.371064668356,12733.371064668356,55059.79432038769,75782.18188454852,75782.18188454852,12733.371064668356,88515.55294921689,88515.55294921689,88515.55294921689,110416.08996524406,91319.30431334356,57626.5391678819,37436.405717179616,21900.537016027167,0.0,59336.942733206786,18615.45646362309,1486.931066902537,0.0,0.8892457186743155,3.3249070063814274,0.0014959713701933424,355876.0834072173,1532108.3592978974,4.3051737127969805,1532108.3592978974,4.3051737127969805,0.8499999999999999,0.09813526050733355,4.698906859688992,1.2257078439695759,1.0,0.0,4.698906859688998,1.2853544600131823,1.2857233924343294,3.6557284436861104,16519.035380811863,1684.4728200569882,1603.0968420496806,1603.0968420496806,7.942983062949444,4.69036861695047,1.5750116782498438,3.115356938700626,4.066956438434149,4.066956438434149,1.1619875538383282,0.0,0.0,0.00028701282535148546,0.00011678133155812247,0.000170231493793363,0.0007999019339207374,0.09812597492100497,0.08633766682199728,0.011788308099007683,0.10961352726093979,0.08634150966411468,0.011793750843218874,0.4637177679437295,0.4637177679437295,0.0633147514951386,0.0,3.979039320256561e-13,3.979039320256561e-13,5.5055188524477785,3.979039320256561e-13,3.979039320256561e-13,4.323983296112829,21900.537016027167,18615.45646362309,0.85,0.9279176139551008,0.7133232907874805,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4395973007280638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16616.281150251874,1486.931066902537,0.4637177679437295,0.0633147514951386,6.113110376966115,4.066956438434149
5520.0,-27.963608582041065,4.693243191843294,34.72528100888959,20.612936722487234,4.542279677597145,-24.720704239988752,-36.41752969762308,1.3213700446639642,-4.922237456230164,-4.922237456230549,39.33910594929169,42209.67931323287,12750.651807460263,12750.651807460263,54960.33112069313,75909.32930612996,75909.32930612996,12750.651807460263,88659.98111359023,88659.98111359023,88659.98111359023,110504.94258072299,91123.2119325529,57527.453374398225,37328.62062017187,21844.96146713276,0.0,59173.58208730463,18568.217247062847,1486.8489372841882,0.0,0.8896871328937386,3.3248419109201195,0.0014959713701933424,355732.22346505115,1526234.189602871,4.290401849842022,1526234.189602871,4.290401849842022,0.85,0.09826716777486086,4.698906859688992,1.2252045112056655,1.0,0.0,4.6989068596889565,1.28544459136112,1.2858148660638669,3.6554721154596446,16483.56361500566,1680.855706587434,1603.0968420496806,1603.0968420496806,7.953762662995201,4.693243191843294,1.5732624410881053,3.1199807507551887,4.066440386129066,4.066440386129066,1.1618401103225902,0.0,0.0,0.00028803686238793236,0.00011755612963835204,0.00017048073274958034,0.0008010730845618089,0.09763709703968607,0.08591396330243782,0.011723133737248249,0.10965973410124057,0.08644493284435371,0.01182223493050715,0.4637011012770628,0.4637011012770628,0.0632729513972504,0.0,3.979039320256561e-13,3.979039320256561e-13,5.131526828975666,3.979039320256561e-13,3.979039320256561e-13,3.6219483844737965,21844.96146713276,18568.217247062847,0.85,0.9287984465703754,0.713319657595796,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4395973007280638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16616.347870385747,1486.8489372841882,0.4637011012770628,0.0632729513972504,6.113110376966115,4.066440386129066
5521.0,-27.963605353241284,4.69330617324316,34.72643962958183,20.608194590918743,4.575212515618787,-24.707981078859106,-36.40149012263862,1.3237744516680359,-5.010005103296123,-5.010005103296518,39.483281983759156,42131.16228772283,12867.323688423,12867.323688423,54998.48597614583,75731.37255444405,75731.37255444405,12867.323688423,88598.69624286705,88598.69624286705,88598.69624286705,110452.58888911802,91089.45543108041,57509.01862012878,37311.59645661292,21853.892646250963,0.0,59165.48910286388,18575.808749313317,1485.8489372841882,0.0,0.8887307631967052,3.312709152054676,0.0014959713701933424,354517.7053699076,1532374.2221012707,4.3224194416534845,1532374.2221012707,4.3224194416534845,0.85,0.09824009609543068,4.698906859688992,1.2251128150289876,1.0,0.0,4.6989068596887655,1.2854333305914296,1.2858036021728732,3.6555041384581326,16477.45729557682,1680.233035295113,1603.0968420496806,1603.0968420496806,8.026541722813922,4.69330617324316,1.5450485944325782,3.1482575788105818,4.0667914972499855,4.0667914972499855,1.1619404277857102,0.0,0.0,0.0002880369575900623,0.00011776328978444815,0.00017027366780561414,0.000800100105676205,0.0982370654500401,0.08645067439858863,0.011786391051451468,0.10906871855983105,0.0864513147631056,0.011788781332325079,0.46368443461039616,0.46368443461039616,0.06321715948208416,0.0,3.979039320256561e-13,3.979039320256561e-13,5.939230010342953,3.979039320256561e-13,3.979039320256561e-13,9.027266808969557,21853.892646250963,18575.808749313317,0.85,0.9295703764153224,0.7120901546926194,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43939215333831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16617.111498135593,1485.8489372841882,0.46368443461039616,0.06321715948208416,6.113110376966115,4.0667914972499855
5522.0,-27.963605353241284,4.69330617324316,34.72643962958183,20.342303544189804,4.575212515618787,-24.707981078859106,-36.249426438566275,1.3237744516680359,-5.010005103296123,-5.010005103296518,39.483281983759156,41386.39894513239,12867.038122233025,12867.038122233025,54253.43706736541,74475.44306344308,74475.44306344308,12867.038122233025,87342.4811856761,87342.4811856761,87342.4811856761,109158.98504118882,89833.52594007943,56764.25527753834,36743.6340694901,21816.50385551272,0.0,58560.137925002826,18544.02827718581,1484.8489372841882,0.0,0.8887307631967052,3.351016933208137,0.0014959713701933424,354517.7053699076,1532374.2221012707,4.3224194416534845,1532374.2221012707,4.3224194416534845,0.8499999999999999,0.09824009609543068,4.698906859688992,1.2217840698501092,1.0,0.0,4.698906859690191,1.2854333305914296,1.2858036021728732,3.6555041384581326,16250.268270718921,1657.0662020892887,1603.0968420496806,1603.0968420496806,8.026363588728394,4.69330617324316,1.544737347791827,3.148568825451333,4.066299235292017,4.066299235292017,1.161799781512005,0.0,0.0,0.0002880369575900623,0.0001197440918725565,0.00016829286571750577,0.0007907925011567063,0.0982347886363602,0.08644756701678807,0.011787221619572135,0.11025572263231678,0.0864513147631056,0.011788781332325079,0.4636677679437295,0.4636677679437295,0.06322161429417343,0.0,3.979039320256561e-13,3.979039320256561e-13,6.551848980893567,3.979039320256561e-13,3.979039320256561e-13,9.017656218370234,21816.50385551272,18544.02827718581,0.85,0.9264567842522341,0.7067332901117034,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4393921343000793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16617.179442533146,1484.8489372841882,0.4636677679437295,0.06322161429417343,6.113110376966115,4.066299235292017
5523.0,-27.963603804713333,4.694365873939756,34.72693114872575,20.605764781963103,4.603399085716335,-24.724135182942334,-36.41515775872392,1.323774531771578,-4.918016300787258,-4.918016300787659,39.467135979567836,42198.09047393925,12746.168129325677,12746.168129325677,54944.25860326493,75586.7570300546,75586.7570300546,12746.168129325677,88332.92515938028,88332.92515938028,88332.92515938028,110187.72697722357,91077.97805820142,57499.63600397243,37309.26894914332,21854.8018178433,0.0,59164.070766986624,18576.581545166806,1484.3502591469837,0.0,0.8892503498515899,3.3276482369448455,0.0014959713701933424,355790.71748342604,1531685.6843774256,4.305018678427935,1531685.6843774256,4.305018678427935,0.85,0.0980561984642367,4.698906859688992,1.225082365577109,1.0,0.0,4.698906859688556,1.2854333301219598,1.2858036017619625,3.655504139793207,16475.381117597884,1680.0213240604983,1603.0968420496806,1603.0968420496806,7.950965777606257,4.694365873939756,1.5749818550546983,3.1193840188850572,4.065788078914089,4.065788078914089,1.1616537368325968,0.0,0.0,0.00028803700324888526,0.00011758674335042015,0.0001704502598984651,0.0008009298954726692,0.09807578819224733,0.08630049887802829,0.011775289314219034,0.10951406009925203,0.08629077043927011,0.011765428024966587,0.4636511012770628,0.4636511012770628,0.06326296984806515,0.0,3.979039320256561e-13,3.979039320256561e-13,6.354806633960209,3.979039320256561e-13,3.979039320256561e-13,5.746270932878474,21854.8018178433,18576.581545166806,0.85,0.9286761017452447,0.713238455821158,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4393921343000793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16617.247322354706,1484.3502591469837,0.4636511012770628,0.06326296984806515,6.113110376966115,4.065788078914089
5524.0,-27.963603804713333,4.694365873939756,34.72693114872575,20.604534143954538,4.603399085716335,-24.724135182942334,-36.41445200247688,1.323774531771578,-4.918016300787258,-4.918016300787659,39.467135979567836,42194.63491112622,12746.05805039815,12746.05805039815,54940.692961524364,75580.9440367813,75580.9440367813,12746.05805039815,88327.00208717944,88327.00208717944,88327.00208717944,110196.4212857859,91072.16506492812,57496.1804411594,37306.64958196525,21869.41919860645,0.0,59176.0687805717,18589.00631881548,1485.3502591469837,0.0,0.8892503498515899,3.3278281868377717,0.0014959713701933424,355790.71748342604,1531685.6843774256,4.305018678427935,1531685.6843774256,4.305018678427935,0.85,0.0980561984642367,4.698906859688992,1.2250669438624753,1.0,0.0,4.698906859688848,1.2854333301219598,1.2858036017619625,3.655504139793207,16474.329587012187,1679.9140977818306,1603.0968420496806,1603.0968420496806,7.950897111182226,4.694365873939756,1.5748618804402978,3.1195039934994577,4.065596598912967,4.065596598912967,1.161599028260848,0.0,0.0,0.00028803700324888526,0.00011759585369838785,0.0001704411495504974,0.0008008870867961096,0.0980768116301694,0.08629739667112314,0.011779414959046261,0.10959376542537798,0.08629077043927011,0.011765428024966587,0.46363443461039616,0.46363443461039616,0.06328513495478516,0.0,3.979039320256561e-13,3.979039320256561e-13,6.232241353318784,3.979039320256561e-13,3.979039320256561e-13,5.742609277914596,21869.41919860645,18589.00631881548,0.85,0.928427556843082,0.7130354513339906,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4393921251693698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16617.31523319844,1485.3502591469837,0.46363443461039616,0.06328513495478516,6.113110376966115,4.065596598912967
5525.0,-27.96016654631717,4.694519850512829,34.72788033666916,20.607015082519524,4.580473470212202,-24.70955881722487,-36.40154484948141,1.3247661278606884,-5.000929925994171,-5.000929925994597,39.48401849283982,42149.035881488584,12855.9106140759,12855.9106140759,55004.94649556448,75700.96536787505,75700.96536787505,12855.9106140759,88556.87598195094,88556.87598195094,88556.87598195094,110405.39281291953,91079.21695528587,57503.19957418037,37306.685979006106,21848.516830968587,0.0,59155.2028099747,18571.2393063233,1485.3014548778708,0.0,0.8887737509055047,3.3149232011287237,0.0014959713701933424,354643.1355232824,1532405.6357170746,4.320979266822639,1532405.6357170746,4.320979266822639,0.85,0.09823323612290151,4.698906859688992,1.2250847596628587,1.0,0.0,4.698906859688699,1.2854284768287314,1.28579887737503,3.655517941598448,16475.605225577303,1680.0441767145053,1603.0968420496806,1603.0968420496806,8.019422331116719,4.694519850512829,1.547735980196105,3.1467838703167237,4.065087208702867,4.065087208702867,1.161453488200819,0.0,0.0,0.0002881383682922585,0.00011776258238373319,0.00017037578590852533,0.0008005799491304728,0.09823155609408996,0.08643134536844943,0.011800210725640527,0.10910667704808359,0.08643227935529856,0.011800956767602958,0.4636177679437295,0.4636177679437295,0.06329633461755824,0.0,3.979039320256561e-13,3.979039320256561e-13,6.655673723862094,3.979039320256561e-13,3.979039320256561e-13,8.195016432738214,21848.516830968587,18571.2393063233,0.85,0.9298412292196485,0.7125161250293516,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4393921251693698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16617.383113071617,1485.3014548778708,0.4636177679437295,0.06329633461755824,6.113110376966115,4.065087208702867
5526.0,-27.960162588837743,4.69452701789441,34.72802118398299,20.606825197488092,4.580490969309918,-24.709473234282832,-36.40097006047142,1.3253950481185786,-5.000929864835825,-5.000929864836145,39.48402229630199,42146.24179840853,12855.651502634226,12855.651502634226,55001.89330104276,75699.98586060057,75699.98586060057,12855.651502634226,88555.6373632348,88555.6373632348,88555.6373632348,110389.42396887633,91075.34941888976,57500.791050232205,37305.06485406395,21833.786605641544,0.0,59138.8514597055,18558.71861479531,1484.3014548778708,0.0,0.8887737375585183,3.3149600535751613,0.0014959713701933424,354643.1363686843,1532405.797943764,4.320979713958672,1532405.797943764,4.320979713958672,0.8499999999999999,0.09823321846620756,4.698906859688992,1.2250739261088892,1.0,0.0,4.698906859688585,1.2854255312160856,1.2857959310636455,3.6555263183885565,16474.90561478806,1679.9728362680487,1603.0968420496806,1603.0968420496806,8.019260699308287,4.69452701789441,1.547448175241473,3.1470788426529372,4.06462426809231,4.06462426809231,1.1613212194549458,0.0,0.0,0.00028813848501758877,0.00011777001231849942,0.00017036847269908935,0.0008005455850404877,0.09823507492131704,0.0864282500773907,0.011806824843926342,0.10903442994971425,0.08643225808204648,0.01180096038416108,0.46360110127706283,0.46360110127706283,0.06333180407249187,0.0,3.410605131648481e-13,3.410605131648481e-13,6.96102408902982,3.410605131648481e-13,3.410605131648481e-13,8.186208971703081,21833.786605641544,18558.71861479531,0.85,0.9300466942365042,0.712665883055322,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4393718580572583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16617.519852687998,1484.3014548778708,0.46360110127706283,0.06333180407249187,6.113110376966115,4.06462426809231
5527.0,-27.956359097112507,4.694648223763778,34.729082258173364,20.60571026466789,4.5794323777766905,-24.70260630068763,-36.39378243880344,1.3253948889846683,-5.004652920453225,-5.004652920453626,39.487158204222716,42130.52115845541,12860.454532845024,12860.454532845024,54990.97569130044,75699.73546641514,75699.73546641514,12860.454532845024,88560.18999926015,88560.18999926015,88560.18999926015,110392.11773841444,91070.10273702897,57499.54369156775,37300.621161623574,21831.92773915429,0.0,59132.54890077787,18557.138578281145,1484.1986778748415,0.0,0.8887437594714647,3.3148806528815045,0.0014959713701933424,354591.6749316775,1532539.5562785482,4.321984030149148,1532539.5562785482,4.321984030149148,0.85,0.09825438582630792,4.698906859688992,1.2250599638139827,1.0,0.0,4.698906859688947,1.2854253001682157,1.2857958441860722,3.6555269754485735,16473.956526050006,1679.876056150674,1603.0968420496806,1603.0968420496806,8.022256794169687,4.694648223763778,1.546000869891813,3.148647353871965,4.064117296669942,4.064117296669942,1.1611763704771263,0.0,0.0,0.0002882506886323098,0.00011786295872144622,0.00017038772991086358,0.0008006360728849922,0.09825636683554968,0.08643873451454974,0.011817632320999947,0.10902059131918213,0.08643777171760214,0.011816614108705782,0.46358443461039617,0.46358443461039617,0.06337980800774153,0.0,3.979039320256561e-13,3.979039320256561e-13,7.126967724151314,3.979039320256561e-13,3.979039320256561e-13,7.784553128848245,21831.92773915429,18557.138578281145,0.85,0.9299611924994671,0.7124759872798448,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4393718347230768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16617.587926417957,1484.1986778748415,0.46358443461039617,0.06337980800774153,6.113110376966115,4.064117296669942
5528.0,-27.956354884388368,4.694816617453763,34.729979652032775,20.606998598109953,4.580474827565307,-24.70239446227586,-36.393664952460654,1.3264689092464887,-5.0004191154814635,-5.000419115481808,39.484328665100975,42129.96734365166,12854.78991934515,12854.78991934515,54984.75726299681,75700.89680607841,75700.89680607841,12854.78991934515,88555.68672542355,88555.68672542355,88555.68672542355,110386.02068206543,91071.11495786144,57499.97059520604,37301.271514061555,21830.333956641865,0.0,59131.60547070342,18555.783863145585,1484.062874741907,0.0,0.8887752054103797,3.3154046500629,0.0014959713701933424,354650.19659029244,1532418.8653428908,4.320930539658515,1532418.8653428908,4.320930539658515,0.85,0.09824739998721953,4.698906859688992,1.2250617232499645,1.0,0.0,4.698906859688261,1.2854202700710913,1.2857908127987274,3.655541280229784,16474.13962985123,1679.8947275421506,1603.0968420496806,1603.0968420496806,8.018723249999876,4.694816617453763,1.5471901484117199,3.1476264690420432,4.063644738803692,4.063644738803692,1.161041353943912,0.0,0.0,0.0002882508129306459,0.0001178644785531832,0.0001703863343774627,0.0008006295154035218,0.0982475910102327,0.08642247660452558,0.011825114405707111,0.10903170545353652,0.08642238339790852,0.011825016589311014,0.4635677679437295,0.4635677679437295,0.06342958575253131,0.0,3.410605131648481e-13,3.410605131648481e-13,7.156505682812963,3.410605131648481e-13,3.410605131648481e-13,7.282994783698825,21830.333956641865,18555.783863145585,0.85,0.9298708672849894,0.7124779888569883,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4393494088183403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16617.73211761589,1484.062874741907,0.4635677679437295,0.06342958575253131,6.113110376966115,4.063644738803692
5529.0,-27.956364079954994,4.694968179055429,34.730856127588254,20.598183734715008,4.579305525409247,-24.702584168769175,-36.39004669440908,1.3244444553409622,-5.00196621373118,-5.001966213731597,39.48543835985323,42112.20331454673,12856.77620743091,12856.77620743091,54968.97952197764,75664.78322495095,75664.78322495095,12856.77620743091,88521.55943238187,88521.55943238187,88521.55943238187,110350.24367063092,91039.04065759506,57481.35391939473,37286.31859800037,21828.684238249054,0.0,59115.00283624942,18554.381602511694,1484.011344917355,0.0,0.8887634434395462,3.3165174450144668,0.0014959713701933424,354628.8109864247,1532466.197317725,4.321324578945133,1532466.197317725,4.321324578945133,0.8499999999999999,0.09825823678827851,4.698906859688992,1.224978462695144,1.0,0.0,4.698906859688527,1.285429751565568,1.2858002966776148,3.6555143164891244,16468.337609074802,1679.303086076775,1603.0968420496806,1603.0968420496806,8.019962281874719,4.694968179055429,1.5465004000431115,3.148467779012318,4.0631866179397775,4.0631866179397775,1.1609104622685078,0.0,0.0,0.0002882505416113463,0.00011791129407516696,0.00017033924753617936,0.0008004082587220145,0.09825823889785483,0.08642441164144127,0.011833827256413562,0.10906307083367388,0.0864243980512771,0.011833838737001421,0.46355110127706284,0.46355110127706284,0.06347261789633804,0.0,3.979039320256561e-13,3.979039320256561e-13,7.132375821275389,3.979039320256561e-13,3.979039320256561e-13,7.032848531446632,21828.684238249054,18554.381602511694,0.85,0.9298651253429454,0.7123775910355443,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4393493839799119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16617.800323374227,1484.011344917355,0.46355110127706284,0.06347261789633804,6.113110376966115,4.0631866179397775
5530.0,-27.956364236334675,4.6952139247242215,34.73062439585446,20.5895738787018,4.567814863508621,-24.698373818957084,-36.38234589071942,1.3225696291212372,-4.990450735539241,-4.9904507355396195,39.45733963591447,42074.49439190874,12841.565652299629,12841.565652299629,54916.06004420837,75678.39069301863,75678.39069301863,12841.565652299629,88519.95634531826,88519.95634531826,88519.95634531826,110342.00377431858,91007.22795858572,57463.533220644815,37270.77193104545,21822.047429000322,0.0,59092.819360045774,18548.740314650273,1483.8710851700923,0.0,0.8889221490097454,3.3150662995032625,0.0014959713701933424,354788.01419332396,1531268.038560292,4.3160083692283475,1531268.038560292,4.3160083692283475,0.85,0.09813442643298624,4.698906859688992,1.2248956746933986,1.0,0.0,4.698906859689331,1.2854385318965909,1.285809079533773,3.655489347091552,16462.58291017027,1678.7162700993988,1603.0968420496806,1603.0968420496806,8.010474049640516,4.6952139247242215,1.5501127046225145,3.145101220101707,4.062723700052036,4.062723700052036,1.1607782000148674,0.0,0.0,0.0002882505369972951,0.00011801098955422622,0.00017023954744306888,0.000799939777270586,0.09814830655332096,0.08632171077305645,0.01182659578026451,0.1090245116276323,0.0863152401454616,0.01181918628752464,0.4635344346103962,0.4635344346103962,0.06350701740357202,0.0,3.979039320256561e-13,3.979039320256561e-13,7.100628978793793,3.979039320256561e-13,3.979039320256561e-13,6.996234491597818,21822.047429000322,18548.740314650273,0.85,0.9293186657690354,0.7120068875975212,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4393494381974254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16617.86826066023,1483.8710851700923,0.4635344346103962,0.06350701740357202,6.113110376966115,4.062723700052036
5531.0,-27.92155633678608,4.694612559039116,34.73167835017077,20.55186837622898,4.5697593388274145,-24.679807906012957,-36.34733286509288,1.3140279235187307,-5.0682175571669745,-5.0682175571673636,39.4943517314564,42081.26958940903,12943.620194795309,12943.620194795309,55024.88978420434,75491.24876300305,75491.24876300305,12943.620194795309,88434.86895779836,88434.86895779836,88434.86895779836,110231.16114651342,90869.64652205845,57393.61893395591,37195.58620900282,21796.29218871506,0.0,58991.878397717875,18526.8483604078,1483.3154175526247,0.0,0.8883978425981511,3.313440337383679,0.0014959713701933424,353713.96504548413,1532846.4207726638,4.333576200689602,1532846.4207726638,4.333576200689602,0.85,0.0983626606403953,4.698906859688992,1.2245378564065326,1.0,0.0,4.698906859689036,1.285476411330715,1.2858482923363659,3.6553816299318322,16437.695372591814,1676.178447542414,1603.0968420496806,1603.0968420496806,8.074134921409932,4.694612559039116,1.5241776989481934,3.1704348600909222,4.0622894469605475,4.0622894469605475,1.1606541277030136,0.0,0.0,0.000289279245324171,0.00011846525430811612,0.00017081399101605488,0.0008026390341161941,0.09837151818125464,0.0865132165149667,0.01185830166628794,0.10886598158816922,0.0865063816994255,0.011856278940969803,0.4635177679437295,0.4635177679437295,0.06353403261812951,0.0,3.979039320256561e-13,3.979039320256561e-13,7.542909896681124,3.979039320256561e-13,3.979039320256561e-13,9.166079054484783,21796.29218871506,18526.8483604078,0.85,0.9327536481078215,0.7133400517559543,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4393494391194477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16617.936378724757,1483.3154175526247,0.4635177679437295,0.06353403261812951,6.113110376966115,4.0622894469605475
5532.0,-27.917687268203956,4.694676532082174,34.732298732834536,20.527491776179545,4.562405182683559,-24.669436321321573,-36.32357519874347,1.314028225546425,-5.010769349525788,-5.010769349526171,39.48150059650362,41984.72994780211,12867.139022410867,12867.139022410867,54851.86897021298,75410.85949327081,75410.85949327081,12867.139022410867,88277.99851568167,88277.99851568167,88277.99851568167,110087.32368473367,90754.52183343512,57327.797080321085,37140.80528123782,21809.325169051997,0.0,58950.13045028982,18537.926393694197,1483.2975875295604,0.0,0.8887333166615381,3.323000987957997,0.0014959713701933424,354507.1441331232,1532298.2443110994,4.322333892757029,1532298.2443110994,4.322333892757029,0.85,0.09826456653121585,4.698906859688992,1.2242324843676764,1.0,0.0,4.6989068596887495,1.285476173257644,1.2858482014591177,3.6553823069167106,16416.870106577433,1674.05486140297,1603.0968420496806,1603.0968420496806,8.02642652951599,4.694676532082174,1.542440166618917,3.1522363654632573,4.061600058186747,4.061600058186747,1.1604571594819277,0.0,0.0,0.0002893937997848606,0.000118774409006967,0.0001706193907778936,0.000801724625722201,0.09826579826315657,0.08641169374395881,0.01185410451919776,0.10922002050175728,0.08641104349105337,0.011853523040162477,0.46350110127706284,0.46350110127706284,0.0635838769181132,0.0,3.979039320256561e-13,3.979039320256561e-13,7.344184273541146,3.979039320256561e-13,3.979039320256561e-13,6.663723202822894,21809.325169051997,18537.926393694197,0.85,0.9304791787775137,0.7122075833777175,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4391442376802788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16618.701818171172,1483.2975875295604,0.46350110127706284,0.0635838769181132,6.113110376966115,4.061600058186747
