time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5533.0,-27.917687268203956,4.694676532082174,34.732298732834536,20.521527842525416,4.562405182683559,-24.669436321321573,-36.32017099354414,1.314028225546425,-5.010769349525788,-5.010769349526171,39.48150059650362,41968.05694174368,12866.854256561426,12866.854256561426,54834.911198305104,75382.68876283879,75382.68876283879,12866.854256561426,88249.54301940021,88249.54301940021,88249.54301940021,110052.6028105807,90726.3511030031,57311.124074262654,37128.03003193382,21803.05979118049,0.0,58931.08982311431,18532.600822503417,1482.9061779910692,0.0,0.8887333166615381,3.3238641775674633,0.0014959713701933424,354507.1441331232,1532298.2443110994,4.322333892757029,1532298.2443110994,4.322333892757029,0.85,0.09826456653121585,4.698906859688992,1.2241578693361959,1.0,0.0,4.698906859688786,1.285476173257644,1.2858482014591177,3.6553823069167106,16411.77421479191,1673.5352250556418,1603.0968420496806,1603.0968420496806,8.02624889467699,4.694676532082174,1.5421298476262288,3.1525466844559453,4.061110377653136,4.061110377653136,1.1603172507580388,0.0,0.0,0.0002893937997848606,0.00011881876834738824,0.00017057503143747238,0.0008015161853132044,0.09826819355334494,0.08640858653473803,0.011859607018606921,0.10921956347765734,0.08641104349105337,0.011853523040162477,0.4634844346103962,0.4634844346103962,0.06361339161022743,0.0,3.979039320256561e-13,3.979039320256561e-13,7.206048684372831,3.979039320256561e-13,3.979039320256561e-13,6.6542809254533495,21803.05979118049,18532.600822503417,0.85,0.9304920605218033,0.7121547737826276,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4391214319502077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16618.848609967208,1482.9061779910692,0.4634844346103962,0.06361339161022743,6.113110376966115,4.061110377653136
5534.0,-27.907919632427237,4.694829087699501,34.732227571642944,20.528373831789963,4.555809739590133,-24.65808343992129,-36.31232287790624,1.3153182375084027,-5.001989531732136,-5.001989531732555,39.45932277952478,41979.64281785331,12855.121061677808,12855.121061677808,54834.76387953112,75446.21971898334,75446.21971898334,12855.121061677808,88301.34078066115,88301.34078066115,88301.34078066115,110100.22663987284,90752.64342024822,57330.20605501837,37136.04151692206,21798.88585921169,0.0,58934.927376133746,18529.052980329936,1482.8089346983322,0.0,0.8888570675071539,3.321064006221002,0.0014959713701933424,354628.48866846296,1531352.578626073,4.318188266193448,1531352.578626073,4.318188266193448,0.8500000000000001,0.09816657678654944,4.698906859688992,1.2242262801853943,1.0,0.0,4.698906859688899,1.2854695335670736,1.2858419318602161,3.6554011876500154,16416.5303145244,1674.0202122564178,1603.0968420496806,1603.0968420496806,8.01892981414745,4.694829087699501,1.5447624734062364,3.150066614293265,4.060601505206606,4.060601505206606,1.1601718586304588,0.0,0.0,0.0002896831834520836,0.00011892109345320142,0.00017076208999888218,0.0008023951560705765,0.09817919206330836,0.08632720098776954,0.011851991075538824,0.10913559025126743,0.08632279356963711,0.011843783216912332,0.4634677679437295,0.4634677679437295,0.06363018592769164,0.0,3.979039320256561e-13,3.979039320256561e-13,7.07496167810325,3.979039320256561e-13,3.979039320256561e-13,6.568493593544929,21798.88585921169,18529.052980329936,0.85,0.9304289717634737,0.7123049893644793,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4391214319502077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16618.9180203916,1482.8089346983322,0.4634677679437295,0.06363018592769164,6.113110376966115,4.060601505206606
5535.0,-27.884263908032356,4.695713555395848,34.72631129227408,20.47387595465409,4.540806664366886,-24.655099048778258,-36.27970627332104,1.3116027166147135,-5.003420301761537,-5.003420301761916,39.43238630922223,41941.046595750864,12857.921281115923,12857.921281115923,54798.96787686679,75259.7641249654,75259.7641249654,12857.921281115923,88117.68540608132,88117.68540608132,88117.68540608132,109896.86716373416,90512.89100655784,57193.98884304007,37021.002403908635,21779.181757652837,0.0,58800.18416156147,18512.30449400491,1482.4464080278374,0.0,0.8889465304311343,3.3279775147934845,0.0014959713701933424,354608.7119892928,1530204.5966785513,4.315191773192405,1530204.5966785513,4.315191773192405,0.85,0.09820768047966308,4.698906859688992,1.2235936014028268,1.0,0.0,4.698906859688611,1.2854854854312316,1.2858587907357577,3.655355826995345,16373.160748426995,1669.5977472864838,1603.0968420496806,1603.0968420496806,8.020676570403634,4.695713555395848,1.5446015824525823,3.1511119729432657,4.0601386537046364,4.0601386537046364,1.1600396153441819,0.0,0.0,0.0002903851308403746,0.00011934722677056387,0.00017103790406981074,0.0008036911807004615,0.09808325353924258,0.08624133182188178,0.011841921717360796,0.10934704633054611,0.08635831107614848,0.011849369403514593,0.46345110127706285,0.46345110127706285,0.06363713946907223,0.0,3.979039320256561e-13,3.979039320256561e-13,6.942150676080928,3.979039320256561e-13,3.979039320256561e-13,6.408834289309709,21779.181757652837,18512.30449400491,0.85,0.9319523171270893,0.7132808713746909,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439063860909132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16619.183109119385,1482.4464080278374,0.46345110127706285,0.06363713946907223,6.113110376966115,4.0601386537046364
5536.0,-27.941533942689794,4.697586431582027,34.72734648352579,27.341160631645494,4.524212854677125,-24.696295323382223,-40.211699170153565,1.2620194513253769,61.7450326602513,-4.84436924510278,39.4808354148028,60787.33226219105,12649.415412177195,12649.415412177195,73436.74767436825,107775.38742383083,107775.38742383083,12649.415412177195,120424.80283600804,120424.80283600804,120424.80283600804,144067.04669286197,123184.29143962367,76116.15070130523,52297.93415368716,23642.24385685393,0.0,75940.17801054109,20095.907278325838,1481.7442420554337,0.0,0.8895697793891523,2.2358461498575917,0.0014959713701933424,356812.48545621574,1532269.874435548,4.294328076766731,1532269.874435548,4.294328076766731,0.85,0.098069162519928,4.698906859688992,1.3124724611593412,1.0,0.0,4.698906859689505,1.2857212645769553,1.2860924567373597,3.654685497665069,22283.192846816797,2272.2533022812886,1603.0968420496806,1603.0968420496806,7.8906121454296905,4.697586431582027,1.5973887018343538,3.1001977297476735,4.0598968499392,4.0598968499392,1.1599705285540571,0.0,0.0,0.00028868841714898733,7.698732221331756e-05,0.00021170109493566977,0.0009947637271968891,0.09806839067489745,0.08622807076913577,0.01184031990576168,0.07347967329881895,0.08622846831116138,0.011840694208766624,0.4634344346103962,0.4634344346103962,0.06363602840917276,0.0,3.979039320256561e-13,3.979039320256561e-13,5.459024220961965,66.58940190535407,76.15769288194355,3.979039320256561e-13,23642.24385685393,20095.907278325838,0.85,0.9670341787212384,0.8004633891397159,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4389244506629726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16619.726748143683,1481.7442420554337,0.4634344346103962,0.06363602840917276,6.113110376966115,4.0598968499392
5537.0,-27.997679056696597,4.698982667417521,34.73345245762098,27.341670006886147,4.539746829179109,-24.74490246721898,-40.2572030207142,1.265033723280824,61.227584501920546,-4.837141945031562,39.494500821833924,60720.08424267733,12641.71845697768,12641.71845697768,73361.802699655,107704.08941609687,107704.08941609687,12641.71845697768,120345.80787307455,120345.80787307455,120345.80787307455,143985.3641752486,123172.08263769106,76084.46109351545,52319.57949352845,23639.55630217405,0.0,75959.1357957025,20093.622856847942,1480.9747591911048,0.0,0.8895570698411338,2.2402809374450454,0.0014959713701933424,356912.87983338424,1532852.781223677,4.294753335713888,1532852.781223677,4.294753335713888,0.85,0.09810538971248871,4.698906859688992,1.3124355663033205,1.0,0.0,4.698906859688681,1.2857105604677783,1.286079622191385,3.6547159245385643,22280.98435834222,2272.0280991309182,1603.0968420496806,1603.0968420496806,7.885810841479971,4.698982667417521,1.6007154956870124,3.098267171730509,4.059954690181024,4.059954690181024,1.1599870543374353,0.0,0.0,0.00028703389566965424,7.65911092272633e-05,0.00021044278644239095,0.0009888510527862164,0.09808887175653686,0.086260364124303,0.011828507632233844,0.07358613410292801,0.08627340831191006,0.011831981400578648,0.4634177679437295,0.4634177679437295,0.06354645799009336,0.0,3.410605131648481e-13,3.410605131648481e-13,4.353076833943192,66.06472644695214,75.53637627601262,3.410605131648481e-13,23639.55630217405,20093.622856847942,0.85,0.9658061789561007,0.7993782921120682,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4392620039959418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16618.64996298578,1480.9747591911048,0.4634177679437295,0.06354645799009336,6.113110376966115,4.059954690181024
5538.0,-28.010786565619416,4.718078446958501,34.74614725997032,29.648378455918305,7.148501888830297,-24.49478958143898,-39.870610752236075,3.6319445759125384,50.64924354467939,-3.2655033286196007,39.83724845865433,58781.03680568088,10583.525187452971,10583.525187452971,69364.56199313386,106277.306999426,106277.306999426,10583.525187452971,116860.83218687898,116860.83218687898,116860.83218687898,141168.89915298097,122887.63107097098,75388.71418584982,52776.574316801285,24308.066966101982,0.0,77084.64128290326,20661.856921186685,1481.4938396887794,0.0,0.8960017425892578,2.4710225103033343,0.0014959713701933424,379276.7410700637,1547527.8140012305,4.080207527714851,1547527.8140012305,4.080207527714851,0.85,0.09741495357214758,4.698906859688992,1.308717503878288,1.0,0.0,4.698906859689061,1.2747165486307102,1.2750819637424493,3.6862366498156147,22229.5290222541,2266.78111508559,1603.0968420496806,1603.0968420496806,6.601925042732374,4.718078446958501,2.12418603298999,2.5938924139685104,4.059871865377367,4.059871865377367,1.1599633901078192,0.0,0.0,0.0002866488940118413,8.001815201528865e-05,0.00020663074199655265,0.0009709386109902276,0.09741883869016868,0.08569327269656893,0.011725565993599751,0.08178194549500795,0.08569128861655427,0.011723664955593304,0.46340110127706285,0.46340110127706285,0.06340801352949799,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,53.91474687329901,71.52427135265901,5.684341886080802e-14,24308.066966101982,20661.856921186685,0.85,0.8998493193808031,0.7625518628276736,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4395930723254025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16617.593804737084,1481.4938396887794,0.46340110127706285,0.06340801352949799,6.113110376966115,4.059871865377367
5539.0,-28.010789099478504,4.7367346816159595,34.75785797196405,29.647899884171807,7.111103811598237,-24.47235344248334,-39.84965113978831,3.6319443465872356,51.8825985970696,-3.2864356189143726,39.83416349277798,58679.48046558894,10638.533036189365,10638.533036189365,69318.0135017783,106451.6949617644,106451.6949617644,10638.533036189365,117090.22799795377,117090.22799795377,117090.22799795377,141404.0885007381,122885.37172573338,75393.1460569353,52769.13963199787,24313.860502784322,0.0,77083.0001347822,20666.781427366674,1482.4938396887794,0.0,0.8959131922614512,2.458512354576581,0.0014959713701933424,378971.8435320065,1547395.2567927102,4.083140431677013,1547395.2567927102,4.083140431677013,0.85,0.097371877955016,4.698906859688992,1.3087113414565104,1.0,0.0,4.6989068596893455,1.2747165498392419,1.275081964856509,3.686236646320772,22229.120322207622,2266.739439279226,1603.0968420496806,1603.0968420496806,6.636238533529384,4.7367346816159595,2.1327335524385425,2.604001129177417,4.065130729984593,4.065130729984593,1.1614659228527409,0.0,0.0,0.0002866488196317918,8.020794411069725e-05,0.00020644087552109457,0.0009700464461062726,0.09736072067659123,0.08570283166741335,0.011657889009177871,0.08141478039465569,0.08570841016153141,0.011663467793484598,0.46338443461039613,0.46338443461039613,0.06303274001765177,0.0,5.307197526339337,8.790135135063679,5.684341886080802e-14,55.16903421598397,72.31059803784524,5.684341886080802e-14,24313.860502784322,20666.781427366674,0.85,0.8992646028381542,0.7612506047116213,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439670383509567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16617.39796167311,1482.4938396887794,0.46338443461039613,0.06303274001765177,6.113110376966115,4.065130729984593
5540.0,-27.984808345911794,4.751867390672252,34.76938959750157,29.684109112154715,7.125325168051949,-24.44977521114157,-39.82544451775027,3.668962365489364,52.142403314192904,-3.2900422270895935,39.85626332938531,58695.202777577375,10665.859613662846,10665.859613662846,69361.06239124022,106555.70424163311,106555.70424163311,10665.859613662846,117221.56385529596,117221.56385529596,117221.56385529596,141560.3279321923,122881.72490855677,75392.82027702789,52765.449590587654,24338.764076896332,0.0,77104.21366748399,20687.949465361882,1483.4938396887794,0.0,0.8958204420709444,2.4559709736720543,0.0014959713701933424,378919.32945407677,1548345.0492312068,4.08621289249605,1548345.0492312068,4.08621289249605,0.85,0.09744100420504866,4.698906859688992,1.3086554834851998,1.0,0.0,4.698906859688784,1.2745445224261986,1.274910861403869,3.68673418386691,22228.46063801028,2266.672170212079,1603.0968420496806,1603.0968420496806,6.653284651241492,4.751867390672252,2.144485926563639,2.6073814641086126,4.07028882485119,4.07028882485119,1.162939664243197,0.0,0.0,0.00028741240516465407,8.042765611476988e-05,0.0002069847490498842,0.0009726020571615054,0.09748367667614243,0.0858719772520065,0.011611699424135922,0.0813770565618754,0.08577692337992025,0.011664080825128403,0.4639010361419233,0.4639010361419233,0.06272918787484147,0.0,14.847086425610883,20.926271604495696,5.684341886080802e-14,55.432445541282505,72.4567151666514,5.684341886080802e-14,24338.764076896332,20687.949465361882,0.85,0.8995755107543602,0.7612450732031787,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4396703984556256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16617.464218025943,1483.4938396887794,0.4639010361419233,0.06272918787484147,6.113110376966115,4.07028882485119
5541.0,-27.984809187885045,4.768182196496021,34.7788913067015,23.65364961968737,6.838541466835911,-24.488931886314557,-36.680462037306256,3.3738092184190616,-3.4600627653490506,-3.4600627653491562,39.81611495330179,43387.889999306906,10915.0180315977,10915.0180315977,54302.908030904604,79425.63298027025,79425.63298027025,10915.0180315977,90340.65101186796,90340.65101186796,90340.65101186796,112844.79363751686,95791.18645992209,59900.556155052356,39878.478116521925,22504.14262564891,0.0,62382.62074217084,19128.521231801573,1484.4938396887794,0.0,0.8951501278300376,3.437907172125746,0.0014959713701933424,376450.2039172824,1546619.9051150135,4.108431577459985,1546619.9051150135,4.108431577459985,0.85,0.0976916633441404,4.698906859688992,1.2357355938432741,1.0,0.0,4.698906859688801,1.2759049327358472,1.2762716627010586,3.6828032709407315,17327.968168392872,1766.9610079275667,1603.0968420496806,1603.0968420496806,6.808707836790464,4.768182196496021,2.1025935813272065,2.665588615168814,4.074415083219199,4.074415083219199,1.1641185952054853,0.0,0.0,0.00028741238038838054,0.00011420782042737466,0.00017320455996100589,0.0008138720949301839,0.09771349006534936,0.08614000140899748,0.011573488656351879,0.11390438813122254,0.08613491097797203,0.01155675236616836,0.4650531030697139,0.4650531030697139,0.0624830128272599,0.0,0.748510039151256,5.0883844124529105,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,22504.14262564891,19128.521231801573,0.85,0.8704813517748811,0.6955124597703309,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439517165472076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16618.051006152415,1484.4938396887794,0.4650531030697139,0.0624830128272599,6.113110376966115,4.074415083219199
5542.0,-27.984666254516643,4.776358360306554,34.78580914976957,29.408223169762664,6.83922833648086,-24.487758355142986,-39.87994707478208,3.3843931248731933,52.04737826391357,-3.4602159391175173,39.81639588229881,58959.98527979556,10928.277403445705,10928.277403445705,69888.26268324126,106603.93597285757,106603.93597285757,10928.277403445705,117532.21337630328,117532.21337630328,117532.21337630328,141835.4397180291,122922.74123834756,75477.51956030262,52716.91297560548,24303.226341725833,0.0,77020.13931733131,20657.742390466956,1485.4938396887794,0.0,0.8951484312109291,2.4402684968042556,0.0014959713701933424,376447.98514763254,1546631.9713630748,4.108487845290308,1546631.9713630748,4.108487845290308,0.8499999999999999,0.09769165902545805,4.698906859688992,1.3091174436779696,1.0,0.0,4.6989068596888455,1.275856090914719,1.2762228122080466,3.6829442545672477,22235.88021055411,2267.4287560537095,1603.0968420496806,1603.0968420496806,6.816978935266988,4.776358360306554,2.1104812568754956,2.665877103431058,4.078923161960489,4.078923161960489,1.165406617702997,0.0,0.0,0.00028741658643616306,7.993374409314064e-05,0.00020748284234302242,0.0009749425511533977,0.09767229633056129,0.08613576270994326,0.011536533620618036,0.08090503592603997,0.08613490740014702,0.011556751625311031,0.46502454230336554,0.46502454230336554,0.06228273945586131,0.0,11.061241285526194,17.46826481819994,1.1368683772161603e-13,55.50759420303109,70.49593849155207,1.1368683772161603e-13,24303.226341725833,20657.742390466956,0.85,0.9074024443826836,0.7655138747136517,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4395171704374856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16618.11816234002,1485.4938396887794,0.46502454230336554,0.06228273945586131,6.113110376966115,4.078923161960489
5543.0,-28.03135905011728,4.80479755139442,34.80470329283183,30.778290749900066,8.43463048944757,-24.382956281513223,-39.693459089007206,4.789748753928817,41.10390817164358,-2.3192387476094027,40.121480230559925,57817.31387829879,9453.0441039671,9453.0441039671,67270.3579822659,105539.307481908,105539.307481908,9453.0441039671,114992.3515858751,114992.3515858751,114992.3515858751,139809.03394434165,122755.74784020495,75050.38568324098,53005.95795218218,24816.682358466544,0.0,77822.64031064873,21094.18000469656,1486.4938396887794,0.0,0.8994520966370694,2.6534481455781287,0.0014959713701933424,393261.8739268743,1559777.7769709898,3.9662572966862917,1559777.7769709898,3.9662572966862917,0.85,0.09784479119108179,4.698906859688992,1.306944693545811,1.0,0.0,4.698906859688995,1.269407735971817,1.2697708633543345,3.7016529256391073,22205.672250988253,2264.348401440681,1603.0968420496806,1603.0968420496806,5.896739271147631,4.80479755139442,2.499968714002297,2.304828837392123,4.081003275037493,4.081003275037493,1.166000935724998,0.0,0.0,0.0002860455852188289,8.1635443812254e-05,0.00020441014140657493,0.0009605042156453518,0.09747040212839109,0.08600023069007146,0.011470171438319625,0.08845528556475377,0.08619525905958182,0.011649532131499964,0.4657527986911771,0.4657527986911771,0.06211918742540911,0.0,16.823480924111834,26.085744836175024,-1.1368683772161603e-13,43.423146919252986,64.57255493899203,-1.1368683772161603e-13,24816.682358466544,21094.18000469656,0.85,0.8644060097902008,0.7429369351580257,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4395163275100387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16618.188198798904,1486.4938396887794,0.4657527986911771,0.06211918742540911,6.113110376966115,4.081003275037493
5544.0,-27.983703225478546,4.807438704169879,34.799774838473596,21.21645180685448,4.790118361787244,-24.6283870268522,-36.49943866822866,1.611572091701336,-4.682889449259562,-4.682889449259895,39.44805316507678,42507.785206641776,12597.54924780697,12597.54924780697,55105.33445444875,77589.27257039667,77589.27257039667,12597.54924780697,90186.82181820364,90186.82181820364,90186.82181820364,112186.05107154854,92603.03651334892,58356.516381091154,38051.68903584197,21999.229253344904,0.0,60050.91828918687,18699.344865343166,1487.4938396887794,0.0,0.8904904560557626,3.3111029795253,0.0014959713701933424,359060.8899537673,1530872.2095592131,4.263544853788805,1530872.2095592131,4.263544853788805,0.8499999999999999,0.09838999890167344,4.698906859688992,1.2288753875577823,1.0,0.0,4.69890685969034,1.2840881316131814,1.2844572554479061,3.659333611148499,16751.253724904935,1708.1525010992475,1603.0968420496806,1603.0968420496806,7.858258414195395,4.807438704169879,1.742084807322449,3.06535389684743,4.08920969494951,4.08920969494951,1.1683456271284314,0.0,0.0,0.0002874449266155127,0.00011650346569404973,0.00017094146092146297,0.0008032380033291201,0.09809456074074938,0.08659720786398806,0.011497352876761319,0.10935261294738287,0.08679868348759048,0.011591315414082958,0.46686650976572897,0.46686650976572897,0.061985012467714,0.0,2.4418562220860736,7.668326101508285,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,6.9492040897004586,21999.229253344904,18699.344865343166,0.85,0.9176434936278293,0.7078623677649236,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439791740718412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16617.319964251885,1487.4938396887794,0.46686650976572897,0.061985012467714,6.113110376966115,4.08920969494951
5545.0,-27.983703225478546,4.807438704169879,34.799774838473596,21.211439778003864,4.790118361787244,-24.6283870268522,-36.49658173145724,1.611572091701336,-4.682889449259562,-4.682889449259895,39.44805316507678,42493.80137707382,12597.814102705841,12597.814102705841,55091.61547977966,77565.59831176228,77565.59831176228,12597.814102705841,90163.41241446813,90163.41241446813,90163.41241446813,112177.02412266337,92579.36225471452,58342.532551523196,38040.9218924348,22013.611708195236,0.0,60054.533600630035,18711.56995196595,1488.4938396887794,0.0,0.8904904560557626,3.3117992200191004,0.0014959713701933424,359060.8899537673,1530872.2095592131,4.263544853788805,1530872.2095592131,4.263544853788805,0.85,0.09838999890167344,4.698906859688992,1.2288125281082465,1.0,0.0,4.69890685968983,1.2840881316131814,1.2844572554479061,3.659333611148499,16746.9712140061,1707.7158065196677,1603.0968420496806,1603.0968420496806,7.858423628730117,4.807438704169879,1.742373705717763,3.065064998452116,4.089681105289098,4.089681105289098,1.168480315796885,0.0,0.0,0.0002874449266155127,0.00011654003501530022,0.00017090489160021249,0.000803066167494642,0.09803465419677417,0.08655782966916706,0.011476824527607113,0.10944913713677114,0.08679868348759048,0.011591315414082958,0.46665421238535815,0.46665421238535815,0.0618743391682246,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,6.958181530035688,22013.611708195236,18711.56995196595,0.85,0.9173598091052645,0.7075869019258858,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4395106482194717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16618.340290637145,1488.4938396887794,0.46665421238535815,0.0618743391682246,6.113110376966115,4.089681105289098
5546.0,-27.983701637816253,4.808428582999358,34.79964006910024,21.210368431080155,4.903569062116822,-24.69730954964394,-36.56043108841402,1.6111460186026287,-4.80100123083696,-4.8010012308372785,39.59557807734592,42806.29840387887,12755.731500824746,12755.731500824746,55562.02990470362,77024.65711889604,77024.65711889604,12755.731500824746,89780.38861972079,89780.38861972079,89780.38861972079,111815.66941835752,92576.3144426061,58329.468698561366,38052.050826716375,22035.280798636722,0.0,60087.331625353094,18729.988678841215,1489.4938396887794,0.0,0.8893765476015629,3.310788789721467,0.0014959713701933424,357415.24282751285,1537169.5045011363,4.30079448302368,1537169.5045011363,4.30079448302368,0.8500000000000001,0.09856018936828502,4.698906859688992,1.2288048606598752,1.0,0.0,4.698906859689129,1.284090122756848,1.2844592472239478,3.6593279368902714,16746.419885714327,1707.6595866798884,1603.0968420496806,1603.0968420496806,7.956931338293687,4.808428582999358,1.7046985071260492,3.103730075873309,4.0893601697960476,4.0893601697960476,1.168388619941728,0.0,0.0,0.00028744497333962784,0.00011572527461313003,0.0001717196987264978,0.0008068948702896676,0.09856375140425312,0.08702628946953393,0.01153746193471919,0.10935229252317157,0.08702442669937377,0.011535762668911253,0.46602094158163765,0.46602094158163765,0.061782467195299756,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,14.858109068406065,22035.280798636722,18729.988678841215,0.85,0.9246879234234445,0.7124013872138282,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4395106482194717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16618.40750052963,1489.4938396887794,0.46602094158163765,0.061782467195299756,6.113110376966115,4.0893601697960476
5547.0,-27.98370058979399,4.809355603263819,34.79954166671388,21.209336444176756,4.899477982872586,-24.695186420725136,-36.558112025354035,1.6107354924733335,-4.806123369795841,-4.806123369796197,39.596408631604,42794.95523010083,12763.74855732306,12763.74855732306,55558.70378742389,77039.10662050654,77039.10662050654,12763.74855732306,89802.85517782961,89802.85517782961,89802.85517782961,111853.48050065746,92573.37896752023,58328.149108447666,38050.255398969515,22050.625322827855,0.0,60100.880721797366,18743.031524403676,1490.4938396887794,0.0,0.8893479645585174,3.306827492717321,0.0014959713701933424,357344.0103725212,1537205.0131444533,4.301751165611982,1537205.0131444533,4.301751165611982,0.85,0.09846316359579668,4.698906859688992,1.228797385529615,1.0,0.0,4.69890685968999,1.2840920412808263,1.284461166339032,3.6593224695965216,16745.888878418904,1707.605439005053,1603.0968420496806,1603.0968420496806,7.961932319075399,4.809355603263819,1.703657861095702,3.1056977421681173,4.08933784774989,4.08933784774989,1.1683822422142545,0.0,0.0,0.0002874450041824089,0.00011575477511889185,0.00017169022906351707,0.0008067563950881347,0.09846308188132269,0.08693892502333084,0.011524156857991859,0.10929126989765499,0.08693897231888993,0.011524191276906756,0.46551099160532794,0.46551099160532794,0.06170563628362655,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,15.594065467279563,22050.625322827855,18743.031524403676,0.85,0.9244241202487716,0.7120520484249737,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4395106388565537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16618.47474222828,1490.4938396887794,0.46551099160532794,0.06170563628362655,6.113110376966115,4.08933784774989
5548.0,-27.982912296360155,4.809648216196838,34.799516871506945,21.209005114529305,4.899521611577269,-24.695111280640415,-36.557823687884934,1.6107355747974226,-4.806145161613472,-4.806145161613842,39.59661765057678,42797.57940910372,12764.14333975695,12764.14333975695,55561.722748860666,77037.33874514812,77037.33874514812,12764.14333975695,89801.48208490507,89801.48208490507,89801.48208490507,111867.00002075166,92571.81744898565,58327.4053965561,38049.346724921714,22065.51793584658,0.0,60114.86466076829,18755.690245469592,1491.4938396887794,0.0,0.8893471084329108,3.3067755734146127,0.0014959713701933424,357343.70734232356,1537213.9494194665,4.301779821036182,1537213.9494194665,4.301779821036182,0.85,0.09845995805876526,4.698906859688992,1.2287932946486397,1.0,0.0,4.698906859689179,1.284091993018685,1.28446114785544,3.6593226071308567,16745.606410433473,1707.576635286614,1603.0968420496806,1603.0968420496806,7.962178581449285,4.809648216196838,1.7038243126810348,3.1058239035158035,4.089298213168002,4.089298213168002,1.1683709180480004,0.0,0.0,0.0002874682041338811,0.00011575844350841895,0.00017170976062546217,0.000806848172078539,0.0983749373139849,0.08686279200592983,0.011512145308055072,0.1093627730689963,0.0869358102682174,0.011524147790547865,0.46509969829094683,0.46509969829094683,0.06164083822095465,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,15.610083633343436,22065.51793584658,18755.690245469592,0.85,0.9242593002978337,0.7119300633980126,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439510632676054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16618.541973169067,1491.4938396887794,0.46509969829094683,0.06164083822095465,6.113110376966115,4.089298213168002
5549.0,-27.982055992445478,4.810126159285888,34.79952562317038,21.208605402521812,4.899677025165213,-24.694824951298806,-36.557292624469824,1.610735516270531,-4.806222538706891,-4.8062225387072965,39.59737513224895,42799.363816326346,12764.74982941418,12764.74982941418,55564.11364574052,77034.72031643658,77034.72031643658,12764.74982941418,89799.47014585076,89799.47014585076,89799.47014585076,111880.19914295306,92569.93411246048,58326.498270688455,38048.262046413365,22080.72899710229,0.0,60128.991043515656,18768.619647536947,1492.4938396887794,0.0,0.8893440137997652,3.3064875657567034,0.0014959713701933424,357342.6313623043,1537246.334677257,4.301883401979727,1537246.334677257,4.301883401979727,0.85,0.09844790565343509,4.698906859688992,1.2287881976692008,1.0,0.0,4.698906859688189,1.284091941280131,1.284461128467301,3.659322754572059,16745.26572778234,1707.5418953243297,1603.0968420496806,1603.0968420496806,7.9625569052294365,4.810126159285888,1.7039803822647483,3.1061457770211396,4.089068744074902,4.089068744074902,1.168305355449972,0.0,0.0,0.0002874934076283428,0.00011576520027325797,0.00017172820735508482,0.0008069348515429017,0.09830534761370423,0.08680318008618139,0.011502167527522835,0.10942618515123503,0.0869239140746278,0.011523991578807288,0.4647673303061086,0.4647673303061086,0.061585666437483796,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,15.63907646733594,22080.72899710229,18768.619647536947,0.85,0.9240819225709025,0.7117924826869659,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4395059838889204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16618.624975294533,1492.4938396887794,0.4647673303061086,0.061585666437483796,6.113110376966115,4.089068744074902
5550.0,-27.982056015953734,4.810853554549061,34.799591555266396,21.208184665907197,4.900060118624678,-24.694500819070804,-36.55675129322333,1.6107355876536569,-4.80635619140088,-4.806356191401213,39.59960022465335,42796.71453315937,12765.79422691864,12765.79422691864,55562.50876007801,77030.92338056535,77030.92338056535,12765.79422691864,89796.717607484,89796.717607484,89796.717607484,111893.75439696,92567.94636953568,58325.380127125776,38047.2958248999,22097.036789475995,0.0,60144.33261437589,18782.481271054596,1493.4938396887794,0.0,0.8893353914570972,3.3052207969640217,0.0014959713701933424,357340.7728385663,1537341.4689269778,4.302172004372681,1537341.4689269778,4.302172004372681,0.85,0.09840003416484538,4.698906859688992,1.2287829182622958,1.0,0.0,4.698906859688757,1.2840919409479505,1.2844611281341365,3.659322755518686,16744.906158730104,1707.505229485105,1603.0968420496806,1603.0968420496806,7.9632083926986,4.810853554549061,1.7043221494596459,3.106531405089415,4.088895670600427,4.088895670600427,1.1682559058858362,0.0,0.0,0.00028749340693640053,0.00011577208805138048,0.00017172131888502007,0.0008069024832636616,0.09825427502998108,0.08676002867681633,0.011494246353164742,0.10945649059294647,0.0868774112045442,0.011522622960301186,0.4644981025849047,0.4644981025849047,0.06153819567737378,0.0,3.410605131648481e-13,3.410605131648481e-13,1.1947842062229483,3.410605131648481e-13,3.410605131648481e-13,15.733743502380264,22097.036789475995,18782.481271054596,0.85,0.9238195245481414,0.7115668704407564,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4395009340571043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16618.709366173076,1493.4938396887794,0.4644981025849047,0.06153819567737378,6.113110376966115,4.088895670600427
5551.0,-27.982056015953734,4.810853554549061,34.799591555266396,21.207853336259745,4.900060118624678,-24.694500819070804,-36.55656256070358,1.6107355876536569,-4.80635619140088,-4.806356191401213,39.59960022465335,42795.79105500119,12765.738971644156,12765.738971644156,55561.53002664534,77029.358345489,77029.358345489,12765.738971644156,89795.09731713316,89795.09731713316,89795.09731713316,111906.90102366706,92566.38133445934,58324.456648967585,38046.58298387972,22111.8037065339,0.0,60158.38669041362,18795.033150553816,1494.4938396887794,0.0,0.8893353914570972,3.305269005513248,0.0014959713701933424,357340.7728385663,1537341.4689269778,4.302172004372681,1537341.4689269778,4.302172004372681,0.85,0.09840003416484538,4.698906859688992,1.2287787812249737,1.0,0.0,4.698906859689669,1.2840919409479505,1.2844611281341365,3.659322755518686,16744.6230546264,1707.4763609006543,1603.0968420496806,1603.0968420496806,7.963173924865444,4.810853554549061,1.704261879340799,3.1065916752082616,4.088798645103627,4.088798645103627,1.168228184315322,0.0,0.0,0.00028749340693640053,0.00011577448953085583,0.00017171891740554472,0.0008068911989352816,0.09821924552502467,0.08671917648853013,0.011500069036494542,0.10953137702773533,0.0868774112045442,0.011522622960301186,0.46427938707460825,0.46427938707460825,0.06156936931112993,0.0,3.410605131648481e-13,3.410605131648481e-13,4.033510405606648,3.410605131648481e-13,3.410605131648481e-13,15.731797933900566,22111.8037065339,18795.033150553816,0.85,0.9235874344931394,0.7113852849019436,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4395009341957374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16618.77663050238,1494.4938396887794,0.46427938707460825,0.06156936931112993,6.113110376966115,4.088798645103627
5552.0,-27.981209309264006,4.812294190253021,34.79883894472034,21.207512472197436,4.897336880192911,-24.69282935595091,-36.554785597231216,1.6107299311101222,-4.7584162071809715,-4.7584162071813125,39.58213970141017,42791.42942946297,12703.837761883811,12703.837761883811,55495.267191346786,77040.61502733239,77040.61502733239,12703.837761883811,89744.4527892162,89744.4527892162,89744.4527892162,111884.39457527736,92564.80231796573,58323.99145129012,38045.34540741734,22139.94178606116,0.0,60185.28719347851,18818.950518151985,1495.4938396887794,0.0,0.8896372602202155,3.3050979947714345,0.0014959713701933424,358007.8947837618,1536595.0604848906,4.292070322675426,1536595.0604848906,4.292070322675426,0.85,0.09810692670801682,4.698906859688992,1.228774648583494,1.0,0.0,4.698906859688163,1.2840919159504929,1.2844611351346076,3.659322826754837,16744.337421380274,1707.4472344154503,1603.0968420496806,1603.0968420496806,7.92456040624532,4.812294190253021,1.7205280390779505,3.0917661511750705,4.088483401027875,4.088483401027875,1.1681381145793928,0.0,0.0,0.0002875183299571391,0.00011579710231097588,0.0001717212276461632,0.0008069020545407713,0.09810463128203431,0.08658203056908084,0.011522600712953475,0.10963619755039233,0.08658424112991207,0.011522685578104742,0.46410108133303773,0.46410108133303773,0.06176398746370162,0.0,3.410605131648481e-13,3.410605131648481e-13,5.879755714162457,3.410605131648481e-13,3.410605131648481e-13,13.497272109205767,22139.94178606116,18818.950518151985,0.85,0.9220736458886597,0.7109948531424425,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4395009341957374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16618.84389530185,1495.4938396887794,0.46410108133303773,0.06176398746370162,6.113110376966115,4.088483401027875
5553.0,-27.981209171209905,4.8135807385149905,34.799385250824024,21.207096974272304,4.907377593323506,-24.697319629339187,-36.558726768102474,1.6107300234145567,-4.768841964373564,-4.768841964373975,39.610679663067025,42810.717036783586,12719.452011151281,12719.452011151281,55530.16904793487,76991.22544554458,76991.22544554458,12719.452011151281,89710.67745669586,89710.67745669586,89710.67745669586,111870.4806339769,92562.83930133154,58322.06873777229,38045.30062617693,22159.803177281043,0.0,60205.103803457976,18835.832700688887,1496.4938396887794,0.0,0.8894833243971948,3.30710445872114,0.0014959713701933424,357862.72923478816,1537815.2386846973,4.297221009779313,1537815.2386846973,4.297221009779313,0.85,0.09820700802469645,4.698906859688992,1.228769369176589,1.0,0.0,4.698906859689656,1.2840919155107224,1.2844611346999293,3.6593228280080665,16743.982325144305,1707.4110246765517,1603.0968420496806,1603.0968420496806,7.934300459907651,4.8135807385149905,1.718104867368572,3.0954758711464185,4.088602748722819,4.088602748722819,1.1681722139208053,0.0,0.0,0.00028751833402095896,0.00011574695437838907,0.00017177137964256988,0.0008071377141007137,0.09824089564947873,0.0866550672354474,0.011585828414031326,0.10975711640586155,0.08665723495000387,0.011549773074692578,0.463955103406448,0.463955103406448,0.062031043208081754,0.0,3.979039320256561e-13,3.979039320256561e-13,7.304469337976002,3.979039320256561e-13,3.979039320256561e-13,13.06296095994611,22159.803177281043,18835.832700688887,0.85,0.9223498597264341,0.711081192992224,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4394959409940205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16618.928122458667,1496.4938396887794,0.463955103406448,0.062031043208081754,6.113110376966115,4.088602748722819
5554.0,-27.981209171209905,4.8135807385149905,34.799385250824024,21.20675513232129,4.907377593323506,-24.697319629339187,-36.558534333575494,1.6107300234145567,-4.768841964373564,-4.768841964373975,39.610679663067025,42809.775094128076,12719.494723127535,12719.494723127535,55529.26981725561,76989.61072674055,76989.61072674055,12719.494723127535,89709.10544986808,89709.10544986808,89709.10544986808,111883.6886041426,92561.2245825275,58321.12679511678,38044.55309712302,22174.583154274525,0.0,60219.13625139755,18848.395681133345,1497.4938396887794,0.0,0.8894833243971948,3.307151315782402,0.0014959713701933424,357862.72923478816,1537815.2386846973,4.297221009779313,1537815.2386846973,4.297221009779313,0.8499999999999999,0.09820700802469645,4.698906859688992,1.2287651464203373,1.0,0.0,4.6989068596888535,1.2840919155107224,1.2844611346999293,3.6593228280080665,16743.690233595265,1707.3812396277287,1603.0968420496806,1603.0968420496806,7.934327103323776,4.8135807385149905,1.7181514554608581,3.0954292830541323,4.088678014432268,4.088678014432268,1.1681937184092193,0.0,0.0,0.00028751833402095896,0.00011574940247273893,0.00017176893154822003,0.00080712621073338,0.09827461745446116,0.08663263266843323,0.011641984786027933,0.10983201539585802,0.08665723495000387,0.011549773074692578,0.4638349877318429,0.4638349877318429,0.06233170693390666,0.0,3.979039320256561e-13,3.979039320256561e-13,8.446466348033766,3.979039320256561e-13,3.979039320256561e-13,13.064448109446914,22174.583154274525,18848.395681133345,0.85,0.9221199982915216,0.7108998527546061,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43949594017989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16618.995418247378,1497.4938396887794,0.4638349877318429,0.06233170693390666,6.113110376966115,4.088678014432268
5555.0,-27.976984452053273,4.814248612308352,34.79953114712658,21.206460648123198,4.891600276997124,-24.68547626410313,-36.54716347865758,1.6107299338500467,-4.824999559687626,-4.824999559687991,39.599142280147404,42775.755813150376,12794.746216025424,12794.746216025424,55570.5020291758,77062.76106590021,77062.76106590021,12794.746216025424,89857.50728192563,89857.50728192563,89857.50728192563,112019.00348550783,92559.85524087628,58323.09753389629,38040.84189664443,22161.496203582188,0.0,60202.33810022662,18837.27177304486,1498.1451581170427,0.0,0.8892437466280623,3.299361324392178,0.0014959713701933424,357081.5995244198,1537321.8890586402,4.3052397298156135,1537321.8890586402,4.3052397298156135,0.85,0.09833697988029266,4.698906859688992,1.2287613753369078,1.0,0.0,4.698906859689011,1.2840916592371057,1.284461038083172,3.6593235583203376,16743.442529089025,1707.3559807976246,1603.0968420496806,1603.0968420496806,7.9812684302130945,4.814248612308352,1.700269417376501,3.1139791949318507,4.088367315663126,4.088367315663126,1.1681049473323217,0.0,0.0,0.0002876427194028417,0.00011589414398742517,0.00017174857541541654,0.000807030559161313,0.0983381771979592,0.0866351868439015,0.01170299035405771,0.10959143805778614,0.08663367887172062,0.011703301008572052,0.4637355618588255,0.4637355618588255,0.06264305537940207,0.0,3.410605131648481e-13,3.410605131648481e-13,8.751800943838191,3.410605131648481e-13,3.410605131648481e-13,9.864398008747742,22161.496203582188,18837.27177304486,0.85,0.923062189655498,0.7105331314862895,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43949594017989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16619.062711275004,1498.1451581170427,0.4637355618588255,0.06264305537940207,6.113110376966115,4.088367315663126
5556.0,-27.976984452053273,4.814248612308352,34.79953114712658,21.205698034632974,4.891600276997124,-24.68547626410313,-36.546733242552705,1.6107299338500467,-4.824999559687626,-4.824999559687991,39.599142280147404,42773.65022177315,12794.683857285878,12794.683857285878,55568.33407905902,77059.15900004677,77059.15900004677,12794.683857285878,89853.84285733265,89853.84285733265,89853.84285733265,112005.58245845178,92556.25317502284,58320.99194251907,38039.17914722641,22151.739601119134,0.0,60190.918748345546,18828.978660951263,1497.4899766366534,0.0,0.8892437466280623,3.29947010702939,0.0014959713701933424,357081.5995244198,1537321.8890586402,4.3052397298156135,1537321.8890586402,4.3052397298156135,0.85,0.09833697988029266,4.698906859688992,1.2287518742727115,1.0,0.0,4.698906859690069,1.2840916592371057,1.284461038083172,3.6593235583203376,16742.790940098897,1707.2895372118817,1603.0968420496806,1603.0968420496806,7.981229531290765,4.814248612308352,1.7002014003314345,3.114047211976917,4.088258092154982,4.088258092154982,1.1680737406157091,0.0,0.0,0.0002876427194028417,0.00011589962381471346,0.00017174309558812826,0.0008070048099632781,0.09837311743950258,0.0866197042977794,0.011753413141723183,0.10954712234447327,0.08663367887172062,0.011703301008572052,0.4636526878270782,0.4636526878270782,0.0629129554121759,0.0,3.410605131648481e-13,3.410605131648481e-13,8.973519588797842,3.410605131648481e-13,3.410605131648481e-13,9.862279087969569,22151.739601119134,18828.978660951263,0.85,0.9232012940587723,0.7106329511368167,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4394710266403896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16619.214639509733,1497.4899766366534,0.4636526878270782,0.0629129554121759,6.113110376966115,4.088258092154982
5557.0,-27.976984452053273,4.814248612308352,34.79953114712658,21.205366704985522,4.891600276997124,-24.68547626410313,-36.54654073817653,1.6107299338500467,-4.824999559687626,-4.824999559687991,39.599142280147404,42772.708245671856,12794.507090396051,12794.507090396051,55567.21533606791,77057.59396453804,77057.59396453804,12794.507090396051,89852.10105493409,89852.10105493409,89852.10105493409,112003.45354170578,92554.68813951411,58320.04996641778,38038.48685899592,22151.35248677169,0.0,60189.839345767614,18828.649613755937,1497.4658878093194,0.0,0.8892437466280623,3.29952181694195,0.0014959713701933424,357081.5995244198,1537321.8890586402,4.3052397298156135,1537321.8890586402,4.3052397298156135,0.85,0.09833697988029266,4.698906859688992,1.2287476520659397,1.0,0.0,4.6989068596880985,1.2840916592371057,1.284461038083172,3.6593235583203376,16742.50783591698,1707.2606686194551,1603.0968420496806,1603.0968420496806,7.981119265407136,4.814248612308352,1.7000085953427089,3.114240016965643,4.087948506508829,4.087948506508829,1.167985287573951,0.0,0.0,0.0002876427194028417,0.00011590207578016519,0.00017174064362267654,0.0008069932884059973,0.09840342707962962,0.08660669552676364,0.011796731552865975,0.10954707696994201,0.08663367887172062,0.011703301008572052,0.46358305526834703,0.46358305526834703,0.06314482757015173,0.0,3.410605131648481e-13,3.410605131648481e-13,9.149832906732001,3.410605131648481e-13,3.410605131648481e-13,9.856272723240693,22151.35248677169,18828.649613755937,0.85,0.9231992631988184,0.7106300450472878,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4394710266403896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16619.282073361333,1497.4658878093194,0.46358305526834703,0.06314482757015173,6.113110376966115,4.087948506508829
5558.0,-27.976984452053273,4.814248612308352,34.79953114712658,21.20502486303451,4.891600276997124,-24.68547626410313,-36.546348268724955,1.6107299338500467,-4.824999559687626,-4.824999559687991,39.599142280147404,42771.76626894518,12794.330300097377,12794.330300097377,55566.09656904256,77055.97924536238,77055.97924536238,12794.330300097377,89850.30954545976,89850.30954545976,89850.30954545976,112001.27403953503,92553.07342033845,58319.107989691096,38037.73936738595,22150.964494075255,0.0,60188.7038614612,18828.319819963966,1497.4417989819854,0.0,0.8892437466280623,3.2995750042285965,0.0014959713701933424,357081.5995244198,1537321.8890586402,4.3052397298156135,1537321.8890586402,4.3052397298156135,0.85,0.09833697988029266,4.698906859688992,1.2287434293096884,1.0,0.0,4.6989068596884636,1.2840916592371057,1.284461038083172,3.6593235583203376,16742.215744300716,1707.2308835637773,1603.0968420496806,1603.0968420496806,7.981008984921249,4.814248612308352,1.6998157668472773,3.1144328454610744,4.087638920862676,4.087638920862676,1.1678968345321932,0.0,0.0,0.0002876427194028417,0.00011590452734865897,0.00017173819205418275,0.0008069817687139848,0.09842954523985417,0.08659566577583291,0.011833879464021257,0.10954708058952874,0.08663367887172062,0.011703301008572052,0.4635240158880288,0.4635240158880288,0.0633436706508796,0.0,3.410605131648481e-13,3.410605131648481e-13,9.289770511995698,3.410605131648481e-13,3.410605131648481e-13,9.850265698330361,22150.964494075255,18828.319819963966,0.85,0.9231980920695901,0.7106278009806408,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4394710266403896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16619.34950721293,1497.4417989819854,0.4635240158880288,0.0633436706508796,6.113110376966115,4.087638920862676
