time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5559.0,-27.964387333982845,4.815601657407684,34.79860330681757,21.228715578932338,4.895158033082556,-24.667827222102535,-36.53440974941475,1.6246596301029623,-4.762343961086401,-4.76234396108676,39.57495840473356,42777.82911879428,12712.786738209885,12712.786738209885,55490.615857004166,77151.12972496485,77151.12972496485,12712.786738209885,89863.91646317474,89863.91646317474,89863.91646317474,112027.1657081028,92599.24295675149,58349.04414746443,38055.7764547634,22163.249244928054,0.0,60219.025699691454,18838.761858188846,1497.4177101546513,0.0,0.8896432855152134,3.3066361269573785,0.0014959713701933424,357953.2003304235,1536288.1514718202,4.291868741650266,1536288.1514718202,4.291868741650266,0.85,0.09830843413467721,4.698906859688992,1.2288534391159192,1.0,0.0,4.6989068596889645,1.284025796271024,1.2843956328033008,3.659511260081551,16750.56749655351,1708.0825252816724,1603.0968420496806,1603.0968420496806,7.930142711750103,4.815601657407684,1.7207839890573036,3.0948176683503803,4.087329335216523,4.087329335216523,1.1678083814904352,0.0,0.0,0.0002880139014992949,0.00011605668717798593,0.000171957214321309,0.0008080109339474091,0.09829298258665087,0.08644643749544588,0.011846545091204985,0.10982907064099046,0.08645698753875324,0.011851446595923977,0.46347345105044085,0.46347345105044085,0.06351400121878573,0.0,3.410605131648481e-13,3.410605131648481e-13,7.7353428982161745,3.410605131648481e-13,3.410605131648481e-13,1.7390698076906688,22163.249244928054,18838.761858188846,0.85,0.9214798016449556,0.7103706614604604,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4394710266403896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16619.41694106453,1497.4177101546513,0.46347345105044085,0.06351400121878573,6.113110376966115,4.087329335216523
5560.0,-27.964387333982845,4.815601657407684,34.79860330681757,21.22715361127632,4.895158033082556,-24.667827222102535,-36.533515295572556,1.6246596301029623,-4.762343961086401,-4.76234396108676,39.57495840473356,42773.451546582575,12712.842686366132,12712.842686366132,55486.294232948705,77143.75169535639,77143.75169535639,12712.842686366132,89856.59438172252,89856.59438172252,89856.59438172252,112021.47586829239,92591.86492714303,58344.66657525273,38052.442613211446,22164.881486569866,0.0,60217.32409978131,18840.149263584386,1497.5367221831982,0.0,0.8896432855152134,3.3068540532782804,0.0014959713701933424,357953.2003304235,1536288.1514718202,4.291868741650266,1536288.1514718202,4.291868741650266,0.85,0.09830843413467721,4.698906859688992,1.2288337781606242,1.0,0.0,4.698906859688454,1.284025796271024,1.2843956328033008,3.659511260081551,16749.232861636403,1707.9464303953341,1603.0968420496806,1603.0968420496806,7.930177611797797,4.815601657407684,1.720845011901134,3.09475664550655,4.087427918175336,4.087427918175336,1.1678365480500958,0.0,0.0,0.0002880139014992949,0.00011606809467089957,0.00017194580682839534,0.0008079573312007052,0.09829317603558181,0.08643827073888047,0.01185490529670134,0.10984503859734597,0.08645698753875324,0.011851446595923977,0.46342966584703715,0.46342966584703715,0.06355882357821599,0.0,3.410605131648481e-13,3.410605131648481e-13,6.52399676308255,3.410605131648481e-13,3.410605131648481e-13,1.7408828252997068,22164.881486569866,18840.149263584386,0.85,0.9214340733740809,0.7103180386379526,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4393967451697565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16619.736737181473,1497.5367221831982,0.46342966584703715,0.06355882357821599,6.113110376966115,4.087427918175336
5561.0,-27.964387333982845,4.815601657407684,34.79860330681757,21.22681700801479,4.895158033082556,-24.667827222102535,-36.53332659797741,1.6246596301029623,-4.762343961086401,-4.76234396108676,39.57495840473356,42772.52800641442,12712.668261224324,12712.668261224324,55485.19626763874,77142.16181692226,77142.16181692226,12712.668261224324,89854.8300781466,89854.8300781466,89854.8300781466,112019.33558390243,92590.27504870889,58343.74303508457,38051.70223736036,22164.505505755842,0.0,60216.2077431162,18839.829679892464,1497.5134239683277,0.0,0.8896432855152134,3.306906568350131,0.0014959713701933424,357953.2003304235,1536288.1514718202,4.291868741650266,1536288.1514718202,4.291868741650266,0.8499999999999999,0.09830843413467721,4.698906859688992,1.2288296411233022,1.0,0.0,4.698906859689366,1.284025796271024,1.2843956328033008,3.659511260081551,16748.945263539787,1707.9171035511401,1603.0968420496806,1603.0968420496806,7.930068806679338,4.815601657407684,1.72065476648135,3.094946890926334,4.087120587604349,4.087120587604349,1.1677487393155281,0.0,0.0,0.0002880139014992949,0.00011607050137392184,0.00017194340012537308,0.0008079460223273646,0.0982793422504844,0.08643111560483006,0.011848226645654346,0.10984507404821482,0.08645698753875324,0.011851446595923977,0.46339130435098086,0.46339130435098086,0.06352301669549425,0.0,3.410605131648481e-13,3.410605131648481e-13,5.558128992340926,3.410605131648481e-13,3.410605131648481e-13,1.7352305757552813,22164.505505755842,18839.829679892464,0.85,0.9214329222514298,0.7103158702534549,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4393967451697565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16619.804590937005,1497.5134239683277,0.46339130435098086,0.06352301669549425,6.113110376966115,4.087120587604349
5562.0,-27.964387333982845,4.815601657407684,34.79860330681757,21.22648567836734,4.895158033082556,-24.667827222102535,-36.53313790038226,1.6246596301029623,-4.762343961086401,-4.76234396108676,39.57495840473356,42771.60446564452,12712.493813148063,12712.493813148063,55484.09827879259,77140.59678033864,77140.59678033864,12712.493813148063,89853.0905934867,89853.0905934867,89853.0905934867,112017.22055656709,92588.71001212527,58342.819494314674,38050.989464234,22164.12996308038,0.0,60215.11942731438,18839.510468618322,1497.490125753457,0.0,0.8896432855152134,3.3069583463117906,0.0014959713701933424,357953.2003304235,1536288.1514718202,4.291868741650266,1536288.1514718202,4.291868741650266,0.85,0.09830843413467721,4.698906859688992,1.2288254650728776,1.0,0.0,4.698906859689585,1.284025796271024,1.2843956328033008,3.659511260081551,16748.66215916343,1707.8882349388864,1603.0968420496806,1603.0968420496806,7.929959987254527,4.815601657407684,1.7204644980323476,3.0951371593753363,4.086813257033361,4.086813257033361,1.1676609305809602,0.0,0.0,0.0002880139014992949,0.00011607290812302456,0.00017194099337627036,0.0008079347132374964,0.0982569137540347,0.08642476976879171,0.011832143985242983,0.10984508496069567,0.08645698753875324,0.011851446595923977,0.4633572818208025,0.4633572818208025,0.06343679120906724,0.0,3.410605131648481e-13,3.410605131648481e-13,4.787145651440767,3.410605131648481e-13,3.410605131648481e-13,1.7295777363576121,22164.12996308038,18839.510468618322,0.85,0.9214313416046181,0.7103133710010173,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4393967451697565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16619.872444692537,1497.490125753457,0.4633572818208025,0.06343679120906724,6.113110376966115,4.086813257033361
5563.0,-27.9643877532764,4.81755795650455,34.79877980830699,21.380053914058976,5.015735520609282,-24.666790515852885,-36.56321845538912,1.7171440343751636,-4.705462929014686,-4.705462929015006,39.60194512783448,42918.8113821519,12639.420541787802,12639.420541787802,55558.231923939704,77296.42772157567,77296.42772157567,12639.420541787802,89935.84826336347,89935.84826336347,89935.84826336347,112130.78480367467,92877.23789324897,58494.925245705315,38202.56960838183,22194.9365403112,0.0,60397.506148693035,18865.69605926452,1497.4668275385866,0.0,0.8898306682167562,3.310562066762339,0.0014959713701933424,358745.915929688,1537441.730525877,4.28560065009132,1537441.730525877,4.28560065009132,0.85,0.09828214609984895,4.698906859688992,1.2295088240737098,1.0,0.0,4.698906859689257,1.2835937608080517,1.2839634728857625,3.66074298828854,16800.854872549404,1713.2104105427852,1603.0968420496806,1603.0968420496806,7.88437741891335,4.81755795650455,1.7399806621501792,3.077577294354371,4.086505926462374,4.086505926462374,1.1675731218463927,0.0,0.0,0.0002880138891372084,0.00011568982605948482,0.00017232406307772359,0.0008097347220853939,0.09825977730330411,0.08644553709266663,0.01181424021063748,0.1099862377168363,0.08645667363336693,0.011825472466482025,0.46332673046332645,0.46332673046332645,0.06332140991657259,0.0,3.410605131648481e-13,3.410605131648481e-13,3.859304766073933,3.410605131648481e-13,3.410605131648481e-13,0.2923784689645572,22194.9365403112,18865.69605926452,0.85,0.9198762575918369,0.7106056875343459,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4393967451697565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16619.940298448073,1497.4668275385866,0.46332673046332645,0.06332140991657259,6.113110376966115,4.086505926462374
5564.0,-27.919863983861667,4.820670871102933,34.779978125960575,20.955729914736025,4.473755340179252,-24.520709282765733,-36.32999028833581,1.4771971900950325,-4.812515622861895,-4.8125156228622545,39.13914531993347,42005.00163811134,12785.799225377948,12785.799225377948,54790.80086348929,77852.36312320581,77852.36312320581,12785.799225377948,90638.16234858376,90638.16234858376,90638.16234858376,112653.34587267229,92006.56122304611,58060.85859185101,37717.44736799456,22015.183524088527,0.0,59732.630892083085,18712.90599547525,1498.4668275385866,0.0,0.8909450276224207,3.275542877661764,0.0014959713701933424,357255.1303458222,1517749.2675858326,4.248362412925056,1517749.2675858326,4.248362412925056,0.85,0.09800826502641256,4.698906859688992,1.2274105977592993,1.0,0.0,4.698906859689199,1.2847125443363479,1.285084268729189,3.657555054166873,16643.35543879357,1697.1499379292184,1603.0968420496806,1603.0968420496806,7.9756873633599925,4.820670871102933,1.7076672209779034,3.1130036501250293,4.086788746118942,4.086788746118942,1.1676539274625548,0.0,0.0,0.00028932934696858213,0.00011869085714490542,0.0001706384898236767,0.0008018143703594448,0.09671000442747829,0.08510552427946275,0.011604480148015543,0.10903184523617261,0.08606348973984172,0.01194477528657084,0.46329895604401233,0.46329895604401233,0.06317267396596557,0.0,3.410605131648481e-13,3.410605131648481e-13,3.1359413055585605,3.410605131648481e-13,3.410605131648481e-13,0.07098806543496039,22015.183524088527,18712.90599547525,0.85,0.917267497600733,0.7032170023450055,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4393967476420857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16620.008143803756,1498.4668275385866,0.46329895604401233,0.06317267396596557,6.113110376966115,4.086788746118942
5565.0,-27.905173577920838,4.821023178508159,34.771833800022755,20.949218922201567,4.480934665121981,-24.506366499778384,-36.3123293389566,1.4771976341319109,-4.814209272139806,-4.814209272140218,39.167917114323025,41993.738906128085,12788.877324678959,12788.877324678959,54782.61623080704,77787.7596773334,77787.7596773334,12788.877324678959,90576.63700201236,90576.63700201236,90576.63700201236,112587.19139667379,91975.87854114662,58047.96679702976,37697.6797156854,22010.554394661427,0.0,59708.23411034683,18708.971235462213,1497.4668275385866,0.0,0.8908344734698435,3.275458740925422,0.0014959713701933424,357231.5841861134,1518967.9378457083,4.252053863900075,1518967.9378457083,4.252053863900075,0.85,0.09796145370006067,4.698906859688992,1.2273290103720504,1.0,0.0,4.698906859688927,1.2847116436274784,1.2850839269482797,3.657557618471707,16637.805152228342,1696.583966209495,1603.0968420496806,1603.0968420496806,7.9776074590274995,4.821023178508159,1.7077538227750368,3.113269355733122,4.087423738616962,4.087423738616962,1.1678353538905604,0.0,0.0,0.0002897645881898641,0.00011892100917944206,0.00017084357901042202,0.0008027780653458904,0.0967787350984094,0.0851919240067613,0.011586811091648093,0.10894276421492662,0.08601666067784361,0.011944793022217055,0.4632734031752277,0.4632734031752277,0.06300904069205274,0.0,3.979039320256561e-13,3.979039320256561e-13,2.5508203600955426,3.979039320256561e-13,3.979039320256561e-13,0.22342586211470916,22010.554394661427,18708.971235462213,0.85,0.9175052159399532,0.7033157073196877,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439134262238287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16620.967957059256,1497.4668275385866,0.4632734031752277,0.06300904069205274,6.113110376966115,4.087423738616962
5566.0,-27.89145916775782,4.821440667543166,34.76455926959961,20.296679518092446,4.48887469898846,-24.4932052691505,-35.92633819263426,1.4771977760538888,-4.816720288386591,-4.816720288386992,39.20243738853472,40172.08871174977,12792.654343799388,12792.654343799388,52964.74305554916,74668.0485197583,74668.0485197583,12792.654343799388,87460.70286355769,87460.70286355769,87460.70286355769,109414.40986044823,88893.68208551838,56223.71574945306,36299.96259562812,21953.706996890545,0.0,58253.669592518665,18660.650947356964,1496.4668275385866,0.0,0.8906993803478573,3.3676451279199804,0.0014959713701933424,357196.6767261982,1520431.0694196417,4.2565655519384835,1520431.0694196417,4.2565655519384835,0.85,0.09792258784536417,4.698906859688992,1.2191652636835353,1.0,0.0,4.698906859689682,1.2847108029128786,1.2850836087260114,3.657560011976986,16080.256968041225,1639.729873916294,1603.0968420496806,1603.0968420496806,7.979963535729387,4.821440667543166,1.707105100666837,3.1143355668763286,4.087231136136043,4.087231136136043,1.167780324610298,0.0,0.0,0.0002901714569882464,0.00012405520360799668,0.0001661162533802497,0.00078056480251429,0.09686828333695259,0.0852973997588189,0.01157088357813368,0.111917138280522,0.08597769011124244,0.011944897734121737,0.46324962754686666,0.46324962754686666,0.06284139402976809,0.0,3.979039320256561e-13,3.979039320256561e-13,2.121105472593058,3.979039320256561e-13,3.979039320256561e-13,0.40651951059783187,21953.706996890545,18660.650947356964,0.85,0.9092086975127015,0.6896061482950585,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439047676280353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16621.331592725477,1496.4668275385866,0.46324962754686666,0.06284139402976809,6.113110376966115,4.087231136136043
5567.0,-27.89145916775782,4.821440667543166,34.76455926959961,20.944364612828963,4.48887469898846,-24.4932052691505,-36.296756845526374,1.4771977760538888,-4.816720288386591,-4.816720288386992,39.20243738853472,41987.70940838326,12792.55590508711,12792.55590508711,54780.26531347037,77727.38431003236,77727.38431003236,12792.55590508711,90519.94021511947,90519.94021511947,90519.94021511947,112513.00606044733,91953.01787579243,58039.336446086556,37681.86825522875,21993.065845327856,0.0,59674.93410055661,18694.10596852868,1495.4668275385866,0.0,0.8906993803478573,3.2752654381935025,0.0014959713701933424,357196.6767261982,1520431.0694196417,4.2565655519384835,1520431.0694196417,4.2565655519384835,0.8500000000000001,0.09792258784536417,4.698906859688992,1.2272681779554118,1.0,0.0,4.698906859689098,1.2847108029128786,1.2850836087260114,3.657560011976986,16633.669814769804,1696.1622791442344,1603.0968420496806,1603.0968420496806,7.979902130385874,4.821440667543166,1.7069977340811366,3.114442933462029,4.087058783959117,4.087058783959117,1.1677310811311763,0.0,0.0,0.0002901714569882464,0.00011912428686997165,0.00017104717011827474,0.0008037347209991512,0.0968343718029815,0.08529328378338373,0.011541088019597778,0.1087743428564627,0.08597769011124244,0.011944897734121737,0.4632272737108445,0.4632272737108445,0.06267957454367196,0.0,3.979039320256561e-13,3.979039320256561e-13,1.7764154116127315,3.979039320256561e-13,3.979039320256561e-13,0.40337422724451244,21993.065845327856,18694.10596852868,0.85,0.9179778099320837,0.7036071349091214,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4389668517752514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16621.676165623147,1495.4668275385866,0.4632272737108445,0.06267957454367196,6.113110376966115,4.087058783959117
5568.0,-27.890310120701994,4.821532707866492,34.76582816153696,20.94387545892971,4.75103414398557,-24.633092290016872,-36.42672576298935,1.4771979222831388,-4.872960729330316,-4.872960729330737,39.56388092912951,42630.06485915502,12867.15400003791,12867.15400003791,55497.21885919293,76486.77052430692,76486.77052430692,12867.15400003791,89353.92452434482,89353.92452434482,89353.92452434482,111425.93011349297,91950.71256577646,58015.51004919067,37705.78057398421,22072.00558914814,0.0,59777.78616313235,18761.204750775916,1494.4668275385866,0.0,0.88912973241663,3.303457868624691,0.0014959713701933424,356415.5385339371,1535814.821286741,4.309056859877908,1535814.821286741,4.309056859877908,0.8499999999999999,0.09813941542086124,4.698906859688992,1.2272620248747992,1.0,0.0,4.698906859689049,1.2847107317968438,1.2850835814168713,3.6575602144437043,16633.252800010396,1696.1197554731123,1603.0968420496806,1603.0968420496806,8.026435872449403,4.821532707866492,1.6887001960810393,3.1328325117854527,4.086761185071689,4.086761185071689,1.1676460528776254,0.0,0.0,0.00029020556992037167,0.00011743750908601575,0.0001727680608343559,0.00081182102618972,0.09814764025562765,0.0864746013161565,0.011673038939471152,0.10944406536439723,0.08647179253489476,0.011667622885966481,0.4632060573086934,0.4632060573086934,0.06252728849474397,0.0,3.979039320256561e-13,3.979039320256561e-13,4.123891707220082,3.979039320256561e-13,3.979039320256561e-13,13.643278031285206,22072.00558914814,18761.204750775916,0.85,0.9283920068190911,0.7131422489086239,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4389668517752514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16621.746450317554,1494.4668275385866,0.4632060573086934,0.06252728849474397,6.113110376966115,4.086761185071689
5569.0,-27.888321329976467,4.821038494093619,34.76695631563047,20.95551617620515,4.741001414051378,-24.62578858245823,-36.42279531396923,1.483236417365129,-4.924394030193184,-4.924394030193587,39.56515756590234,42621.008757801515,12934.607761472109,12934.607761472109,55555.61651927362,76589.15314212532,76589.15314212532,12934.607761472109,89523.76090359743,89523.76090359743,89523.76090359743,111565.99987152022,91977.1845482373,58031.56060342142,37717.35993868431,22042.238967922793,0.0,59759.598906607105,18735.903122734373,1493.4668275385866,0.0,0.8888671654615016,3.293870897001686,0.0014959713701933424,355702.3419826104,1535869.365162167,4.317850022019964,1535869.365162167,4.317850022019964,0.85,0.09821194262771289,4.698906859688992,1.2273269130056725,1.0,0.0,4.698906859689212,1.2846823623144112,1.2850552795680212,3.6576409838955883,16638.041399947277,1696.6080567724225,1603.0968420496806,1603.0968420496806,8.068513031897831,4.821038494093619,1.6715747190681407,3.1494637750254784,4.086491351681798,4.086491351681798,1.1675689576233708,0.0,0.0,0.0002902646219052414,0.00011748819463390854,0.00017277642727133282,0.000811860339297822,0.09821118085333826,0.08652709930387369,0.011684081549464567,0.10902122287562489,0.08652759060368745,0.011684352024025443,0.4631857508536392,0.4631857508536392,0.06254572416114283,0.0,3.979039320256561e-13,3.979039320256561e-13,6.353296117297475,3.979039320256561e-13,3.979039320256561e-13,15.369011843001601,22042.238967922793,18735.903122734373,0.85,0.9296517636622108,0.7132077446572233,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4389600803708629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16621.839754254645,1493.4668275385866,0.4631857508536392,0.06254572416114283,6.113110376966115,4.086491351681798
5570.0,-27.888236565139405,4.820249881234762,34.76852776900987,20.96032501375305,4.747719771171243,-24.62470041718114,-36.4228330674581,1.4859971046163318,-4.951643648664401,-4.951643648664827,39.58096007524533,42621.627764012876,12969.469410862186,12969.469410862186,55591.09717487506,76580.13403906586,76580.13403906586,12969.469410862186,89549.60344992805,89549.60344992805,89549.60344992805,111572.49078272209,91986.85954437206,58036.9192367683,37722.15589733751,22022.887332794042,0.0,59745.043230131545,18719.454232874934,1492.4668275385866,0.0,0.8886735428069898,3.292390835034772,0.0014959713701933424,355324.94100027153,1536544.6433020746,4.324336588860224,1536544.6433020746,4.324336588860224,0.85,0.0983206246925152,4.698906859688992,1.2273500774474817,1.0,0.0,4.6989068596890355,1.2846694432743018,1.285042360011609,3.6576777662841042,16639.79154034378,1696.7865214261528,1603.0968420496806,1603.0968420496806,8.090259471960369,4.820249881234762,1.6619524907126806,3.1582973905220815,4.086044818373425,4.086044818373425,1.1674413766781215,0.0,0.0,0.00029026713902311917,0.00011748770768348211,0.00017277943133963704,0.0008118744551349837,0.09832305895535956,0.08660061859224075,0.011722440363118815,0.10887554790482018,0.08659945774679824,0.01172116694571696,0.4631661723562625,0.4631661723562625,0.0626951391562781,0.0,3.979039320256561e-13,3.979039320256561e-13,8.112255642289256,3.979039320256561e-13,3.979039320256561e-13,15.21158106397263,22022.887332794042,18719.454232874934,0.85,0.9304721223607467,0.7133918641558079,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4389483604481343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16621.949919358158,1492.4668275385866,0.4631661723562625,0.0626951391562781,6.113110376966115,4.086044818373425
5571.0,-27.888234465044015,4.820727248005137,34.76839033734766,20.963156804814957,4.753012921859629,-24.624669924243847,-36.42340604038907,1.487652941083233,-4.837035050418592,-4.837035050418921,39.533401905335374,42624.44384988346,12817.68492691419,12817.68492691419,55442.12877679765,76568.50777109951,76568.50777109951,12817.68492691419,89386.1926980137,89386.1926980137,89386.1926980137,111416.41178762983,91992.41410792348,58039.869437819165,37725.04963344924,22030.219089616126,0.0,59755.26872306537,18725.686226173708,1491.4668275385866,0.0,0.889418595806452,3.305231529780693,0.0014959713701933424,356914.36487204756,1534513.0500398637,4.299387194992784,1534513.0500398637,4.299387194992784,0.85,0.09805736343921324,4.698906859688992,1.227363351793028,1.0,0.0,4.69890685968884,1.2846616976580318,1.285034612227044,3.6576998195363095,16640.79632276652,1696.8889807188511,1603.0968420496806,1603.0968420496806,7.995577429075219,4.820727248005137,1.6989824569152843,3.121744791089853,4.085508650984493,4.085508650984493,1.1672881859955695,0.0,0.0,0.0002902672013863513,0.00011748031761741938,0.00017278688376893192,0.0008119094734061188,0.09806044988005337,0.08633160434703208,0.011728845533021295,0.10931851474474825,0.0863301399367725,0.011727223502440756,0.4631471762250278,0.4631471762250278,0.06292228356098067,0.0,3.410605131648481e-13,3.410605131648481e-13,8.370105560009847,3.410605131648481e-13,3.410605131648481e-13,9.632532618023902,22030.219089616126,18725.686226173708,0.85,0.9278199221853242,0.713316913482987,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4389478609338537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16622.022006769395,1491.4668275385866,0.4631471762250278,0.06292228356098067,6.113110376966115,4.085508650984493
5572.0,-27.858907757789105,4.821046517459213,34.76831637106989,20.926328154187672,4.753268356303435,-24.62030041684508,-36.40811751885337,1.4697021122412406,-4.837426575323832,-4.837426575324243,39.53399876187596,42699.830586049815,12818.539175336122,12818.539175336122,55518.36976138594,76393.46448734871,76393.46448734871,12818.539175336122,89212.00366268483,89212.00366268483,89212.00366268483,111233.73197762742,91903.39301572509,57997.39568934294,37673.330362646826,22021.728314942593,0.0,59695.05867758942,18718.469067701204,1491.1012326841042,0.0,0.8894145045452583,3.310555805889182,0.0014959713701933424,356908.92561668734,1534538.5340101335,4.29952411909753,1534538.5340101335,4.29952411909753,0.85,0.09806352226176837,4.698906859688992,1.2271426519239323,1.0,0.0,4.698906859688993,1.2847438704397511,1.2851179293108328,3.6574658714507953,16624.693018183538,1695.2469006422723,1603.0968420496806,1603.0968420496806,7.996110302947546,4.821046517459213,1.6989747845187777,3.1220717329404355,4.085353073095614,4.085353073095614,1.1672437351701752,0.0,0.0,0.00029113927438210573,0.00011767765239974819,0.00017346162198235754,0.0008150800054256787,0.09809674649162348,0.0863304172111824,0.011766329280441084,0.10946726858543054,0.08633502512017315,0.01172849714159522,0.4631286459867067,0.4631286459867067,0.06312171681684597,0.0,3.979039320256561e-13,3.979039320256561e-13,8.618897492940732,3.979039320256561e-13,3.979039320256561e-13,9.615680629246071,22021.728314942593,18718.469067701204,0.85,0.9300329205008139,0.7152992480779667,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4389478485581175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16622.0924409558,1491.1012326841042,0.4631286459867067,0.06312171681684597,6.113110376966115,4.085353073095614
5573.0,-27.853737619377096,4.821400078086653,34.76820550443273,20.921484392043226,4.729568184719219,-24.595902890143858,-36.38242028011007,1.4697019337324364,-4.849777512481808,-4.849777512482166,39.52763027188536,42600.49373500011,12835.284206236898,12835.284206236898,55435.777941237015,76482.55473672741,76482.55473672741,12835.284206236898,89317.83894296431,89317.83894296431,89317.83894296431,111333.43577446982,91880.54071084855,57988.88381129642,37657.39655505792,22015.596831505503,0.0,59672.99338656342,18713.257306779677,1491.0566208077016,0.0,0.8893755001550296,3.307324473484691,0.0014959713701933424,356737.37374530465,1534266.6352420652,4.300829540606156,1534266.6352420652,4.300829540606156,0.85,0.09811510346379476,4.698906859688992,1.2270819068746643,1.0,0.0,4.69890685968889,1.284743553325319,1.2851178099540677,3.657466774226458,16620.559193078025,1694.8253677941016,1603.0968420496806,1603.0968420496806,8.006555729862221,4.821400078086653,1.6950949972565432,3.12630508083011,4.085150598127602,4.085150598127602,1.1671858851793149,0.0,0.0,0.0002912932659673771,0.00011801002612855841,0.00017328323983881871,0.000814241804347758,0.0981179732884169,0.0863196765163298,0.011798296772087106,0.10935235325245334,0.08631728997478086,0.011797813489013901,0.4631104884627165,0.4631104884627165,0.0632986035358427,0.0,3.410605131648481e-13,3.410605131648481e-13,8.425630315233093,3.410605131648481e-13,3.410605131648481e-13,7.629485263971901,22015.596831505503,18713.257306779677,0.85,0.9289927452126022,0.7138990574686416,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4387750476399452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16622.750344842305,1491.0566208077016,0.4631104884627165,0.0632986035358427,6.113110376966115,4.085150598127602
5574.0,-27.85192624211104,4.82162412823178,34.76874865772115,20.924337941128783,4.739046303870371,-24.599813579636802,-36.38640964692456,1.4716815619440258,-4.861210363842531,-4.861210363842918,39.55073273858058,42629.30969099619,12850.64484434605,12850.64484434605,55479.95453534224,76451.27109423444,76451.27109423444,12850.64484434605,89301.9159385805,89301.9159385805,89301.9159385805,111305.53797348277,91884.67774928898,57990.67310536205,37660.00515991881,22003.62203490228,0.0,59663.62719482109,18703.078729666937,1490.0566208077016,0.0,0.8892356489009814,3.308969267528139,0.0014959713701933424,356578.6315597715,1535253.1544814354,4.305510814727799,1535253.1544814354,4.305510814727799,0.85,0.09822334175803617,4.698906859688992,1.2270911293523388,1.0,0.0,4.698906859688708,1.2847341807374617,1.2851085039756616,3.657493456733385,16621.30755493736,1694.9016794662155,1603.0968420496806,1603.0968420496806,8.016137582752343,4.82162412823178,1.6914308292054452,3.1301932990263346,4.084958999779311,4.084958999779311,1.167131142794089,0.0,0.0,0.00029134723522920386,0.00011795837001027922,0.00017338886521892462,0.000814738128170895,0.09823473480117831,0.08640029871249762,0.01183443608868069,0.1093161686107372,0.08640317281249951,0.011820168945536653,0.463092629110191,0.463092629110191,0.0634308006339211,0.0,3.979039320256561e-13,3.979039320256561e-13,8.22096007699082,3.979039320256561e-13,3.979039320256561e-13,7.381275576235453,22003.62203490228,18703.078729666937,0.85,0.929879009101847,0.7144941012687289,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4387445878474003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16622.9252896899,1490.0566208077016,0.463092629110191,0.0634308006339211,6.113110376966115,4.084958999779311
5575.0,-27.851432368879376,4.82162913387462,34.768772303767484,20.923528039734833,4.739051608115759,-24.599802001333128,-36.38591888649387,1.471681568960418,-4.861208173084265,-4.861208173084649,39.550696366591076,42629.437162095375,12850.516432181987,12850.516432181987,55479.953594277365,76447.42244684442,76447.42244684442,12850.516432181987,89297.9388790264,89297.9388790264,89297.9388790264,111306.1015432044,91880.85454362546,57988.52287322284,37658.146300447355,22008.16266417798,0.0,59666.308964625336,18706.93826455128,1490.3696530411767,0.0,0.8892357900128955,3.309086669113643,0.0014959713701933424,356578.66197257343,1535251.6009515563,4.305506090742024,1535251.6009515563,4.305506090742024,0.8499999999999999,0.0982232520751542,4.698906859688992,1.2270810205629097,1.0,0.0,4.698906859689074,1.2847341503197187,1.2851084924566412,3.657493543329274,16620.61596327338,1694.8311567429632,1603.0968420496806,1603.0968420496806,8.016057480190424,4.82162913387462,1.691290803056516,3.1303383308181045,4.084728921703236,4.084728921703236,1.1670654062009245,0.0,0.0,0.0002913619515818482,0.0001179647234710163,0.00017339722811083192,0.0008147774246210451,0.09824915615489387,0.08639689505163409,0.011852261103259773,0.10934303051768739,0.08640308192533283,0.011820170149821375,0.4630750082948373,0.4630750082948373,0.0635264254048073,0.0,3.979039320256561e-13,3.979039320256561e-13,8.051916440081243,3.979039320256561e-13,3.979039320256561e-13,7.376880754913145,22008.16266417798,18706.93826455128,0.85,0.9298371988649414,0.7144641239224183,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4387339164337822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16623.033119693817,1490.3696530411767,0.4630750082948373,0.0635264254048073,6.113110376966115,4.084728921703236
5576.0,-27.85139380314125,4.821221058153187,34.76932970885058,20.918419828545325,4.7302520471312235,-24.593500885189084,-36.37844006353987,1.4695440451300708,-4.917186806424638,-4.9171868064250015,39.55395191553429,42593.01293985294,12924.095666471594,12924.095666471594,55517.10860632453,76464.85890427022,76464.85890427022,12924.095666471594,89388.95457074181,89388.95457074181,89388.95457074181,111378.50007802548,91866.82288149188,57981.679859169286,37650.158913691776,21989.54550728367,0.0,59639.704420975446,18691.11368119112,1490.3118766794623,0.0,0.8889435198849766,3.302309455858113,0.0014959713701933424,355802.2129624079,1535390.657512554,4.315292602395294,1535390.657512554,4.315292602395294,0.85,0.09833569936157022,4.698906859688992,1.227045689527877,1.0,0.0,4.698906859689032,1.2847441477809638,1.285118494307428,3.657465081903692,16618.07773189964,1694.5723291745542,1603.0968420496806,1603.0968420496806,8.061955664479484,4.821221058153187,1.672731109458934,3.1484899486942526,4.084433138619213,4.084433138619213,1.1669808967483466,0.0,0.0,0.0002913631007861252,0.0001180615845791794,0.00017330151620694581,0.0008143276832993207,0.09833498424177192,0.0864607472653943,0.011874236976377626,0.10907899570275212,0.0864611514522412,0.011874547909329007,0.46305757830922095,0.46305757830922095,0.06359481721426173,0.0,3.410605131648481e-13,3.410605131648481e-13,8.041919882794502,3.410605131648481e-13,3.410605131648481e-13,7.891069167912292,21989.54550728367,18691.11368119112,0.85,0.930874979098639,0.7141720998347681,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4387310068916208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16623.11461607949,1490.3118766794623,0.46305757830922095,0.06359481721426173,6.113110376966115,4.084433138619213
5577.0,-27.8163438405405,4.821419195499487,34.76333979697343,20.898555346671515,4.641748679708815,-24.53354045663561,-36.31552263451738,1.46024775891809,-4.929069567461454,-4.929069567461818,39.42554006151286,42464.49777982352,12939.885336516578,12939.885336516578,55404.3831163401,76789.22351777798,76789.22351777798,12939.885336516578,89729.10885429455,89729.10885429455,89729.10885429455,111666.2128409498,91817.08170047282,57970.85937557381,37606.91369433223,21937.103986655242,0.0,59544.01768098747,18646.538388656954,1489.8999502505544,0.0,0.889343880207718,3.293358223075662,0.0014959713701933424,355637.56451619836,1529912.9261429876,4.301887873470982,1529912.9261429876,4.301887873470982,0.85,0.09836564987784306,4.698906859688992,1.2269214294990527,1.0,0.0,4.698906859689346,1.2847854796721683,1.2851611824109956,3.657347420277498,16609.079893651575,1693.6548050202236,1603.0968420496806,1603.0968420496806,8.071805144330492,4.821419195499487,1.66875817739243,3.1526610181070573,4.084012750999705,4.084012750999705,1.1668607859999156,0.0,0.0,0.00029240926700937635,0.00011887936464662309,0.00017352990236275327,0.0008154008485735024,0.0978992893572509,0.08606810074547853,0.011831188611772365,0.1088022384363897,0.08645866171355328,0.011906988164289789,0.46304030098739457,0.46304030098739457,0.0636509588149766,0.0,3.410605131648481e-13,3.410605131648481e-13,7.8381113743839705,3.410605131648481e-13,3.410605131648481e-13,7.001082508923105,21937.103986655242,18646.538388656954,0.85,0.9304777419147992,0.7131614465004857,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4387307796907873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16623.187007600813,1489.8999502505544,0.46304030098739457,0.0636509588149766,6.113110376966115,4.084012750999705
5578.0,-27.811593102106897,4.821168914558181,34.76165374512428,20.892444101069145,4.643315897602204,-24.52849697549426,-36.30714597003532,1.4602478559104572,-4.929373339816607,-4.929373339817009,39.43226884332338,42447.8176479988,12939.818503251097,12939.818503251097,55387.6361512499,76752.9743747672,76752.9743747672,12939.818503251097,89692.7928780183,89692.7928780183,89692.7928780183,111617.25663818231,91788.23882428365,57955.56609391924,37591.858589293784,21924.46376016401,0.0,59516.3223494578,18635.794196139406,1488.8999502505544,0.0,0.8893182773479514,3.2937743296806232,0.0014959713701933424,355633.35620708665,1530199.5919270911,4.3027448500529575,1530199.5919270911,4.3027448500529575,0.8499999999999999,0.09834619582955328,4.698906859688992,1.2268448594165968,1.0,0.0,4.6989068596889325,1.2847851858846129,1.2851610710702763,3.6573482565909683,16603.86241531185,1693.1227702948358,1603.0968420496806,1603.0968420496806,8.071763454231847,4.821168914558181,1.6683402959880729,3.1528286185701084,4.083774557529427,4.083774557529427,1.1667927307226935,0.0,0.0,0.0002925513321939695,0.00011898863541313638,0.0001735626967808331,0.0008155549464895773,0.09792677858885056,0.08608623073119726,0.0118405478576533,0.10873981898389791,0.08643872931641107,0.011907466513142216,0.46302314579660014,0.46302314579660014,0.06368553565929344,0.0,3.979039320256561e-13,3.979039320256561e-13,7.669362157450621,3.979039320256561e-13,3.979039320256561e-13,6.994909164853652,21924.46376016401,18635.794196139406,0.85,0.9306293461150744,0.7132130476537334,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4385243192342159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16623.960795391475,1488.8999502505544,0.46302314579660014,0.06368553565929344,6.113110376966115,4.083774557529427
5579.0,-27.770497032804318,4.820491888934912,34.76166056930864,20.822625571768754,4.668463163193589,-24.52270524386563,-36.27880745390428,1.4298620914275733,-4.942498429557077,-4.942498429557417,39.52240295411245,42519.670989814505,12956.121962894838,12956.121962894838,55475.792952709344,76304.5759719841,76304.5759719841,12956.121962894838,89260.69793487893,89260.69793487893,89260.69793487893,111193.2551800453,91602.18629179485,57860.693883990614,37490.54711978248,21932.55724516637,0.0,59423.10436494885,18642.673658391413,1487.8999502505544,0.0,0.888929578128801,3.301558814119669,0.0014959713701933424,355451.56514418765,1534043.485338726,4.315759545794789,1534043.485338726,4.315759545794789,0.85,0.09826771752114491,4.698906859688992,1.2263775209104644,1.0,0.0,4.698906859688563,1.2849248205254766,1.2853023291389232,3.656950807259953,16570.206789155018,1689.6908515298312,1603.0968420496806,1603.0968420496806,8.081933432249452,4.820491888934912,1.6634024151962032,3.1570894737387087,4.083401421437966,4.083401421437966,1.1666861204108474,0.0,0.0,0.00029378291628720017,0.00011935898970960926,0.0001744239265775909,0.000819601785089331,0.09826283220699854,0.08637809869809694,0.0118847335089016,0.10887599984165598,0.08637983251348723,0.011887885007657674,0.4630060883106313,0.4630060883106313,0.06370485175650256,0.0,3.410605131648481e-13,3.410605131648481e-13,7.825349010083187,3.410605131648481e-13,3.410605131648481e-13,8.424295866042485,21932.55724516637,18642.673658391413,0.85,0.9335727836096046,0.7155410583849443,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4384963394999801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16624.128757056744,1487.8999502505544,0.4630060883106313,0.06370485175650256,6.113110376966115,4.083401421437966
5580.0,-27.767930364614166,4.819804486486609,34.76199124995788,20.814042502921097,4.674122104772179,-24.523199510579165,-36.27425482319666,1.4298622134045589,-4.944427215713915,-4.944427215714317,39.532878824450385,42510.52855517684,12957.478228809461,12957.478228809461,55468.006783986304,76237.31426303783,76237.31426303783,12957.478228809461,89194.79249184729,89194.79249184729,89194.79249184729,111118.45618704706,91561.6563393019,57837.09523528334,37471.734560020624,21923.663695199783,0.0,59395.39825522041,18635.114140919814,1487.1958455020501,0.0,0.8888823275469925,3.304134862191754,0.0014959713701933424,355424.85634309123,1534490.7163301683,4.317342158109859,1534490.7163301683,4.317342158109859,0.85,0.09830463994498692,4.698906859688992,1.2262698458461094,1.0,0.0,4.698906859689651,1.28492466079023,1.285302268400192,3.65695126187333,16562.875198926118,1688.9432373874993,1603.0968420496806,1603.0968420496806,8.082779460935337,4.819804486486609,1.6619960907317681,3.1578083957548406,4.082899133565876,4.082899133565876,1.1665426095902502,0.0,0.0,0.0002938599934048386,0.0001194185868837712,0.00017444140652106738,0.0008196839217156396,0.09830415942604165,0.08640966445783084,0.011894494968210816,0.10890359898929174,0.08640990092572104,0.011894739019265878,0.46298910898852286,0.46298910898852286,0.06373154741143452,0.0,3.979039320256561e-13,3.979039320256561e-13,7.909465953269944,3.979039320256561e-13,3.979039320256561e-13,8.242395127996872,21923.663695199783,18635.114140919814,0.85,0.9338771758990787,0.7157209111135219,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.438254344854294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16625.02499520837,1487.1958455020501,0.46298910898852286,0.06373154741143452,6.113110376966115,4.082899133565876
5581.0,-27.767922623184656,4.819141557714097,34.76240684878119,20.812806451600068,4.677423323977938,-24.525111064688268,-36.275331234186865,1.429862735291493,-4.943575723013851,-4.943575723014275,39.5358295497484,42515.841253752995,12955.174921230053,12955.174921230053,55471.016174983044,76215.88257196508,76215.88257196508,12955.174921230053,89171.05749319513,89171.05749319513,89171.05749319513,111097.92675576404,91555.81558049358,57833.342100361064,37469.41497792502,21926.869262568915,0.0,59396.28424049394,18637.838873183577,1487.3497858551432,0.0,0.8888760209011515,3.304951362022682,0.0014959713701933424,355436.6471653014,1534616.7051145711,4.317553401860877,1534616.7051145711,4.317553401860877,0.85,0.09830618483922843,4.698906859688992,1.2262543647876014,1.0,0.0,4.698906859689595,1.2849246578678863,1.2853022657757545,3.6569512701904467,16561.818645745705,1688.8354989467052,1603.0968420496806,1603.0968420496806,8.081342674635849,4.819141557714097,1.6615027368463187,3.1576388208677786,4.082392586975529,4.082392586975529,1.1663978819930083,0.0,0.0,0.00029386022590834206,0.0001194044934187693,0.00017445573248957275,0.0008197512381073212,0.09831581340080812,0.08641487607221063,0.011900937328597498,0.10894101315830067,0.0864106007449629,0.01189558409426553,0.46297219219750274,0.46297219219750274,0.06375989059594016,0.0,3.979039320256561e-13,3.979039320256561e-13,7.955335762379207,3.979039320256561e-13,3.979039320256561e-13,8.140584914633564,21926.869262568915,18637.838873183577,0.85,0.9339139120282746,0.715799680020513,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4382392335524086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16625.150730893354,1487.3497858551432,0.46297219219750274,0.06375989059594016,6.113110376966115,4.082392586975529
5582.0,-27.766137902652417,4.8184861210937076,34.762764116740364,20.812101673241727,4.677239051761516,-24.523590468547724,-36.27344024190677,1.4298629939586713,-4.94312634348131,-4.943126343481668,39.53520529719563,42515.72843447974,12953.418793188759,12953.418793188759,55469.147227668494,76213.43148620501,76213.43148620501,12953.418793188759,89166.85027939377,89166.85027939377,89166.85027939377,111094.42870316822,91552.49437997589,57831.98320215829,37467.23464201955,21927.578423774456,0.0,59394.813065794006,18638.441660208286,1487.4101509175907,0.0,0.8888805163804893,3.3051852078932593,0.0014959713701933424,355442.869954452,1534590.0503986042,4.317402823680929,1534590.0503986042,4.317402823680929,0.85,0.09830773893322808,4.698906859688992,1.2262455302430317,1.0,0.0,4.698906859688441,1.2849245459604717,1.285302222718986,3.656951588683827,16561.217863367096,1688.7742361935111,1603.0968420496806,1603.0968420496806,8.080247214901146,4.8184861210937076,1.660888358340351,3.1575977627533565,4.081892277606633,4.081892277606633,1.166254936459038,0.0,0.0,0.0002939138321277556,0.00011942925322952131,0.0001744845788982343,0.0008198867846948584,0.09831503762335939,0.08640931854665931,0.011905719076700075,0.1089536941969261,0.08640778703836566,0.011899951894862428,0.4629553254313533,0.4629553254313533,0.0637872875559328,0.0,3.410605131648481e-13,3.410605131648481e-13,7.94867117943528,3.410605131648481e-13,3.410605131648481e-13,7.922904338517299,21927.578423774456,18638.441660208286,0.85,0.9339055780211498,0.7158155104787243,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4382391879750667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16625.225288301168,1487.4101509175907,0.4629553254313533,0.0637872875559328,6.113110376966115,4.081892277606633
5583.0,-27.726539859054515,4.81807570726383,34.76259550002174,20.821936439629667,4.672583129584291,-24.487821920613047,-36.241575598809845,1.4340650738765675,-4.922149232301479,-4.922149232301894,39.52350315242391,42562.67773292596,12924.749285851009,12924.749285851009,55487.427018776965,76282.04686082585,76282.04686082585,12924.749285851009,89206.79614667686,89206.79614667686,89206.79614667686,111137.48985604987,91579.30248811457,57860.877513442094,37464.91663852497,21930.69370937301,0.0,59395.61034789798,18641.089652967057,1487.33105537377,0.0,0.8890277487129803,3.305299265694515,0.0014959713701933424,355733.4459374838,1534090.4498624324,4.312471788587548,1534090.4498624324,4.312471788587548,0.85,0.09825215884011138,4.698906859688992,1.2263124706828972,1.0,0.0,4.698906859687935,1.284902421392962,1.285281622937253,3.657014557257126,16566.067266132097,1689.2687376557844,1603.0968420496806,1603.0968420496806,8.062363387433123,4.81807570726383,1.6670812645613386,3.1509944427024914,4.081393123489005,4.081393123489005,1.1661123209968587,0.0,0.0,0.00029510552504517345,0.00011984718825926708,0.00017525833678590637,0.0008235226009409791,0.09825039584284258,0.08634827490378053,0.011902120939062058,0.10896970658391658,0.0863494842152376,0.011902674624873783,0.46293849868510045,0.46293849868510045,0.06381077102973656,0.0,3.979039320256561e-13,3.979039320256561e-13,7.718763933283242,3.979039320256561e-13,3.979039320256561e-13,6.842592037034876,21930.69370937301,18641.089652967057,0.85,0.9342008053081767,0.7165963525523777,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4382286805804765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16625.335444781726,1487.33105537377,0.46293849868510045,0.06381077102973656,6.113110376966115,4.081393123489005
5584.0,-27.724669868727407,4.817704023930081,34.76245526293751,20.811233412846946,4.672802933491725,-24.4851572139666,-36.233450077101566,1.4331738929691755,-4.921088200201041,-4.921088200201455,39.52003007152751,42532.45870257394,12922.60148036222,12922.60148036222,55455.060182936155,76230.46032537485,76230.46032537485,12922.60148036222,89153.06180573707,89153.06180573707,89153.06180573707,111078.32380446565,91532.96532563792,57834.41395048007,37442.8348612865,21925.26199872858,0.0,59368.09686001508,18636.472698919293,1487.072059182144,0.0,0.8890455155415989,3.3066263528578337,0.0014959713701933424,355748.148357723,1533942.1970271075,4.311876826649424,1533942.1970271075,4.311876826649424,0.85,0.09823502116318802,4.698906859688992,1.2261903387913482,1.0,0.0,4.698906859688962,1.2849064752062385,1.2852857504023218,3.6570030195659005,16557.6851914749,1688.4140039131507,1603.0968420496806,1603.0968420496806,8.061023602192176,4.817704023930081,1.6669040822763872,3.150799941653694,4.080966792185482,4.080966792185482,1.1659905120529948,0.0,0.0,0.00029516191176039917,0.00011995397803796258,0.00017520793372243659,0.0008232857616402915,0.09823494569805015,0.08633320162571816,0.011901744072331992,0.10899665339746782,0.08633419764088357,0.011900823522304451,0.46292170395476484,0.46292170395476484,0.06381757588329931,0.0,3.979039320256561e-13,3.979039320256561e-13,7.540494929444378,3.979039320256561e-13,3.979039320256561e-13,6.83078521933578,21925.26199872858,18636.472698919293,0.85,0.9340885612973996,0.7164194399369388,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4379955876597184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16626.203187658382,1487.072059182144,0.46292170395476484,0.06381757588329931,6.113110376966115,4.080966792185482
