time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5585.0,-27.724098136950722,4.817336907697189,34.762612304204424,20.81108948858457,4.675193372932227,-24.485376119511958,-36.23330112369729,1.433572335666049,-4.922102879087959,-4.922102879088381,39.5271066635902,42534.66105202117,12923.220379438733,12923.220379438733,55457.8814314599,76218.49151124744,76218.49151124744,12923.220379438733,89141.71189068617,89141.71189068617,89141.71189068617,111067.84557990878,91530.40626869584,57832.882183975715,37441.6934274668,21926.133689222603,0.0,59367.827116689405,18637.213635839213,1487.0081408792173,0.0,0.8890150681016834,3.3072036252763506,0.0014959713701933424,355734.0882308284,1534244.2817280225,4.3128964372188126,1534244.2817280225,4.3128964372188126,0.85,0.09825225264508598,4.698906859688992,1.2261831427970904,1.0,0.0,4.698906859689825,1.2849045751008243,1.2852838718911095,3.6570084275093167,16557.22227563814,1688.3667996347522,1603.0968420496806,1603.0968420496806,8.061409666876656,4.817336907697189,1.6660653516401336,3.151271556057055,4.080551460558574,4.080551460558574,1.1658718458738784,0.0,0.0,0.00029517915344262846,0.000119955936479832,0.00017522321696279648,0.0008233575761632569,0.09825751302159039,0.08635323919692312,0.01190427382466727,0.10900726296619608,0.08634956991660023,0.011902682728485759,0.462904934837163,0.462904934837163,0.06381401728920548,0.0,3.979039320256561e-13,3.979039320256561e-13,7.392371201674052,3.979039320256561e-13,3.979039320256561e-13,6.798772342280245,21926.133689222603,18637.213635839213,0.85,0.9341403269224529,0.7164597917390155,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4379845817711976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16626.316431802632,1487.0081408792173,0.462904934837163,0.06381401728920548,6.113110376966115,4.080551460558574
5586.0,-27.724098136950722,4.817336907697189,34.762612304204424,20.810205896291905,4.675193372932227,-24.485376119511958,-36.232799222320295,1.433572335666049,-4.922102879087959,-4.922102879088381,39.5271066635902,42532.20206515614,12922.980410638347,12922.980410638347,55455.182475794485,76214.31802502622,76214.31802502622,12922.980410638347,89137.29843566458,89137.29843566458,89137.29843566458,111063.69949476449,91526.23278247462,57830.423197110686,37439.788428182146,21926.40105909991,0.0,59366.189487282056,18637.440900234924,1487.031579206378,0.0,0.8890150681016834,3.3073358210564616,0.0014959713701933424,355734.0882308284,1534244.2817280225,4.3128964372188126,1534244.2817280225,4.3128964372188126,0.85,0.09825225264508598,4.698906859688992,1.2261720680212602,1.0,0.0,4.6989068596898615,1.2849045751008243,1.2852838718911095,3.6570084275093167,16556.467320625423,1688.2898156480983,1603.0968420496806,1603.0968420496806,8.061259976106836,4.817336907697189,1.665803679463024,3.1515332282341646,4.080136887201535,4.080136887201535,1.1657533963432958,0.0,0.0,0.00029517915344262846,0.00011996253570491873,0.00017521661773770974,0.0008233265670192282,0.0982524971602846,0.08635011480113355,0.011902382359151047,0.10901333846116029,0.08634956991660023,0.011902682728485759,0.4628881862097482,0.4628881862097482,0.06380387790439865,0.0,3.979039320256561e-13,3.979039320256561e-13,7.271948748066052,3.979039320256561e-13,3.979039320256561e-13,6.790847267611866,21926.40105909991,18637.440900234924,0.85,0.9341206325474971,0.7164381347781764,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437981216857094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16626.4037298336,1487.031579206378,0.4628881862097482,0.06380387790439865,6.113110376966115,4.080136887201535
5587.0,-27.724098136950722,4.817336907697189,34.762612304204424,20.8094380441122,4.675193372932227,-24.485376119511958,-36.232357705570735,1.433572335666049,-4.922102879087959,-4.922102879088381,39.5271066635902,42530.038892631426,12922.804164407253,12922.804164407253,55452.84305703868,76210.69106676258,76210.69106676258,12922.804164407253,89133.49523116983,89133.49523116983,89133.49523116983,111058.7645853354,91522.60582421097,57828.26002458597,37438.16199958333,21925.269354165575,0.0,59363.43135374891,18636.47895104074,1486.9593999559183,0.0,0.8890150681016834,3.3074497465407986,0.0014959713701933424,355734.0882308284,1534244.2817280225,4.3128964372188126,1534244.2817280225,4.3128964372188126,0.85,0.09825225264508598,4.698906859688992,1.226162443873473,1.0,0.0,4.698906859688985,1.2849045751008243,1.2852838718911095,3.6570084275093167,16555.811228769133,1688.2229128977922,1603.0968420496806,1603.0968420496806,8.061150035006289,4.817336907697189,1.665611495437342,3.1517254122598466,4.079832448714363,4.079832448714363,1.1656664139183894,0.0,0.0,0.00029517915344262846,0.0001199683412428829,0.00017521081219974558,0.0008232992873370643,0.09824679733682881,0.08634699346324015,0.011899803873588657,0.10901180197022829,0.08634956991660023,0.011902682728485759,0.46287145397448304,0.46287145397448304,0.0637900556818354,0.0,3.979039320256561e-13,3.979039320256561e-13,7.174487093150049,3.979039320256561e-13,3.979039320256561e-13,6.785026823005808,21925.269354165575,18636.47895104074,0.85,0.9341246250843067,0.7164349823242753,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437981216857094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16626.479593229036,1486.9593999559183,0.46287145397448304,0.0637900556818354,6.113110376966115,4.079832448714363
5588.0,-27.72409598898187,4.817311471036874,34.762637026033545,20.809907116368436,4.675210475721834,-24.485358793975387,-36.23230612194163,1.434073416264248,-4.922109408119923,-4.922109408120304,39.52714230483894,42529.79715087773,12922.602807885198,12922.602807885198,55452.39995876292,76212.82587795024,76212.82587795024,12922.602807885198,89135.42868583543,89135.42868583543,89135.42868583543,111059.6781343274,91522.45455046887,57828.089976458505,37438.18286001152,21924.24944849197,0.0,59362.432308503485,18635.612031218174,1486.887220705459,0.0,0.8890149076251069,3.3073921066517706,0.0014959713701933424,355733.99776123604,1534245.8032911317,4.312901811316042,1534245.8032911317,4.312901811316042,0.85,0.09825231227492985,4.698906859688992,1.226161645478569,1.0,0.0,4.698906859689519,1.2849022301815631,1.2852815263628785,3.657015101471972,16555.783864387457,1688.2201225074268,1603.0968420496806,1603.0968420496806,8.061024430291228,4.817311471036874,1.665399970639804,3.1519115003970697,4.079528010227192,4.079528010227192,1.1655794314934835,0.0,0.0,0.0002951792182205483,0.00011996901953694356,0.00017521019868360475,0.0008232964044818616,0.09824092959743753,0.08634399267768444,0.01189693691975309,0.10900459100840416,0.0863496223316288,0.011902689943301053,0.4628547348529376,0.4628547348529376,0.06377459986255195,0.0,3.979039320256561e-13,3.979039320256561e-13,7.095179144444728,3.979039320256561e-13,3.979039320256561e-13,6.778190942228491,21924.24944849197,18635.612031218174,0.85,0.9341328817286272,0.7164429673274264,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437981216857094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16626.555456624472,1486.887220705459,0.4628547348529376,0.06377459986255195,6.113110376966115,4.079528010227192
5589.0,-27.72409598898187,4.817311471036874,34.762637026033545,20.80913399057465,4.675210475721834,-24.485358793975387,-36.23186460519207,1.434073416264248,-4.922109408119923,-4.922109408120304,39.52714230483894,42527.63397457899,12922.422072263887,12922.422072263887,55450.056046842874,76209.17407750626,76209.17407750626,12922.422072263887,89131.59614977015,89131.59614977015,89131.59614977015,111054.72352196657,91518.80275002492,57825.92680015977,37436.528833183496,21923.127372196417,0.0,59359.65620537991,18634.658266366954,1486.8157293672034,0.0,0.8890149076251069,3.3075069146613054,0.0014959713701933424,355733.99776123604,1534245.8032911317,4.312901811316042,1534245.8032911317,4.312901811316042,0.85,0.09825231227492985,4.698906859688992,1.2261519746249547,1.0,0.0,4.698906859688934,1.2849022301815631,1.2852815263628785,3.657015101471972,16555.123278751253,1688.152761519097,1603.0968420496806,1603.0968420496806,8.06091168874214,4.817311471036874,1.665202895367508,3.1521085756693656,4.079215898347493,4.079215898347493,1.1654902566707122,0.0,0.0,0.0002951792182205483,0.00011997482536460866,0.00017520439285593966,0.0008232691234384199,0.09823487896169726,0.08634087573889798,0.011894003222799276,0.10900313358090095,0.0863496223316288,0.011902689943301053,0.4628380262223679,0.4628380262223679,0.06375887351629916,0.0,3.979039320256561e-13,3.979039320256561e-13,7.030553723521791,3.979039320256561e-13,3.979039320256561e-13,6.772222553363804,21923.127372196417,18634.658266366954,0.85,0.9341370821790119,0.7164400317184553,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4379812042153013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16626.631363050885,1486.8157293672034,0.4628380262223679,0.06375887351629916,6.113110376966115,4.079215898347493
5590.0,-27.720450149648833,4.816702015098471,34.76283406591446,20.8084293169901,4.672530756756148,-24.479914640574084,-36.22623985921962,1.4340731232020678,-4.942558458123358,-4.942558458123699,39.531071528681345,42518.774329318185,12948.568869216499,12948.568869216499,55467.34319853468,76218.51872824391,76218.51872824391,12948.568869216499,89167.08759746041,89167.08759746041,89167.08759746041,111084.09977448091,91515.49414771562,57825.5646713118,37433.25497378203,21917.012177020504,0.0,59350.26715080254,18629.460350467427,1486.743553917364,0.0,0.8888981925842697,3.304294532104239,0.0014959713701933424,355450.7338769007,1534413.5530636383,4.3168107611645405,1534413.5530636383,4.3168107611645405,0.85,0.09827033148116265,4.698906859688992,1.2261430675489828,1.0,0.0,4.698906859688981,1.2849020044707724,1.2852814418924594,3.6570157438772037,16554.524775302074,1688.091731152032,1603.0968420496806,1603.0968420496806,8.077221868056814,4.816702015098471,1.6579797948992914,3.15872222019918,4.078911417465887,4.078911417465887,1.1654032621331107,0.0,0.0,0.0002952891874194213,0.00012004881198264387,0.00017524037543677743,0.0008234382022343478,0.09826653780360776,0.08637080162070478,0.011895736182902988,0.10887768315123258,0.08637313012067196,0.011897201360490689,0.4628213259845788,0.4628213259845788,0.06374376861652391,0.0,3.410605131648481e-13,3.410605131648481e-13,7.202819920603986,3.410605131648481e-13,3.410605131648481e-13,7.852970029569974,21917.012177020504,18629.460350467427,0.85,0.9345761335428909,0.7164040933679815,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4379812042153013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16626.707226517916,1486.743553917364,0.4628213259845788,0.06374376861652391,6.113110376966115,4.078911417465887
5591.0,-27.720450149648833,4.816702015098471,34.76283406591446,20.806893647555285,4.672530756756148,-24.479914640574084,-36.22536814128978,1.4340731232020678,-4.942558458123358,-4.942558458123699,39.531071528681345,42514.50335903966,12948.285426803823,12948.285426803823,55462.788785843484,76211.26481023975,76211.26481023975,12948.285426803823,89159.55023704357,89159.55023704357,89159.55023704357,111073.77597998896,91508.24022971146,57821.29370103327,37429.94058742021,21914.22574294539,0.0,59344.1663303656,18627.09188150358,1486.5635942157933,0.0,0.8888981925842697,3.304520023958088,0.0014959713701933424,355450.7338769007,1534413.5530636383,4.3168107611645405,1534413.5530636383,4.3168107611645405,0.85,0.09827033148116265,4.698906859688992,1.2261239044228573,1.0,0.0,4.698906859689384,1.2849020044707724,1.2852814418924594,3.6570157438772037,16553.21259132234,1687.9579256241775,1603.0968420496806,1603.0968420496806,8.077045058767915,4.816702015098471,1.6576707349129256,3.1590312801855456,4.078423084042864,4.078423084042864,1.1652637382979611,0.0,0.0,0.0002952891874194213,0.00012006028212970183,0.00017522890528971947,0.0008233843050816555,0.0982633703498818,0.08636768630831272,0.011895684041569083,0.10887193342200435,0.08637313012067196,0.011897201360490689,0.4628046324610142,0.4628046324610142,0.06374348921514238,0.0,3.410605131648481e-13,3.410605131648481e-13,7.330836660666819,3.410605131648481e-13,3.410605131648481e-13,7.843564033469647,21914.22574294539,18627.09188150358,0.85,0.9345954659988868,0.716405773102681,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4379597470625793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16626.856128299587,1486.5635942157933,0.4628046324610142,0.06374348921514238,6.113110376966115,4.078423084042864
5592.0,-27.720079553044332,4.816274176480214,34.76300042550998,20.80801703212785,4.672664925816927,-24.479709154934476,-36.225337617192395,1.434829794550452,-4.942545703012286,-4.942545703012619,39.531038756105524,42516.254609619544,12947.523519672168,12947.523519672168,55463.77812929171,76215.93918150559,76215.93918150559,12947.523519672168,89163.46270117775,89163.46270117775,89163.46270117775,111076.70629930166,91509.9745045928,57822.26536044911,37430.78793793743,21913.24359812391,0.0,59344.03153606134,18626.257058405325,1486.4908232728503,0.0,0.8888983741534255,3.304355763767733,0.0014959713701933424,355450.9105077878,1534412.1538515638,4.3168046796097475,1534412.1538515638,4.3168046796097475,0.85,0.0982685154570968,4.698906859688992,1.2261277672695,1.0,0.0,4.698906859688746,1.2848984405889823,1.2852778913246539,3.657025887225039,16553.52630974519,1687.9899160003865,1603.0968420496806,1603.0968420496806,8.076569786712186,4.816274176480214,1.6571921481509104,3.159082028329304,4.078117587401362,4.078117587401362,1.1651764535432463,0.0,0.0,0.0002953003678106174,0.00012006068378699957,0.0001752396840236178,0.0008234349533483091,0.09826180638443235,0.08636445656040768,0.011897349824024666,0.10886121459772022,0.08637133404882483,0.011897181408271972,0.4627879443088292,0.4627879443088292,0.06375250058954803,0.0,3.410605131648481e-13,3.410605131648481e-13,7.428374284646793,3.410605131648481e-13,3.410605131648481e-13,7.818932325402443,21913.24359812391,18626.257058405325,0.85,0.9346142601651233,0.7164369104883592,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4379597470625793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16626.9321132946,1486.4908232728503,0.4627879443088292,0.06375250058954803,6.113110376966115,4.078117587401362
5593.0,-27.720047437066764,4.815585474078049,34.76334993532306,20.80903180120515,4.679611805996631,-24.483791643360814,-36.22925971923394,1.4355765507931155,-4.95066070797202,-4.950660707972395,39.53796716234946,42535.63571526153,12957.123878532844,12957.123878532844,55492.75959379438,76187.91859603005,76187.91859603005,12957.123878532844,89145.0424745629,89145.0424745629,89145.0424745629,111056.35700604002,91511.24046386193,57822.211005727,37432.254953483265,21911.314531477132,0.0,59343.5694849604,18624.61735175556,1486.4234489076853,0.0,0.8888327684569005,3.304559313031734,0.0014959713701933424,355338.5490388692,1534707.980851511,4.319002216344489,1534707.980851511,4.319002216344489,0.85,0.09829716152895843,4.698906859688992,1.2261304657673469,1.0,0.0,4.698906859688905,1.2848949442097375,1.28527439515789,3.6570358385050774,16553.755313088073,1688.013267842543,1603.0968420496806,1603.0968420496806,8.082558419843298,4.815585474078049,1.653824127474862,3.1617613466031873,4.0776830261100185,4.0776830261100185,1.165052293174291,0.0,0.0,0.00029530133672395795,0.00012000908420154005,0.0001752922525224179,0.0008236819678279245,0.09829545326262254,0.0863912437038531,0.011904209558769445,0.10885495140190198,0.08639321833712867,0.011903943191829754,0.46277126045374783,0.46277126045374783,0.06376718086270111,0.0,3.979039320256561e-13,3.979039320256561e-13,7.527976888733576,3.979039320256561e-13,3.979039320256561e-13,7.910798118234823,21911.314531477132,18624.61735175556,0.85,0.9351099045004035,0.716769080195647,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4379575659942991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16627.015522574922,1486.4234489076853,0.46277126045374783,0.06376718086270111,6.113110376966115,4.0776830261100185
5594.0,-27.71760458630773,4.815007310399613,34.76355267061289,20.808284973632567,4.67532252896486,-24.478070709084925,-36.22340977946294,1.435576444127334,-4.941862173531035,-4.941862173531445,39.532638708604814,42519.502888986186,12944.385170624899,12944.385170624899,55463.88805961108,76204.66204795946,76204.66204795946,12944.385170624899,89149.04721858435,89149.04721858435,89149.04721858435,111064.94390042002,91507.72594618169,57821.56441646624,37429.0683663505,21915.896681835675,0.0,59344.965048186175,18628.512179560323,1486.6301267384283,0.0,0.8888960686126846,3.304796649633487,0.0014959713701933424,355460.3760234489,1534480.4643123697,4.316881902502527,1534480.4643123697,4.316881902502527,0.85,0.09826654475534938,4.698906859688992,1.2261211575707422,1.0,0.0,4.698906859689322,1.284894792506748,1.2852743381213243,3.657036270278381,16553.119560961586,1687.9484391674616,1603.0968420496806,1603.0968420496806,8.074612107696828,4.815007310399613,1.6559562478452055,3.1590510625544077,4.077169057846166,4.077169057846166,1.1649054450989045,0.0,0.0,0.0002953750441545187,0.00012008605413002944,0.00017528899002448926,0.0008236666376540279,0.09826684556788401,0.08636254055235341,0.011904305015530595,0.10888566012819344,0.08636239321255658,0.0119041515427928,0.4627545800363494,0.4627545800363494,0.06378658655539461,0.0,3.979039320256561e-13,3.979039320256561e-13,7.5121843422862185,3.979039320256561e-13,3.979039320256561e-13,7.466341442337239,21915.896681835675,18628.512179560323,0.85,0.9346014108286392,0.7164803762958111,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43795737698277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16627.09216331324,1486.6301267384283,0.4627545800363494,0.06378658655539461,6.113110376966115,4.077169057846166
5595.0,-27.71760458630773,4.815007310399613,34.76355267061289,20.80699122687804,4.67532252896486,-24.478070709084925,-36.222670146357245,1.435576444127334,-4.941862173531035,-4.941862173531445,39.532638708604814,42515.87900303044,12944.105397690602,12944.105397690602,55459.98440072104,76198.55086949194,76198.55086949194,12944.105397690602,89142.65626718254,89142.65626718254,89142.65626718254,111054.84675469503,91501.61476771417,57817.94053051049,37426.30470800409,21912.190487512482,0.0,59338.495195516574,18625.36191438561,1486.3864051080384,0.0,0.8888960686126846,3.3049879038107,0.0014959713701933424,355460.3760234489,1534480.4643123697,4.316881902502527,1534480.4643123697,4.316881902502527,0.85,0.09826654475534938,4.698906859688992,1.2261049418570473,1.0,0.0,4.69890685968903,1.284894792506748,1.2852743381213243,3.657036270278381,16552.014090720848,1687.835712574717,1603.0968420496806,1603.0968420496806,8.07443758740151,4.815007310399613,1.6556512070823652,3.159356103317248,4.076687287593301,4.076687287593301,1.1647677964552288,0.0,0.0,0.0002953750441545187,0.00012009578901483217,0.00017527925513968653,0.00082362089433705,0.09826676608782532,0.08635942804784992,0.0119073380399754,0.10887410952207426,0.08636239321255658,0.0119041515427928,0.46273790236909734,0.46273790236909734,0.0638028383463241,0.0,3.979039320256561e-13,3.979039320256561e-13,7.501161897850523,3.979039320256561e-13,3.979039320256561e-13,7.457077003249424,21912.190487512482,18625.36191438561,0.85,0.9346375269204908,0.7164974248663252,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4379430002588787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16627.21710017554,1486.3864051080384,0.46273790236909734,0.0638028383463241,6.113110376966115,4.076687287593301
5596.0,-27.71640924335822,4.814914597790873,34.76362941265213,20.806228648312413,4.675349383287818,-24.478021109377064,-36.22213880354536,1.4355763362754626,-4.941858980512791,-4.941858980513172,39.532639961128346,42519.40648684528,12943.79908658577,12943.79908658577,55463.20557343105,76194.82708026728,76194.82708026728,12943.79908658577,89138.62616685305,89138.62616685305,89138.62616685305,111049.6858109493,91498.01935677101,57816.05707351598,37424.40253695003,21911.05964409626,0.0,59335.46218104629,18624.400697481822,1486.3142545589194,0.0,0.8888960801533876,3.3051043816940937,0.0014959713701933424,355460.42024082696,1534480.5177901452,4.31688151595197,1534480.5177901452,4.31688151595197,0.85,0.09826637818387443,4.698906859688992,1.226095322105102,1.0,0.0,4.698906859689505,1.2848947185227082,1.2852743104677333,3.657036480849966,16551.36370555831,1687.769391745225,1603.0968420496806,1603.0968420496806,8.07424651279092,4.814914597790873,1.6553943023949556,3.159520295395917,4.076378966443967,4.076378966443967,1.1646797046982762,0.0,0.0,0.0002954111170632852,0.0001201027828792876,0.0001753083341839976,0.0008237575340578366,0.0982662689498006,0.08635631663221775,0.011909952317582847,0.1088726629576086,0.08636221969177493,0.011904158492099498,0.4627212269019624,0.4627212269019624,0.06381684587366676,0.0,3.979039320256561e-13,3.979039320256561e-13,7.490264274044364,3.979039320256561e-13,3.979039320256561e-13,7.44668483586247,21911.05964409626,18624.400697481822,0.85,0.9347395896942694,0.7165934994676317,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4379430002588787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16627.293180022665,1486.3142545589194,0.4627212269019624,0.06381684587366676,6.113110376966115,4.076378966443967
5597.0,-27.71387758127901,4.814362278156774,34.76376673650052,20.8052241121419,4.6748140343185245,-24.474699479915834,-36.21837057927621,1.4355764658022034,-4.940662577568219,-4.940662577568578,39.5312697382282,42513.92872728394,12941.283835509417,12941.283835509417,55455.21256279336,76192.6216280252,76192.6216280252,12941.283835509417,89133.90546353461,89133.90546353461,89133.90546353461,111043.84286784701,91493.28671464135,57814.3129184813,37421.08199573339,21909.937404312393,0.0,59331.019400045785,18623.446793665535,1486.2431841503462,0.0,0.8889070007550062,3.3052190887284563,0.0014959713701933424,355476.98850547575,1534422.0155618722,4.316515738509572,1534422.0155618722,4.316515738509572,0.85,0.09825910275469497,4.698906859688992,1.226082800547592,1.0,0.0,4.698906859688933,1.2848945601264945,1.2852742502132175,3.6570369316735194,16550.50760307951,1687.6820935874648,1603.0968420496806,1603.0968420496806,8.072677517699432,4.814362278156774,1.6551953215631583,3.159166956593616,4.076042676990996,4.076042676990996,1.1645836219974275,0.0,0.0,0.0002954875306336375,0.00012015239338081647,0.00017533513725282102,0.0008238834791817917,0.0982591795873298,0.08634770659098542,0.011911472996344378,0.10887257294595129,0.0863476702674888,0.011911432487206173,0.46270455319492104,0.46270455319492104,0.06382905821429523,0.0,3.410605131648481e-13,3.410605131648481e-13,7.411433347283776,3.410605131648481e-13,3.410605131648481e-13,7.098710744554069,21909.937404312393,18623.446793665535,0.85,0.9346748652484903,0.7165548334949245,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4379359654967727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16627.393206573543,1486.2431841503462,0.46270455319492104,0.06382905821429523,6.113110376966115,4.076042676990996
5598.0,-27.71387758127901,4.814362278156774,34.76376673650052,20.80389355486261,4.6748140343185245,-24.474699479915834,-36.21761208688838,1.4355764658022034,-4.940662577568219,-4.940662577568578,39.5312697382282,42510.212334671574,12941.007860007558,12941.007860007558,55451.22019467913,76186.33655292734,76186.33655292734,12941.007860007558,89127.34441293491,89127.34441293491,89127.34441293491,111035.7845715318,91487.00163954348,57810.59652586893,37418.22790408283,21908.440158596884,0.0,59326.66806267972,18622.174134807352,1486.1495066436453,0.0,0.8889070007550062,3.3054154905530715,0.0014959713701933424,355476.98850547575,1534422.0155618722,4.316515738509572,1534422.0155618722,4.316515738509572,0.85,0.09825910275469497,4.698906859688992,1.2260661430517215,1.0,0.0,4.698906859688678,1.2848945601264945,1.2852742502132175,3.6570369316735194,16549.370676131883,1687.566159303318,1603.0968420496806,1603.0968420496806,8.072505366214495,4.814362278156774,1.6548944327353956,3.1594678454213785,4.075567584897694,4.075567584897694,1.1644478813993413,0.0,0.0,0.0002954875306336375,0.00012016238158840555,0.00017532514904523193,0.0008238365455246352,0.09825730883334571,0.08634459528644042,0.011912713546905295,0.10887217972555295,0.0863476702674888,0.011911432487206173,0.46268788089595464,0.46268788089595464,0.0638357058534239,0.0,3.410605131648481e-13,3.410605131648481e-13,7.34703139986766,3.410605131648481e-13,3.410605131648481e-13,7.089591264189153,21908.440158596884,18622.174134807352,0.85,0.9346761246745544,0.716544746618144,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4379210665223934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16627.52004389575,1486.1495066436453,0.46268788089595464,0.0638357058534239,6.113110376966115,4.075567584897694
5599.0,-27.71387758127901,4.814362278156774,34.76376673650052,20.803088892158144,4.6748140343185245,-24.474699479915834,-36.217147939000256,1.4355764658022034,-4.940662577568219,-4.940662577568578,39.5312697382282,42507.93811931605,12940.828105097737,12940.828105097737,55448.76622441379,76182.53569723573,76182.53569723573,12940.828105097737,89123.36380233346,89123.36380233346,89123.36380233346,111030.66812634027,91483.20078385188,57808.32231051341,37416.53163704274,21907.30432400681,0.0,59323.83596104955,18621.20867540579,1486.077243095716,0.0,0.8889070007550062,3.3055346595515096,0.0014959713701933424,355476.98850547575,1534422.0155618722,4.316515738509572,1534422.0155618722,4.316515738509572,0.85,0.09825910275469497,4.698906859688992,1.2260560386581347,1.0,0.0,4.698906859689006,1.2848945601264945,1.2852742502132175,3.6570369316735194,16548.683127424418,1687.4960488468967,1603.0968420496806,1603.0968420496806,8.07239323642601,4.814362278156774,1.6546984533124158,3.1596638248443583,4.075258188694622,4.075258188694622,1.1643594824841779,0.0,0.0,0.0002954875306336375,0.00012016849409830333,0.00017531903653533417,0.0008238078234099467,0.0982547610709964,0.08634148419210999,0.011913276878886415,0.10887081079046218,0.0863476702674888,0.011911432487206173,0.4626712097234482,0.4626712097234482,0.06383872453548177,0.0,3.410605131648481e-13,3.410605131648481e-13,7.2943329433766735,3.410605131648481e-13,3.410605131648481e-13,7.083651529915244,21907.30432400681,18621.20867540579,0.85,0.9346793801537037,0.7165406186347361,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4379210665223934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16627.596247976377,1486.077243095716,0.4626712097234482,0.06383872453548177,6.113110376966115,4.075258188694622
5600.0,-27.71388018028865,4.814770721280235,34.763431357957295,20.80116238156336,4.699856625138204,-24.490227428463125,-36.23078229194505,1.4351386372337513,-4.856069374723006,-4.856069374723336,39.512123169951366,42574.72737062123,12828.971996841574,12828.971996841574,55403.6993674628,76055.14611395707,76055.14611395707,12828.971996841574,88884.11811079865,88884.11811079865,88884.11811079865,110809.89016793124,91476.16895384899,57801.77696509207,37415.9910986188,21925.77205713259,0.0,59341.76315575139,18636.906248562704,1486.004979547787,0.0,0.8893994732727768,3.31923017160138,0.0014959713701933424,356650.00600520405,1533604.721366574,4.300027185038647,1533604.721366574,4.300027185038647,0.85,0.09809490147875455,4.698906859688992,1.226037787119858,1.0,0.0,4.698906859689017,1.28489660906488,1.2852762996562574,3.65703110004217,16547.411117639822,1687.3663399468546,1603.0968420496806,1603.0968420496806,8.00261822014368,4.814770721280235,1.6821801255321596,3.1325905957480753,4.07494879249155,4.07494879249155,1.1642710835690142,0.0,0.0,0.0002954874521779758,0.00011998905859292682,0.000175498393585049,0.0008246506054811853,0.09808592611458451,0.08619261560117708,0.011893310513407428,0.10937713261764306,0.08619321181043045,0.011901689668324094,0.4626545394521097,0.4626545394521097,0.06383950712903419,0.0,3.410605131648481e-13,3.410605131648481e-13,6.53435554050975,3.410605131648481e-13,3.410605131648481e-13,3.6819649565557597,21925.77205713259,18636.906248562704,0.85,0.9336375668860303,0.7174496527660873,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4379210665223934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16627.672452057,1486.004979547787,0.4626545394521097,0.06383950712903419,6.113110376966115,4.07494879249155
5601.0,-27.674980819432335,4.814540960729626,34.7625002542272,20.82814931580799,4.672832543065441,-24.404921048881803,-36.1585634649731,1.4459465174377095,-4.913897783257198,-4.913897783257528,39.51327295406562,42420.39562074858,12905.27229202962,12905.27229202962,55325.667912778204,76310.43545965503,76310.43545965503,12905.27229202962,89215.70775168465,89215.70775168465,89215.70775168465,111141.10660828554,91552.79072686726,57866.68420110013,37429.007250852366,21925.3988566009,0.0,59354.406107453266,18636.589028110764,1486.939984652827,0.0,0.8891057788370146,3.303924030324243,0.0014959713701933424,355847.7964866888,1533653.791988035,4.309858897904977,1533653.791988035,4.309858897904977,0.85,0.09816757575568728,4.698906859688992,1.2262309981370345,1.0,0.0,4.698906859689233,1.2848436074462388,1.2852247939385424,3.657181957754813,16561.271470485764,1688.779702598315,1603.0968420496806,1603.0968420496806,8.05021378217504,4.814540960729626,1.663175301821541,3.1513656589080847,4.074762609964056,4.074762609964056,1.164217888561159,0.0,0.0,0.0002966638477769756,0.00012094232048266509,0.0001757215272943105,0.000825699089998262,0.09814556919292974,0.08625185011326539,0.011893719079664362,0.1089052853923399,0.08627032134014953,0.011897254415537751,0.4626378699017056,0.4626378699017056,0.06379555746339778,0.0,3.410605131648481e-13,3.410605131648481e-13,6.523922869509647,3.410605131648481e-13,3.410605131648481e-13,6.370045886881883,21925.3988566009,18636.589028110764,0.85,0.9321240248385003,0.7146966569584083,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4379210818175627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16627.7486040708,1486.939984652827,0.4626378699017056,0.06379555746339778,6.113110376966115,4.074762609964056
5602.0,-27.674971988395786,4.814156458518371,34.76285126509047,20.819534605275862,4.693132096840266,-24.445700981840496,-36.1916212021373,1.4459471085559366,-4.925820245780699,-4.925820245781027,39.53499308670918,42582.43890071895,12920.358619015116,12920.358619015116,55502.79751973407,76173.85745891431,76173.85745891431,12920.358619015116,89094.21607792942,89094.21607792942,89094.21607792942,111005.96029805887,91512.09588481692,57836.05975050286,37417.817927015625,21911.74422012944,0.0,59329.562147145065,18624.982587110022,1485.939984652827,0.0,0.8889681517820839,3.3071695654470403,0.0014959713701933424,355682.5814256921,1534580.9893856307,4.314467644815578,1534580.9893856307,4.314467644815578,0.8499999999999999,0.09822013706749977,4.698906859688992,1.226123101082631,1.0,0.0,4.69890685968817,1.284843604127908,1.2852247909630143,3.6571819672001173,16553.910052867654,1688.029046908746,1603.0968420496806,1603.0968420496806,8.059624521807091,4.814156458518371,1.6588141081044858,3.1553423504138856,4.074384583400089,4.074384583400089,1.164109880971454,0.0,0.0,0.00029666411533426794,0.00012050510613028665,0.00017615900920398128,0.000827754776744604,0.09822700012405057,0.08632873795269565,0.011898262171354925,0.10892208992977084,0.08632529523399983,0.011894841833499942,0.4626212009280489,0.4626212009280489,0.06376078771920833,0.0,3.410605131648481e-13,3.410605131648481e-13,6.624240284843836,3.410605131648481e-13,3.410605131648481e-13,7.002738815321948,21911.74422012944,18624.982587110022,0.85,0.9354998673693206,0.7177271727559515,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4376921935165723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16628.60409192728,1485.939984652827,0.4626212009280489,0.06376078771920833,6.113110376966115,4.074384583400089
5603.0,-27.674969784476705,4.813819700877813,34.76314217669322,20.81724627586084,4.692182820867613,-24.445487449418508,-36.19047333542255,1.4453541917595392,-4.925986055456917,-4.925986055457253,39.53460274676693,42576.825435926614,12919.885134322582,12919.885134322582,55496.7105702492,76167.53243347585,76167.53243347585,12919.885134322582,89087.41756779843,89087.41756779843,89087.41756779843,111007.54083148862,91504.08758113059,57831.444508200264,37414.04785881147,21920.123263690177,0.0,59334.17112250165,18632.10477413665,1486.5301067742218,0.0,0.8889687188731541,3.307360970956668,0.0014959713701933424,355680.2841490019,1534564.3226651219,4.314448652493375,1534564.3226651219,4.314448652493375,0.85,0.09822024573791102,4.698906859688992,1.226102357101627,1.0,0.0,4.698906859688997,1.2848463782735065,1.2852275660174426,3.6571740708823723,16552.46140569574,1687.8813260079376,1603.0968420496806,1603.0968420496806,8.059329165544066,4.813819700877813,1.6582637560195783,3.155555944858235,4.07395949350091,4.07395949350091,1.1639884267145457,0.0,0.0,0.0002966641821072811,0.00012052026307503802,0.00017614391903224307,0.0008276838694331093,0.09821882707738491,0.0863245752656387,0.011894251811746203,0.10897172293509173,0.0863253704173972,0.011894875320513825,0.4626045324157903,0.4626045324157903,0.06374007379563339,0.0,3.410605131648481e-13,3.410605131648481e-13,6.696453566302239,3.410605131648481e-13,3.410605131648481e-13,6.985198463475683,21920.123263690177,18632.10477413665,0.85,0.9353246117767515,0.7175768133344658,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4376921415615502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16628.681769481725,1486.5301067742218,0.4626045324157903,0.06374007379563339,6.113110376966115,4.07395949350091
5604.0,-27.67496919670591,4.8135797804799925,34.76257346238954,20.816446851845853,4.682677299742666,-24.440146456839905,-36.185040744580306,1.4453542373384405,-4.911491487463991,-4.911491487464316,39.51066866716868,42550.20749610649,12900.101374296597,12900.101374296597,55450.30887040309,76208.65617407578,76208.65617407578,12900.101374296597,89108.75754837238,89108.75754837238,89108.75754837238,111023.15370807788,91500.3113091396,57830.05223435666,37411.398971981034,21914.396159705495,0.0,59325.79513168653,18627.23673574967,1486.4237319177307,0.0,0.8891271693028179,3.309724264712999,0.0014959713701933424,355881.1489393734,1533542.6476265222,4.3091426792256735,1533542.6476265222,4.3091426792256735,0.85,0.09825053283376418,4.698906859688992,1.2260922911716627,1.0,0.0,4.698906859688748,1.2848463780234691,1.2852275657902128,3.657174071594076,16551.778304010986,1687.811669021632,1603.0968420496806,1603.0968420496806,8.046988201787512,4.8135797804799925,1.662537680740547,3.1510420997394455,4.073548165710205,4.073548165710205,1.1638709044886302,0.0,0.0,0.00029666419991521007,0.0001205920213110629,0.00017607217860414717,0.0008273467678434125,0.09811179337372213,0.086231946823262,0.011879846550460125,0.10906122149414052,0.08631498700411547,0.011935545829648718,0.46258786427265003,0.46258786427265003,0.06372896642270513,0.0,3.410605131648481e-13,3.410605131648481e-13,6.317031255987729,3.410605131648481e-13,3.410605131648481e-13,4.833356683956254,21914.396159705495,18627.23673574967,0.85,0.9346745163266509,0.7172294513989579,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437692128595387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16628.759314567294,1486.4237319177307,0.46258786427265003,0.06372896642270513,6.113110376966115,4.073548165710205
5605.0,-27.641942292637264,4.812855669919003,34.762860744573125,20.79278512336316,4.667601564193224,-24.410693186474955,-36.1483246210031,1.4362372378268682,-4.958988098803445,-4.958988098803789,39.53338468111817,42539.74499035464,12961.92119787537,12961.92119787537,55501.66618823001,76168.24102820973,76168.24102820973,12961.92119787537,89130.1622260851,89130.1622260851,89130.1622260851,111030.99703358638,91431.77808345058,57802.73779627024,37365.60031908927,21900.83480750127,0.0,59266.43512659054,18615.709586376077,1485.97299491712,0.0,0.888807372392449,3.3024729993310373,0.0014959713701933424,355223.2758238708,1534512.3146225985,4.319852946188838,1534512.3146225985,4.319852946188838,0.8499999999999999,0.09824015129328802,4.698906859688992,1.2259181059105324,1.0,0.0,4.698906859688776,1.2848869689260782,1.2852694564960587,3.657058537698757,16539.381113861207,1686.547507442522,1603.0968420496806,1603.0968420496806,8.085550952307148,4.812855669919003,1.646415695443352,3.166439974475651,4.073165489224992,4.073165489224992,1.1637615683499978,0.0,0.0,0.0002976663843367363,0.00012107803393405024,0.00017658835040268607,0.0008297722110483449,0.09823852905788695,0.08634800886509629,0.011890520192790657,0.10875015196191386,0.08634882085751774,0.01189133043577027,0.4625711964248045,0.4625711964248045,0.06369819320658097,0.0,3.410605131648481e-13,3.410605131648481e-13,6.774875001911937,3.410605131648481e-13,3.410605131648481e-13,8.52200821960787,21900.83480750127,18615.709586376077,0.85,0.9364772163144426,0.7177712798060417,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4376921251373962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16628.836827349485,1485.97299491712,0.4625711964248045,0.06369819320658097,6.113110376966115,4.073165489224992
5606.0,-27.641946138497406,4.811787933017972,34.763178213148684,20.784365117456787,4.668042299721058,-24.411273408986816,-36.144053971488006,1.4362370786743601,-4.988318735592998,-4.98831873559337,39.54473018247384,42518.79489573755,12999.101515223261,12999.101515223261,55517.896410960806,76126.3867915115,76126.3867915115,12999.101515223261,89125.48830673475,89125.48830673475,89125.48830673475,111008.81039433184,91392.00643507806,57779.06514976591,37347.71253923572,21883.322087597087,0.0,59231.03462683281,18600.823774457524,1485.2960991760742,0.0,0.8886191642584556,3.301805123075008,0.0014959713701933424,354817.49556347827,1534996.7878284752,4.326158678818188,1534996.7878284752,4.326158678818188,0.85,0.09835294422721666,4.698906859688992,1.2258126095356423,1.0,0.0,4.698906859689963,1.284886969912162,1.285269457332248,3.6570585348921556,16532.18669564308,1685.813880952525,1603.0968420496806,1603.0968420496806,8.10874376036006,4.811787933017972,1.6358526762239851,3.175935256793987,4.072636348839894,4.072636348839894,1.1636103853828268,0.0,0.0,0.0002976662674548634,0.00012113468192268414,0.00017653158553217928,0.0008295054782089312,0.09831033015501933,0.08641007988906874,0.01190025026595059,0.10865561752586247,0.08644791901846884,0.011905025208747824,0.46255452881319475,0.46255452881319475,0.06370222850843837,0.0,3.979039320256561e-13,3.979039320256561e-13,7.289345519714516,3.979039320256561e-13,3.979039320256561e-13,9.300065912712057,21883.322087597087,18600.823774457524,0.85,0.9373109343899613,0.7178465674897346,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4374978450468006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16629.575967354434,1485.2960991760742,0.46255452881319475,0.06370222850843837,6.113110376966115,4.072636348839894
5607.0,-27.608836208320728,4.81303756414055,34.75201719987185,20.71467552976685,4.5890015429663675,-24.38912757519128,-36.09668804621322,1.4126306288967634,-4.996136973956197,-4.996136973956616,39.40985572832942,42456.570271759854,13010.758473039716,13010.758473039716,55467.32874479957,76170.69970660293,76170.69970660293,13010.758473039716,89181.45817964265,89181.45817964265,89181.45817964265,111010.47816629116,91174.50016068164,57665.079340323355,37232.68980039809,21829.01998664851,0.0,59061.709787046595,18554.66698865123,1485.239960219348,0.0,0.8890638968391655,3.3043226671380013,0.0014959713701933424,354709.39408918953,1529244.8853014563,4.311261305126125,1529244.8853014563,4.311261305126125,0.85,0.09847180503686337,4.698906859688992,1.2252561343321577,1.0,0.0,4.698906859689538,1.2849953611351428,1.2853791759469995,3.656750056699083,16492.841303457717,1681.8017675207861,1603.0968420496806,1603.0968420496806,8.116015284768745,4.81303756414055,1.6337593498182947,3.179278214322255,4.072002340991281,4.072002340991281,1.1634292402832231,0.0,0.0,0.00029867409853119787,0.00012176460956163502,0.00017690948896956286,0.000831281211263153,0.0978437189687658,0.08599375467768597,0.01184996429107983,0.10878877373071362,0.08653995497914721,0.011931850057716154,0.4625378613905736,0.4625378613905736,0.06373785121133893,0.0,3.979039320256561e-13,3.979039320256561e-13,7.524948302784253,3.979039320256561e-13,3.979039320256561e-13,8.454151363397727,21829.01998664851,18554.66698865123,0.85,0.9391419406040401,0.7188510191262939,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4374978676671097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16629.654492232617,1485.239960219348,0.4625378613905736,0.06373785121133893,6.113110376966115,4.072002340991281
5608.0,-27.606734308129255,4.812685055382699,34.75265829116116,20.845940079912566,4.694575542864568,-24.377567724290355,-36.12981179086489,1.4633878553536166,-4.92576362137828,-4.925763621378607,39.52294864324834,42629.71833305942,12916.98539109864,12916.98539109864,55546.70372415806,76292.05965387088,76292.05965387088,12916.98539109864,89209.04504496952,89209.04504496952,89209.04504496952,111094.11549630066,91554.79261335098,57882.90447303752,37413.20904479273,21885.070451331136,0.0,59298.27949612387,18602.309883631464,1484.239960219348,0.0,0.8890116043763356,3.302534030068195,0.0014959713701933424,355683.36595386296,1534066.7792127633,4.31301243199479,1534066.7792127633,4.31301243199479,0.85,0.09816933446233171,4.698906859688992,1.2262201590882613,1.0,0.0,4.6989068596886385,1.2847577210932952,1.2851415472631884,3.6574264412206414,16561.633598010732,1688.8166293291524,1603.0968420496806,1603.0968420496806,8.057520327083482,4.812685055382699,1.656370063974725,3.1563149914079744,4.072065626268289,4.072065626268289,1.1634473217909398,0.0,0.0,0.0002987381840541342,0.00012132377410276274,0.00017741440995137144,0.0008336537879281743,0.09816942448839494,0.08627237186004529,0.011897052628349662,0.10865028827328076,0.08627220294755339,0.011897131514778326,0.4625211941191434,0.4625211941191434,0.06378216883951209,0.0,3.410605131648481e-13,3.410605131648481e-13,7.349213194657864,3.410605131648481e-13,3.410605131648481e-13,6.785622300202476,21885.070451331136,18602.309883631464,0.85,0.9367338175096457,0.7189031232490646,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4373031489051333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16630.396396295873,1484.239960219348,0.4625211941191434,0.06378216883951209,6.113110376966115,4.072065626268289
5609.0,-27.604560766840624,4.812333911422262,34.75333192913237,20.84727989220994,4.69355506969217,-24.37442177168648,-36.126930022705324,1.4644083495930675,-4.926445240602902,-4.9264452406032815,39.525040062625045,42626.75149382927,12917.180944788246,12917.180944788246,55543.93243861752,76303.21806891779,76303.21806891779,12917.180944788246,89220.39901370603,89220.39901370603,89220.39901370603,111120.79893518746,91556.3122518659,57884.53275549535,37413.088329300605,21900.399921481432,0.0,59313.48825078204,18615.339933259216,1485.239960219348,0.0,0.8890006893563492,3.302357568360769,0.0014959713701933424,355673.9222449171,1534156.0582686376,4.313377963122687,1534156.0582686376,4.313377963122687,0.85,0.09817961258830632,4.698906859688992,1.2262231971649453,1.0,0.0,4.698906859688997,1.284752809951404,1.2851367198159391,3.6574404222293384,16561.908490188056,1688.8446605301563,1603.0968420496806,1603.0968420496806,8.057642312034407,4.812333911422262,1.6556471431678288,3.156686768254433,4.071647682066572,4.071647682066572,1.1633279091618776,0.0,0.0,0.00029880446717877826,0.00012136206821851326,0.00017744239896026498,0.00083378530567406,0.09817947872727367,0.08627649047593262,0.01190298825134105,0.10871634677624747,0.0862765737739702,0.011903038814336114,0.46250452696866584,0.46250452696866584,0.0638086449776928,0.0,3.979039320256561e-13,3.979039320256561e-13,7.196396889528216,3.979039320256561e-13,3.979039320256561e-13,6.584747654778539,21900.399921481432,18615.339933259216,0.85,0.9364469040123464,0.7186687674412278,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4372907893572064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16630.518209822767,1485.239960219348,0.46250452696866584,0.0638086449776928,6.113110376966115,4.071647682066572
5610.0,-27.602776683638307,4.812129618616533,34.753890695167705,20.378640142176323,4.693816681581537,-24.373790784416606,-35.85817302865905,1.4644084753763686,-4.926470312992592,-4.926470312992931,39.5253746549723,41317.98835983118,12916.700306223616,12916.700306223616,54234.6886660548,74088.3378678241,74088.3378678241,12916.700306223616,87005.03817404772,87005.03817404772,87005.03817404772,108877.27861938317,89342.66873408308,56570.32443012706,36413.71589328447,21872.24044533545,0.0,58285.956338619915,18591.40437853513,1486.0331670527532,0.0,0.8889993643962527,3.3699313356137734,0.0014959713701933424,355673.5748753236,1534170.3417985023,4.313422334893122,1534170.3417985023,4.313422334893122,0.85,0.09817992989920636,4.698906859688992,1.220359742683359,1.0,0.0,4.698906859688805,1.2847526970085912,1.2851366767548142,3.6574407437555045,16161.475571149535,1648.0118665547905,1603.0968420496806,1603.0968420496806,8.057342493238671,4.812129618616533,1.655236124964186,3.1568934936523467,4.071229562064144,4.071229562064144,1.1632084463040413,0.0,0.0,0.0002988588837198185,0.00012498287275069714,0.00017387601096912136,0.0008170271806781628,0.09818010239313113,0.08627445245867507,0.011905649934456053,0.11100001481985411,0.08627676831986474,0.011903161579341622,0.4624878599149505,0.4624878599149505,0.06382212117452261,0.0,3.410605131648481e-13,3.410605131648481e-13,7.070027741498052,3.410605131648481e-13,3.410605131648481e-13,6.565154026433959,21872.24044533545,18591.40437853513,0.85,0.9304932452505583,0.708884111290701,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4372780087577846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16630.64152862298,1486.0331670527532,0.4624878599149505,0.06382212117452261,6.113110376966115,4.071229562064144
