time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5611.0,-27.599808961487426,4.8117525794366705,34.75444624886931,20.845007872581505,4.692972074806601,-24.36940642527762,-36.120772536937125,1.4644086451224734,-4.9294492729812305,-4.929449272981618,39.52706756606285,42620.964147960396,12919.933715705289,12919.933715705289,55540.89786366568,76295.26020800175,76295.26020800175,12919.933715705289,89215.19392370705,89215.19392370705,89215.19392370705,111125.92784285128,91545.60326928864,57879.994356349656,37406.23212548775,21910.733919144226,0.0,59316.966044631976,18624.12383127259,1485.9755907909014,0.0,0.8889783494664575,3.302390827118176,0.0014959713701933424,355632.304273398,1534242.612613988,4.314126118966163,1534242.612613988,4.314126118966163,0.85,0.09819013952321368,4.698906859688992,1.2261947725480424,1.0,0.0,4.6989068596886145,1.2847525092776226,1.2851366052940882,3.6574412781890926,16559.971308740864,1688.647122997238,1603.0968420496806,1603.0968420496806,8.059359470252703,4.8117525794366705,1.6537784086634444,3.157974170773226,4.0708551569201195,4.0708551569201195,1.1631014734057483,0.0,0.0,0.0002989494227878379,0.00012144392880964252,0.00017750549397819537,0.0008340817832866253,0.0981873062919584,0.0862796550801123,0.011907651211846094,0.10876855545106481,0.08628157429193738,0.011908565231276296,0.46247119293864486,0.46247119293864486,0.06382670000159898,0.0,3.979039320256561e-13,3.979039320256561e-13,6.953703659504811,3.979039320256561e-13,3.979039320256561e-13,6.48314897041206,21910.733919144226,18624.12383127259,0.85,0.9363408408628813,0.7185290649540474,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437267518363822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16630.7571177309,1485.9755907909014,0.46247119293864486,0.06382670000159898,6.113110376966115,4.0708551569201195
5612.0,-27.599808961487426,4.8117525794366705,34.75444624886931,20.843624683935218,4.692972074806601,-24.36940642527762,-36.11997636090962,1.4644086451224734,-4.9294492729812305,-4.929449272981618,39.52706756606285,42617.06170267229,12919.685561348955,12919.685561348955,55536.74726402124,76288.72666911269,76288.72666911269,12919.685561348955,89208.41223046165,89208.41223046165,89208.41223046165,111117.52205841558,91539.06973039955,57876.09191106155,37403.30868815334,21909.109827953936,0.0,59312.418516107275,18622.743353760845,1485.8735780920833,0.0,0.8889783494664575,3.3025935512516194,0.0014959713701933424,355632.304273398,1534242.612613988,4.314126118966163,1534242.612613988,4.314126118966163,0.85,0.09819013952321368,4.698906859688992,1.2261773716052997,1.0,0.0,4.698906859689528,1.2847525092776226,1.2851366052940882,3.6574412781890926,16558.789436398733,1688.5266055583438,1603.0968420496806,1603.0968420496806,8.059204673393383,4.8117525794366705,1.6535079002602462,3.1582446791764243,4.070428299465222,4.070428299465222,1.1629795141329207,0.0,0.0,0.0002989494227878379,0.00012145451727952525,0.00017749490550831264,0.0008340320290528597,0.09818382115500977,0.08627654566347029,0.011907275491539481,0.10876776498075524,0.08628157429193738,0.011908565231276296,0.462454526024267,0.462454526024267,0.06382468608744682,0.0,3.979039320256561e-13,3.979039320256561e-13,6.85788112453281,3.979039320256561e-13,3.979039320256561e-13,6.474967989162053,21909.109827953936,18622.743353760845,0.85,0.9363426522379847,0.7185183603851683,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4372500685030378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16630.89647854187,1485.8735780920833,0.462454526024267,0.06382468608744682,6.113110376966115,4.070428299465222
5613.0,-27.599808961487426,4.8117525794366705,34.75444624886931,20.84282529484483,4.692972074806601,-24.36940642527762,-36.119519791658945,1.4644086451224734,-4.9294492729812305,-4.929449272981618,39.52706756606285,42614.82380247107,12919.50313571753,12919.50313571753,55534.326938188606,76284.95063142772,76284.95063142772,12919.50313571753,89204.45376714526,89204.45376714526,89204.45376714526,111112.48757513182,91535.2936927146,57873.854010860334,37401.59964650473,21908.033807986554,0.0,59309.63345449128,18621.82873678857,1485.8053496642624,0.0,0.8889783494664575,3.3027118925028316,0.0014959713701933424,355632.304273398,1534242.612613988,4.314126118966163,1534242.612613988,4.314126118966163,0.85,0.09819013952321368,4.698906859688992,1.2261673529306427,1.0,0.0,4.698906859688907,1.2847525092776226,1.2851366052940882,3.6574412781890926,16558.106377098335,1688.45695289404,1603.0968420496806,1603.0968420496806,8.059090877628435,4.8117525794366705,1.6533090440269147,3.1584435354097558,4.070114553764283,4.070114553764283,1.1628898725040808,0.0,0.0,0.0002989494227878379,0.00012146058965012387,0.00017748883313771404,0.0008340034955489994,0.0981795696330665,0.086273436256071,0.011906133376995484,0.10876666785345243,0.08628157429193738,0.011908565231276296,0.4624378591594314,0.4624378591594314,0.06381856419144312,0.0,3.979039320256561e-13,3.979039320256561e-13,6.7800458648919175,3.979039320256561e-13,3.979039320256561e-13,6.46895408406732,21908.033807986554,18621.82873678857,0.85,0.9363458127051233,0.7185143680776537,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4372500685030378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16630.97648490982,1485.8053496642624,0.4624378591594314,0.06381856419144312,6.113110376966115,4.070114553764283
5614.0,-27.567104520545925,4.811193385084186,34.75529101507392,20.819274486880772,4.680253581990041,-24.342028739163844,-36.0849034396,1.4551399349846061,-4.947208120555445,-4.947208120555809,39.533470120029115,42613.051003317145,12942.131816931582,12942.131816931582,55555.18282024872,76233.92438500623,76233.92438500623,12942.131816931582,89176.05620193781,89176.05620193781,89176.05620193781,111078.5500961247,91468.00032977923,57846.94808686388,37356.724714350385,21902.493894186893,0.0,59259.21860853728,18617.11981005886,1485.7371212364417,0.0,0.888866241347616,3.302007553715686,0.0014959713701933424,355386.35062951955,1534515.9625849114,4.317880976201593,1534515.9625849114,4.317880976201593,0.85,0.09821885088673304,4.698906859688992,1.2259966387366874,1.0,0.0,4.698906859689004,1.2847938097806086,1.2851792022581676,3.657323707444837,16545.9334696109,1687.2156617816381,1603.0968420496806,1603.0968420496806,8.07320648226347,4.811193385084186,1.6469738793260005,3.1642195057581857,4.069800808063344,4.069800808063344,1.1628002308752412,0.0,0.0,0.0002999488413952176,0.00012192180420000124,0.00017802703719521634,0.0008365324662867094,0.09821815318574607,0.08630833814127988,0.011909815044466195,0.10872476578048916,0.08630868611127375,0.0119101647754593,0.4624211923342296,0.4624211923342296,0.06381018325630497,0.0,3.410605131648481e-13,3.410605131648481e-13,6.866856435563193,3.410605131648481e-13,3.410605131648481e-13,7.179746909535368,21902.493894186893,18617.11981005886,0.85,0.9374943531949487,0.7190957289669362,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4372500685030378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16631.05649127777,1485.7371212364417,0.4624211923342296,0.06381018325630497,6.113110376966115,4.069800808063344
5615.0,-27.52895392824706,4.811079869112204,34.75485947555034,20.839917507860832,4.6708654915555226,-24.296711561531893,-36.04628654485566,1.4660146154758043,-4.91812358770369,-4.918123587704038,39.502776539392435,42619.65651122798,12903.127499862414,12903.127499862414,55522.78401109039,76375.94412264957,76375.94412264957,12903.127499862414,89279.07162251198,89279.07162251198,89279.07162251198,111174.35051264857,91514.34005259257,57887.43856439,37363.223875780626,21895.278890136586,0.0,59258.50276591721,18610.987056616097,1485.1573267642216,0.0,0.8891221906033738,3.301037771198284,0.0014959713701933424,355789.23067785904,1533205.8688112313,4.309309379292136,1533205.8688112313,4.309309379292136,0.85,0.0981450774402348,4.698906859688992,1.2261095157312232,1.0,0.0,4.698906859690251,1.284740517343207,1.2851273967183618,3.6574754172197723,16554.316007415437,1688.0704427521566,1603.0968420496806,1603.0968420496806,8.048875876621896,4.811079869112204,1.6560225199951777,3.155057349117026,4.069318372066072,4.069318372066072,1.1626623920188777,0.0,0.0,0.0003011185758086524,0.00012243822801932092,0.00017868034778933148,0.0008396023119189045,0.0980723141977655,0.08617984795008975,0.01189246624767576,0.10868170347260897,0.08623784657615725,0.011907230864077556,0.46240452554073486,0.46240452554073486,0.06380993171339178,0.0,3.410605131648481e-13,3.410605131648481e-13,6.6668301236747425,3.410605131648481e-13,3.410605131648481e-13,5.924877466224586,21895.278890136586,18610.987056616097,0.85,0.9369589412411642,0.7192158850112031,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437057796670378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16631.79167661258,1485.1573267642216,0.46240452554073486,0.06380993171339178,6.113110376966115,4.069318372066072
5616.0,-27.524974704609456,4.811676340923621,34.754370895505474,20.88251681942495,4.712157100341012,-24.302281928150684,-36.062874051835365,1.4869088022503651,-4.842630182739413,-4.8426301827397324,39.49565441178039,42721.41793474391,12803.596035837767,12803.596035837767,55525.013970581684,76382.13841070043,76382.13841070043,12803.596035837767,89185.73444653819,89185.73444653819,89185.73444653819,111098.28257430696,91616.88680951975,57944.09509888888,37414.213011812084,21912.54812776877,0.0,59326.76113958085,18625.665908603452,1484.7086621449641,0.0,0.8895255254580152,3.3082977513453256,0.0014959713701933424,356836.64073530555,1532901.9960222668,4.2958088408845425,1532901.9960222668,4.2958088408845425,0.85,0.09795561018290193,4.698906859688992,1.2263631294714288,1.0,0.0,4.6989068596892665,1.2846425227850586,1.285029529704383,3.6577544152142276,16572.866011914542,1689.9620167860119,1603.0968420496806,1603.0968420496806,7.986788882615105,4.811676340923621,1.6806878416483633,3.130988499275258,4.068969450389664,4.068969450389664,1.1625627001113326,0.0,0.0,0.0003012408242230347,0.0001222161563365562,0.0001790246678864785,0.0008412202399853175,0.0979545923076085,0.08607783946143777,0.01187675284617074,0.10893721762208854,0.08607850778592907,0.01187710239697286,0.4623878587726057,0.4623878587726057,0.06379884012043036,0.0,3.410605131648481e-13,3.410605131648481e-13,6.0373377203614496,3.410605131648481e-13,3.410605131648481e-13,3.6809958395837157,21912.54812776877,18625.665908603452,0.85,0.9359185113771066,0.7201036617224262,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4368335678240742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16632.63705666095,1484.7086621449641,0.4623878587726057,0.06379884012043036,6.113110376966115,4.068969450389664
5617.0,-27.524974704609456,4.811676340923621,34.754370895505474,20.881012686900817,4.712157100341012,-24.302281928150684,-36.062013754248596,1.4869088022503651,-4.842630182739413,-4.8426301827397324,39.49565441178039,42717.200336508824,12803.518234969508,12803.518234969508,55520.71857147833,76375.03346756485,76375.03346756485,12803.518234969508,89178.55170253436,89178.55170253436,89178.55170253436,111105.7319027767,91609.78186638419,57939.87750065379,37411.00485081155,21927.18020024234,0.0,59338.18505105389,18638.103170205988,1485.7086621449641,0.0,0.8895255254580152,3.3085131075971637,0.0014959713701933424,356836.64073530555,1532901.9960222668,4.2958088408845425,1532901.9960222668,4.2958088408845425,0.85,0.09795561018290193,4.698906859688992,1.226344277900644,1.0,0.0,4.698906859688938,1.2846425227850586,1.285029529704383,3.6577544152142276,16571.580776466053,1689.83095924358,1603.0968420496806,1603.0968420496806,7.986740351006644,4.811676340923621,1.6806030374366285,3.1310733034869926,4.068834519167963,4.068834519167963,1.1625241483337037,0.0,0.0,0.0003012408242230347,0.00012222766475522098,0.0001790131594678137,0.0008411661629979093,0.09794293537775785,0.08607473678990907,0.01186819858784878,0.10901768654296391,0.08607850778592907,0.01187710239697286,0.462371192024769,0.462371192024769,0.06375288886034267,0.0,3.410605131648481e-13,3.410605131648481e-13,5.563629220335258,3.410605131648481e-13,3.410605131648481e-13,3.6784562399188303,21927.18020024234,18638.103170205988,0.85,0.93566593794045,0.7198939485553094,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4368101838695029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16632.799141976884,1485.7086621449641,0.462371192024769,0.06375288886034267,6.113110376966115,4.068834519167963
5618.0,-27.524974704609456,4.811676340923621,34.754370895505474,20.88024483472111,4.712157100341012,-24.302281928150684,-36.06157227242363,1.4869088022503651,-4.842630182739413,-4.8426301827397324,39.49565441178039,42715.036037590835,12803.337239593853,12803.337239593853,55518.373277184684,76371.40646862153,76371.40646862153,12803.337239593853,89174.74370821538,89174.74370821538,89174.74370821538,111109.58633548616,91606.15486744087,57937.7132017358,37409.37962856118,21934.842627270787,0.0,59344.22225583197,18644.616233180168,1486.2323963187575,0.0,0.8895255254580152,3.3086272919633446,0.0014959713701933424,356836.64073530555,1532901.9960222668,4.2958088408845425,1532901.9960222668,4.2958088408845425,0.85,0.09795561018290193,4.698906859688992,1.226334569132887,1.0,0.0,4.698906859688317,1.2846425227850586,1.285029529704383,3.6577544152142276,16570.92467725109,1689.7640557428979,1603.0968420496806,1603.0968420496806,7.986627447424712,4.811676340923621,1.6804057510506931,3.131270589872928,4.068520646402836,4.068520646402836,1.1624344704008103,0.0,0.0,0.0003012408242230347,0.00012223357095781897,0.00017900725326521573,0.0008411384103020068,0.09792776813552187,0.0860716341214025,0.01185613401411937,0.10905988065867545,0.08607850778592907,0.01187710239697286,0.46235452529316634,0.46235452529316634,0.0636880810950845,0.0,3.410605131648481e-13,3.410605131648481e-13,5.184160960268116,3.410605131648481e-13,3.410605131648481e-13,3.672548246473525,21934.842627270787,18644.616233180168,0.85,0.93553123061999,0.7197842420690428,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4368101838695029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16632.881642820063,1486.2323963187575,0.46235452529316634,0.0636880810950845,6.113110376966115,4.068520646402836
5619.0,-27.524974704609456,4.811676340923621,34.754370895505474,20.879471708927326,4.712157100341012,-24.302281928150684,-36.061130825523264,1.4869088022503651,-4.842630182739413,-4.8426301827397324,39.49565441178039,42712.87173522236,12803.15621981758,12803.15621981758,55516.02795503994,76367.75462721968,76367.75462721968,12803.15621981758,89170.91084703726,89170.91084703726,89170.91084703726,111104.74176586897,91602.50302603902,57935.54889936732,37407.726807413,21933.830918831707,0.0,59341.557726244704,18643.75628100695,1486.1684312299444,0.0,0.8895255254580152,3.308742229932292,0.0014959713701933424,356836.64073530555,1532901.9960222668,4.2958088408845425,1532901.9960222668,4.2958088408845425,0.85,0.09795561018290193,4.698906859688992,1.2263248993782327,1.0,0.0,4.698906859688719,1.2846425227850586,1.285029529704383,3.6577544152142276,16570.264084205886,1689.6966939990605,1603.0968420496806,1603.0968420496806,7.986514528621849,4.811676340923621,1.680208440190479,3.131467900733142,4.068206773637708,4.068206773637708,1.1623447924679164,0.0,0.0,0.0003012408242230347,0.00012223947695663817,0.00017900134726639652,0.000841110658563642,0.09791079817129955,0.08606853145531358,0.011842266715985974,0.10905897534792819,0.08607850778592907,0.01187710239697286,0.4623378585745509,0.4623378585745509,0.06361358956124745,0.0,3.410605131648481e-13,3.410605131648481e-13,4.879845097438192,3.410605131648481e-13,3.410605131648481e-13,3.6666396143718885,21933.830918831707,18643.75628100695,0.85,0.9355337150256023,0.7197800895666738,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4368101838695029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16632.96414366324,1486.1684312299444,0.4623378585745509,0.06361358956124745,6.113110376966115,4.068206773637708
5620.0,-27.524969785796685,4.812176264422272,34.755022120730466,20.878698548208945,4.72179716423866,-24.30696899339459,-36.06504936525596,1.4869091923100608,-4.85190815668841,-4.8519081566888085,39.52453811707649,42732.10763212402,12815.942049847432,12815.942049847432,55548.049681971446,76318.566779195,76318.566779195,12815.942049847432,89134.50882904243,89134.50882904243,89134.50882904243,111073.0794670388,91598.8490426276,57932.62179476386,37406.919164293045,21938.570637996363,0.0,59345.489802289405,18647.78504229691,1486.1044661411313,0.0,0.8893758982740134,3.310564955649345,0.0014959713701933424,356707.786098176,1534134.6307279028,4.300816215729213,1534134.6307279028,4.300816215729213,0.8500000000000001,0.0980406893208379,4.698906859688992,1.2263151845661926,1.0,0.0,4.698906859689037,1.2846425206484768,1.2850295277613317,3.657754421297703,16569.60310368585,1689.6292927437864,1603.0968420496806,1603.0968420496806,7.994490235200814,4.812176264422272,1.6773392726736933,3.1348369917485783,4.067892900872581,4.067892900872581,1.162255114535023,0.0,0.0,0.0003012409753654701,0.00012218706108068454,0.00017905391428478558,0.0008413576660869438,0.09800651516885016,0.08616506369967218,0.011841451469177972,0.10909600329617729,0.08616554201955783,0.011875147301280071,0.4623211918663252,0.4623211918663252,0.06353565727913964,0.0,3.979039320256561e-13,3.979039320256561e-13,4.749852830691339,3.979039320256561e-13,3.979039320256561e-13,4.21311285518118,21938.570637996363,18647.78504229691,0.85,0.9360113104977447,0.7200565329309241,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4368101838695029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16633.046644506423,1486.1044661411313,0.4623211918663252,0.06353565727913964,6.113110376966115,4.067892900872581
5621.0,-27.524099796781133,4.811698735315336,34.75590275603192,20.877935864869528,4.7108567656093525,-24.30105732485515,-36.059078900702275,1.486909835987005,-4.938945084117336,-4.938945084117676,39.53660698907085,42707.30593975921,12930.637044021165,12930.637044021165,55637.94298378038,76366.64581369009,76366.64581369009,12930.637044021165,89297.28285771125,89297.28285771125,89297.28285771125,111217.51332465104,91595.24783985491,57931.63567900096,37404.01351205995,21920.23046693978,0.0,59324.24397899973,18632.195896898815,1486.428245844646,0.0,0.8888964848981638,3.2969027552647416,0.0014959713701933424,355500.77409845375,1534649.9011819628,4.316867959215613,1534649.9011819628,4.316867959215613,0.85,0.09812742286027096,4.698906859688992,1.2263056846009568,1.0,0.0,4.698906859688842,1.2846424624454096,1.2850295038856585,3.6577545870189314,16568.951670821105,1689.5628650784015,1603.0968420496806,1603.0968420496806,8.06603612760435,4.811698735315336,1.64868004240794,3.1630186929073965,4.0677298383628795,4.0677298383628795,1.162208525246537,0.0,0.0,0.00030126770898300195,0.00012226693256287886,0.0001790007764201231,0.000841107976210172,0.09813363992835515,0.0862879909462994,0.01184564898205576,0.10861087372485861,0.0862837482825683,0.011843674577702662,0.4623045251664113,0.4623045251664113,0.06346534515266904,0.0,3.410605131648481e-13,3.410605131648481e-13,5.6683271151464965,3.410605131648481e-13,3.410605131648481e-13,9.20980841316316,21920.23046693978,18632.195896898815,0.85,0.9378618125074755,0.7198963370671394,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4368101549644858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16633.12924388982,1486.428245844646,0.4623045251664113,0.06346534515266904,6.113110376966115,4.0677298383628795
5622.0,-27.524099796781133,4.811698735315336,34.75590275603192,20.876989198755496,4.7108567656093525,-24.30105732485515,-36.05853554382918,1.486909835987005,-4.938945084117336,-4.938945084117676,39.53660698907085,42704.64216018202,12930.37069496211,12930.37069496211,55635.01285514413,76362.17417093477,76362.17417093477,12930.37069496211,89292.54486589688,89292.54486589688,89292.54486589688,111205.29065399955,91590.7761970996,57928.97189942377,37402.004775195375,21912.74578810266,0.0,59314.75056329803,18625.83391988726,1485.9263758473867,0.0,0.8888964848981638,3.2970440506023584,0.0014959713701933424,355500.77409845375,1534649.9011819628,4.316867959215613,1534649.9011819628,4.316867959215613,0.85,0.09812742286027096,4.698906859688992,1.2262938202219087,1.0,0.0,4.698906859688952,1.2846424624454096,1.2850295038856585,3.6577545870189314,16568.14278133776,1689.480381306334,1603.0968420496806,1603.0968420496806,8.065869981023512,4.811698735315336,1.6483897315413651,3.1633090037739713,4.0672727441896575,4.0672727441896575,1.1620779269113306,0.0,0.0,0.00030126770898300195,0.00012227420385680805,0.0001789935051261939,0.0008410738090772492,0.09813039928215493,0.08628488014941288,0.011845519132742049,0.10857885607121122,0.0862837482825683,0.011843674577702662,0.46228785847314685,0.46228785847314685,0.06346464945996996,0.0,3.410605131648481e-13,3.410605131648481e-13,6.3707852024398335,3.410605131648481e-13,3.410605131648481e-13,9.200882807405662,21912.74578810266,18625.83391988726,0.85,0.937962519049506,0.7199666483400203,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4368050425596113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16633.229173676904,1485.9263758473867,0.46228785847314685,0.06346464945996996,6.113110376966115,4.0672727441896575
5623.0,-27.490915072524633,4.811547324284713,34.75621762950987,20.86020887307825,4.694008599859521,-24.266998910421126,-36.02005314370615,1.480074304411602,-4.911738432205198,-4.911738432205574,39.521924326587104,42686.43838566355,12893.908660849336,12893.908660849336,55580.347046512885,76362.6390132578,76362.6390132578,12893.908660849336,89256.54767410713,89256.54767410713,89256.54767410713,111172.5751153955,91543.97415479869,57914.9238573316,37365.6114416301,21916.027441288377,0.0,59281.63888291847,18628.62332509512,1485.8621217952998,0.0,0.8890856156294568,3.2997006874395307,0.0014959713701933424,355877.72604988475,1534023.054348933,4.310534045993941,1534023.054348933,4.310534045993941,0.85,0.09805171073026901,4.698906859688992,1.2261752973170954,1.0,0.0,4.698906859688978,1.2846723284841692,1.2850606910971802,3.6576695516072957,16559.67661311105,1688.6170724060764,1603.0968420496806,1603.0968420496806,8.04312523276105,4.811547324284713,1.6569150426692598,3.154632281615453,4.066958908748517,4.066958908748517,1.1619882596424334,0.0,0.0,0.000302289063831058,0.00012279019842410498,0.00017949886540695304,0.0008434484499671228,0.0980516802893521,0.08620831847846971,0.011843361810882386,0.10868476596361566,0.08620855714184979,0.011843153588419227,0.462271191785202,0.462271191785202,0.06350715424784993,0.0,3.979039320256561e-13,3.979039320256561e-13,6.677000247848241,3.979039320256561e-13,3.979039320256561e-13,7.958728535530497,21916.027441288377,18628.62332509512,0.85,0.9375642794944374,0.7200617120246873,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4368050425596113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16633.311703683677,1485.8621217952998,0.462271191785202,0.06350715424784993,6.113110376966115,4.066958908748517
5624.0,-27.452781277694267,4.811304194313659,34.75635971863039,20.82526594111698,4.683035863288562,-24.238434401918703,-35.9786197199486,1.469110279052212,-4.919947050308394,-4.9199470503087115,39.516799163845185,42679.212488768375,12904.262443919313,12904.262443919313,55583.47493268769,76249.57964917524,76249.57964917524,12904.262443919313,89153.84209309456,89153.84209309456,89153.84209309456,111052.4919806254,91430.90672110736,57862.52957710915,37298.19682666467,21898.649887530846,0.0,59196.84671419552,18613.85240440122,1485.1201970763868,0.0,0.8890628147910545,3.3017644470326197,0.0014959713701933424,355763.96147961856,1533804.2913855591,4.311297538419809,1533804.2913855591,4.311297538419809,0.85,0.09805003404351843,4.698906859688992,1.2258845255197959,1.0,0.0,4.6989068596891945,1.2847211870060375,1.2851110773712107,3.6575304487968325,16539.22349039391,1686.531434322007,1603.0968420496806,1603.0968420496806,8.049583846363415,4.811304194313659,1.6538596373985657,3.1574445569150935,4.066599397646471,4.066599397646471,1.161885542184706,0.0,0.0,0.0003034666759451709,0.00012334800890541648,0.0001801186670397544,0.0008463608401111395,0.09804980915056304,0.08619752757091662,0.011852281579646419,0.10869565127672871,0.08619766108492107,0.011852372958597366,0.4622545251015127,0.4622545251015127,0.06356064898104365,0.0,3.410605131648481e-13,3.410605131648481e-13,6.936928944300291,3.410605131648481e-13,3.410605131648481e-13,7.963345608910629,21898.649887530846,18613.85240440122,0.85,0.9389600632115876,0.7209710458873786,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436610061402316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16634.059034333055,1485.1201970763868,0.4622545251015127,0.06356064898104365,6.113110376966115,4.066599397646471
5625.0,-27.45278377273685,4.8112140188383385,34.75650549908891,20.81560998866337,4.683089568761345,-24.238510084088848,-35.97317106379194,1.4691102796745712,-4.919963838903016,-4.9199638389033336,39.51710719331197,42652.47895574907,12903.939715965074,12903.939715965074,55556.41867171415,76203.71501245032,76203.71501245032,12903.939715965074,89107.6547284154,89107.6547284154,89107.6547284154,110998.08214164154,91385.29576291634,57835.45033456382,37277.6060315028,21890.427413226145,0.0,59168.03344472895,18606.86330124222,1484.6108511387235,0.0,0.8890616269944631,3.303147806464411,0.0014959713701933424,355763.7288330078,1533817.4386801934,4.311337312860674,1533817.4386801934,4.311337312860674,0.8499999999999999,0.09805031985190393,4.698906859688992,1.2257635821541775,1.0,0.0,4.698906859689069,1.2847211871624904,1.2851110774285412,3.65753044835142,16530.972781107677,1685.6900961192332,1603.0968420496806,1603.0968420496806,8.04938253104311,4.8112140188383385,1.6535475913648057,3.157666427473533,4.066211965645678,4.066211965645678,1.1617748473273366,0.0,0.0,0.00030346659875765485,0.0001234215369417472,0.00018004506181590766,0.0008460149760198971,0.09805894417233366,0.08619539868024546,0.011863545492088198,0.10870375234909158,0.08619781715569134,0.011852502696212587,0.462237858421228,0.462237858421228,0.06362033177534861,0.0,3.410605131648481e-13,3.410605131648481e-13,7.138918114604849,3.410605131648481e-13,3.410605131648481e-13,7.948494172730079,21890.427413226145,18606.86330124222,0.85,0.9389600336068539,0.720870315819983,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4363860629464926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16634.906617520406,1484.6108511387235,0.462237858421228,0.06362033177534861,6.113110376966115,4.066211965645678
5626.0,-27.45278377273685,4.8112140188383385,34.75650549908891,20.814621273335092,4.683089568761345,-24.238510084088848,-35.972605110704876,1.4691102796745712,-4.919963838903016,-4.9199638389033336,39.51710719331197,42649.703408140515,12903.740882316542,12903.740882316542,55553.44429045706,76199.04461101527,76199.04461101527,12903.740882316542,89102.78549333182,89102.78549333182,89102.78549333182,110992.12009570825,91380.62536148127,57832.674786955264,37275.50063836223,21889.33460237643,0.0,59164.83524073866,18605.934412019968,1484.5425748173595,0.0,0.8890616269944631,3.303293586222546,0.0014959713701933424,355763.7288330078,1533817.4386801934,4.311337312860674,1533817.4386801934,4.311337312860674,0.85,0.09805031985190393,4.698906859688992,1.2257511474145582,1.0,0.0,4.698906859689142,1.2847211871624904,1.2851110774285412,3.65753044835142,16530.127937543348,1685.6039460512354,1603.0968420496806,1603.0968420496806,8.049258500077968,4.8112140188383385,1.6533308807155205,3.157883138122818,4.065870269701145,4.065870269701145,1.161677219914613,0.0,0.0,0.00030346659875765485,0.00012342917663397843,0.00018003742212367642,0.0008459790778176659,0.0980672655526995,0.08619229077618507,0.011874974776514436,0.10870355039751986,0.08619781715569134,0.011852502696212587,0.4622211917436669,0.4622211917436669,0.06368162330642059,0.0,3.410605131648481e-13,3.410605131648481e-13,7.2993008462264015,3.410605131648481e-13,3.410605131648481e-13,7.941869180343417,21889.33460237643,18605.934412019968,0.85,0.9389605170776351,0.7208623709438398,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4363860776002542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16634.99147482713,1484.5425748173595,0.4622211917436669,0.06368162330642059,6.113110376966115,4.065870269701145
5627.0,-27.451140339727715,4.811083487697975,34.75669242245263,20.81365882130342,4.683264251257545,-24.238259461843906,-35.97175204250959,1.4691104264039736,-4.920046152800012,-4.920046152800364,39.51778727959352,42653.965809865644,12903.493828696766,12903.493828696766,55557.45963856241,76193.68033649019,76193.68033649019,12903.493828696766,89097.17416518695,89097.17416518695,89097.17416518695,110985.57623148322,91376.08695397264,57830.359523314735,37273.03047850879,21888.402066296276,0.0,59161.432544805066,18605.141756351833,1484.4721502770844,0.0,0.8890587775642951,3.303475292566182,0.0014959713701933424,355762.5881764735,1533846.4663824681,4.311432728900697,1533846.4663824681,4.311432728900697,0.85,0.09805156694165201,4.698906859688992,1.2257390698371458,1.0,0.0,4.698906859688559,1.2847210814977534,1.2851110370577294,3.65753074917313,16529.306970774367,1685.520230738771,1603.0968420496806,1603.0968420496806,8.049104389850005,4.811083487697975,1.6530164184353238,3.1580670692626516,4.065555626399209,4.065555626399209,1.1615873218283455,0.0,0.0,0.0003035174444957456,0.00012344069286297023,0.00018007675163277538,0.0008461638835177591,0.09807789292798602,0.08619139006068599,0.011886502867300036,0.10870402450397337,0.08619829572176256,0.011853271219889445,0.46220452506828463,0.46220452506828463,0.06374181236240628,0.0,3.410605131648481e-13,3.410605131648481e-13,7.4207806041152935,3.410605131648481e-13,3.410605131648481e-13,7.907131148496262,21888.402066296276,18605.141756351833,0.85,0.9390823928492056,0.7209758786277237,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4363860776002542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16635.076382034706,1484.4721502770844,0.46220452506828463,0.06374181236240628,6.113110376966115,4.065555626399209
5628.0,-27.451143212765174,4.811086545837126,34.75738076107439,20.928413431998365,4.735246463626726,-24.232287509245563,-36.003058206383116,1.5160596439600607,-4.8982993283872815,-4.898299328387601,39.53331316738268,42807.47337719824,12874.455956674708,12874.455956674708,55681.92933387295,76490.19259245582,76490.19259245582,12874.455956674708,89364.64854913052,89364.64854913052,89364.64854913052,111268.8573852408,91696.3731081029,58012.089829562894,37426.9814206,21904.208836110283,0.0,59331.19025671028,18618.57751069374,1484.4087518549895,0.0,0.8891121970927947,3.299710860590278,0.0014959713701933424,356064.0423940367,1534509.2612248166,4.309643992432852,1534509.2612248166,4.309643992432852,0.85,0.0981145693958348,4.698906859688992,1.2265473141754053,1.0,0.0,4.698906859689423,1.284501481743675,1.2848913705336331,3.6581560445616277,16587.244537774517,1691.4282183798257,1603.0968420496806,1603.0968420496806,8.030990779205668,4.811086545837126,1.6598519508684975,3.1512345949686287,4.065201606203264,4.065201606203264,1.1614861732009325,0.0,0.0,0.00030351735560075896,0.00012301871579544293,0.00018049863980531603,0.0008481462967457321,0.098115508946668,0.08621471765529436,0.011900791291373641,0.10858203885920821,0.08621425079112673,0.011900318604708061,0.46218785839464555,0.46218785839464555,0.06379886624640424,0.0,3.410605131648481e-13,3.410605131648481e-13,6.982212936316785,3.410605131648481e-13,3.410605131648481e-13,5.278205680724511,21904.208836110283,18618.57751069374,0.85,0.9384933808499719,0.7215003304666853,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4363764255313354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16635.194212683564,1484.4087518549895,0.46218785839464555,0.06379886624640424,6.113110376966115,4.065201606203264
5629.0,-27.449769293357463,4.811049662309835,34.758084847575724,20.397993397805863,4.734914560285883,-24.230933018949244,-35.698250332474686,1.516059761000919,-4.902222165659168,-4.902222165659516,39.535262385966384,41319.023307772535,12879.426232032289,12879.426232032289,54198.449539804824,73986.26938913649,73986.26938913649,12879.426232032289,86865.69562116878,86865.69562116878,86865.69562116878,108738.79960635662,89190.88276626414,56523.5491806149,36297.03731738804,21873.103985187845,0.0,58170.14130257589,18592.13838740967,1485.4087518549895,0.0,0.8890855506879627,3.3758173833389753,0.0014959713701933424,356009.64925962413,1534592.4879951936,4.310536220539557,1534592.4879951936,4.310536220539557,0.85,0.09812782987197652,4.698906859688992,1.2199123349273582,1.0,0.0,4.6989068596890124,1.2845013934364697,1.284891336810905,3.6581562960534035,16134.018531353126,1645.2120276907126,1603.0968420496806,1603.0968420496806,8.034091200357532,4.811049662309835,1.6583550415338788,3.1526946207759563,4.064887667888071,4.064887667888071,1.1613964765394489,0.0,0.0,0.000303559868935941,0.00012718447545120116,0.00017637539348473985,0.0008287715463257893,0.09812771018370046,0.08622167658945953,0.011906033594240925,0.11115794454740507,0.08622173631337622,0.011906093558600303,0.4621711917224009,0.4621711917224009,0.06381951676882558,0.0,3.410605131648481e-13,3.410605131648481e-13,6.6346740043669,3.410605131648481e-13,3.410605131648481e-13,5.241932030175576,21873.103985187845,18592.13838740967,0.85,0.9317228448507278,0.710313270391572,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4363764424049044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16635.279117115722,1485.4087518549895,0.4621711917224009,0.06381951676882558,6.113110376966115,4.064887667888071
5630.0,-27.449771477038553,4.811121810514276,34.75901529882252,21.005120244249724,4.775166306606371,-24.227081013760984,-36.01995392292736,1.55205575830421,-4.892326331566721,-4.892326331567062,39.543209547588766,42897.37074303926,12866.211144641857,12866.211144641857,55763.58188768112,76663.96590281349,76663.96590281349,12866.211144641857,89530.17704745535,89530.17704745535,89530.17704745535,111471.32503234984,91888.68177487934,58120.1022974574,37520.64386380216,21941.147984894484,0.0,59461.79184869664,18649.97578716031,1486.3570222214369,0.0,0.8891066954958957,3.2960788563387626,0.0014959713701933424,356146.87507960293,1534931.8472886984,4.309828204854032,1534931.8472886984,4.309828204854032,0.85,0.09813999792215458,4.698906859688992,1.2270256049232557,1.0,0.0,4.698906859689832,1.2843330770026786,1.284722969193547,3.6586357104927165,16622.03185568505,1694.9755375877646,1603.0968420496806,1603.0968420496806,8.025847726199395,4.811121810514276,1.6614094591734556,3.1497123513408205,4.0645616856004,4.0645616856004,1.1613033387429714,0.0,0.0,0.0003035598013617126,0.0001227915314287575,0.00018076826993295513,0.0008494132636020742,0.09814082484689983,0.08623335425168263,0.011907470595217193,0.10860420606100232,0.08623293956674834,0.011907058355406244,0.46215452505127186,0.46215452505127186,0.06381627463351523,0.0,3.410605131648481e-13,3.410605131648481e-13,6.259820482199757,3.410605131648481e-13,3.410605131648481e-13,4.785391501191555,21941.147984894484,18649.97578716031,0.85,0.9378052721581988,0.7214274815699073,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4363683733136812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16635.3916031941,1486.3570222214369,0.46215452505127186,0.06381627463351523,6.113110376966115,4.0645616856004
5631.0,-27.449773404786836,4.811264089454569,34.76008507716697,21.00393623057755,4.774484203719754,-24.22688835990058,-36.01926583852617,1.5517913179788767,-4.886050808465939,-4.8860508084663445,39.54915614892795,42893.98688188962,12857.908706187907,12857.908706187907,55751.89558807753,76661.59515352825,76661.59515352825,12857.908706187907,89519.50385971616,89519.50385971616,89519.50385971616,111479.42556274083,91884.33814903701,58117.63756217891,37518.55620762011,21959.921703024665,0.0,59478.477910644775,18665.933447570966,1487.3570222214369,0.0,0.8891168546795613,3.297298660913155,0.0014959713701933424,356233.91944512917,1535185.8158646685,4.309488041610068,1535185.8158646685,4.309488041610068,0.85,0.09814730056054609,4.698906859688992,1.2270143982721495,1.0,0.0,4.6989068596892585,1.2843343134827123,1.2847242059723256,3.658632188177725,16621.246123582623,1694.8954152113743,1603.0968420496806,1603.0968420496806,8.020668726256174,4.811264089454569,1.663357176561922,3.1479069128926467,4.064268533079256,4.064268533079256,1.1612195808797874,0.0,0.0,0.0003035597417073658,0.00012280077602641617,0.0001807589656809496,0.0008493695437885012,0.0981470874835813,0.08624245522652081,0.011904632257060479,0.1087187346848584,0.08624256039509133,0.011904740165454763,0.46213785838103527,0.46213785838103527,0.06379202959425839,0.0,3.979039320256561e-13,3.979039320256561e-13,5.925329622651191,3.979039320256561e-13,3.979039320256561e-13,4.604157168973359,21959.921703024665,18665.933447570966,0.85,0.9373457012775994,0.7211682004763096,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436368386138472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16635.47656713791,1487.3570222214369,0.46213785838103527,0.06379202959425839,6.113110376966115,4.064268533079256
5632.0,-27.449771905293943,4.811283391248078,34.76044735388778,21.003310346882813,4.774489651773904,-24.22689034709503,-36.018907686788566,1.5517915098322284,-4.886051841310916,-4.8860518413113025,39.54917858382432,42892.23836226085,12857.77788384829,12857.77788384829,55750.01624610914,76658.61300045674,76658.61300045674,12857.77788384829,89516.39088430503,89516.39088430503,89516.39088430503,111483.39323907415,91881.38082551284,58115.8725741074,37517.231390450484,21967.00235476912,0.0,59484.23374521961,18671.952001553753,1487.83973029442,0.0,0.8891167691686084,3.297389904922092,0.0014959713701933424,356233.9051177253,1535186.7740786162,4.309490904778645,1535186.7740786162,4.309490904778645,0.8500000000000001,0.09814726480453972,4.698906859688992,1.2270064846565947,1.0,0.0,4.698906859689119,1.284334312489951,1.2847242050388614,3.6586321910057653,16620.711164054672,1694.8408645209804,1603.0968420496806,1603.0968420496806,8.020587120244492,4.811283391248078,1.6631979178273752,3.1480854734207027,4.063996656910435,4.063996656910435,1.16114190197441,0.0,0.0,0.00030355978810930976,0.00012280558814490105,0.0001807541999644087,0.0008493471501303558,0.098136808385249,0.08623941609497938,0.011897392290269624,0.10875701737229866,0.0862425372493278,0.011904727555211929,0.46212119171151267,0.46212119171151267,0.06375318099769511,0.0,3.979039320256561e-13,3.979039320256561e-13,5.659734602826006,3.979039320256561e-13,3.979039320256561e-13,4.600367332259282,21967.00235476912,18671.952001553753,0.85,0.9372234075485495,0.7210690238689985,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4363683974601658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16635.561536136116,1487.83973029442,0.46212119171151267,0.06375318099769511,6.113110376966115,4.063996656910435
5633.0,-27.449129422042237,4.811347039328129,34.7611758446613,21.002679224498593,4.774525710388659,-24.226793636623576,-36.0184328170493,1.5517916170616224,-4.886057768024671,-4.886057768025026,39.54928300219244,42893.21194919296,12857.690933033018,12857.690933033018,55750.90288222598,76655.46429641849,76655.46429641849,12857.690933033018,89513.15522945151,89513.15522945151,89513.15522945151,111479.40811905281,91878.4025018,58114.26870345231,37515.70422038632,21966.2528896013,0.0,59481.95710998762,18671.314956161103,1487.789834805869,0.0,0.8891163655648724,3.297471722480348,0.0014959713701933424,356233.82290363335,1535191.2338839467,4.309504418672899,1535191.2338839467,4.309504418672899,0.85,0.09814681340326578,4.698906859688992,1.2269986193953084,1.0,0.0,4.698906859689882,1.2843342709511145,1.2847241890242689,3.658632309335804,16620.172405736725,1694.7859264618116,1603.0968420496806,1603.0968420496806,8.020532880966497,4.811347039328129,1.663043681879679,3.14830335744845,4.063687919767234,4.063687919767234,1.1610536913620668,0.0,0.0,0.0003035796704133638,0.00012281196875219453,0.0001807677016611693,0.0008494105933458816,0.09812538453037391,0.08623663805333101,0.011888746477042897,0.10875601925830604,0.08624224125427721,0.011904572148988567,0.4621045250425613,0.4621045250425613,0.06370660624232352,0.0,3.410605131648481e-13,3.410605131648481e-13,5.44804817947238,3.410605131648481e-13,3.410605131648481e-13,4.603216785222912,21966.2528896013,18671.314956161103,0.85,0.9372741851640393,0.7211129901102524,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436368388653622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16635.64657372913,1487.789834805869,0.4621045250425613,0.06370660624232352,6.113110376966115,4.063687919767234
5634.0,-27.44912735476732,4.811477179977199,34.76213855053144,21.00195342153313,4.774926485640161,-24.22668486146382,-36.017915269453056,1.551791841527872,-4.886063276121035,-4.886063276121394,39.550658399439925,42890.68480830709,12857.699346618172,12857.699346618172,55748.38415492526,76650.14273838256,76650.14273838256,12857.699346618172,89507.84208500074,89507.84208500074,89507.84208500074,111473.88399486674,91874.97299116332,58112.24561077415,37514.14153376574,21966.041909866013,0.0,59480.18344363175,18671.13562338611,1487.7411717527677,0.0,0.8891114128971233,3.297457168432258,0.0014959713701933424,356233.74649652396,1535249.9792899862,4.3096702499098205,1535249.9792899862,4.3096702499098205,0.85,0.09814120782052704,4.698906859688992,1.2269895183527844,1.0,0.0,4.698906859688752,1.2843342697696027,1.284724187924569,3.65863231270153,16619.552030800973,1694.7226658238005,1603.0968420496806,1603.0968420496806,8.020538129298933,4.811477179977199,1.6629429437129906,3.148534236264209,4.06339259259013,4.06339259259013,1.1609693121686087,0.0,0.0,0.00030357973438924343,0.00012281892315086268,0.00018076081123838075,0.0008493782158909744,0.09811790156757963,0.08623783022290696,0.01188007134467267,0.10875137625088471,0.08623999116697297,0.011901216653554073,0.46208785837406685,0.46208785837406685,0.06365694395141135,0.0,3.410605131648481e-13,3.410605131648481e-13,5.303208536127215,3.410605131648481e-13,3.410605131648481e-13,4.724743853173948,21966.041909866013,18671.13562338611,0.85,0.9372597885101843,0.7210920061965475,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4363646153494902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16635.74445241343,1487.7411717527677,0.46208785837406685,0.06365694395141135,6.113110376966115,4.06339259259013
5635.0,-27.44833269224913,4.811604022961614,34.76281551951987,21.00180844953286,4.774101371350037,-24.225621294324675,-36.01666867090387,1.5520172876183664,-4.886390445280654,-4.886390445281051,39.549669945433735,42888.65643450976,12858.141545800438,12858.141545800438,55746.79798031019,76653.35896608887,76653.35896608887,12858.141545800438,89511.5005118893,89511.5005118893,89511.5005118893,111477.22042060645,91873.22747417536,58111.48813017285,37513.04371555834,21965.71990871715,0.0,59478.763624275496,18670.86192240958,1487.7071864263035,0.0,0.8891133126408906,3.2963183597831383,0.0014959713701933424,356229.20810048404,1535207.7606739914,4.3096066402307605,1535207.7606739914,4.3096066402307605,0.85,0.09810427195283677,4.698906859688992,1.2269846307253465,1.0,0.0,4.69890685968878,1.284333164964069,1.2847231143712703,3.6586354599201294,16619.2362787582,1694.6904680760708,1603.0968420496806,1603.0968420496806,8.020813969891138,4.811604022961614,1.6627482705765102,3.1488557523851037,4.063117430084813,4.063117430084813,1.1608906943099466,0.0,0.0,0.0003036043277000366,0.00012283567545689827,0.00018076865224313834,0.0008494150600420167,0.09810265699053908,0.0862319638029616,0.011870693187577485,0.10871156678257268,0.0862333537868396,0.011870918165997165,0.46207119170593797,0.46207119170593797,0.06360872587910499,0.0,3.979039320256561e-13,3.979039320256561e-13,5.405471639902657,3.979039320256561e-13,3.979039320256561e-13,5.814346632612342,21965.71990871715,18670.86192240958,0.85,0.9372554939517581,0.7210751169179532,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4363646032084147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16635.829522847103,1487.7071864263035,0.46207119170593797,0.06360872587910499,6.113110376966115,4.063117430084813
5636.0,-27.448172038713004,4.811610429473481,34.76293815211963,21.001056383270793,4.77410483638956,-24.225615390209995,-36.016228097118415,1.5520172029572332,-4.88639068552601,-4.88639068552639,39.54967806306201,42887.32189570208,12857.990124792424,12857.990124792424,55745.3120204945,76649.790887227,76649.790887227,12857.990124792424,89507.78101201943,89507.78101201943,89507.78101201943,111472.21006846138,91869.67630273518,58109.422755495565,37511.392830266246,21964.42905644195,0.0,59475.821886708196,18669.764697975657,1487.623982159443,0.0,0.8891132823687886,3.2964285847758874,0.0014959713701933424,356229.2047678865,1535208.107388655,4.309607653838975,1535208.107388655,4.309607653838975,0.85,0.09810425957997258,4.698906859688992,1.226975185708143,1.0,0.0,4.698906859690083,1.284333155097282,1.2847231108877144,3.658635488027304,16618.593896218114,1694.6249632869649,1603.0968420496806,1603.0968420496806,8.02071951458186,4.811610429473481,1.6625778971556144,3.1490325323178663,4.0628414896850735,4.0628414896850735,1.1608118541957353,0.0,0.0,0.0003036092998477752,0.00012284159657383878,0.0001807677032739364,0.000849410600924124,0.09809357249769662,0.08622887906279554,0.011864693434901088,0.10870911806000273,0.08623334397162848,0.011870915608344107,0.4620545250381015,0.4620545250381015,0.06357655752191303,0.0,3.979039320256561e-13,3.979039320256561e-13,5.4862139286691445,3.979039320256561e-13,3.979039320256561e-13,5.809461026253416,21964.42905644195,18669.764697975657,0.85,0.937276867340821,0.7210883437205035,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43635993618138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16635.930471674394,1487.623982159443,0.4620545250381015,0.06357655752191303,6.113110376966115,4.0628414896850735
