time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5637.0,-27.447368685006293,4.8117508058281375,34.763839033170285,21.00040423627945,4.774534727378562,-24.224763924165895,-36.015027145016916,1.5520173110675939,-4.886506948184433,-4.886506948184752,39.55210765003294,42885.56193220559,12858.149151112506,12858.149151112506,55743.7110833181,76644.68320749856,76644.68320749856,12858.149151112506,89502.83235861106,89502.83235861106,89502.83235861106,111467.4427462361,91866.5994500188,58107.89075623864,37509.6763264224,21964.610387625034,0.0,59474.28671404743,18669.918829481277,1487.573921835777,0.0,0.8891039994833274,3.2962885310441026,0.0014959713701933424,356227.592016824,1535311.88092871,4.309918477219474,1535311.88092871,4.309918477219474,0.8499999999999999,0.09809550660233887,4.698906859688992,1.2269670110894366,1.0,0.0,4.698906859688903,1.2843331032709668,1.2847230909816594,3.6586356356631438,16618.037314679677,1694.568207765106,1603.0968420496806,1603.0968420496806,8.020818714028772,4.8117508058281375,1.6624374326333653,3.1493133731947722,4.062529429021089,4.062529429021089,1.1607226940060256,0.0,0.0,0.00030363416437353665,0.0001228577381773547,0.00018077642619618195,0.0008494515891233001,0.09809539185921855,0.08623347624867907,0.011861915610539477,0.10869970645006667,0.08623353269020553,0.011861973912133337,0.46203785837049904,0.46203785837049904,0.06355599151610457,0.0,3.410605131648481e-13,3.410605131648481e-13,5.616725256489019,3.410605131648481e-13,3.410605131648481e-13,6.139271650955777,21964.610387625034,18669.918829481277,0.85,0.937274142543887,0.7210773647172856,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4363589926718794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16636.01874567716,1487.573921835777,0.46203785837049904,0.06355599151610457,6.113110376966115,4.062529429021089
5638.0,-27.425959142835286,4.812475227740771,34.75840518123617,20.932733814138942,4.723553151409995,-24.22645906845496,-35.99585315734146,1.521290354942853,-4.913211404947049,-4.913211404947393,39.51487596282358,42901.583381217686,12894.356697170642,12894.356697170642,55795.94007838833,76565.94558040965,76565.94558040965,12894.356697170642,89460.3022775803,89460.3022775803,89460.3022775803,111400.1580701622,91692.20545860082,58014.79322107259,37419.346930586915,21939.855792581897,0.0,59359.20272316881,18648.877423694612,1487.5410140814213,0.0,0.8891034780848615,3.295926144857725,0.0014959713701933424,355857.3097803193,1533722.207365128,4.309935935591538,1533722.207365128,4.309935935591538,0.85,0.09813951349603561,4.698906859688992,1.2265312539646405,1.0,0.0,4.698906859689736,1.2844754098890163,1.2848662928939754,3.6582302965963325,16586.49063858423,1691.351342057097,1603.0968420496806,1603.0968420496806,8.043404714517578,4.812475227740771,1.6540824516641743,3.158392776076597,4.0622577932705335,4.0622577932705335,1.160645083791581,0.0,0.0,0.00030429750016140294,0.0001231157148003791,0.00018118178536102384,0.0008513563340836135,0.09798930477995157,0.08614118747394124,0.011848117306010335,0.10868528815968599,0.0862705871044431,0.011868926391592505,0.4620211917030837,0.4620211917030837,0.06354778054129798,0.0,3.410605131648481e-13,3.410605131648481e-13,5.9086978528158625,3.410605131648481e-13,3.410605131648481e-13,7.028714254808733,21939.855792581897,18648.877423694612,0.85,0.9399711842256654,0.722745276436682,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4363542746366826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16636.119900461792,1487.5410140814213,0.4620211917030837,0.06354778054129798,6.113110376966115,4.0622577932705335
5639.0,-27.425959142835286,4.812475227740771,34.75840518123617,20.92825819216671,4.723553151409995,-24.22645906845496,-35.99329880727453,1.521290354942853,-4.913211404947049,-4.913211404947393,39.51487596282358,42889.05747157177,12894.301231507625,12894.301231507625,55783.35870307939,76544.80452864563,76544.80452864563,12894.301231507625,89439.10576015325,89439.10576015325,89439.10576015325,111363.83938495681,91671.06440683678,58002.26731142667,37409.77455045568,21924.73362480355,0.0,59334.50817525923,18636.023581083016,1486.5410140814213,0.0,0.8891034780848615,3.296557347011026,0.0014959713701933424,355857.3097803193,1533722.207365128,4.309935935591538,1533722.207365128,4.309935935591538,0.85,0.09813951349603561,4.698906859688992,1.2264751822454856,1.0,0.0,4.698906859689006,1.2844754098890163,1.2848662928939754,3.6582302965963325,16582.666367421592,1690.9613749263606,1603.0968420496806,1603.0968420496806,8.043370115445606,4.812475227740771,1.6540220070749934,3.158453220665778,4.062162578557224,4.062162578557224,1.1606178795877784,0.0,0.0,0.00030429750016140294,0.00012315012005385435,0.0001811473801075486,0.0008511946670020493,0.09798835180888443,0.08613808006991894,0.011850271738965489,0.10863302473955878,0.0862705871044431,0.011868926391592505,0.4620045250358181,0.4620045250358181,0.06355933591580086,0.0,3.410605131648481e-13,3.410605131648481e-13,6.131917360748275,3.410605131648481e-13,3.410605131648481e-13,7.026875593105274,21924.73362480355,18636.023581083016,0.85,0.9401503512645519,0.7228349705855531,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4362285487886155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16636.633892667116,1486.5410140814213,0.4620045250358181,0.06355933591580086,6.113110376966115,4.062162578557224
5640.0,-27.425959161433788,4.812465344992591,34.75842127148637,20.927500852290564,4.723706106910721,-24.22562134649402,-35.99208357101304,1.5212904572690578,-4.9132093148863305,-4.913209314886733,39.514958057170276,42883.09817619354,12894.103276783557,12894.103276783557,55777.2014529771,76540.50460595332,76540.50460595332,12894.103276783557,89434.60788273688,89434.60788273688,89434.60788273688,111344.5568330971,91667.48650383357,58000.26518076799,37408.02369229509,21909.94895036023,0.0,59317.972642655324,18623.456607806194,1485.5410140814213,0.0,0.8891031945081647,3.296669998192588,0.0014959713701933424,355857.3387491396,1533725.7111608582,4.3099454308066205,1533725.7111608582,4.3099454308066205,0.8499999999999999,0.09813876200388699,4.698906859688992,1.2264656894234944,1.0,0.0,4.698906859688921,1.2844754094116877,1.2848662924157606,3.658230297955781,16582.019149325228,1690.895377047741,1603.0968420496806,1603.0968420496806,8.04324663274707,4.812465344992591,1.6538175880556851,3.1586477569369062,4.061850037270125,4.061850037270125,1.1605285820771787,0.0,0.0,0.00030429749958458424,0.00012316649152573563,0.0001811310080588486,0.0008511177362701058,0.09798989480341905,0.0861352267732631,0.01185466803015595,0.10856362214653396,0.0862698407815421,0.011868921222344894,0.4619878583686723,0.4619878583686723,0.06358272799745295,0.0,3.979039320256561e-13,3.979039320256561e-13,6.3094028825883015,3.979039320256561e-13,3.979039320256561e-13,7.020658131454923,21909.94895036023,18623.456607806194,0.85,0.9403086276901501,0.7229360051553156,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4362285487886155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16636.719694029023,1485.5410140814213,0.4619878583686723,0.06358272799745295,6.113110376966115,4.061850037270125
5641.0,-27.42130153226471,4.812417014509929,34.75908264762573,20.94876511199402,4.736938773139972,-24.208650858745145,-35.98233978319911,1.5309396813196954,-4.903671569069047,-4.903671569069377,39.53675156406513,42859.25741384938,12881.210588528389,12881.210588528389,55740.46800237777,76578.46328027814,76578.46328027814,12881.210588528389,89459.67386880654,89459.67386880654,89459.67386880654,111379.41254298564,91722.37603158595,58034.58969149742,37430.87371120948,21919.738674179098,0.0,59350.61238538858,18631.777873052233,1485.323605353759,0.0,0.8890729496302825,3.2946746938923575,0.0014959713701933424,355989.55382416025,1534656.074484052,4.310958167166023,1534656.074484052,4.310958167166023,0.85,0.09806013216303994,4.698906859688992,1.226602699593641,1.0,0.0,4.698906859688243,1.2844299890331632,1.2848210438054013,3.658359661335865,16591.948288161708,1691.9078674329876,1603.0968420496806,1603.0968420496806,8.035204268794386,4.812417014509929,1.6566824227292765,3.1557345917806527,4.061534514687326,4.061534514687326,1.1604384327678072,0.0,0.0,0.0003044419843227953,0.00012329783096198983,0.00018114415336080545,0.0008511795048196435,0.09805882640159402,0.08619048428593142,0.011868342115662614,0.1084783452663962,0.08619129352721554,0.0118688386358244,0.4619711917016223,0.4619711917016223,0.06361296372934007,0.0,3.410605131648481e-13,3.410605131648481e-13,6.370643565604212,3.410605131648481e-13,3.410605131648481e-13,6.634236911836126,21919.738674179098,18631.777873052233,0.85,0.9391725841080018,0.7221367344206346,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4362285488978248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16636.80549501834,1485.323605353759,0.4619711917016223,0.06361296372934007,6.113110376966115,4.061534514687326
5642.0,-27.421301675794492,4.813260120730683,34.75870249918254,20.950410584360384,4.749501443253816,-24.203614357478266,-35.97773347338659,1.5323442714003146,-4.8219581388351,-4.821958138835462,39.50725902574211,42836.667165076076,12773.807009269145,12773.807009269145,55610.47417434522,76526.89453436111,76526.89453436111,12773.807009269145,89300.70154363026,89300.70154363026,89300.70154363026,111244.04480499693,91723.5137853448,58035.79062505882,37430.80351142886,21943.343261366674,0.0,59374.14677279553,18651.84177216167,1485.7944539525156,0.0,0.8895873474202146,3.3046879485078304,0.0014959713701933424,357123.87017826445,1533397.1419809728,4.293740267811143,1533397.1419809728,4.293740267811143,0.85,0.09786014316068417,4.698906859688992,1.2266044738655912,1.0,0.0,4.698906859689293,1.2844234211006607,1.2848144738675198,3.6583783684529507,16592.154100007712,1691.928854400607,1603.0968420496806,1603.0968420496806,7.968206707298399,4.813260120730683,1.6835859745966602,3.1296741461340227,4.061207377233377,4.061207377233377,1.1603449649238222,0.0,0.0,0.00030444197986937197,0.0001233599657915011,0.00018108201407787087,0.000850887518116806,0.09786197555409423,0.08601237375324862,0.011849601800845608,0.1089055013455844,0.0860115048868094,0.011848638273874765,0.461954525034649,0.461954525034649,0.0636417405182078,0.0,3.410605131648481e-13,3.410605131648481e-13,5.807132812205225,3.410605131648481e-13,3.410605131648481e-13,3.72289535479797,21943.343261366674,18651.84177216167,0.85,0.9366109190107169,0.721470025144063,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4362012000854685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16636.984604217312,1485.7944539525156,0.461954525034649,0.0636417405182078,6.113110376966115,4.061207377233377
5643.0,-27.42044564056739,4.813198291270665,34.7596421764001,20.949002738948934,4.750887046485932,-24.204047783819846,-35.97749095698816,1.5320370593490962,-4.903943702821266,-4.903943702821612,39.54481760258895,42839.878309038926,12882.382741912372,12882.382741912372,55722.261050951296,76513.70307668517,76513.70307668517,12882.382741912372,89396.08581859754,89396.08581859754,89396.08581859754,111330.78201142639,91718.31928647477,58032.911592747696,37428.23077080786,21934.696192828847,0.0,59362.92696363671,18644.49176390452,1486.2412944111256,0.0,0.8890426900669763,3.2970550064437347,0.0014959713701933424,355985.78089085093,1535000.5212726637,4.311971442879937,1535000.5212726637,4.311971442879937,0.85,0.09808358801427271,4.698906859688992,1.2265910385223107,1.0,0.0,4.698906859689021,1.2844248028072864,1.2848158901135043,3.6583744329904615,16591.214450814536,1691.8330368489276,1603.0968420496806,1603.0968420496806,8.035935449440016,4.813198291270665,1.656877002466155,3.1563212888045102,4.061149075967488,4.061149075967488,1.1603283074192823,0.0,0.0,0.00030446854188460404,0.00012336323791274016,0.00018110530397186388,0.0008509969551594512,0.09808503294251925,0.08620972712444819,0.011875305818071056,0.10862009134689807,0.08620994947588224,0.011873638538390468,0.46193785836773704,0.46193785836773704,0.06363148939263952,0.0,3.410605131648481e-13,3.410605131648481e-13,5.980331167652196,3.410605131648481e-13,3.410605131648481e-13,6.516479828410809,21934.696192828847,18644.49176390452,0.85,0.9386710511273216,0.7216604790272703,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4362012009282359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16637.070557957522,1486.2412944111256,0.46193785836773704,0.06363148939263952,6.113110376966115,4.061149075967488
5644.0,-27.42044564056739,4.813198291270665,34.7596421764001,20.948134932573907,4.750887046485932,-24.204047783819846,-35.97698916038496,1.5320370593490962,-4.903943702821266,-4.903943702821612,39.54481760258895,42837.41740575131,12882.19064072937,12882.19064072937,55719.60804648068,76509.60404655004,76509.60404655004,12882.19064072937,89391.79468727941,89391.79468727941,89391.79468727941,111326.41621452718,91714.22025633964,58030.45068946008,37426.41062986618,21934.621527247764,0.0,59361.03215711394,18644.428298160597,1486.2413601062963,0.0,0.8890426900669763,3.297182890508648,0.0014959713701933424,355985.78089085093,1535000.5212726637,4.311971442879937,1535000.5212726637,4.311971442879937,0.8499999999999999,0.09808358801427271,4.698906859688992,1.2265800972701983,1.0,0.0,4.698906859689423,1.2844248028072864,1.2848158901135043,3.6583744329904615,16590.47296439676,1691.7574262767366,1603.0968420496806,1603.0968420496806,8.035815618137272,4.813198291270665,1.6566676659718835,3.1565306252987817,4.0608191909482665,4.0608191909482665,1.1602340545566476,0.0,0.0,0.00030446854188460404,0.0001233700085931301,0.00018109853329147395,0.0008509651403629222,0.09808245337370541,0.08620661668702397,0.011875836686681445,0.1086243092350994,0.08620994947588224,0.011873638538390468,0.4619211917008741,0.4619211917008741,0.06363433394762347,0.0,3.410605131648481e-13,3.410605131648481e-13,6.086196616417226,3.410605131648481e-13,3.410605131648481e-13,6.510128022187189,21934.621527247764,18644.428298160597,0.85,0.9386563208504307,0.7216420579138731,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4361961745406595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16637.173663807378,1486.2413601062963,0.4619211917008741,0.06363433394762347,6.113110376966115,4.0608191909482665
5645.0,-27.41952734391168,4.813246652702421,34.76045166945432,20.947419676836603,4.752498425583227,-24.204239965068187,-35.97672610832376,1.5320371897119234,-4.8942720950402645,-4.894272095040636,39.54297164935656,42840.847840221904,12869.251784125472,12869.251784125472,55710.09962434738,76498.61783825773,76498.61783825773,12869.251784125472,89367.86962238321,89367.86962238321,89367.86962238321,111304.13239026513,91710.84577288416,58028.636451830986,37424.67702339242,21936.26276788193,0.0,59360.939791274344,18645.82335269964,1486.1860016721819,0.0,0.8890977941267045,3.298580191209795,0.0014959713701933424,356119.8898431961,1534921.6877467535,4.310126256701355,1534921.6877467535,4.310126256701355,0.85,0.09806296956229399,4.698906859688992,1.2265711792046203,1.0,0.0,4.698906859689817,1.2844247433766691,1.2848158672680545,3.658374602264257,16589.862543500407,1691.6951806682616,1603.0968420496806,1603.0968420496806,8.027744454708774,4.813246652702421,1.659644661559156,3.1536019911432653,4.060507854767051,4.060507854767051,1.1601451013620145,0.0,0.0,0.0003044970381885132,0.000123373558059575,0.0001811234801289382,0.0008510823632286106,0.09806337373188169,0.0861879369885738,0.011875436743307892,0.10867303033063234,0.08618819755187121,0.011874772010422772,0.46190452503405044,0.46190452503405044,0.06364368564961415,0.0,3.979039320256561e-13,3.979039320256561e-13,6.0720117439029195,3.979039320256561e-13,3.979039320256561e-13,6.03392318203214,21936.26276788193,18645.82335269964,0.85,0.9384976016255118,0.7217009702147474,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4361961745406595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16637.25964895269,1486.1860016721819,0.46190452503405044,0.06364368564961415,6.113110376966115,4.060507854767051
5646.0,-27.419529458681687,4.81328485620549,34.76118186752474,20.94695542417469,4.7525773020409545,-24.204147684354837,-35.9762562328018,1.5322241443088882,-4.89427206755272,-4.89427206755312,39.543239315702856,42838.5328424776,12869.129714020803,12869.129714020803,55707.662556498406,76496.05231132012,76496.05231132012,12869.129714020803,89365.18202534092,89365.18202534092,89365.18202534092,111301.65183505809,91707.76972427983,58026.76734042539,37423.33598206049,21936.469809717168,0.0,59359.80579177766,18645.999338259593,1486.1954564862035,0.0,0.8890968356538246,3.298630779848321,0.0014959713701933424,356119.89022440166,1534933.1185518436,4.31015835028096,1534933.1185518436,4.31015835028096,0.85,0.09806202368128625,4.698906859688992,1.2265628062235194,1.0,0.0,4.698906859688952,1.2844238693051822,1.2848149928461035,3.658377091848112,16589.306107420325,1691.638439979027,1603.0968420496806,1603.0968420496806,8.027668308276777,4.81328485620549,1.6594822943065166,3.1538025618989733,4.060211107617749,4.060211107617749,1.160060316462214,0.0,0.0,0.0003044969725607907,0.00012337989851212274,0.00018111707404866798,0.000851052261654085,0.09806258523689834,0.08618566281671029,0.011876922420188042,0.10867527120456531,0.08618716150142766,0.011874862179858581,0.46188785836725815,0.46188785836725815,0.06365103059335177,0.0,3.979039320256561e-13,3.979039320256561e-13,6.063046530918882,3.979039320256561e-13,3.979039320256561e-13,6.027189109659048,21936.469809717168,18645.999338259593,0.85,0.9384744746623626,0.7216757580499272,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4361907826091171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16637.36403064101,1486.1954564862035,0.46188785836725815,0.06365103059335177,6.113110376966115,4.060211107617749
5647.0,-27.419357388739236,4.813319731458617,34.76142548902162,20.946224382519745,4.751008058982905,-24.203625809694888,-35.97534861238671,1.5322241177230589,-4.892459276520526,-4.892459276520842,39.534461011806755,42834.966229720456,12866.598357057543,12866.598357057543,55701.564586778,76500.01247118243,76500.01247118243,12866.598357057543,89366.61082823998,89366.61082823998,89366.61082823998,111300.22600320053,91704.31765554576,58024.85322152877,37421.62714890777,21933.61517496055,0.0,59355.24232386832,18643.572898716466,1486.1436287227436,0.0,0.8891373569714098,3.298015893326194,0.0014959713701933424,356145.0312530423,1534558.2709048649,4.308801573071943,1534558.2709048649,4.308801573071943,0.85,0.0980279160739386,4.698906859688992,1.226553710675799,1.0,0.0,4.698906859688873,1.2844238584070906,1.2848149888037381,3.6583771228887443,16588.681651879582,1691.5747632351092,1603.0968420496806,1603.0968420496806,8.026089266451686,4.813319731458617,1.6599047325042138,3.1534149989544034,4.059911376762345,4.059911376762345,1.1599746790749559,0.0,0.0,0.00030450231245522126,0.00012339214670151883,0.00018111016575370244,0.0008510198002194828,0.09802733021273692,0.08615330990247347,0.011874020310263453,0.10865617618418474,0.08615680869244964,0.011871107381488964,0.461871191700491,0.461871191700491,0.0636570773332501,0.0,3.410605131648481e-13,3.410605131648481e-13,6.061757929523424,3.410605131648481e-13,3.410605131648481e-13,6.060097260693283,21933.61517496055,18643.572898716466,0.85,0.9384438914905907,0.7216711540994818,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436190795026297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16637.45000403032,1486.1436287227436,0.461871191700491,0.0636570773332501,6.113110376966115,4.059911376762345
5648.0,-27.419157909644625,4.813322561805603,34.76149023067614,20.945461803954117,4.751011569291141,-24.203615782191886,-35.97489564036948,1.5322240225561936,-4.892460312584888,-4.892460312585245,39.534490464385925,42833.77029004694,12866.428506073857,12866.428506073857,55700.19879612079,76496.3946671451,76496.3946671451,12866.428506073857,89362.82317321896,89362.82317321896,89362.82317321896,111294.63887121956,91700.71705654943,58022.76255892009,37419.94944181038,21931.815698000595,0.0,59351.765139810974,18642.043343300506,1486.0255274579736,0.0,0.8891372463188189,3.2981288623589387,0.0014959713701933424,356145.0168837938,1534559.5284614875,4.30880527794159,1534559.5284614875,4.30880527794159,0.85,0.09802793667146817,4.698906859688992,1.2265441359812397,1.0,0.0,4.698906859689196,1.2844238460736959,1.2848149844183536,3.6583771580174984,16588.030328233835,1691.5083467069628,1603.0968420496806,1603.0968420496806,8.025983314659369,4.813322561805603,1.6597156392432284,3.153606922562375,4.059610705557382,4.059610705557382,1.1598887730163947,0.0,0.0,0.0003045085030533928,0.00012339825990486552,0.0001811102431485273,0.0008510201638905563,0.09802534710192314,0.08615029403855466,0.011875053063368474,0.10865124951737039,0.08615682108847207,0.011871115582996092,0.46185452503374397,0.46185452503374397,0.06366254524770472,0.0,3.410605131648481e-13,3.410605131648481e-13,6.060257724658982,3.410605131648481e-13,3.410605131648481e-13,6.054255003125093,21931.815698000595,18642.043343300506,0.85,0.9384758593937614,0.721693283917442,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4361897846932408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16637.539466849546,1486.0255274579736,0.46185452503374397,0.06366254524770472,6.113110376966115,4.059610705557382
5649.0,-27.41804447599994,4.815161625784108,34.7614237371783,21.149253111239545,4.861327711950751,-24.19136378199137,-36.01873019998891,1.6321440947293244,-4.730161369148334,-4.730161369148708,39.520281158215134,43054.447256284526,12653.53796400704,12653.53796400704,55707.985220291564,76937.9404590376,76937.9404590376,12653.53796400704,89591.47842304465,89591.47842304465,89591.47842304465,111578.49592813963,92191.3708880935,58296.05483175816,37661.46228481704,21987.01750509498,0.0,59648.47978991202,18688.96487933073,1485.9703371079233,0.0,0.8899986180563776,3.3062997632251974,0.0014959713701933424,358401.54011848365,1533952.9146155922,4.279984159968967,1533952.9146155922,4.279984159968967,0.85,0.09782075097786627,4.698906859688992,1.2277573363250127,1.0,0.0,4.698906859689441,1.2839567148603122,1.284347755323147,3.659708154725612,16676.786238760666,1700.5589308031456,1603.0968420496806,1603.0968420496806,7.8931837628901675,4.815161625784108,1.7134978614031455,3.1016637643809624,4.05930042559782,4.05930042559782,1.159800121599377,0.0,0.0,0.0003045430592800178,0.0001228079729179585,0.0001817350863620593,0.0008539562439528519,0.0977850070734551,0.08593787751077406,0.011847129562681042,0.10902189589785248,0.08595591207753317,0.0118648389003331,0.46183785836701297,0.46183785836701297,0.06366753640545965,0.0,3.979039320256561e-13,3.979039320256561e-13,4.619814734916133,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,21987.01750509498,18688.96487933073,0.85,0.9339380553620265,0.721802926209128,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436188613425139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16637.629484501118,1485.9703371079233,0.46183785836701297,0.06366753640545965,6.113110376966115,4.05930042559782
5650.0,-27.414832244509892,4.81662667077562,34.76174003790799,21.148632501158886,4.860188096135262,-24.187068702775928,-36.01424685968084,1.6321441022654164,-4.763021289564961,-4.763021289565309,39.531997182150235,43048.97672438793,12699.18003877659,12699.18003877659,55748.15676316452,76940.40633007676,76940.40633007676,12699.18003877659,89639.58636885334,89639.58636885334,89639.58636885334,111635.32722659933,92188.45642679076,58295.702072050895,37658.615949710955,21995.740857745986,0.0,59654.35680745694,18696.37972908409,1486.9703371079233,0.0,0.889793162285982,3.3012717503324613,0.0014959713701933424,357943.7691113246,1534453.0738682772,4.286855104861582,1534453.0738682772,4.286855104861582,0.85,0.09784687485792473,4.698906859688992,1.2277496084338053,1.0,0.0,4.69890685968866,1.2839565090737657,1.2843476775092644,3.6597087412865252,16676.259032714384,1700.505170747848,1603.0968420496806,1603.0968420496806,7.92165495288465,4.81662667077562,1.7039618525168567,3.1126648182587635,4.059544080834344,4.059544080834344,1.1598697373812412,0.0,0.0,0.0003046427734618048,0.0001228682267861671,0.0001817745466756377,0.0008541416642910109,0.09784618724694641,0.08600480251821502,0.011841384728731395,0.10890421186333615,0.08600514498207287,0.011841729875851853,0.46182119170029484,0.46182119170029484,0.06358484929543563,0.0,3.410605131648481e-13,3.410605131648481e-13,4.015702062322475,3.410605131648481e-13,3.410605131648481e-13,1.5547653840673092,21995.740857745986,18696.37972908409,0.85,0.934519450827368,0.7216401119424475,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4361820757841106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16637.737818358142,1486.9703371079233,0.46182119170029484,0.06358484929543563,6.113110376966115,4.059544080834344
5651.0,-27.384237557600656,4.817115440255864,34.763550707901445,21.167839981522434,4.8678331802977635,-24.158323828259334,-35.99076125593854,1.6426600362645258,-4.850874611679558,-4.850874611679876,39.57598757561252,43091.11000509177,12816.367612226964,12816.367612226964,55907.47761731873,76995.15818050144,76995.15818050144,12816.367612226964,89811.52579272841,89811.52579272841,89811.52579272841,111808.43823652601,92229.67428938497,58329.124363000374,37667.277695982884,21996.912443797606,0.0,59664.19013978049,18697.375577227966,1487.9703371079233,0.0,0.8891970375978541,3.2909539282518336,0.0014959713701933424,356722.1384018302,1536332.1325802775,4.306803439403231,1536332.1325802775,4.306803439403231,0.85,0.09808443096466989,4.698906859688992,1.2278492847131566,1.0,0.0,4.698906859689232,1.2839054111418473,1.2842977853610031,3.6598543934089327,16683.71506115914,1701.2654740568023,1603.0968420496806,1603.0968420496806,7.9947556978780305,4.817115440255864,1.6758306691802236,3.1412847710756404,4.0596779721164244,4.0596779721164244,1.1599079920332642,0.0,0.0,0.00030559400202679807,0.00012318430782912407,0.000182409694197674,0.0008571261633392218,0.09808170675660291,0.08622835610525421,0.0118533506513487,0.10856406962348644,0.08622972254493722,0.011854708419732672,0.46180452503358704,0.46180452503358704,0.06348179664843569,0.0,3.410605131648481e-13,3.410605131648481e-13,4.255022718634223,3.410605131648481e-13,3.410605131648481e-13,5.049957337221713,21996.912443797606,18697.375577227966,0.85,0.9370357242147997,0.7222273511823167,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436163215148419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16637.88823524646,1487.9703371079233,0.46180452503358704,0.06348179664843569,6.113110376966115,4.0596779721164244
5652.0,-27.377536859965737,4.819278719499905,34.76456930946886,21.328774408344202,4.959043324274833,-24.149661735002844,-36.01807187134398,1.7345895482287448,-4.697513966860981,-4.697513966861297,39.55607197050481,43259.48645965792,12615.842612391907,12615.842612391907,55875.329072049826,77324.53954071451,77324.53954071451,12615.842612391907,89940.38215310642,89940.38215310642,89940.38215310642,112002.33783140682,92555.66350473934,58506.77160728036,37832.10210828775,22061.9556783004,0.0,59894.05778658815,18752.66232655534,1488.9703371079233,0.0,0.8900336402480643,3.2993024272070937,0.0014959713701933424,358856.8052675808,1535481.2180368202,4.278813151925298,1535481.2180368202,4.278813151925298,0.8499999999999999,0.09781356908337865,4.698906859688992,1.2286323666991668,1.0,0.0,4.69890685968898,1.2834756048474785,1.283868115586346,3.661079993995979,16742.68427279181,1707.2786601736382,1603.0968420496806,1603.0968420496806,7.869669680255624,4.819278719499905,1.7270220342126894,3.0922566852872153,4.059519795360924,4.059519795360924,1.1598627986745496,0.0,0.0,0.0003058027000567281,0.00012281681881912173,0.0001829858812376064,0.0008598336125736239,0.09781758598861956,0.08600700884426049,0.01181057714435907,0.10901509209196435,0.08600529828923939,0.011808270794139264,0.46178785836688746,0.46178785836688746,0.06341321711869352,0.0,3.410605131648481e-13,3.410605131648481e-13,3.3471386899255435,3.410605131648481e-13,3.410605131648481e-13,0.035125591746634655,22061.9556783004,18752.66232655534,0.85,0.9329027141747904,0.7222667499637143,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4359836016652126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16638.587321066057,1488.9703371079233,0.46178785836688746,0.06341321711869352,6.113110376966115,4.059519795360924
5653.0,-27.377536859965737,4.819278719499905,34.76456930946886,21.327685738820605,4.959043324274833,-24.149661735002844,-36.01745314719153,1.7345895482287448,-4.697513966860981,-4.697513966861297,39.55607197050481,43256.45249287098,12616.041069780342,12616.041069780342,55872.49356265132,77319.39710839606,77319.39710839606,12616.041069780342,89935.43817817641,89935.43817817641,89935.43817817641,112012.12438848395,92550.5210724209,58503.73764049342,37829.759368808314,22076.686210307536,0.0,59906.445579115854,18765.183278761404,1489.9703371079233,0.0,0.8900336402480643,3.2994493338063315,0.0014959713701933424,358856.8052675808,1535481.2180368202,4.278813151925298,1535481.2180368202,4.278813151925298,0.8499999999999999,0.09781356908337865,4.698906859688992,1.2286187824467198,1.0,0.0,4.6989068596895995,1.2834756048474785,1.283868115586346,3.661079993995979,16741.754042080458,1707.1838030398208,1603.0968420496806,1603.0968420496806,7.869793476512485,4.819278719499905,1.727238287586344,3.092040431913561,4.059867576999969,4.059867576999969,1.159962164857134,0.0,0.0,0.0003058027000567281,0.00012282513309459184,0.00018297756696213628,0.000859794544567584,0.0977939129073958,0.08600390471295064,0.01179000819444516,0.10909316450595131,0.08600529828923939,0.011808270794139264,0.4617711917001944,0.4617711917001944,0.06330277854563722,0.0,3.410605131648481e-13,3.410605131648481e-13,2.681837550350565,3.410605131648481e-13,3.410605131648481e-13,0.0415240958353138,22076.686210307536,18765.183278761404,0.85,0.9326624710001018,0.7220667504925501,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.435944269256598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16638.80875045676,1489.9703371079233,0.4617711917001944,0.06330277854563722,6.113110376966115,4.059867576999969
5654.0,-27.377538680218773,4.820555531340049,34.76664337146941,21.327265037130587,4.964531624305117,-24.139347403047694,-36.00761342151088,1.7345895221584193,-4.776380138409763,-4.776380138410094,39.58934164473528,43208.1943678473,12722.110175596694,12722.110175596694,55930.304543444,77291.48501435915,77291.48501435915,12722.110175596694,90013.59518995584,90013.59518995584,90013.59518995584,112090.0294528782,92548.53379413167,58504.20919151801,37827.02733623739,22076.434262922354,0.0,59903.461599159746,18764.969123484,1490.9703371079233,0.0,0.8895218679362921,3.2913048690114923,0.0014959713701933424,357757.79841724527,1536902.8984274261,4.295931228408805,1536902.8984274261,4.295931228408805,0.85,0.0979805824253491,4.698906859688992,1.2286134222662075,1.0,0.0,4.698906859689143,1.2834756050861782,1.283868115752328,3.6610799933150946,16741.394557077605,1707.1471457712478,1603.0968420496806,1603.0968420496806,7.935958603305906,4.820555531340049,1.7022874883549033,3.1182680429851457,4.059566374865803,4.059566374865803,1.159876107104515,0.0,0.0,0.0003058026433458348,0.0001229574269670253,0.0001828452163788095,0.000859172641503706,0.0979760769748839,0.08618504044474869,0.011791036530135217,0.10883429702189297,0.086187302782562,0.011793279642787112,0.46175452503350667,0.46175452503350667,0.06317296417718458,0.0,3.410605131648481e-13,3.410605131648481e-13,2.9978798103330178,3.410605131648481e-13,3.410605131648481e-13,4.1215642706865765,22076.434262922354,18764.969123484,0.85,0.9336739989701784,0.7212971206400762,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.435944269256598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16638.89616589476,1490.9703371079233,0.46175452503350667,0.06317296417718458,6.113110376966115,4.059566374865803
5655.0,-27.377538680218773,4.820555531340049,34.76664337146941,21.326833753287815,4.964531624305117,-24.139347403047694,-36.007364409137494,1.7345895221584193,-4.776380138409763,-4.776380138410094,39.58934164473528,43206.973342380224,12722.158497027607,12722.158497027607,55929.13183940783,77289.44791556656,77289.44791556656,12722.158497027607,90011.60641259416,90011.60641259416,90011.60641259416,112102.81260739468,92546.49669533908,58502.988166050935,37826.12058809794,22091.20619480051,0.0,59917.32678289845,18777.525265580432,1491.9703371079233,0.0,0.8895218679362921,3.291363734856915,0.0014959713701933424,357757.79841724527,1536902.8984274261,4.295931228408805,1536902.8984274261,4.295931228408805,0.85,0.0979805824253491,4.698906859688992,1.2286080148303884,1.0,0.0,4.698906859688122,1.2834756050861782,1.283868115752328,3.6610799933150946,16741.02605988764,1707.1095695153433,1603.0968420496806,1603.0968420496806,7.935988745858523,4.820555531340049,1.7023401426896294,3.1182153886504196,4.059650344303412,4.059650344303412,1.1599000983724035,0.0,0.0,0.0003058026433458348,0.0001229607766130282,0.0001828418667328066,0.0008591569018291255,0.09795687280806673,0.08618192966344754,0.011774943144619182,0.10890924047242043,0.086187302782562,0.011793279642787112,0.46173785836682313,0.46173785836682313,0.06308674047122831,0.0,3.410605131648481e-13,3.410605131648481e-13,3.2224737530281686,3.410605131648481e-13,3.410605131648481e-13,4.123155433614329,22091.20619480051,18777.525265580432,0.85,0.9334383698735217,0.7211098301987717,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.435944279941021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16638.983544867024,1491.9703371079233,0.46173785836682313,0.06308674047122831,6.113110376966115,4.059650344303412
5656.0,-27.377540073101976,4.821463299335948,34.768750976871324,21.26383501980456,4.929880209057606,-24.146272517846274,-35.999672406446166,1.6989070005133224,-4.808811442669423,-4.808811442669827,39.594677529934216,43169.247438235914,12766.181658791791,12766.181658791791,55935.42909702771,77155.54564373476,77155.54564373476,12766.181658791791,89921.72730252655,89921.72730252655,89921.72730252655,112016.9725397581,92417.46498655468,58432.5571657722,37761.00868975831,22095.245237231564,0.0,59856.25392698987,18780.958451646828,1492.9703371079233,0.0,0.8893407082476686,3.2904336110218337,0.0014959713701933424,357306.6323937409,1537131.004144789,4.3019940431749895,1537131.004144789,4.3019940431749895,0.85,0.09800095970884898,4.698906859688992,1.2282973925070841,1.0,0.0,4.698906859689929,1.2836422336209767,1.284034795189518,3.6606047515545104,16717.685109376867,1704.7294549491282,1603.0968420496806,1603.0968420496806,7.9634500698468464,4.821463299335948,1.6922272535442264,3.129236045791721,4.059351270188979,4.059351270188979,1.1598146486254226,0.0,0.0,0.00030580259994986473,0.00012306428882164017,0.00018273831112822455,0.0008586703036883956,0.09799960358731388,0.08622846403296641,0.011771139554347472,0.10892925051884617,0.08622914337000118,0.011771816338847798,0.461721191700143,0.461721191700143,0.06303005212552702,0.0,3.979039320256561e-13,3.979039320256561e-13,3.8616792231356953,3.979039320256561e-13,3.979039320256561e-13,6.376039052019166,22095.245237231564,18780.958451646828,0.85,0.9344959870902609,0.7212153218090116,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.435944279941021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16639.070960244353,1492.9703371079233,0.461721191700143,0.06303005212552702,6.113110376966115,4.059351270188979
5657.0,-27.337031450693953,4.823586924454448,34.75173694183758,20.802917412389093,4.441658542783407,-24.0149042019639,-35.74486583294345,1.4823543183655676,-4.895692344249824,-4.895692344250227,39.146340026572624,42127.49342849136,12884.154028411422,12884.154028411422,55011.647456902785,77284.70063739934,77284.70063739934,12884.154028411422,90168.85466581075,90168.85466581075,90168.85466581075,112073.72109557764,91263.38914265853,57820.02736996793,37159.290858545115,21904.86642976689,0.0,59064.15728831201,18619.136465301857,1492.9842780529375,0.0,0.8905068633909149,3.2740712271218047,0.0014959713701933424,356100.1938265828,1518053.9402654374,4.262996669428139,1518053.9402654374,4.262996669428139,0.85,0.09783210931321666,4.698906859688992,1.2254271172219888,1.0,0.0,4.698906859689214,1.2846517987021104,1.2850462934977314,3.6577280041458073,16508.920710208367,1683.4414106966567,1603.0968420496806,1603.0968420496806,8.037040364908995,4.823586924454448,1.6654139580264609,3.158172966427987,4.059326039419975,4.059326039419975,1.1598074398342786,0.0,0.0,0.0003070670661766285,0.00012653906701596545,0.00018052799916066302,0.0008482842536219681,0.09651072590075006,0.08491930881020136,0.011591417090548702,0.10853071405586495,0.0859192487849145,0.011912860528302162,0.46170452503346554,0.46170452503346554,0.06302229489665453,0.0,3.979039320256561e-13,3.979039320256561e-13,4.002888522641342,3.979039320256561e-13,3.979039320256561e-13,4.4061674638358,21904.86642976689,18619.136465301857,0.85,0.9313880021748628,0.7132497162848341,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.435944288116892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16639.158347717585,1492.9842780529375,0.46170452503346554,0.06302229489665453,6.113110376966115,4.059326039419975
5658.0,-27.337030338944036,4.8231837232705495,34.75252492770068,20.790305721480422,4.677983095822359,-24.136101510542428,-35.85044872071592,1.4823543963541976,-4.923806315850186,-4.923806315850579,39.5200089842127,42645.63776173244,12921.088735201465,12921.088735201465,55566.7264969339,76108.81555205656,76108.81555205656,12921.088735201465,89029.90428725803,89029.90428725803,89029.90428725803,111031.40401330829,91203.81585740506,57765.67396936896,37153.490986706776,22001.499726050264,0.0,59154.99071275704,18701.274767142724,1491.9842780529375,0.0,0.8890319575526819,3.298310303667037,0.0014959713701933424,355710.4851555552,1533941.296921581,4.312330844705844,1533941.296921581,4.312330844705844,0.85,0.09780648108967914,4.698906859688992,1.2252691427292302,1.0,0.0,4.69890685968863,1.284651798265521,1.285046293105676,3.6577280053888876,16498.14431178688,1682.3425238778666,1603.0968420496806,1603.0968420496806,8.060079962905348,4.8231837232705495,1.6562249444645625,3.166958778805987,4.05966910516295,4.05966910516295,1.1599054586179858,0.0,0.0,0.00030706710094556165,0.0001250883968923778,0.00018197870405318385,0.0008551009807928185,0.09785987321881229,0.0861057806125137,0.011754092606298595,0.10908000835513659,0.08607692167685158,0.011729559412827566,0.46168785836679027,0.46168785836679027,0.06302389693054197,0.0,3.979039320256561e-13,3.979039320256561e-13,5.804514378036799,3.979039320256561e-13,3.979039320256561e-13,13.08954834336322,22001.499726050264,18701.274767142724,0.85,0.9393413104695271,0.7209136075907745,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4357065498787236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16640.057285784053,1491.9842780529375,0.46168785836679027,0.06302389693054197,6.113110376966115,4.05966910516295
5659.0,-27.337030338944036,4.8231837232705495,34.75252492770068,20.788996188808255,4.677983095822359,-24.136101510542428,-35.84970171852035,1.4823543963541976,-4.923806315850186,-4.923806315850579,39.5200089842127,42641.97258186892,12920.845785657393,12920.845785657393,55562.81836752631,76102.62971320194,76102.62971320194,12920.845785657393,89023.47549885933,89023.47549885933,89023.47549885933,111010.11460961004,91197.63001855044,57762.008789505446,37150.69025449443,21986.639110750708,0.0,59137.32936524514,18688.6432441381,1490.9842780529375,0.0,0.8890319575526819,3.298502717990801,0.0014959713701933424,355710.4851555552,1533941.296921581,4.312330844705844,1533941.296921581,4.312330844705844,0.85,0.09780648108967914,4.698906859688992,1.2252528055803853,1.0,0.0,4.698906859689031,1.284651798265521,1.285046293105676,3.6577280053888876,16497.025335994545,1682.2284201021293,1603.0968420496806,1603.0968420496806,8.059928412769573,4.8231837232705495,1.6559602113722605,3.167223511898289,4.059253451013231,4.059253451013231,1.1597867002894946,0.0,0.0,0.00030706710094556165,0.00012509860627901094,0.0001819684946665507,0.0008550530078359349,0.09787726433117931,0.08610267224325918,0.011774592087920133,0.10901325682124388,0.08607692167685158,0.011729559412827566,0.4616711917001167,0.4616711917001167,0.06313381245189434,0.0,3.979039320256561e-13,3.979039320256561e-13,7.243516569269332,3.979039320256561e-13,3.979039320256561e-13,13.081212734100973,21986.639110750708,18688.6432441381,0.85,0.9395557588398715,0.7210669308129004,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4357065433550698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16640.14607367442,1490.9842780529375,0.4616711917001167,0.06313381245189434,6.113110376966115,4.059253451013231
5660.0,-27.336732962851936,4.822804879241074,34.75360283069022,20.787691859900974,4.683467561551019,-24.13380932701689,-35.84680894911287,1.482354695022374,-4.9267131334003125,-4.926713133400632,39.534049932448966,42629.30895013179,12924.024609195365,12924.024609195365,55553.333559327155,76070.56313413686,76070.56313413686,12924.024609195365,88994.58774333222,88994.58774333222,88994.58774333222,110968.96291941509,91191.46893187532,57758.76817077191,37147.445290114905,21974.375176082878,0.0,59121.82046619778,18678.218899670446,1489.9842780529375,0.0,0.8889670518042792,3.3009267517616014,0.0014959713701933424,355670.210693361,1534540.7188538266,4.314504483977776,1534540.7188538266,4.314504483977776,0.85,0.09788461660335945,4.698906859688992,1.2252364651346581,1.0,0.0,4.698906859688953,1.2846517776678066,1.2850462844498902,3.657728064035782,16495.9108377016,1682.1147729042639,1603.0968420496806,1603.0968420496806,8.061911339474051,4.822804879241074,1.654572150483137,3.1682327287579373,4.058958757218682,4.058958757218682,1.1597025020624805,0.0,0.0,0.0003070764012336804,0.00012513814943282238,0.000181938251800858,0.0008549108994268747,0.09796009369006625,0.08614630987659032,0.011813783813475937,0.10901224152456522,0.08613429298779222,0.011750323615567226,0.4616545250334445,0.4616545250334445,0.06330958067816303,0.0,3.410605131648481e-13,3.410605131648481e-13,8.27514640493473,3.410605131648481e-13,3.410605131648481e-13,12.436827254358718,21974.375176082878,18678.218899670446,0.85,0.9396417958930939,0.7210418862948343,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4357065433550698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16640.234839329787,1489.9842780529375,0.4616545250334445,0.06330958067816303,6.113110376966115,4.058958757218682
5661.0,-27.336732962851936,4.822804879241074,34.75360283069022,20.786277099419408,4.683467561551019,-24.13380932701689,-35.84600156228987,1.482354695022374,-4.9267131334003125,-4.926713133400632,39.534049932448966,42625.347545358054,12923.785426854938,12923.785426854938,55549.13297221299,76063.88044064076,76063.88044064076,12923.785426854938,88987.6658674957,88987.6658674957,88987.6658674957,110947.17005557698,91184.78623837922,57754.806765998175,37144.42163597894,21959.504188081282,0.0,59103.92582406022,18665.57855986909,1488.9842780529375,0.0,0.8889670518042792,3.3011341090254276,0.0014959713701933424,355670.210693361,1534540.7188538266,4.314504483977776,1534540.7188538266,4.314504483977776,0.85,0.09788461660335945,4.698906859688992,1.225218764725141,1.0,0.0,4.698906859689135,1.2846517776678066,1.2850462844498902,3.657728064035782,16494.70198431478,1681.9915041644986,1603.0968420496806,1603.0968420496806,8.06176213929216,4.822804879241074,1.6543115287183756,3.1684933505226986,4.058549778808574,4.058549778808574,1.1595856510881641,0.0,0.0,0.0003070764012336804,0.00012514918818997618,0.0001819272130437042,0.0008548590293351624,0.09799518056842965,0.08614319981971055,0.011851980748719092,0.10894592149773458,0.08613429298779222,0.011750323615567226,0.4616378583667734,0.4616378583667734,0.06351427648025454,0.0,3.410605131648481e-13,3.410605131648481e-13,9.1007124108516,3.410605131648481e-13,3.410605131648481e-13,12.42865355439642,21959.504188081282,18665.57855986909,0.85,0.9398552160066475,0.7211931686609891,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.435704798379451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16640.329562419534,1488.9842780529375,0.4616378583667734,0.06351427648025454,6.113110376966115,4.058549778808574
5662.0,-27.326611888803956,4.822435202588198,34.75222830064036,20.778824120666854,4.680404939179446,-24.134371170699904,-35.84303712761027,1.480391530931953,-4.946148514889842,-4.946148514890195,39.528639253838385,42662.865312739574,12948.885503034906,12948.885503034906,55611.75081577448,76043.18642237123,76043.18642237123,12948.885503034906,88992.07192540614,88992.07192540614,88992.07192540614,110925.47072293228,91158.90763172647,57741.87110804336,37130.040581870126,21933.398797526133,0.0,59063.43937939626,18643.38897789721,1487.9842780529375,0.0,0.8888888886678338,3.3035311648494767,0.0014959713701933424,355401.0220408177,1534309.7106784838,4.317122392805806,1534309.7106784838,4.317122392805806,0.8499999999999999,0.09806474234715525,4.698906859688992,1.2251516869151966,1.0,0.0,4.698906859689021,1.2846603070456202,1.2850552233023085,3.6577037789041977,16490.02072198895,1681.5141482554134,1603.0968420496806,1603.0968420496806,8.077419381900082,4.822435202588198,1.6475571030529066,3.1748780995352917,4.05825445360731,4.05825445360731,1.1595012724592313,0.0,0.0,0.0003073930873765141,0.0001251897262547243,0.0001822033611217898,0.0008561566234335687,0.0980355564115846,0.08614287961100381,0.011892676800580784,0.10894222975871706,0.08616852428642328,0.011896218060731956,0.4616211917001032,0.4616211917001032,0.06373030089055666,0.0,3.410605131648481e-13,3.410605131648481e-13,8.867133190601407,3.410605131648481e-13,3.410605131648481e-13,7.896036165070257,21933.398797526133,18643.38897789721,0.85,0.9415596416346544,0.7223227390923348,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.435704798379451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16640.41833798744,1487.9842780529375,0.4616211917001032,0.06373030089055666,6.113110376966115,4.05825445360731
