time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5663.0,-27.32661566266962,4.822180683576868,34.75283516727392,20.77302160849797,4.6808577615579186,-24.13172577641375,-35.83747133435679,1.4800427155439735,-4.946148098337687,-4.9461480983380595,39.528752309386746,42635.53674020617,12948.309104056752,12948.309104056752,55583.84584426292,76013.63854485207,76013.63854485207,12948.309104056752,88961.94764890883,88961.94764890883,88961.94764890883,110880.13682480867,91133.14640159531,57727.05625703356,37117.87793840194,21918.189175899843,0.0,59036.06711430178,18630.460799514865,1486.9842780529375,0.0,0.8888884853017976,3.3043928568903023,0.0014959713701933424,355401.02780853526,1534314.5373005487,4.317135903521157,1534314.5373005487,4.317135903521157,0.85,0.09806328269704412,4.698906859688992,1.2250836705928667,1.0,0.0,4.698906859689694,1.284661938972929,1.2850568555795094,3.6576991324625907,16485.360692270264,1681.0389574697033,1603.0968420496806,1603.0968420496806,8.077059828463863,4.822180683576868,1.6471256060264832,3.175055077550385,4.057847609282428,4.057847609282428,1.1593850312235507,0.0,0.0,0.0003073929692370936,0.00012526587013569996,0.00018212709910139365,0.0008557982753027955,0.09806296282495293,0.08614012170059569,0.011922841124357242,0.10889736306487059,0.08616678163672117,0.011896501060322945,0.4616045250334337,0.4616045250334337,0.06389168375437708,0.0,3.979039320256561e-13,3.979039320256561e-13,8.666773907067409,3.979039320256561e-13,3.979039320256561e-13,7.8669001521116115,21918.189175899843,18630.460799514865,0.85,0.9415235221656129,0.7221947332239802,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4356454112280972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16640.70987240544,1486.9842780529375,0.4616045250334337,0.06389168375437708,6.113110376966115,4.057847609282428
5664.0,-27.326615923494646,4.82343617600083,34.752829142339834,21.025952626392268,4.793397809461448,-24.114868389132244,-35.90501417694611,1.580305195668375,-4.775404152232625,-4.775404152232962,39.505763417442196,42966.904384085356,12723.430693705666,12723.430693705666,55690.335077791024,76676.79525726804,76676.79525726804,12723.430693705666,89400.2259509737,89400.2259509737,89400.2259509737,111363.32186626656,91854.29796191577,58138.05341358227,37462.49394259278,21963.09591529285,0.0,59425.58985788563,18668.631527998925,1485.9842780529375,0.0,0.8898249812642497,3.3070880194947567,0.0014959713701933424,357771.38271114096,1533333.3205420352,4.285790855944519,1533333.3205420352,4.285790855944519,0.8500000000000001,0.09784136275759168,4.698906859688992,1.226907825465314,1.0,0.0,4.6989068596888535,1.2841931032272633,1.284587875699043,3.659034492460927,16615.812059913027,1694.3412949287501,1603.0968420496806,1603.0968420496806,7.936782332773976,4.82343617600083,1.7032369405676206,3.1201992354332093,4.057474888051656,4.057474888051656,1.1592785394433303,0.0,0.0,0.000307392961072068,0.0001243447196033997,0.00018304824146866828,0.0008601266374911324,0.09780331706860916,0.08589212981121937,0.01191118725738979,0.10902763570313286,0.08591154081883015,0.011929821938761532,0.46158785836676475,0.46158785836676475,0.06401121300435941,0.0,3.410605131648481e-13,3.410605131648481e-13,6.687612874957267,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,21963.09591529285,18668.631527998925,0.85,0.9371440016156786,0.7230370701719464,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4356454333710438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16640.798909739373,1485.9842780529375,0.46158785836676475,0.06401121300435941,6.113110376966115,4.057474888051656
5665.0,-27.29331434839214,4.825388941914042,34.74756730673473,20.99933299412953,4.667293200257216,-24.017763225814328,-35.80557449078185,1.5680116802126336,-4.71022984947632,-4.710229849476637,39.3477314835824,42650.350574503325,12639.676584442303,12639.676584442303,55290.027158945624,77146.87597471844,77146.87597471844,12639.676584442303,89786.55255916074,89786.55255916074,89786.55255916074,111743.26425695396,91786.8039762206,58122.91487356344,37404.32122517463,21956.71169779321,0.0,59361.03292296784,18663.204943124227,1486.92925326192,0.0,0.8907111919435114,3.2873081457147646,0.0014959713701933424,358679.42949554295,1526601.0016780149,4.256171043388439,1526601.0016780149,4.256171043388439,0.85,0.09715826359416768,4.698906859688992,1.226739293807186,1.0,0.0,4.698906859688914,1.2842484153965485,1.2846445458530984,3.658876899013397,16603.60286114532,1693.09630313566,1603.0968420496806,1603.0968420496806,7.884537136434953,4.825388941914042,1.725791867381,3.099597074533042,4.057557262738846,4.057557262738846,1.1593020750682417,0.0,0.0,0.000308437082667516,0.00012570306610050806,0.00018273401656700795,0.0008586501239452356,0.09716051244152338,0.08533080729379963,0.01182970514772374,0.10855245820224284,0.08532918404949234,0.01182907954467534,0.46157119170009625,0.46157119170009625,0.06398921181766865,0.0,3.410605131648481e-13,3.410605131648481e-13,5.24746829515442,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,21956.71169779321,18663.204943124227,0.85,0.9314195598768452,0.718490708034852,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4356454349014203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16640.888017325422,1486.92925326192,0.46157119170009625,0.06398921181766865,6.113110376966115,4.057557262738846
5666.0,-27.29331434839214,4.825388941914042,34.74756730673473,20.99325859397652,4.667293200257216,-24.017763225814328,-35.80209998236967,1.5680116802126336,-4.71022984947632,-4.710229849476637,39.3477314835824,42633.30008872674,12639.845292123518,12639.845292123518,55273.145380850256,77118.18255308186,77118.18255308186,12639.845292123518,89758.02784520538,89758.02784520538,89758.02784520538,111699.47980975492,91758.11055458404,58105.864387786845,37391.38462977466,21941.45196454955,0.0,59332.83659432421,18650.234169867115,1485.92925326192,0.0,0.8907111919435114,3.2881558101063866,0.0014959713701933424,358679.42949554295,1526601.0016780149,4.256171043388439,1526601.0016780149,4.256171043388439,0.85,0.09715826359416768,4.698906859688992,1.2266631039651115,1.0,0.0,4.698906859689206,1.2842484153965485,1.2846445458530984,3.658876899013397,16598.412418108383,1692.5670252439297,1603.0968420496806,1603.0968420496806,7.884642375043617,4.825388941914042,1.7259756907500412,3.099413251164001,4.057852074082667,4.057852074082667,1.159386306880762,0.0,0.0,0.000308437082667516,0.0001257507746321272,0.0001826863080353888,0.0008584259459987446,0.09713823347844844,0.08532772612203836,0.011810507356410083,0.10850742623096761,0.08532918404949234,0.01182907954467534,0.46155452503342814,0.46155452503342814,0.0638853671723913,0.0,3.410605131648481e-13,3.410605131648481e-13,4.127864734225,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,21941.45196454955,18650.234169867115,0.85,0.9315776651429757,0.7185447812013938,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4354500648100839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16641.644271682526,1485.92925326192,0.46155452503342814,0.0638853671723913,6.113110376966115,4.057852074082667
5667.0,-27.29331434839214,4.825388941914042,34.74756730673473,20.992517040018015,4.667293200257216,-24.017763225814328,-35.80167746460063,1.5680116802126336,-4.71022984947632,-4.710229849476637,39.3477314835824,42631.22661623984,12639.678755097426,12639.678755097426,55270.90537133726,77114.67971979117,77114.67971979117,12639.678755097426,89754.35847488859,89754.35847488859,89754.35847488859,111680.98086402006,91754.60772129335,58103.79091529994,37389.79645110378,21926.62238913148,0.0,59316.41884023526,18637.629030761756,1484.92925326192,0.0,0.8907111919435114,3.2882648839365873,0.0014959713701933424,358679.42949554295,1526601.0016780149,4.256171043388439,1526601.0016780149,4.256171043388439,0.8499999999999999,0.09715826359416768,4.698906859688992,1.2266538765421138,1.0,0.0,4.698906859688512,1.2842484153965485,1.2846445458530984,3.658876899013397,16597.778779607772,1692.5024120987057,1603.0968420496806,1603.0968420496806,7.88453849047363,4.825388941914042,1.7257942325082682,3.099594709405774,4.057561055652523,4.057561055652523,1.1593031587578637,0.0,0.0,0.000308437082667516,0.00012575657737025982,0.0001826805052972562,0.0008583986794727283,0.09710726769854251,0.08532464495027714,0.011782622748265373,0.10843799990928671,0.08532918404949234,0.01182907954467534,0.4615378583667603,0.4615378583667603,0.06373453381900313,0.0,3.410605131648481e-13,3.410605131648481e-13,3.23510178453364,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,21926.62238913148,18637.629030761756,0.85,0.931797745919316,0.7187087057811792,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4354500648100839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16641.734494537577,1484.92925326192,0.4615378583667603,0.06373453381900313,6.113110376966115,4.057561055652523
5668.0,-27.292687911065457,4.825399175958372,34.74749604078103,21.005403308104746,4.6672731696787375,-24.017763700119975,-35.80522321918977,1.57420414953852,-4.710238211671538,-4.710238211671878,39.34773156919177,42651.8502182489,12639.53684661848,12639.53684661848,55291.387064867384,77175.64732654087,77175.64732654087,12639.53684661848,89815.18417315934,89815.18417315934,89815.18417315934,111728.08487960283,91786.23017094695,58121.45376786519,37405.30711453528,21912.90070644348,0.0,59318.20782097876,18625.965600476957,1483.92925326192,0.0,0.890711150205981,3.286461908476153,0.0014959713701933424,358679.3128726511,1526601.0053189956,4.256172437413514,1526601.0053189956,4.256172437413514,0.8499999999999999,0.09715845347626768,4.698906859688992,1.2267322285892441,1.0,0.0,4.6989068596899815,1.2842194269688614,1.2846155737486535,3.658959490108171,16603.499063709623,1693.0857187428555,1603.0968420496806,1603.0968420496806,7.884449969009901,4.825399175958372,1.725616942253546,3.0997822337048264,4.057270037222381,4.057270037222381,1.159220010634966,0.0,0.0,0.0003084567549276614,0.00012570788865712206,0.00018274886627053932,0.0008587199013190234,0.09707176859624769,0.08532157256429568,0.01175019603195201,0.10830555196438407,0.08532935390341025,0.01182909957285744,0.4615211917000927,0.4615211917000927,0.06355912476050081,0.0,3.410605131648481e-13,3.410605131648481e-13,2.522452569234588,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,21912.90070644348,18625.965600476957,0.85,0.9321149288888794,0.7190347076393708,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4354500648100839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16641.824717392632,1483.92925326192,0.4615211917000927,0.06355912476050081,6.113110376966115,4.057270037222381
5669.0,-27.292687911065457,4.825399175958372,34.74749604078103,21.004577620793157,4.6672731696787375,-24.017763700119975,-35.804755439143605,1.57420414953852,-4.710238211671538,-4.710238211671878,39.34773156919177,42649.55461427933,12639.372034798107,12639.372034798107,55288.92664907744,77171.74700847949,77171.74700847949,12639.372034798107,89811.1190432776,89811.1190432776,89811.1190432776,111709.18283905156,91782.32985288557,58119.15816389562,37403.524098877715,21898.06379577395,0.0,59301.58789465166,18613.354226407857,1482.92925326192,0.0,0.890711150205981,3.2865826222136207,0.0014959713701933424,358679.3128726511,1526601.0053189956,4.256172437413514,1526601.0053189956,4.256172437413514,0.85,0.09715845347626768,4.698906859688992,1.2267219467135146,1.0,0.0,4.698906859689434,1.2842194269688614,1.2846155737486535,3.658959490108171,16602.793522942127,1693.0137736069023,1603.0968420496806,1603.0968420496806,7.8843471606105275,4.825399175958372,1.7254373673837273,3.099961808574645,4.056982106062277,4.056982106062277,1.159137744589222,0.0,0.0,0.0003084567549276614,0.0001257143110065207,0.00018274244392114068,0.0008586897232973789,0.09703453486898081,0.08531849139221725,0.011716043476763558,0.10823654175481348,0.08532935390341025,0.01182909957285744,0.4615045250334253,0.4615045250334253,0.06337438686249383,0.0,3.410605131648481e-13,3.410605131648481e-13,1.9529673522905,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,21898.06379577395,18613.354226407857,0.85,0.9323346745334602,0.7191975144079716,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4354463901750496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16641.927489875463,1482.92925326192,0.4615045250334253,0.06337438686249383,6.113110376966115,4.056982106062277
5670.0,-27.28874319441333,4.826329202587441,34.74764044840299,21.003925438877218,4.79201876990782,-24.087951460399136,-35.869524360727496,1.5742041676876772,-4.802079984083605,-4.802079984083948,39.50185792741354,42987.654300481816,12762.171721742056,12762.171721742056,55749.826022223875,76579.42919186316,76579.42919186316,12762.171721742056,89341.60091360522,89341.60091360522,89341.60091360522,111235.5603735708,91779.27028682065,58107.08526505698,37413.53891307075,21893.959459965576,0.0,59307.498373036324,18609.86554097074,1481.92925326192,0.0,0.8897058663001057,3.3019329900996994,0.0014959713701933424,357400.23991840956,1533166.6727427645,4.289775163812898,1533166.6727427645,4.289775163812898,0.85,0.09770956340853904,4.698906859688992,1.2267136962665242,1.0,0.0,4.698906859688136,1.2842191711683761,1.2846154769974893,3.6589602189273895,16602.2400684403,1692.9573369540365,1603.0968420496806,1603.0968420496806,7.9609487006565685,4.826329202587441,1.6960247247794085,3.130304477808033,4.056691104688874,4.056691104688874,1.1590546013396783,0.0,0.0,0.0003085806589683563,0.00012482794783073053,0.00018375271113762578,0.0008634368748510397,0.09764895531093493,0.08588845997831106,0.011760495332623867,0.10854609704708221,0.08593857341877059,0.011770989989768449,0.46148785836675804,0.46148785836675804,0.06319039607597313,0.0,3.410605131648481e-13,3.410605131648481e-13,2.807404739058825,3.410605131648481e-13,3.410605131648481e-13,6.089545822719117,21893.959459965576,18609.86554097074,0.85,0.9400131105103243,0.724826632040609,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4354463901750496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16642.017733611763,1481.92925326192,0.46148785836675804,0.06319039607597313,6.113110376966115,4.056691104688874
5671.0,-27.287992323756573,4.826615439981583,34.748787557823796,21.00257382206621,4.7819385689772975,-24.080867142511167,-35.86213089348746,1.5742042824261107,-4.861012349375017,-4.8610123493753346,39.528512362416784,42955.24437065478,12840.65815465663,12840.65815465663,55795.90252531141,76620.6632180466,76620.6632180466,12840.65815465663,89461.32137270323,89461.32137270323,89461.32137270323,111361.2083887145,91772.88905632867,58104.59300642329,37409.2178332282,21899.887016011264,0.0,59309.10484923946,18614.903963609573,1482.92925326192,0.0,0.8893161329480772,3.2928107244724973,0.0014959713701933424,356581.38046771317,1534304.2933823098,4.302816628758983,1534304.2933823098,4.302816628758983,0.85,0.09779185107620919,4.698906859688992,1.2266968233743683,1.0,0.0,4.698906859688641,1.2842191219462498,1.2846154580566467,3.6589603591696576,16601.08574764183,1692.839628990719,1603.0968420496806,1603.0968420496806,8.009907959296378,4.826615439981583,1.6770517079936162,3.149563731987967,4.056680661348574,4.056680661348574,1.159051617528164,0.0,0.0,0.00030860424909866767,0.0001249288349914638,0.00018367541410720386,0.0008630736633045565,0.0977901812733932,0.08602827169307521,0.011761909580317994,0.10827181138700338,0.0860291110448684,0.011762740031340788,0.46147119170009093,0.46147119170009093,0.06309300795978871,0.0,3.410605131648481e-13,3.410605131648481e-13,4.074148334720633,3.410605131648481e-13,3.410605131648481e-13,9.100262035308731,21899.887016011264,18614.903963609573,0.85,0.9407645363581456,0.7242605411065415,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4354232511659824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16642.187003171657,1482.92925326192,0.46147119170009093,0.06309300795978871,6.113110376966115,4.056680661348574
5672.0,-27.28799013549695,4.8266344147063815,34.74901165209286,21.001727040298306,4.781942414387848,-24.080867694789625,-35.86164802601559,1.57420452415661,-4.8610160263453395,-4.861016026345663,39.528549590939434,42952.88664607355,12840.570041468533,12840.570041468533,55793.456687542086,76616.64517158824,76616.64517158824,12840.570041468533,89457.21521305677,89457.21521305677,89457.21521305677,111371.81010403653,91768.88803433458,58102.22233841649,37407.40632879788,21914.594890979766,0.0,59322.001219777645,18627.4056573328,1483.92925326192,0.0,0.8893159813855358,3.292933257182485,0.0014959713701933424,356581.32942253933,1534305.8827548649,4.302821701965089,1534305.8827548649,4.302821701965089,0.85,0.09779189840710859,4.698906859688992,1.2266862282948567,1.0,0.0,4.6989068596888615,1.2842191206743727,1.284615456872673,3.658960362793453,16600.361990224093,1692.7658262734058,1603.0968420496806,1603.0968420496806,8.00985299493878,4.8266344147063815,1.6769346013095303,3.1496998133968512,4.056477558300119,4.056477558300119,1.1589935880857483,0.0,0.0,0.0003086043178497252,0.00012493542655144955,0.00018366889129827564,0.0008630430132329392,0.09778674008540798,0.08602528448582046,0.011761455599587519,0.10834883679197521,0.0860291503929198,0.011762748014188775,0.4614545250334239,0.4614545250334239,0.06309048484813737,0.0,3.410605131648481e-13,3.410605131648481e-13,5.070283850951341,3.410605131648481e-13,3.410605131648481e-13,9.097072152846522,21914.594890979766,18627.4056573328,0.85,0.9405187879761016,0.7240633451818427,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4354188467713278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16642.292420840666,1483.92925326192,0.4614545250334239,0.06309048484813737,6.113110376966115,4.056477558300119
5673.0,-27.287989814591707,4.827666490668412,34.749381303019064,21.00100127225744,4.793796891750656,-24.08795343489665,-35.86782105322925,1.5742045588989648,-4.791814125982228,-4.791814125982615,39.50902776885699,42983.17435570307,12750.050214978965,12750.050214978965,55733.22457068204,76557.22039255218,76557.22039255218,12750.050214978965,89307.27060753114,89307.27060753114,89307.27060753114,111251.36802503235,91765.45953699121,58099.03795021,37407.135096423575,21944.097417501205,0.0,59351.232513924784,18652.482804876025,1484.92925326192,0.0,0.8897315012548874,3.303588133413873,0.0014959713701933424,357543.033776072,1533472.6213743025,4.288917630918552,1533472.6213743025,4.288917630918552,0.85,0.09768903771285904,4.698906859688992,1.2266770475776867,1.0,0.0,4.698906859689792,1.284219120491159,1.2846154567023516,3.6589603633154604,16599.741798586147,1692.702584326569,1603.0968420496806,1603.0968420496806,7.95338739403732,4.827666490668412,1.6999521442243202,3.127714346444092,4.056194308075402,4.056194308075402,1.158912659450115,0.0,0.0,0.00030860432793197224,0.00012485118355196843,0.00018375314438000382,0.0008634389106166217,0.09764535948847562,0.08589107136248864,0.011754288125986986,0.10882349240489742,0.08591302700262335,0.01177601071023569,0.46143785836675694,0.46143785836675694,0.06314828134569077,0.0,3.979039320256561e-13,3.979039320256561e-13,5.132874545740776,3.979039320256561e-13,3.979039320256561e-13,5.514917534196911,21944.097417501205,18652.482804876025,0.85,0.9390407277154034,0.7242170471458786,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4354188339356533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16642.382864934676,1484.92925326192,0.46143785836675694,0.06314828134569077,6.113110376966115,4.056194308075402
5674.0,-27.28799185727815,4.82781914254298,34.75075974075868,21.000567089673154,4.782332190809333,-24.080996781404412,-35.86102154860271,1.5743402796497574,-4.8721188501724555,-4.8721188501728,39.53871379083632,42949.80419737557,12856.704736255328,12856.704736255328,55806.508933630896,76609.32478707719,76609.32478707719,12856.704736255328,89466.02952333252,89466.02952333252,89466.02952333252,111409.44483907208,91762.76755519751,58098.538260838315,37404.699215954664,21943.415315739567,0.0,59348.11453169423,18651.90301837863,1485.92925326192,0.0,0.889224032836603,3.2927510090976826,0.0014959713701933424,356427.2217230153,1534739.862742828,4.305899687806383,1534739.862742828,4.305899687806383,0.85,0.09785144845344236,4.698906859688992,1.2266698708152397,1.0,0.0,4.6989068596884875,1.2842184861869845,1.2846148221199956,3.6589621705576527,16599.254837556065,1692.6529281208227,1603.0968420496806,1603.0968420496806,8.01991769868192,4.82781914254298,1.6739587965782405,3.1538603459647394,4.056216708348459,4.056216708348459,1.1589190595281311,0.0,0.0,0.0003086042637545512,0.00012494397899022875,0.00018366028476432246,0.0008630025719315085,0.09784947279551774,0.08606202337898775,0.011787449416530002,0.10847764484540968,0.0860630294838775,0.011788418969564854,0.46142119170009005,0.46142119170009005,0.06319836256845135,0.0,3.410605131648481e-13,3.410605131648481e-13,5.8772204050799814,3.410605131648481e-13,3.410605131648481e-13,8.72283879584245,21943.415315739567,18651.90301837863,0.85,0.9403248843537906,0.7236928171397708,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4354188320533197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16642.473271692295,1485.92925326192,0.46142119170009005,0.06319836256845135,6.113110376966115,4.056216708348459
5675.0,-27.2570574108869,4.82763252336431,34.75212194274284,20.978094124607765,4.766784831396856,-24.053997352791594,-35.82783836228771,1.5643876924110793,-4.905404215674139,-4.905404215674476,39.54702428575939,42946.189097623384,12900.434235728184,12900.434235728184,55846.62333335157,76576.74860465914,76576.74860465914,12900.434235728184,89477.18284038732,89477.18284038732,89477.18284038732,111410.68007957652,91703.79084856295,58076.36274745166,37363.80900123476,21933.49723918919,0.0,59297.306240423946,18643.47265331081,1485.8796184660491,0.0,0.8890274594962991,3.2904025461423054,0.0014959713701933424,355965.53249586135,1535094.7641961507,4.312481473789878,1535094.7641961507,4.312481473789878,0.85,0.09793545717687467,4.698906859688992,1.2265217864187439,1.0,0.0,4.69890685968778,1.2842630031394486,1.28466060286602,3.658835338402077,16588.58635611213,1691.5650457711993,1603.0968420496806,1603.0968420496806,8.047195838296332,4.82763252336431,1.662856785067282,3.1647757382970276,4.055975535815068,4.055975535815068,1.1588501530900195,0.0,0.0,0.00030957757657670403,0.00012539775685907725,0.00018417981971762678,0.0008654438182874384,0.09793009613554055,0.08611855508400079,0.011811541051539746,0.10837269292540867,0.08612289232131945,0.011812564855555223,0.46140452503342316,0.46140452503342316,0.06328367311182355,0.0,3.410605131648481e-13,3.410605131648481e-13,6.578684567525556,3.410605131648481e-13,3.410605131648481e-13,9.339752087865406,21933.49723918919,18643.47265331081,0.85,0.9418070882835485,0.7242519402735745,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4354188440351052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16642.56363110999,1485.8796184660491,0.46140452503342316,0.06328367311182355,6.113110376966115,4.055975535815068
5676.0,-27.219498907117504,4.827797023649643,34.75222072756668,20.944454019796126,4.748747785749547,-24.021486741212833,-35.78415397843344,1.5523294384257045,-4.8785374811539555,-4.878537481154275,39.52519420981176,42925.15911554,12864.842245020165,12864.842245020165,55790.00136056017,76503.2127689816,76503.2127689816,12864.842245020165,89368.05501400176,89368.05501400176,89368.05501400176,111291.93062461028,91602.04634045449,58031.52136407571,37300.58330708753,21923.875610608524,0.0,59224.45891769606,18635.294269017246,1485.205898496527,0.0,0.8892402712282117,3.2949814239339337,0.0014959713701933424,356338.1546749816,1534162.638699372,4.30535607420062,1534162.638699372,4.30535607420062,0.85,0.09784867615457873,4.698906859688992,1.2262620866345246,1.0,0.0,4.698906859689535,1.2843169298782326,1.2847160689732313,3.6586817088321806,16570.181472918102,1689.6882699921077,1603.0968420496806,1603.0968420496806,8.02499381670011,4.827797023649643,1.6714857016176632,3.1563113220319794,4.0556322709337405,4.0556322709337405,1.15875207740964,0.0,0.0,0.00031076310465453816,0.00012599745774067965,0.0001847656469138585,0.000868196565718404,0.09783939284263983,0.08602015459782167,0.01181923824481816,0.10850026279334592,0.08602860181220809,0.011820074342370642,0.46138785836675633,0.46138785836675633,0.0633950618526464,0.0,3.410605131648481e-13,3.410605131648481e-13,6.815429282881951,3.410605131648481e-13,3.410605131648481e-13,7.817113972215168,21923.875610608524,18635.294269017246,0.85,0.9420094734523664,0.7247876958267003,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4352374134568906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16643.27375145745,1485.205898496527,0.46138785836675633,0.0633950618526464,6.113110376966115,4.0556322709337405
5677.0,-27.18204848449646,4.827877300402564,34.75261252825008,20.908282126206927,4.73180565525753,-23.98940535263742,-35.7391560455784,1.5407001996217777,-4.883390887409519,-4.883390887409886,39.521442632428986,42897.14532869294,12871.24274685544,12871.24274685544,55768.38807554838,76412.54540250577,76412.54540250577,12871.24274685544,89283.78814936121,89283.78814936121,89283.78814936121,111191.58029166528,91486.31569883213,57978.17911991226,37231.26286546652,21907.79214230407,0.0,59139.055007770585,18621.62332095846,1484.428582845246,0.0,0.8892293916676431,3.2971278333703604,0.0014959713701933424,356270.8187993062,1534002.492662658,4.305720288382051,1534002.492662658,4.305720288382051,0.85,0.09785562521603469,4.698906859688992,1.225964951305651,1.0,0.0,4.698906859690063,1.2843688538713098,1.2847695327986066,3.658533796989606,16549.246594165154,1687.5535064639969,1603.0968420496806,1603.0968420496806,8.028986402592237,4.827877300402564,1.6698105952354831,3.158066705167081,4.055394616058756,4.055394616058756,1.1586841760167874,0.0,0.0,0.0003119493807552271,0.0001266179582794894,0.0001853314224757377,0.0008708550923871625,0.0978480623047922,0.08601026933308083,0.011837792971711374,0.10851279113245037,0.08601677898257667,0.011838846233458022,0.46137119170008956,0.46137119170008956,0.06349958781441464,0.0,3.410605131648481e-13,3.410605131648481e-13,6.923131013761861,3.410605131648481e-13,3.410605131648481e-13,7.344939107818561,21907.79214230407,18621.62332095846,0.85,0.94300438294492,0.7253606829371295,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.435017190814554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16644.117604902603,1484.428582845246,0.46137119170008956,0.06349958781441464,6.113110376966115,4.055394616058756
5678.0,-27.176135210689242,4.828190976630552,34.749875972449004,20.829030428454303,4.652420152991495,-23.960020598949093,-35.68151149721814,1.5157573803060975,-4.8943035481962625,-4.894303548196579,39.41620862957987,42644.6176637662,12885.9685599683,12885.9685599683,55530.5862237345,76413.20401642121,76413.20401642121,12885.9685599683,89299.17257638951,89299.17257638951,89299.17257638951,111152.90382683526,91229.8094872297,57836.528559007034,37103.64547580295,21853.731250445755,0.0,58957.37672624871,18575.67156287889,1483.691298882289,0.0,0.8895511755440813,3.2979014514553393,0.0014959713701933424,356119.45364156115,1529515.4470508269,4.294950560578766,1529515.4470508269,4.294950560578766,0.85,0.09789560252681309,4.698906859688992,1.225306772789918,1.0,0.0,4.698906859688229,1.2844851019456136,1.2848860582344335,3.6582026934929357,16502.846381015042,1682.8220015005168,1603.0968420496806,1603.0968420496806,8.038172256326456,4.828190976630552,1.6663062814464054,3.1618846951841464,4.055131827918637,4.055131827918637,1.1586090936910391,0.0,0.0,0.0003121370696346072,0.0001274169711792708,0.0001847200984553364,0.0008679825377542062,0.0975017204130831,0.08569053704189407,0.011811183371189032,0.10852360032357106,0.08602506309639485,0.011870539430418244,0.4613545250334228,0.4613545250334228,0.06359095277502454,0.0,3.410605131648481e-13,3.410605131648481e-13,6.841187599523948,3.410605131648481e-13,3.410605131648481e-13,6.49243887477985,21853.731250445755,18575.67156287889,0.85,0.9418768152045586,0.7233126714876406,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4347976652452046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16644.960545072205,1483.691298882289,0.4613545250334228,0.06359095277502454,6.113110376966115,4.055131827918637
5679.0,-27.175571871214927,4.827874801898828,34.75059599474803,20.82499691694977,4.7038771717036445,-23.987701466906238,-35.705138405878074,1.515427805460545,-4.915020337379872,-4.915020337380217,39.52073780678251,42763.51279523272,12912.89452646225,12912.89452646225,55676.40732169497,76151.08672072149,76151.08672072149,12912.89452646225,89063.98124718374,89063.98124718374,89063.98124718374,110930.65535982477,91212.31622172563,57822.00746260298,37100.343065691835,21866.674112641038,0.0,58967.01717833287,18586.67299574488,1482.691298882289,0.0,0.8890734100987668,3.301083800517601,0.0014959713701933424,355832.238169032,1533972.4067197226,4.31094274822574,1533972.4067197226,4.31094274822574,0.85,0.0979054952454976,4.698906859688992,1.2252606757869948,1.0,0.0,4.698906859689014,1.284486606296168,1.284887586030056,3.6581984091203132,16499.681969350277,1682.499321312607,1603.0968420496806,1603.0968420496806,8.054968475860846,4.827874801898828,1.6592329494201747,3.168641852478653,4.054939582414751,4.054939582414751,1.1585541664042147,0.0,0.0,0.0003121549556007125,0.00012708891664527685,0.00018506603895543567,0.0008696080799431669,0.09790576574796957,0.08603388562201625,0.011871880125953319,0.10849680312586951,0.08603374073047984,0.011871754515017756,0.46133785836675606,0.46133785836675606,0.06366035559705786,0.0,3.410605131648481e-13,3.410605131648481e-13,6.991684110231915,3.410605131648481e-13,3.410605131648481e-13,7.554094291715558,21866.674112641038,18586.67299574488,0.85,0.9441957552866178,0.7252107167962016,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4347630088043943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16645.17293937466,1482.691298882289,0.46133785836675606,0.06366035559705786,6.113110376966115,4.054939582414751
5680.0,-27.17557213485468,4.828526427121613,34.749949504753474,20.81864298032599,4.70166127372739,-23.987136174721915,-35.70190683295948,1.5139123518977147,-4.826878443688599,-4.826878443688996,39.48277231527092,42747.647009126216,12796.716494062295,12796.716494062295,55544.36350318851,76131.53990512472,76131.53990512472,12796.716494062295,88928.25639918701,88928.25639918701,88928.25639918701,110807.31059619262,91189.46072733383,57808.8131836588,37089.608381861144,21879.05419700561,0.0,58968.66257886676,18597.19606745477,1482.431114501177,0.0,0.8896502174096741,3.310983255423628,0.0014959713701933424,357055.48814667563,1532352.4839848282,4.291636831963075,1532352.4839848282,4.291636831963075,0.85,0.09769141288838475,4.698906859688992,1.2252013945532965,1.0,0.0,4.6989068596885275,1.284493693446909,1.2848946753824484,3.6581782251336596,16495.54756728334,1682.0777296307447,1603.0968420496806,1603.0968420496806,7.982497475137391,4.828526427121613,1.6880973854635624,3.1404290416580505,4.054557854665065,4.054557854665065,1.1584451013328756,0.0,0.0,0.00031215494722995705,0.00012713374026485894,0.0001850212069650981,0.0008693974185962362,0.09767864801038662,0.08582316182312072,0.011855486187265896,0.10887366107132469,0.08582970914114324,0.011861703747241511,0.46132119170008934,0.46132119170008934,0.06372623543473382,0.0,3.979039320256561e-13,3.979039320256561e-13,6.349297537829614,3.979039320256561e-13,3.979039320256561e-13,3.9668984564780203,21879.05419700561,18597.19606745477,0.85,0.9419301892577525,0.7249214267315969,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4347597072736973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16645.27835376844,1482.431114501177,0.46132119170008934,0.06372623543473382,6.113110376966115,4.054557854665065
5681.0,-27.17557213485468,4.828526427121613,34.749949504753474,20.510904199350648,4.70166127372739,-23.987136174721915,-35.52573522375894,1.5139123518977147,-4.826878443688599,-4.826878443688996,39.48277231527092,41882.488030590255,12796.66409720393,12796.66409720393,54679.15212779419,74677.87893260679,74677.87893260679,12796.66409720393,87474.54302981072,87474.54302981072,87474.54302981072,109325.30872552976,89735.7997548159,56943.65420512283,36435.71727743674,21850.76569571903,0.0,58286.48297315577,18573.150841361174,1482.2761810873994,0.0,0.8896502174096741,3.3553173168665484,0.0014959713701933424,357055.48814667563,1532352.4839848282,4.291636831963075,1532352.4839848282,4.291636831963075,0.8499999999999999,0.09769141288838475,4.698906859688992,1.2213517107116059,1.0,0.0,4.698906859688126,1.284493693446909,1.2848946753824484,3.6581782251336596,16232.590274547809,1655.263548158424,1603.0968420496806,1603.0968420496806,7.982464790363152,4.828526427121613,1.6880403002932987,3.140486126828314,4.05446755294377,4.05446755294377,1.158419300841077,0.0,0.0,0.00031215494722995705,0.0001295995332974788,0.00018255541393247824,0.0008578108868006854,0.0976783491483172,0.08582006119376286,0.01185828795455435,0.11031994816948065,0.08582970914114324,0.011861703747241511,0.4613045250334226,0.4613045250334226,0.06374129564222235,0.0,3.979039320256561e-13,3.979039320256561e-13,5.870518342502862,3.979039320256561e-13,3.979039320256561e-13,3.9651838102045076,21850.76569571903,18573.150841361174,0.85,0.9381103360272576,0.718562621969823,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434759708818792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16645.37249609115,1482.2761810873994,0.4613045250334226,0.06374129564222235,6.113110376966115,4.05446755294377
5682.0,-27.17460545903722,4.828068702530751,34.7507159381603,20.814682915248,4.703177877558321,-23.987829609800066,-35.70046654259784,1.5135539086549643,-4.92745933130567,-4.927459331306082,39.523598615671524,42745.555014362384,12929.193456874482,12929.193456874482,55674.74847123687,76105.67419962492,76105.67419962492,12929.193456874482,89034.8676564994,89034.8676564994,89034.8676564994,110890.37227488194,91172.45300867979,57798.88020335072,37081.74756147674,21855.50461838255,0.0,58937.25217985929,18577.17892562517,1482.2098835926722,0.0,0.8890007675817375,3.3011366869682877,0.0014959713701933424,355659.87256893126,1534094.5249844287,4.3133753434247835,1534094.5249844287,4.3133753434247835,0.85,0.0979345314307653,4.698906859688992,1.2251566272927445,1.0,0.0,4.698906859689266,1.2844953063851043,1.28489632825257,3.658173631566555,16492.470987711196,1681.7640058237214,1603.0968420496806,1603.0968420496806,8.065135628577199,4.828068702530751,1.6548342840231571,3.173234418507594,4.054181763655639,4.054181763655639,1.158337646758754,0.0,0.0,0.0003121856412779721,0.0001271537225523558,0.0001850319187256163,0.0008694477521612145,0.09793300644397337,0.08604606363513191,0.011886942808841458,0.10845445084692602,0.08604716003135571,0.011887371399409602,0.4612878583667559,0.4612878583667559,0.06372519740205522,0.0,3.979039320256561e-13,3.979039320256561e-13,6.242804742463363,3.979039320256561e-13,3.979039320256561e-13,7.542978074230746,21855.50461838255,18577.17892562517,0.85,0.9446444551119177,0.72527227574023,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434759708818792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16645.466643686654,1482.2098835926722,0.4612878583667559,0.06372519740205522,6.113110376966115,4.054181763655639
5683.0,-27.17460545903722,4.828068702530751,34.7507159381603,20.81294209873306,4.703177877558321,-23.987829609800066,-35.699466860946245,1.5135539086549643,-4.92745933130567,-4.927459331306082,39.523598615671524,42740.64724141736,12928.944901426677,12928.944901426677,55669.59214284404,76097.45117933526,76097.45117933526,12928.944901426677,89026.39608076193,89026.39608076193,89026.39608076193,110881.67294604352,91164.22998839013,57793.97243040571,37078.06395331602,21855.276865281594,0.0,58933.340818597615,18576.985335489353,1482.204587274256,0.0,0.8890007675817375,3.3013903812558922,0.0014959713701933424,355659.87256893126,1534094.5249844287,4.3133753434247835,1534094.5249844287,4.3133753434247835,0.8499999999999999,0.0979345314307653,4.698906859688992,1.2251348074292765,1.0,0.0,4.698906859687878,1.2844953063851043,1.28489632825257,3.658173631566555,16490.983499779446,1681.61232426766,1603.0968420496806,1603.0968420496806,8.064980581519977,4.828068702530751,1.6545634936633258,3.173505208867425,4.0537578941159325,4.0537578941159325,1.1582165411759806,0.0,0.0,0.0003121856412779721,0.00012716759363111412,0.00018501804764685799,0.0008693825732540857,0.09793181644048804,0.08604295472811305,0.011888861712374986,0.10846239806946349,0.08604716003135571,0.011887371399409602,0.4612711917000892,0.4612711917000892,0.06373548453041412,0.0,3.979039320256561e-13,3.979039320256561e-13,6.500642147301903,3.979039320256561e-13,3.979039320256561e-13,7.534733765364649,21855.276865281594,18576.985335489353,0.85,0.9446196562010679,0.725237134833016,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434754043511702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16645.580157021035,1482.204587274256,0.4612711917000892,0.06373548453041412,6.113110376966115,4.0537578941159325
5684.0,-27.168269526328483,4.827774752935293,34.75118161469441,20.809457881283038,4.693366824866083,-23.973409118667764,-35.68419440472496,1.5128831427446683,-4.915002745260267,-4.915002745260621,39.515648486405105,42698.30099578946,12911.878851123984,12911.878851123984,55610.179846913445,76127.36556419762,76127.36556419762,12911.878851123984,89039.2444153216,89039.2444153216,89039.2444153216,110895.5150263342,91150.97413210353,57789.82071136292,37067.94824526734,21856.270611012587,0.0,58924.21885627993,18577.8300193607,1482.1386268026022,0.0,0.8890917297713956,3.3017882375276373,0.0014959713701933424,355832.4819872657,1533755.1789958691,4.3103293168462296,1533755.1789958691,4.3103293168462296,0.85,0.09790137615418307,4.698906859688992,1.2251001115934925,1.0,0.0,4.698906859689408,1.284498027877643,1.2848993091113343,3.6581658809184208,16488.585606358683,1681.3678071878455,1603.0968420496806,1603.0968420496806,8.05433490506735,4.827774752935293,1.6582344838549847,3.169540269080308,4.053471341953483,4.053471341953483,1.1581346691295666,0.0,0.0,0.00031238688963105947,0.00012737968028519236,0.0001850072093458671,0.0008693316450872124,0.09789076916536757,0.08600246694379614,0.011888302221571433,0.10848174040028767,0.08601059446749425,0.011890781686688815,0.4612545250334225,0.4612545250334225,0.06376018490548976,0.0,3.410605131648481e-13,3.410605131648481e-13,6.560707375078664,3.410605131648481e-13,3.410605131648481e-13,6.825315502221372,21856.270611012587,18577.8300193607,0.85,0.9437576080991478,0.7246307515748905,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434754043511702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16645.674336839067,1482.1386268026022,0.4612545250334225,0.06376018490548976,6.113110376966115,4.053471341953483
5685.0,-27.168273266733596,4.827490803887161,34.751697754593245,20.807329087425046,4.7003664877254465,-23.9808382421127,-35.689638869930036,1.513293774611234,-4.9133338960591,-4.913333896059495,39.51738913542216,42725.011383162644,12909.071087582359,12909.071087582359,55634.082470745,76084.24543194685,76084.24543194685,12909.071087582359,88993.31651952921,88993.31651952921,88993.31651952921,110843.26404552058,91138.97851481439,57781.45591208643,37063.91400303106,21849.947525991378,0.0,58913.86152902244,18572.45539709267,1481.6780439893273,0.0,0.8890938618098458,3.303217376239868,0.0014959713701933424,355855.61202276964,1533829.4725905666,4.310257927005584,1533829.4725905666,4.310257927005584,0.85,0.09789651683693323,4.698906859688992,1.2250679691927506,1.0,0.0,4.69890685968917,1.284496107750511,1.2848973882316888,3.6581713493223487,16486.41568152292,1681.1465364342484,1603.0968420496806,1603.0968420496806,8.052583442854976,4.827490803887161,1.658346404426707,3.1691443994604542,4.053096114996404,4.053096114996404,1.158027461427544,0.0,0.0,0.00031238677078928255,0.00012730403626794336,0.0001850827345213392,0.0008696865308523173,0.09789646393381272,0.08600309480512049,0.01189336912869224,0.108495229672089,0.08600312219208232,0.011893394644850905,0.46123785836675585,0.46123785836675585,0.06378458959080027,0.0,3.979039320256561e-13,3.979039320256561e-13,6.576186877238058,3.979039320256561e-13,3.979039320256561e-13,6.6413560420782005,21849.947525991378,18572.45539709267,0.85,0.9443292465787234,0.7252115253405217,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4347169121424395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16645.895446509032,1481.6780439893273,0.46123785836675585,0.06378458959080027,6.113110376966115,4.053096114996404
5686.0,-27.16826574755772,4.827293935959024,34.75214517913097,20.805809029284887,4.700477735252872,-23.98088245590695,-35.688815208245046,1.5132943951386273,-4.9133213015865635,-4.913321301586921,39.51764239942721,42721.00643438046,12908.575181150354,12908.575181150354,55629.58161553081,76076.53983126476,76076.53983126476,12908.575181150354,88985.11501241512,88985.11501241512,88985.11501241512,110838.17058342653,91131.79548807917,57777.2065996149,37060.654320515845,21853.05557101141,0.0,58913.70989152725,18575.0972353597,1481.891445278752,0.0,0.889093017744931,3.303447901784711,0.0014959713701933424,355855.7865850269,1533840.2825170918,4.310286189910253,1533840.2825170918,4.310286189910253,0.8500000000000001,0.09789602933424991,4.698906859688992,1.2250489917909726,1.0,0.0,4.698906859689128,1.2844961043553844,1.284897385142387,3.658171358991475,16485.116321287176,1681.0140385643597,1603.0968420496806,1603.0968420496806,8.052274100076055,4.827293935959024,1.6579798478861711,3.169314088072853,4.052723414955111,4.052723414955111,1.1579209757014601,0.0,0.0,0.0003123870096918525,0.0001273154773515815,0.000185071532340271,0.0008696338928468525,0.09789824965006245,0.08600076356662173,0.011897486083440729,0.1085183256418476,0.08600253504259599,0.011893494291653924,0.4612211917000892,0.4612211917000892,0.06380609290042974,0.0,3.410605131648481e-13,3.410605131648481e-13,6.585321980591004,3.410605131648481e-13,3.410605131648481e-13,6.6218903062352865,21853.05557101141,18575.0972353597,0.85,0.9442552797635182,0.7251454120448191,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434716934062335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16645.98976259204,1481.891445278752,0.4612211917000892,0.06380609290042974,6.113110376966115,4.052723414955111
5687.0,-27.166298205798036,4.826833474202807,34.752486094541396,20.80617200061681,4.698449939941937,-23.97872890503063,-35.686604062188394,1.5138304128241074,-4.930749410855242,-4.93074941085562,39.518825967316225,42720.28458059068,12930.85766047975,12930.85766047975,55651.14224107043,76087.84182113915,76087.84182113915,12930.85766047975,89018.69948161891,89018.69948161891,89018.69948161891,110865.70227711066,91130.98856864985,57777.36513636463,37059.58159142802,21847.002795491746,0.0,58906.58438691976,18569.952376167985,1481.8293346765718,0.0,0.8890013657453316,3.3008317534492257,0.0014959713701933424,355614.2933018726,1533890.8008498705,4.313355311474465,1533890.8008498705,4.313355311474465,0.85,0.09791824432210947,4.698906859688992,1.2250462916446851,1.0,0.0,4.698906859688962,1.2844934685532607,1.2848948288267508,3.658178865620409,16484.9703551007,1680.99915415567,1603.0968420496806,1603.0968420496806,8.066173746525925,4.826833474202807,1.6517768130204376,3.17505666118237,4.0523765111366,4.0523765111366,1.157821860324743,0.0,0.0,0.00031244952907538926,0.00012734619599972052,0.00018510333307566874,0.0008697833215405561,0.09792291704427196,0.08601897388196715,0.011903943162304809,0.10841666312189051,0.08601644448968206,0.011901799832427406,0.4612045250334225,0.4612045250334225,0.06382490053565487,0.0,3.979039320256561e-13,3.979039320256561e-13,6.689152030893069,3.979039320256561e-13,3.979039320256561e-13,7.070990280440867,21847.002795491746,18569.952376167985,0.85,0.9447355133601635,0.7252208734424049,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4347168899977105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16646.084304117307,1481.8293346765718,0.4612045250334225,0.06382490053565487,6.113110376966115,4.0523765111366
5688.0,-27.166302006400073,4.8265672094704986,34.75295488523604,20.805224950332217,4.701194721984514,-23.979008386831275,-35.686101217847295,1.5141902462759183,-4.913156653945066,-4.913156653945401,39.518630770009096,42717.79628615345,12906.940652464995,12906.940652464995,55624.736938618444,76070.40273829538,76070.40273829538,12906.940652464995,88977.34339076038,88977.34339076038,88977.34339076038,110827.47279353296,91124.81523376027,57773.574606792194,37056.93402996453,21850.12940277258,0.0,58907.06343273711,18572.609992356694,1481.6812117396769,0.0,0.8890903028112599,3.30387413331019,0.0014959713701933424,355858.06864500046,1533882.4691393464,4.310377097756714,1533882.4691393464,4.310377097756714,0.85,0.09790288098615317,4.698906859688992,1.2250296099716795,1.0,0.0,4.698906859688802,1.284491786006872,1.2848931455994792,3.6581836574421294,16483.853641189824,1680.8852810276521,1603.0968420496806,1603.0968420496806,8.05125449312376,4.8265672094704986,1.6570493791497105,3.169517830320788,4.0519497617334075,4.0519497617334075,1.1576999319238308,0.0,0.0,0.00031244940829871934,0.00012735318278810242,0.00018509622551061693,0.0008697499237543785,0.09790303467359349,0.08599746121771414,0.011905573455879353,0.10851659868277551,0.08599738862656076,0.011905492359592413,0.4611878583667558,0.4611878583667558,0.06384730254820703,0.0,3.410605131648481e-13,3.410605131648481e-13,6.572509690643642,3.410605131648481e-13,3.410605131648481e-13,6.140646044374421,21850.12940277258,18572.609992356694,0.85,0.9442795769667489,0.7251727347592307,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4347053597008017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16646.218111678972,1481.6812117396769,0.4611878583667558,0.06384730254820703,6.113110376966115,4.0519497617334075
