time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5689.0,-27.166302006400073,4.8265672094704986,34.75295488523604,20.803668221365683,4.701194721984514,-23.979008386831275,-35.68521092003209,1.5141902462759183,-4.913156653945066,-4.913156653945401,39.518630770009096,42713.425376682804,12906.724456159132,12906.724456159132,55620.14983284194,76063.04921807299,76063.04921807299,12906.724456159132,88969.77367423213,88969.77367423213,88969.77367423213,110820.40917052905,91117.46171353788,57769.20369732155,37053.62001801814,21850.635496296916,0.0,58904.25551431505,18573.04017185238,1481.7246018484877,0.0,0.8890903028112599,3.3041011563377363,0.0014959713701933424,355858.06864500046,1533882.4691393464,4.310377097756714,1533882.4691393464,4.310377097756714,0.85,0.09790288098615317,4.698906859688992,1.2250101622147485,1.0,0.0,4.698906859688984,1.284491786006872,1.2848931455994792,3.6581836574421294,16482.52343985243,1680.7496382406255,1603.0968420496806,1603.0968420496806,8.051119631460887,4.8265672094704986,1.6568138606069143,3.1697533488635843,4.051580827662832,4.051580827662832,1.1575945221893806,0.0,0.0,0.00031244940829871934,0.0001273655539302643,0.00018508385436845503,0.0008696917929096118,0.09790215915140527,0.08599435339300822,0.011907805758397049,0.10852723337188741,0.08599738862656076,0.011905492359592413,0.46117119170008913,0.46117119170008913,0.06385927395762755,0.0,3.410605131648481e-13,3.410605131648481e-13,6.484649131143442,3.410605131648481e-13,3.410605131648481e-13,6.133527512490957,21850.635496296916,18573.04017185238,0.85,0.944246716085309,0.7251330995313655,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4347053819731317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16646.312492266716,1481.7246018484877,0.46117119170008913,0.06385927395762755,6.113110376966115,4.051580827662832
5690.0,-27.165231664015952,4.826064632824206,34.75356869482555,20.810326560772978,4.701285568637381,-23.977423643520314,-35.686043452564604,1.5165736114129984,-4.935198122327847,-4.9351981223281625,39.526478498673264,42723.02578263862,12935.097219230496,12935.097219230496,55658.12300186912,76094.07676482684,76094.07676482684,12935.097219230496,89029.17398405733,89029.17398405733,89029.17398405733,110874.56532639009,91137.66106668729,57781.23492010428,37062.69571842556,21845.39134233277,0.0,58908.08706075833,18568.58264098285,1481.6582006755955,0.0,0.8889516103662445,3.3009037787030957,0.0014959713701933424,355552.6701638079,1534217.464881696,4.315021637089271,1534217.464881696,4.315021637089271,0.8499999999999999,0.09795708785389833,4.698906859688992,1.2250616001663728,1.0,0.0,4.6989068596891475,1.2844805698667738,1.2848819696490639,3.6582156008606357,16486.17736419903,1681.122234830348,1603.0968420496806,1603.0968420496806,8.068818352041665,4.826064632824206,1.649116581967558,3.176948050856648,4.0512917730119495,4.0512917730119495,1.1575119351462713,0.0,0.0,0.00031248342365720286,0.00012735398543251274,0.00018512943822469012,0.0008699059872043659,0.09795325886750997,0.08603799188095426,0.011915266986555702,0.10840044041175921,0.08604113534672311,0.011915952507175216,0.46115452503342247,0.46115452503342247,0.0638645692176814,0.0,3.410605131648481e-13,3.410605131648481e-13,6.540345365355108,3.410605131648481e-13,3.410605131648481e-13,6.720454721207034,21845.39134233277,18568.58264098285,0.85,0.9448299168917645,0.7252489074814755,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4347053819731317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16646.406948866505,1481.6582006755955,0.46115452503342247,0.0638645692176814,6.113110376966115,4.0512917730119495
5691.0,-27.16395165811727,4.825737872834708,34.753926798826626,20.530709099862747,4.698124164158114,-23.975714196041572,-35.52631773110477,1.5133241371180581,-4.919647323029267,-4.919647323029689,39.51760152348953,41945.20004762659,12913.798678437803,12913.798678437803,54858.99872606439,74788.19026552864,74788.19026552864,12913.798678437803,87701.98894396644,87701.98894396644,87701.98894396644,109525.59215480914,89832.19171409392,57005.438866581346,36474.169830569524,21823.603210842703,0.0,58297.77304141223,18550.062729216297,1481.5954535569629,0.0,0.8890614432379831,3.3416157078213398,0.0014959713701933424,355768.1149465711,1533838.537828304,4.3113434661188075,1533838.537828304,4.3113434661188075,0.85,0.09789783567820395,4.698906859688992,1.2216071261977777,1.0,0.0,4.698906859688966,1.2844956822610065,1.284897139025666,3.6581725610924902,16250.026918395593,1657.041591001575,1603.0968420496806,1603.0968420496806,8.055532479202277,4.825737872834708,1.6536758586893994,3.1720620141453084,4.050851107739436,4.050851107739436,1.157386030782696,0.0,0.0,0.0003125241065736353,0.00012959130797213846,0.00018293279860149682,0.0008595841822106782,0.09790236009804106,0.08599149707926405,0.011910863018777003,0.10974631541735269,0.08598961654611334,0.01190821913209062,0.4611378583667558,0.4611378583667558,0.06387317409668741,0.0,3.979039320256561e-13,3.979039320256561e-13,6.480270141214589,3.979039320256561e-13,3.979039320256561e-13,6.270272896795461,21823.603210842703,18550.062729216297,0.85,0.9410136247759399,0.7194991825473424,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4346991095666375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16646.52284799205,1481.5954535569629,0.4611378583667558,0.06387317409668741,6.113110376966115,4.050851107739436
5692.0,-27.16395165811727,4.825737872834708,34.753926798826626,20.795053929928713,4.698124164158114,-23.975714196041572,-35.67765065291894,1.5133241371180581,-4.919647323029267,-4.919647323029689,39.51760152348953,42688.41316748187,12913.570795854484,12913.570795854484,55601.98396333636,76036.87282641736,76036.87282641736,12913.570795854484,88950.44362227184,88950.44362227184,88950.44362227184,110793.51504311964,91080.87427498263,57748.651986436635,37035.80254282889,21843.07142084781,0.0,58878.8739636767,18566.610707720636,1481.4019138587164,0.0,0.8890614432379831,3.3037394050395936,0.0014959713701933424,355768.1149465711,1533838.537828304,4.3113434661188075,1533838.537828304,4.3113434661188075,0.8499999999999999,0.09789783567820395,4.698906859688992,1.2249139267811553,1.0,0.0,4.698906859688528,1.2844956822610065,1.284897139025666,3.6581725610924902,16475.905023335443,1680.0747475779642,1603.0968420496806,1603.0968420496806,8.055390327725624,4.825737872834708,1.6534276189388315,3.1723102538958763,4.050462642863978,4.050462642863978,1.1572750408182793,0.0,0.0,0.0003125241065736353,0.0001274706524129118,0.00018505345416072348,0.000869548945164966,0.09790004770591443,0.08598838913314343,0.011911658572771001,0.10848819727718577,0.08598961654611334,0.01190821913209062,0.46112119170008914,0.46112119170008914,0.0638774403332046,0.0,3.979039320256561e-13,3.979039320256561e-13,6.436753774120348,3.979039320256561e-13,3.979039320256561e-13,6.262766999171447,21843.07142084781,18566.610707720636,0.85,0.9443452331924367,0.7250208825973307,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4346916085605226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16646.642983054757,1481.4019138587164,0.46112119170008914,0.0638774403332046,6.113110376966115,4.050462642863978
5693.0,-27.162870040483025,4.825569001913452,34.75418740803194,20.793418341223173,4.698155515897219,-23.975555303197034,-35.676519689708925,1.5133239402232797,-4.919607224092601,-4.919607224093025,39.51755101532908,42688.431684131174,12913.123492385439,12913.123492385439,55601.55517651662,76029.00356530327,76029.00356530327,12913.123492385439,88942.1270576887,88942.1270576887,88942.1270576887,110784.07036696264,91073.15499678307,57744.31279689341,37032.04688876628,21841.94330927393,0.0,58873.99019804021,18565.65181288284,1481.3348303396403,0.0,0.8890618252928253,3.303971965524392,0.0014959713701933424,355768.67061996105,1533836.3820138685,4.311330672655947,1533836.3820138685,4.311330672655947,0.8499999999999999,0.09789700270357019,4.698906859688992,1.2248934322642167,1.0,0.0,4.698906859689245,1.2844956122102498,1.284897113117901,3.658172760593177,16474.508658890358,1679.9323580315763,1603.0968420496806,1603.0968420496806,8.055111303116933,4.825569001913452,1.6531411535585638,3.1724278483548884,4.050172205985368,4.050172205985368,1.1571920588529623,0.0,0.0,0.0003125584878403898,0.00012748638129428727,0.0001850721065461025,0.0008696365909865731,0.09789704260588028,0.08598508328031144,0.01191195932556883,0.1084909676157275,0.08598878546597474,0.011908217237595447,0.4611045250334225,0.4611045250334225,0.0638792001762421,0.0,3.979039320256561e-13,3.979039320256561e-13,6.398972633098197,3.979039320256561e-13,3.979039320256561e-13,6.247985113305788,21841.94330927393,18565.65181288284,0.85,0.9444162861984421,0.7250813396635071,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4346916085605226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16646.737517999485,1481.3348303396403,0.4611045250334225,0.0638792001762421,6.113110376966115,4.050172205985368
5694.0,-27.162334456561858,4.825257421106811,34.753849119369555,20.79135146867486,4.6949393847734955,-23.973759139692547,-35.67364305546505,1.5133238625581766,-4.9168499439100515,-4.9168499439103766,39.50063727943576,42677.06671644461,12908.85676019046,12908.85676019046,55585.92347663507,76034.4347353693,76034.4347353693,12908.85676019046,88943.29149555977,88943.29149555977,88943.29149555977,110778.27756995535,91063.3950064177,57738.90288862552,37027.21346421354,21834.986074395583,0.0,58862.19953860913,18559.738163236245,1481.2690078571816,0.0,0.889136237204651,3.3056440360459276,0.0014959713701933424,355806.88142690103,1533114.5903335593,4.308839065127893,1533114.5903335593,4.308839065127893,0.85,0.0979378649549059,4.698906859688992,1.2248675742698834,1.0,0.0,4.6989068596884715,1.2844955774278608,1.2848971001953933,3.6581728596515077,16472.743143620897,1679.7523255771234,1603.0968420496806,1603.0968420496806,8.052449747006868,4.825257421106811,1.6536104701860657,3.1716469509207457,4.049830826378847,4.049830826378847,1.1570945218225277,0.0,0.0,0.0003125755136792777,0.00012752639618578707,0.00018504911749349064,0.0008695285675695574,0.0978307944390408,0.08592650610601414,0.011904288333026664,0.10855013398935925,0.08601464379767154,0.011923221157234362,0.4610878583667558,0.4610878583667558,0.06387927383063284,0.0,3.410605131648481e-13,3.410605131648481e-13,6.225752672023987,3.410605131648481e-13,3.410605131648481e-13,5.53945288681183,21834.986074395583,18559.738163236245,0.85,0.9443398974612719,0.7250335028416955,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4346852701937707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16646.85372135082,1481.2690078571816,0.4610878583667558,0.06387927383063284,6.113110376966115,4.049830826378847
5695.0,-27.161035198844147,4.8248150092017035,34.75419219159368,20.78896224210041,4.697251800233101,-23.97329599661979,-35.67187311183659,1.513183537897575,-4.931100422737586,-4.93110042273799,39.5183827261682,42675.068908995294,12926.927224898382,12926.927224898382,55601.99613389368,76012.23146058105,76012.23146058105,12926.927224898382,88939.15868547943,88939.15868547943,88939.15868547943,110773.56980016246,91052.77886112542,57732.956686960526,37022.024637960996,21834.411114683026,0.0,58856.43575264402,18559.24944748057,1481.0725713644044,0.0,0.8890011932214347,3.302750540763599,0.0014959713701933424,355609.43081336084,1533871.8818014604,4.313361089139682,1533871.8818014604,4.313361089139682,0.85,0.09790256617107797,4.698906859688992,1.2248394760442904,1.0,0.0,4.6989068596881,1.2844961484070356,1.2848977244132669,3.658171233534899,16470.822755801368,1679.5565005176456,1603.0968420496806,1603.0968420496806,8.063721969765927,4.8248150092017035,1.648426488299286,3.1763885209024174,4.049446114505367,4.049446114505367,1.1569846041443905,0.0,0.0,0.00031261681972224873,0.00012755102242192163,0.0001850657973003271,0.0008696069444283195,0.09790524722588356,0.08599308007418267,0.011912167151700891,0.10842426507213516,0.08599103414721902,0.01191153202385894,0.46107119170008914,0.46107119170008914,0.06386975672492899,0.0,3.979039320256561e-13,3.979039320256561e-13,6.3043802620887845,3.979039320256561e-13,3.979039320256561e-13,6.591561745758213,21834.411114683026,18559.24944748057,0.85,0.9447054586786774,0.7250705613290249,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43468213164822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16646.95902188069,1481.0725713644044,0.46107119170008914,0.06386975672492899,6.113110376966115,4.049446114505367
5696.0,-27.161035198844147,4.8248150092017035,34.75419219159368,20.786716555617772,4.697251800233101,-23.97329599661979,-35.670586734171934,1.513183537897575,-4.931100422737586,-4.93110042273799,39.5183827261682,42668.75299315784,12926.67766449968,12926.67766449968,55595.43065765752,76001.62350751492,76001.62350751492,12926.67766449968,88928.3011720146,88928.3011720146,88928.3011720146,110762.89214426362,91042.17090805928,57726.640771123064,37017.255707706914,21834.590972249018,0.0,58851.84667995593,18559.402326411666,1481.0977906050628,0.0,0.8890011932214347,3.303076157593807,0.0014959713701933424,355609.43081336084,1533871.8818014604,4.313361089139682,1533871.8818014604,4.313361089139682,0.8500000000000001,0.09790256617107797,4.698906859688992,1.2248113388055941,1.0,0.0,4.69890685968905,1.2844961484070356,1.2848977244132669,3.658171233534899,16468.903849899325,1679.3608265716964,1603.0968420496806,1603.0968420496806,8.063566295827737,4.8248150092017035,1.6481546475997693,3.176660361601934,4.04902141594917,4.04902141594917,1.156863261699763,0.0,0.0,0.00031261681972224873,0.00012756892328323326,0.00018504789643901547,0.000869522829948308,0.09790176082715236,0.0859899716214599,0.011911789205692472,0.1084368009727566,0.08599103414721902,0.01191153202385894,0.4610545250334225,0.4610545250334225,0.0638677302826112,0.0,3.979039320256561e-13,3.979039320256561e-13,6.360144896649103,3.979039320256561e-13,3.979039320256561e-13,6.583332703411656,21834.590972249018,18559.402326411666,0.85,0.944667564299091,0.7250197810307656,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4346745179940277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16647.079639195083,1481.0977906050628,0.4610545250334225,0.0638677302826112,6.113110376966115,4.04902141594917
5697.0,-27.16103515205083,4.824327953645089,34.754891106784555,20.784928381349914,4.699760068711234,-23.974597266607947,-35.67077448880298,1.5131838550762824,-4.936806615314822,-4.93680661531516,39.52867545999647,42669.67525036267,12933.421381057424,12933.421381057424,55603.09663142009,75981.32835007503,75981.32835007503,12933.421381057424,88914.74973113246,88914.74973113246,88914.74973113246,110749.37428282222,91033.72253197602,57721.4160129404,37013.67391003958,21834.62455168977,0.0,58848.29846172935,18559.430868936302,1481.0305132273368,0.0,0.888935660323818,3.3037019978042306,0.0014959713701933424,355530.3915310573,1534311.2564080195,4.315555837014823,1534311.2564080195,4.315555837014823,0.85,0.09794252987354762,4.698906859688992,1.2247889452846725,1.0,0.0,4.6989068596890675,1.284496146920639,1.2848977229283167,3.658171237768071,16467.37559665124,1679.2049881102355,1603.0968420496806,1603.0968420496806,8.06777297653526,4.824327953645089,1.645781155520087,3.1785467981250024,4.0487294409645065,4.0487294409645065,1.1567798402755733,0.0,0.0,0.000312616821209994,0.00012756631039930293,0.00018505051081069105,0.0008695351146373082,0.09794221699486019,0.08602469581297444,0.011917521181885752,0.10844442554522023,0.08602484831739995,0.011917681556147666,0.4610378583667558,0.4610378583667558,0.06387036177009502,0.0,3.410605131648481e-13,3.410605131648481e-13,6.4119798028700075,3.410605131648481e-13,3.410605131648481e-13,6.608368045403097,21834.62455168977,18559.430868936302,0.85,0.9448547890909761,0.7250791673800377,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4346745179940277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16647.17427135512,1481.0305132273368,0.4610378583667558,0.06387036177009502,6.113110376966115,4.0487294409645065
5698.0,-27.16103706625135,4.82437931685732,34.75531411631264,20.88236262733119,4.733961592414571,-23.971133240615497,-35.70441099638117,1.544019539064488,-4.888206155070691,-4.888206155071117,39.52211637199816,42834.80405819686,12868.837392838119,12868.837392838119,55703.64145103498,76280.02016508213,76280.02016508213,12868.837392838119,89148.85755792024,89148.85755792024,89148.85755792024,111003.18638527967,91348.31352445208,57902.91684174348,37161.55186967622,21854.32882735942,0.0,59015.88069703564,18576.179503255506,1481.0641239817314,0.0,0.8892028617605146,3.3006879153419995,0.0014959713701933424,356204.0219235257,1534031.2520931026,4.306608453799119,1534031.2520931026,4.306608453799119,0.85,0.09786090367153294,4.698906859688992,1.2255958697712046,1.0,0.0,4.698906859688387,1.2843519563669792,1.2847534872177477,3.658581930283889,16524.282947996857,1685.0079229907112,1603.0968420496806,1603.0968420496806,8.027485960476561,4.82437931685732,1.661361937688409,3.1630173791689113,4.048290537553598,4.048290537553598,1.1566544393010278,0.0,0.0,0.00031261676034997454,0.00012709900492591448,0.00018551775542406006,0.0008717306535562206,0.0978610221813633,0.08595199445744395,0.011909027723919363,0.10838051458154722,0.08595193587432735,0.011908967797205593,0.46102119170008915,0.46102119170008915,0.0638765183743239,0.0,3.979039320256561e-13,3.979039320256561e-13,6.062114224041807,3.979039320256561e-13,3.979039320256561e-13,4.761298458880901,21854.32882735942,18576.179503255506,0.85,0.9438754584888024,0.7258182636991207,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43467451771982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16647.268904452587,1481.0641239817314,0.46102119170008915,0.0638765183743239,6.113110376966115,4.048290537553598
5699.0,-27.160202156165354,4.824380422745807,34.7558322125097,20.8812819904648,4.7338650194559495,-23.970377545162446,-35.703046212997265,1.5440337863747118,-4.8928786678539495,-4.892878667854369,39.52571895255454,42832.40454016427,12874.867402852831,12874.867402852831,55707.271943017106,76275.37540444326,76275.37540444326,12874.867402852831,89150.24280729609,89150.24280729609,89150.24280729609,111018.93606147665,91343.1460234373,57900.14387851991,37158.89127213042,21868.693254180565,0.0,59027.58452631099,18588.38926605348,1482.0641239817314,0.0,0.8891665560205182,3.300341340122563,0.0014959713701933424,356139.21472272475,1534185.0397434928,4.307823952882992,1534185.0397434928,4.307823952882992,0.85,0.09787321948624728,4.698906859688992,1.2255821646330878,1.0,0.0,4.698906859689429,1.2843518349609029,1.2847533998700684,3.6585822761190916,16523.34818253039,1684.9126034405624,1603.0968420496806,1603.0968420496806,8.031247436300442,4.824380422745807,1.6596641632827014,3.1647162594631055,4.048013245378695,4.048013245378695,1.1565752129653415,0.0,0.0,0.0003126433064851275,0.00012711793479792247,0.00018552537168720504,0.0008717664416673577,0.09787321252708381,0.08596483854519536,0.011908373981888438,0.10843787665938387,0.08596484196735998,0.011908377518887287,0.4610045250334225,0.4610045250334225,0.06386115979912668,0.0,3.979039320256561e-13,3.979039320256561e-13,5.848844425724224,3.979039320256561e-13,3.979039320256561e-13,4.988732269174193,21868.693254180565,18588.38926605348,0.85,0.943749814431016,0.725633699631943,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4346745289369849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16647.363498266368,1482.0641239817314,0.4610045250334225,0.06386115979912668,6.113110376966115,4.048013245378695
5700.0,-27.160202156165354,4.824380422745807,34.7558322125097,20.507003366388403,4.7338650194559495,-23.970377545162446,-35.48879443025214,1.5440337863747118,-4.8928786678539495,-4.892878667854369,39.52571895255454,41780.164733372694,12874.69618234429,12874.69618234429,54654.860915716985,74507.39970209777,74507.39970209777,12874.69618234429,87382.09588444207,87382.09588444207,87382.09588444207,109222.75005985069,89575.1703210918,56847.904071728335,36363.62916595941,21840.654175408617,0.0,58204.283341368035,18564.556049097326,1482.3100612586022,0.0,0.8891665560205182,3.35409344443816,0.0014959713701933424,356139.21472272475,1534185.0397434928,4.307823952882992,1534185.0397434928,4.307823952882992,0.8500000000000001,0.09787321948624728,4.698906859688992,1.2209006763854995,1.0,0.0,4.6989068596888455,1.2843518349609029,1.2847533998700684,3.6585822761190916,16203.53351246623,1652.3005830193013,1603.0968420496806,1603.0968420496806,8.031140630208602,4.824380422745807,1.6594776653422691,3.1649027574035378,4.047720877849818,4.047720877849818,1.156491679385662,0.0,0.0,0.0003126433064851275,0.00013012214307819584,0.00018252116340693167,0.0008576499467712466,0.09786553286211179,0.08596173066396799,0.011903802198143795,0.11022227363203821,0.08596484196735998,0.011908377518887287,0.4609878583667558,0.4609878583667558,0.06383664264735367,0.0,3.979039320256561e-13,3.979039320256561e-13,5.675443930799531,3.979039320256561e-13,3.979039320256561e-13,4.9831241537620485,21840.654175408617,18564.556049097326,0.85,0.939017848483183,0.7178194169719794,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4346696364014009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16647.474856396217,1482.3100612586022,0.4609878583667558,0.06383664264735367,6.113110376966115,4.047720877849818
5701.0,-27.160205076657764,4.8243836433629745,34.75631251044294,20.8795104053803,4.733950377700171,-23.970281316310814,-35.701779916975624,1.5442975787576116,-4.892920278088866,-4.892920278089225,39.52609890667215,42826.17300634575,12874.584142896027,12874.584142896027,55700.75714924178,76266.60379197221,76266.60379197221,12874.584142896027,89141.18793486824,89141.18793486824,89141.18793486824,111012.64032446008,91333.53154100444,57894.380692775594,37154.61205358761,21871.452389591836,0.0,59026.06444317945,18590.73453115306,1482.2509201518146,0.0,0.8891649871939572,3.3005418039226466,0.0014959713701933424,356138.6376352444,1534201.2599772366,4.307876478003936,1534201.2599772366,4.307876478003936,0.85,0.0978710291598543,4.698906859688992,1.2255563544435426,1.0,0.0,4.69890685968995,1.2843506017733772,1.2847521661777022,3.65858578895898,16521.60898864723,1684.7352550205453,1603.0968420496806,1603.0968420496806,8.031070740826173,4.8243836433629745,1.6592795524871295,3.165104090875845,4.047428178554394,4.047428178554394,1.1564080510155412,0.0,0.0,0.0003126432136238645,0.00012713550095422906,0.00018550771266963545,0.0008716834635885645,0.09785830675818749,0.08595984843506092,0.011898458323126573,0.1084579399564256,0.08596335930690965,0.011907669852944646,0.46097119170008916,0.46097119170008916,0.06380707519219364,0.0,3.410605131648481e-13,3.410605131648481e-13,5.541270440137907,3.410605131648481e-13,3.410605131648481e-13,5.0052672436628995,21871.452389591836,18590.73453115306,0.85,0.9436637471038116,0.7255468141124625,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4346696364014009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16647.569516324344,1482.2509201518146,0.46097119170008916,0.06380707519219364,6.113110376966115,4.047428178554394
5702.0,-27.16020521703198,4.825212934433155,34.75558377756463,20.874350366089516,4.73270399431126,-23.970565439361504,-35.699953605048336,1.542901070040267,-4.817415706592442,-4.817415706592738,39.49159844732807,42817.20637381712,12775.476302375137,12775.476302375137,55592.68267619226,76248.1168513987,76248.1168513987,12775.476302375137,89023.59315377384,89023.59315377384,89023.59315377384,110908.13270013125,91315.75374566454,57884.07261428546,37146.312368198975,21884.539546357402,0.0,59030.85191455638,18601.85861440379,1482.1952123432948,0.0,0.8896659469278924,3.3077192551168997,0.0014959713701933424,357187.00968608144,1532728.9645397663,4.291110603061476,1532728.9645397663,4.291110603061476,0.85,0.09763795611679957,4.698906859688992,1.2255105338292194,1.0,0.0,4.6989068596888215,1.2843571312808206,1.284758697720925,3.658567189176599,16518.393107488027,1684.4073264048404,1603.0968420496806,1603.0968420496806,7.969248000040177,4.825212934433155,1.684247248378428,3.1409656860547273,4.047136450811816,4.047136450811816,1.1563247002319474,0.0,0.0,0.0003126432091604653,0.0001271608396408008,0.00018548236951966448,0.0008715643784873198,0.09763998851867281,0.08577282128732008,0.011867167231352725,0.10875094687598288,0.08577184042799636,0.011866115688803204,0.4609545250334225,0.4609545250334225,0.06377573166558602,0.0,2.8421709430404007e-13,2.8421709430404007e-13,5.02826487945606,2.8421709430404007e-13,2.8421709430404007e-13,3.1305001543838102,21884.539546357402,18601.85861440379,0.85,0.9417564014942447,0.7253360740209621,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4346696535153005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16647.664117745273,1482.1952123432948,0.4609545250334225,0.06377573166558602,6.113110376966115,4.047136450811816
5703.0,-27.159636292472765,4.825875555919465,34.75567230212333,20.87317225467416,4.745027253478415,-23.97723897399452,-35.70546271568162,1.5429012410039955,-4.8323726092770585,-4.832372609277414,39.51417036498255,42847.18230355992,12796.145780711831,12796.145780711831,55643.32808427175,76184.34318734775,76184.34318734775,12796.145780711831,88980.48896805958,88980.48896805958,88980.48896805958,110864.57954825344,91310.19102373612,57879.837922579376,37144.836779063044,21884.090580193857,0.0,59028.9273592569,18601.47699316478,1482.085957895363,0.0,0.889510629631251,3.309414017739512,0.0014959713701933424,356979.1427824842,1533692.0926213202,4.296307287498404,1533692.0926213202,4.296307287498404,0.85,0.0977334526241068,4.698906859688992,1.2254957775352522,1.0,0.0,4.698906859688889,1.2843570931426709,1.284758682806408,3.6585672978153756,16517.386849270883,1684.304716622994,1603.0968420496806,1603.0968420496806,7.982141468353835,4.825875555919465,1.6797950360255829,3.146080519893882,4.047093926356926,4.047093926356926,1.156312550387693,0.0,0.0,0.00031266129941540143,0.00012708441910293456,0.00018557688031246687,0.0008720084758999337,0.09772374629594197,0.08585515797639348,0.011868588319548488,0.108779652884309,0.08585895998133652,0.01187449264277028,0.4609378583667558,0.4609378583667558,0.06371989535391198,0.0,3.410605131648481e-13,3.410605131648481e-13,4.73957547406053,3.410605131648481e-13,3.410605131648481e-13,3.560302187709283,21884.090580193857,18601.47699316478,0.85,0.9426450822258721,0.7258675402110393,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4346696543378845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16647.75877476389,1482.085957895363,0.4609378583667558,0.06371989535391198,6.113110376966115,4.047093926356926
5704.0,-27.153254103878922,4.825852444502515,34.75538629116191,20.871988939493917,4.7237315222333125,-23.960037020650343,-35.68850933862848,1.5429011837310058,-4.893112578505338,-4.893112578505668,39.50304919573748,42796.827237090336,12876.535555500563,12876.535555500563,55673.362792590895,76279.3766287735,76279.3766287735,12876.535555500563,89155.91218427407,89155.91218427407,89155.91218427407,111025.18109728683,91304.63596504956,57880.597726756714,37137.82026476983,21869.26891301275,0.0,59007.089177782575,18588.878576060837,1482.5222276517109,0.0,0.8892465336430873,3.296701651774427,0.0014959713701933424,356135.97065279225,1533217.5028753919,4.305146430631608,1533217.5028753919,4.305146430631608,0.85,0.0977349805849907,4.698906859688992,1.2254809509078042,1.0,0.0,4.6989068596879875,1.2843566744082264,1.2847585246819566,3.658568490605646,16516.381977281595,1684.2022481970496,1603.0968420496806,1603.0968420496806,8.032288017632757,4.825852444502515,1.6599356523904625,3.1659167921120526,4.0470025053960175,4.0470025053960175,1.156286430113148,0.0,0.0,0.00031286430170698746,0.0001273197262792506,0.00018554457542773684,0.0008718566782554742,0.0977396685997121,0.08587894509305526,0.011860723506656845,0.10836151590455387,0.0858756559816715,0.011859324603319185,0.46092119170008916,0.46092119170008916,0.06365773132389839,0.0,3.410605131648481e-13,3.410605131648481e-13,5.163468175059336,3.410605131648481e-13,3.410605131648481e-13,6.750948029073584,21869.26891301275,18588.878576060837,0.85,0.9435029513971196,0.7252828064124243,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4346663204834476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16647.864832045325,1482.5222276517109,0.46092119170008916,0.06365773132389839,6.113110376966115,4.0470025053960175
5705.0,-27.153254103878922,4.825852444502515,34.75538629116191,20.516080827824794,4.7237315222333125,-23.960037020650343,-35.48477247878907,1.5429011837310058,-4.893112578505338,-4.893112578505668,39.50304919573748,41796.19265605042,12876.36141036901,12876.36141036901,54672.554066419434,74598.17677734586,74598.17677734586,12876.36141036901,87474.53818771486,87474.53818771486,87474.53818771486,109300.31044286651,89623.43611362191,56879.9631457168,36381.63663100568,21825.77225515165,0.0,58207.408886157325,18551.9064168789,1481.6090054068477,0.0,0.8892465336430873,3.3477351685749674,0.0014959713701933424,356135.97065279225,1533217.5028753919,4.305146430631608,1533217.5028753919,4.305146430631608,0.85,0.0977349805849907,4.698906859688992,1.2210292871994897,1.0,0.0,4.698906859688937,1.2843566744082264,1.2847585246819566,3.658568490605646,16212.264463062962,1653.190892207121,1603.0968420496806,1603.0968420496806,8.032179387182632,4.825852444502515,1.6597459755304937,3.1661064689720213,4.046705326045104,4.046705326045104,1.1562015217271726,0.0,0.0,0.00031286430170698746,0.00013017915980410638,0.00018268514190288108,0.0008584204664507048,0.09773205642129992,0.085875839755793,0.01185621666550693,0.10997118792190261,0.0858756559816715,0.011859324603319185,0.4609045250334225,0.4609045250334225,0.06363354264073082,0.0,3.410605131648481e-13,3.410605131648481e-13,5.478963358426938,3.410605131648481e-13,3.410605131648481e-13,6.745177697715462,21825.77225515165,18551.9064168789,0.85,0.9392713936699811,0.7180562312573622,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4346289223453568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16648.08736734707,1481.6090054068477,0.4609045250334225,0.06363354264073082,6.113110376966115,4.046705326045104
5706.0,-27.15325285493911,4.826849053183569,34.75478412649505,20.86790248230102,4.747499537239861,-23.97364886849717,-35.69883346846325,1.5429012936305373,-4.800242390470942,-4.800242390471353,39.49313048329428,42847.51892384436,12754.472401268427,12754.472401268427,55601.99132511279,76147.8007810731,76147.8007810731,12754.472401268427,88902.27318234154,88902.27318234154,88902.27318234154,110782.33938702801,91285.33235561657,57866.9853531525,37131.49666940452,21880.06620468647,0.0,59011.56287409099,18598.0562739835,1481.5476124117884,0.0,0.8897461783051371,3.3118560948243565,0.0014959713701933424,357425.79680029006,1532794.3209842339,4.288426674028442,1532794.3209842339,4.288426674028442,0.85,0.09757745812191179,4.698906859688992,1.225429705274291,1.0,0.0,4.698906859689279,1.2843566738123597,1.2847585241369435,3.658568492303009,16512.89008682537,1683.8461744658339,1603.0968420496806,1603.0968420496806,7.956145921266286,4.826849053183569,1.690488333036968,3.136360720146601,4.046415080119274,4.046415080119274,1.1561185943197927,0.0,0.0,0.00031286434144467114,0.0001271763829888353,0.00018568795845583583,0.0008725304217497716,0.09758670707149618,0.08574776373439934,0.011838943337096836,0.10884919804737997,0.08574313853831314,0.011834319583598655,0.46088785836675583,0.46088785836675583,0.06363344071410443,0.0,3.979039320256561e-13,3.979039320256561e-13,5.058101730051419,3.979039320256561e-13,3.979039320256561e-13,3.558140469476143,21880.06620468647,18598.0562739835,0.85,0.9422219751025239,0.7260868351388226,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4346289223453568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16648.182258876943,1481.5476124117884,0.46088785836675583,0.06363344071410443,6.113110376966115,4.046415080119274
5707.0,-27.152784307926275,4.827352757637073,34.75467366250222,20.86667177444326,4.747815915834692,-23.97355970779657,-35.69802985349668,1.5429014655652287,-4.80068570623979,-4.800685706240184,39.49578437533265,42845.987332835,12755.733100112451,12755.733100112451,55601.72043294745,76140.49500297882,76140.49500297882,12755.733100112451,88896.22810309127,88896.22810309127,88896.22810309127,110790.13034017039,91279.5206576366,57863.66207271353,37128.731761025636,21893.90223707912,0.0,59022.63399810476,18609.816901517253,1482.4422217981037,0.0,0.8897344969752151,3.3121377268366645,0.0014959713701933424,357419.6311226306,1532907.540640992,4.288817421209446,1532907.540640992,4.288817421209446,0.85,0.097584530415462,4.698906859688992,1.2254143758723512,1.0,0.0,4.6989068596891785,1.284356642237644,1.2847585117007279,3.6585685822455187,16511.838790549347,1683.7389720801036,1603.0968420496806,1603.0968420496806,7.956932335917573,4.827352757637073,1.690690088078231,3.1366626695588424,4.04642547781223,4.04642547781223,1.1561215650892085,0.0,0.0,0.00031287924959545846,0.00012718753526928597,0.0001856917143261725,0.0008725480702346607,0.09758881158473963,0.08575337223179601,0.011835439352943625,0.10892275674255728,0.08574938517361777,0.01183514524184423,0.46087119170008917,0.46087119170008917,0.06360814620958749,0.0,3.979039320256561e-13,3.979039320256561e-13,4.7609833105577195,3.979039320256561e-13,3.979039320256561e-13,3.575559192176911,21893.90223707912,18609.816901517253,0.85,0.942040648926865,0.725924690758647,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4346289150270404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16648.27717542724,1482.4422217981037,0.46087119170008917,0.06360814620958749,6.113110376966115,4.04642547781223
5708.0,-27.14902424316962,4.827789608315991,34.7551347720233,20.863621564954542,4.737500485556925,-23.964369195664233,-35.68793664509428,1.542304710006422,-4.853485627994019,-4.853485627994431,39.522221593755575,42815.80464814417,12826.18421046007,12826.18421046007,55641.988858604236,76174.83042859058,76174.83042859058,12826.18421046007,89001.01463905064,89001.01463905064,89001.01463905064,110885.75210349874,91267.95140824871,57859.134474215854,37120.90770448095,21884.7374644481,0.0,59005.645168929055,18602.026844780885,1482.3988360343046,0.0,0.8893762902275181,3.3065602132037095,0.0014959713701933424,356685.8814455697,1534035.743654453,4.300803097216359,1534035.743654453,4.300803097216359,0.8500000000000001,0.09775336877764414,4.698906859688992,1.2253840973088517,1.0,0.0,4.6989068596891554,1.284359185455936,1.2847612094102225,3.6585613377467476,16509.745992740543,1683.5255660944915,1603.0968420496806,1603.0968420496806,8.000879219536618,4.827789608315991,1.6736963535926135,3.154093254723377,4.046288843744343,4.046288843744343,1.1560825267840982,0.0,0.0,0.00031299891038951924,0.00012732768209091443,0.0001856712282986048,0.000872451808299195,0.09773316137818945,0.08588609805768603,0.011847063320503419,0.10869237543263295,0.08589799953044656,0.01185536924719757,0.4608545250334225,0.4608545250334225,0.06356992415634469,0.0,3.979039320256561e-13,3.979039320256561e-13,4.878114411028832,3.979039320256561e-13,3.979039320256561e-13,5.247254429990448,21884.7374644481,18602.026844780885,0.85,0.9429943304459276,0.7256221760742638,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434626169523046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16648.381453557235,1482.3988360343046,0.4608545250334225,0.06356992415634469,6.113110376966115,4.046288843744343
5709.0,-27.148593218614025,4.827739556366455,34.75565368965347,20.86056946953761,4.730590618972054,-23.9607352890561,-35.682951438333816,1.5420464541920922,-4.894966377654669,-4.894966377654985,39.525317890623846,42793.5498160419,12880.981988968137,12880.981988968137,55674.53180501004,76193.05519855645,76193.05519855645,12880.981988968137,89074.03718752459,89074.03718752459,89074.03718752459,110939.95851240598,91254.75639943373,57852.00945295348,37114.163273866936,21865.92132488139,0.0,58980.084598748326,18586.03312614918,1481.9278855977623,0.0,0.8891575309334105,3.2999434746531064,0.0014959713701933424,356110.261424823,1534167.918558274,4.308126119196781,1534167.918558274,4.308126119196781,0.85,0.09778439972888261,4.698906859688992,1.2253493564156814,1.0,0.0,4.698906859688123,1.2843603646474906,1.2847624065928034,3.658557978763747,16507.359106209777,1683.2821714050954,1603.0968420496806,1603.0968420496806,8.035061670072803,4.827739556366455,1.6600488560298645,3.167690700336591,4.0461328816285445,4.0461328816285445,1.156037966179584,0.0,0.0,0.00031301263006229427,0.00012739695556101044,0.00018561567450128382,0.0008721907661798817,0.09778440174260647,0.08593462283850445,0.011849778904102026,0.10841373682708388,0.0859346072677964,0.011849792461086212,0.46083785836675584,0.46083785836675584,0.06354629312271941,0.0,3.410605131648481e-13,3.410605131648481e-13,5.373538250152649,3.410605131648481e-13,3.410605131648481e-13,7.286302352692644,21865.92132488139,18586.03312614918,0.85,0.9439547634387687,0.7255593156092228,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4346041373582248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16648.551687377592,1481.9278855977623,0.46083785836675584,0.06354629312271941,6.113110376966115,4.0461328816285445
5710.0,-27.148593490441492,4.828507752923354,34.754643305189845,20.755737041495763,4.718905176602193,-23.977519426951687,-35.65589241972191,1.5137944406786314,-4.820051767502434,-4.820051767502781,39.482342523159204,42660.692758201454,12782.574396627895,12782.574396627895,55443.26715482935,75753.05762878736,75753.05762878736,12782.574396627895,88535.63202541525,88535.63202541525,88535.63202541525,110399.49744316954,90893.01421231603,57639.870577639536,36947.937371862776,21863.865417754296,0.0,58811.80278961707,18584.28560509115,1481.5916221830278,0.0,0.8896858309649898,3.320210088628078,0.0014959713701933424,357150.36754724797,1532334.152895429,4.290445403763203,1532334.152895429,4.290445403763203,0.85,0.09756394215362377,4.698906859688992,1.2244154239492495,1.0,0.0,4.698906859688736,1.2844924744195767,1.284894557707955,3.658181696870031,16441.922427375415,1676.6094871720125,1603.0968420496806,1603.0968420496806,7.973675738943137,4.828507752923354,1.684782709304132,3.143725043619222,4.045830765304295,4.045830765304295,1.1559516472297986,0.0,0.0,0.0003130126214097484,0.00012777356974321785,0.00018523905166653056,0.0008704210505581441,0.09754481552363847,0.08572188498586666,0.011822930537771805,0.10911960475995139,0.08573158618992482,0.011832355963698938,0.46082119170008917,0.46082119170008917,0.06355736275166671,0.0,3.410605131648481e-13,3.410605131648481e-13,5.177706426176371,3.410605131648481e-13,3.410605131648481e-13,4.538319075023594,21863.865417754296,18584.28560509115,0.85,0.9427234759859731,0.7253763825402235,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4346016118030331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16648.655354761417,1481.5916221830278,0.46082119170008917,0.06355736275166671,6.113110376966115,4.045830765304295
5711.0,-27.14751932265956,4.828273127232262,34.75492455265105,20.75333873452621,4.699393719177922,-23.96278040153178,-35.64075955711303,1.5137951265374125,-4.911301146377639,-4.911301146377978,39.51745045409612,42591.92004229539,12903.119751830558,12903.119751830558,55495.03979412594,75833.89956621567,75833.89956621567,12903.119751830558,88737.01931804622,88737.01931804622,88737.01931804622,110576.06942185685,90881.68774273043,57635.64739493384,36940.0448308851,21839.050103810634,0.0,58779.094934695735,18563.19258823904,1481.0617389719228,0.0,0.8891038333803372,3.307732999304857,0.0014959713701933424,355883.7872658831,1533832.0898161037,4.309924038967719,1533832.0898161037,4.309924038967719,0.85,0.0977704817915031,4.698906859688992,1.224385395399295,1.0,0.0,4.698906859688024,1.284492400628217,1.2848945278171637,3.6581819070247983,16439.873546766532,1676.400559494479,1603.0968420496806,1603.0968420496806,8.048871043456703,4.828273127232262,1.6548579361785176,3.1734151910537447,4.045775403859571,4.045775403859571,1.155935829674163,0.0,0.0,0.00031304681497971044,0.0001279846405330698,0.00018506217444664064,0.0008695899209762806,0.09777065600111932,0.08592043060849221,0.011850225392627119,0.10859957437197847,0.0859203420634823,0.0118501397280208,0.4608045250334225,0.4608045250334225,0.06355458701633675,0.0,3.410605131648481e-13,3.410605131648481e-13,5.774967892690313,3.410605131648481e-13,3.410605131648481e-13,8.003289176325666,21839.050103810634,18563.19258823904,0.85,0.9441288583259335,0.7246100010491061,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4346016133957826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16648.75039620852,1481.0617389719228,0.4608045250334225,0.06355458701633675,6.113110376966115,4.045775403859571
5712.0,-27.146244398465978,4.828072573960728,34.75509924680077,20.750293658953183,4.698750978509135,-23.96134843924935,-35.637631675321586,1.5137948216415802,-4.908602704336317,-4.908602704336639,39.51495427608229,42583.12842367154,12899.069664524957,12899.069664524957,55482.19808819649,75822.55752614215,75822.55752614215,12899.069664524957,88721.6271906671,88721.6271906671,88721.6271906671,110548.02377999102,90867.31216345691,57627.598705772834,36933.0149529823,21826.396589323926,0.0,58759.41154230623,18552.437100925337,1480.2144792792135,0.0,0.8891263007839537,3.3083372114762026,0.0014959713701933424,355921.19214568275,1533725.5497834755,4.309171759448658,1533725.5497834755,4.309171759448658,0.85,0.09776183241453364,4.698906859688992,1.2243472664104775,1.0,0.0,4.698906859689142,1.284492318269257,1.2848944975709224,3.658182141579769,16437.273103142652,1676.1353880420586,1603.0968420496806,1603.0968420496806,8.046344628832603,4.828072573960728,1.6553738230482438,3.1726987509124847,4.04541880469763,4.04541880469763,1.1558339441993228,0.0,0.0,0.00031308740361335593,0.0001280283078541504,0.00018505909575920553,0.0008695754545107729,0.09776196455347333,0.08590682391467425,0.011855140638799088,0.10856001801471284,0.08590675955189718,0.011855072862636458,0.46078785836675584,0.46078785836675584,0.06358871876132542,0.0,3.410605131648481e-13,3.410605131648481e-13,6.154408633174569,3.410605131648481e-13,3.410605131648481e-13,7.68338333383133,21826.396589323926,18552.437100925337,0.85,0.9442265780393294,0.7247031123348143,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4345953194287837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16648.866962253403,1480.2144792792135,0.46078785836675584,0.06358871876132542,6.113110376966115,4.04541880469763
5713.0,-27.144952312433354,4.8278797830073525,34.755249547516314,20.747022481542103,4.698579589001126,-23.960183769443322,-35.6346175778657,1.5137945040783598,-4.9082448935646426,-4.908244893564968,39.51457967738788,42574.98389233016,12898.136560963723,12898.136560963723,55473.12045329388,75807.92080476336,75807.92080476336,12898.136560963723,88706.05736572709,88706.05736572709,88706.05736572709,110530.71588384148,90851.86849588182,57618.85344443342,36925.57227938711,21824.658518114396,0.0,58750.23079750151,18550.959740397237,1480.121825425464,0.0,0.8891294358674827,3.3089863242411637,0.0014959713701933424,355926.15222774755,1533709.561920531,4.309066789054466,1533709.561920531,4.309066789054466,0.85,0.09776657490251019,4.698906859688992,1.2243062812229621,1.0,0.0,4.698906859688686,1.284492234831513,1.2848944669537412,3.6581823792071018,16434.479449675833,1675.8505146687028,1603.0968420496806,1603.0968420496806,8.045762565705314,4.8278797830073525,1.6551386223449978,3.172741160662355,4.045072093006104,4.045072093006104,1.1557348837160297,0.0,0.0,0.0003131285435553906,0.0001280703996808742,0.0001850581438745164,0.0008695709816932775,0.09776659704908566,0.08590218882222278,0.011864408226862886,0.10857490424991996,0.0859021790604286,0.011864395842081581,0.4607711917000892,0.4607711917000892,0.06363956020750086,0.0,3.410605131648481e-13,3.410605131648481e-13,6.385833352564248,3.410605131648481e-13,3.410605131648481e-13,7.314444822317739,21824.658518114396,18550.959740397237,0.85,0.9442196175279197,0.7246777300173731,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434587849219304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16648.987585923995,1480.121825425464,0.4607711917000892,0.06363956020750086,6.113110376966115,4.045072093006104
5714.0,-27.14495226556349,4.827416349958634,34.75579468868999,20.74351975405591,4.698990365273834,-23.96042741471943,-35.632838239520765,1.513794986676608,-4.933358004223635,-4.933358004224003,39.52630131258798,42566.246612662064,12930.58870684906,12930.58870684906,55496.83531951113,75789.43458029957,75789.43458029957,12930.58870684906,88720.02328714862,88720.02328714862,88720.02328714862,110538.55872455265,90835.32037290532,57608.96503787082,36918.17259448278,21818.535437404033,0.0,58736.70803188681,18545.755121793427,1480.0479875315887,0.0,0.8889614808720099,3.307354860525033,0.0014959713701933424,355578.1582925941,1534209.9007346965,4.314691060051679,1534209.9007346965,4.314691060051679,0.85,0.09784467244763402,4.698906859688992,1.2242624315945432,1.0,0.0,4.698906859688933,1.2844922325715142,1.2848944646949516,3.658182385643488,16431.48600780732,1675.54526854811,1603.0968420496806,1603.0968420496806,8.066005975232489,4.827416349958634,1.6464213944712185,3.1809949554874155,4.04472738869177,4.04472738869177,1.1556363967690773,0.0,0.0,0.00031312854504781507,0.00012809525411067773,0.00018503329093713734,0.0008694542000553437,0.0978442579889075,0.08596095294467641,0.011883305044231093,0.10849546023173234,0.08596115862543602,0.011883513822198004,0.4607545250334225,0.4607545250334225,0.06369504273650631,0.0,3.410605131648481e-13,3.410605131648481e-13,6.6651563939146286,3.410605131648481e-13,3.410605131648481e-13,7.73672880922885,21818.535437404033,18545.755121793427,0.85,0.9448407508535066,0.7246958169591974,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4345802785275383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16649.1085959009,1480.0479875315887,0.4607545250334225,0.06369504273650631,6.113110376966115,4.04472738869177
