time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5715.0,-27.1449460380826,4.827302815663121,34.75600120777314,20.740775728505128,4.698956758417497,-23.96042837684138,-35.63125388519836,1.5138174983861914,-4.933311502342406,-4.9333115023428,39.52602763158156,42558.49875234578,12930.12534833389,12930.12534833389,55488.62410067967,75776.63138540454,75776.63138540454,12930.12534833389,88706.75673373844,88706.75673373844,88706.75673373844,110524.24258297273,90822.25209664149,57601.18322159538,36912.29875005123,21817.48584923429,0.0,58729.78459928552,18544.862971849147,1479.9975275525578,0.0,0.8889626953368911,3.307738063519284,0.0014959713701933424,355578.80242522416,1534198.2172351542,4.314650386274884,1534198.2172351542,4.314650386274884,0.85,0.09784372327131806,4.698906859688992,1.224227764881216,1.0,0.0,4.69890685968807,1.2844921268839722,1.2848943592290354,3.658182686637396,16429.12204632523,1675.3042115630954,1603.0968420496806,1603.0968420496806,8.065716935604307,4.827302815663121,1.646086269397979,3.1812165462651416,4.04430071936042,4.04430071936042,1.1555144912458342,0.0,0.0,0.0003131287433424845,0.0001281173886816089,0.0001850113546608756,0.0008693511235363413,0.09785173983080234,0.08595694446107559,0.011894795369726744,0.10850447975621581,0.08596026942563549,0.011883453845682571,0.46073785836675585,0.46073785836675585,0.06375729824645429,0.0,3.979039320256561e-13,3.979039320256561e-13,6.876333714878626,3.979039320256561e-13,3.979039320256561e-13,7.72295359410532,21817.48584923429,18544.862971849147,0.85,0.9448123210272206,0.7246493247459234,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434580278252916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16649.20376509611,1479.9975275525578,0.46073785836675585,0.06375729824645429,6.113110376966115,4.04430071936042
5716.0,-27.144900804251847,4.8268227894683156,34.7564640365647,20.74563855947929,4.698640930553624,-23.960093419822243,-35.63286481713874,1.51522923802728,-4.935469728017154,-4.935469728017559,39.52727510899207,42566.642266032155,12932.15881262836,12932.15881262836,55498.801078660515,75801.09404599112,75801.09404599112,12932.15881262836,88733.25285861948,88733.25285861948,88733.25285861948,110549.55893138125,90838.55429840044,57610.69533883279,36919.843288408505,21816.30607276177,0.0,58736.149361170275,18543.860161847504,1479.9292847801746,0.0,0.8889473912541295,3.3073038198954343,0.0014959713701933424,355548.908178458,1534251.47285281,4.315162942597857,1534251.47285281,4.315162942597857,0.85,0.09786769072930736,4.698906859688992,1.2242698089173065,1.0,0.0,4.698906859688962,1.2844855218066227,1.2848877539335224,3.6582014977327284,16432.071002733363,1675.6049214291693,1603.0968420496806,1603.0968420496806,8.066985395650596,4.8268227894683156,1.6448526917944877,3.181970097673828,4.043978830431204,4.043978830431204,1.1554225229803439,0.0,0.0,0.00031313018367593796,0.00012809488283231993,0.00018503530084361804,0.0008694636444186931,0.0978674232962919,0.08595989898313604,0.01190752431315586,0.10848336502806379,0.08596011780025743,0.01190757292904992,0.4607211917000892,0.4607211917000892,0.06382102418281377,0.0,3.979039320256561e-13,3.979039320256561e-13,6.886998604305916,3.979039320256561e-13,3.979039320256561e-13,6.925451637525214,21816.30607276177,18543.860161847504,0.85,0.9448832053561562,0.7247094460395871,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434580241764554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16649.299058111126,1479.9292847801746,0.4607211917000892,0.06382102418281377,6.113110376966115,4.043978830431204
5717.0,-27.140029823964518,4.826790551620659,34.75541436415577,20.736930705048167,4.68936839497704,-23.951031756697187,-35.61989787323398,1.5141482329193618,-4.894254634453716,-4.894254634454074,39.484934709768524,42528.059293043574,12877.264346834005,12877.264346834005,55405.32363987758,75803.78317200945,75803.78317200945,12877.264346834005,88681.04751884346,88681.04751884346,88681.04751884346,110496.2789475794,90802.55345268335,57591.91218992701,36900.71251417371,21815.231428735937,0.0,58715.94394290965,18542.946714425547,1479.8496829835208,0.0,0.889305639239767,3.309610597515568,0.0014959713701933424,356120.1319919373,1532444.7149189936,4.303167884239942,1532444.7149189936,4.303167884239942,0.85,0.09768144019533648,4.698906859688992,1.2241752202762295,1.0,0.0,4.69890685968907,1.2844902569598766,1.284892689852181,3.6581880121148873,16425.55869683472,1674.9408510382975,1603.0968420496806,1603.0968420496806,8.032742632297525,4.826790551620659,1.6579882823589136,3.1688022692617457,4.0435461938885435,4.0435461938885435,1.1552989125395838,0.0,0.0,0.0003132853208851989,0.00012827614371980947,0.00018500917716538943,0.0008693408916878644,0.09767672266234995,0.08578337524237878,0.011893347419971168,0.10859693806103915,0.08578757160344617,0.0118938685918903,0.4607045250334225,0.4607045250334225,0.06387390282433653,0.0,3.410605131648481e-13,3.410605131648481e-13,6.593800334242587,3.410605131648481e-13,3.410605131648481e-13,5.504485087437843,21815.231428735937,18542.946714425547,0.85,0.9436163317709575,0.7243017217673314,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4345799767283218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16649.395132760932,1479.8496829835208,0.4607045250334225,0.06387390282433653,6.113110376966115,4.0435461938885435
5718.0,-27.131387658878875,4.826982567435137,34.75337751953745,20.72776792282241,4.686642504775099,-23.950870743938307,-35.61444719145072,1.5136483465078165,-4.894499192300941,-4.894499192301279,39.48016591984566,42545.81474810642,12877.66752705963,12877.66752705963,55423.482275166054,75773.4159020187,75773.4159020187,12877.66752705963,88651.08342907834,88651.08342907834,88651.08342907834,110457.3294294535,90761.6788585783,57569.6129277246,36880.07325650412,21806.246000375155,0.0,58686.31925687927,18535.309100318882,1479.4097523148967,0.0,0.8893214778017215,3.3107574206319597,0.0014959713701933424,356116.7404008807,1532241.3210013937,4.302637722889829,1532241.3210013937,4.302637722889829,0.85,0.09768892972935735,4.698906859688992,1.2240673188259827,1.0,0.0,4.698906859689153,1.2844920261900379,1.2848948134309424,3.6581829734097537,16418.164763303637,1674.186879648365,1603.0968420496806,1603.0968420496806,8.03299413315203,4.826982567435137,1.6578472494697216,3.1691353179654156,4.043247840120281,4.043247840120281,1.1552136686057946,0.0,0.0,0.0003135607417303162,0.00012835240776466275,0.00018520833396565346,0.0008702767109427788,0.09766181078257771,0.0857656872761979,0.0118961235063798,0.10860420756788196,0.08579411083206946,0.011894818897287888,0.46068785836675585,0.46068785836675585,0.0638996763749071,0.0,3.410605131648481e-13,3.410605131648481e-13,6.369683118971068,3.410605131648481e-13,3.410605131648481e-13,5.474840885203662,21806.246000375155,18535.309100318882,0.85,0.9444020851362093,0.7249698956562036,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4345514369861594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16649.58788470588,1479.4097523148967,0.46068785836675585,0.0638996763749071,6.113110376966115,4.043247840120281
5719.0,-27.09760959824037,4.826978284044795,34.752481725956976,20.776496466156118,4.699406645457022,-23.913094225665184,-35.599360324535496,1.5240694067659144,-4.89599576681627,-4.895995766816635,39.496928481354566,42645.77089716767,12879.508811176582,12879.508811176582,55525.27970834425,75943.45228493564,75943.45228493564,12879.508811176582,88822.96109611222,88822.96109611222,88822.96109611222,110634.39286648038,90942.81317785794,57688.4866000212,36949.25175315193,21811.431770368155,0.0,58760.683523520085,18539.71700481293,1479.23108170788,0.0,0.8892540005852643,3.3067458136862027,0.0014959713701933424,356095.98607312515,1532956.3521469322,4.304896466404246,1532956.3521469322,4.304896466404246,0.8499999999999999,0.09774733120805275,4.698906859688992,1.2245377531042325,1.0,0.0,4.698906859689093,1.2844410664505868,1.2848452232161949,3.658328110509508,16450.93071844706,1677.5280772177105,1603.0968420496806,1603.0968420496806,8.034142712619383,4.826978284044795,1.6572089282694167,3.1697693557753785,4.043017082477016,4.043017082477016,1.1551477378505761,0.0,0.0,0.00031463936839404673,0.0001285637162601557,0.00018607565213389103,0.0008743521582330432,0.09772130952129861,0.08581623767752229,0.011905071843776318,0.10845128332540012,0.08583805712930702,0.011909274078745735,0.4606711917000892,0.4606711917000892,0.06390776130452658,0.0,3.410605131648481e-13,3.410605131648481e-13,6.106753370539707,3.410605131648481e-13,3.410605131648481e-13,5.05506777388382,21811.431770368155,18539.71700481293,0.85,0.9449393093958683,0.7257534858337359,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4345008039843326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16649.85634841896,1479.23108170788,0.4606711917000892,0.06390776130452658,6.113110376966115,4.043017082477016
5720.0,-27.09760959824037,4.826978284044795,34.752481725956976,20.756968936789804,4.699406645457022,-23.913094225665184,-35.588183196354635,1.5240694067659144,-4.89599576681627,-4.895995766816635,39.496928481354566,42590.8767145332,12879.338713425755,12879.338713425755,55470.21542795896,75851.20994973654,75851.20994973654,12879.338713425755,88730.54866316229,88730.54866316229,88730.54866316229,110546.88980842863,90850.57084265884,57633.59241738674,36907.75380585789,21816.34114526634,0.0,58724.09495112422,18543.889973476387,1479.6748488119251,0.0,0.8892540005852643,3.3095270996315733,0.0014959713701933424,356095.98607312515,1532956.3521469322,4.304896466404246,1532956.3521469322,4.304896466404246,0.85,0.09774733120805275,4.698906859688992,1.2242932552425194,1.0,0.0,4.698906859688472,1.2844410664505868,1.2848452232161949,3.658328110509508,16434.244713114233,1675.8265782009385,1603.0968420496806,1603.0968420496806,8.034036606895533,4.826978284044795,1.6570236853569629,3.1699545986878324,4.042727427933321,4.042727427933321,1.1550649794095202,0.0,0.0,0.00031463936839404673,0.00012872047149990772,0.000185918896894139,0.0008736155799616802,0.09771660830206236,0.08581313292373317,0.01190347537832919,0.1085750636982204,0.08583805712930702,0.011909274078745735,0.4606545250334225,0.4606545250334225,0.06389919129889664,0.0,3.410605131648481e-13,3.410605131648481e-13,5.894921313571501,3.410605131648481e-13,3.410605131648481e-13,5.049495163082327,21816.34114526634,18543.889973476387,0.85,0.9445903844772159,0.7252708917860953,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4343029362258655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16650.62865597846,1479.6748488119251,0.4606545250334225,0.06389919129889664,6.113110376966115,4.042727427933321
5721.0,-27.09761612772064,4.826959335085906,34.752395164043044,20.756696035992377,4.6994779304031935,-23.913204976958394,-35.58784086545927,1.5245427483169303,-4.896074690848877,-4.896074690849275,39.4981535026556,42589.1618961512,12879.248792866294,12879.248792866294,55468.410689017495,75849.58426532465,75849.58426532465,12879.248792866294,88728.83305819094,88728.83305819094,88728.83305819094,110544.59579966933,90847.04595508741,57631.385279945935,36906.28963904608,21815.76274147839,0.0,58722.052380524474,18543.39833025663,1479.6080502886934,0.0,0.8892492209319521,3.309535907008671,0.0014959713701933424,356094.8915898267,1533008.6170801779,4.305056470301734,1533008.6170801779,4.305056470301734,0.85,0.09774677912542698,4.698906859688992,1.2242835008678958,1.0,0.0,4.698906859689394,1.2844388534281572,1.2848430092291767,3.6583344136216733,16433.607085145602,1675.7615582431924,1603.0968420496806,1603.0968420496806,8.033980515112985,4.826959335085906,1.656800739479003,3.170158595606903,4.042439058406729,4.042439058406729,1.1549825881162084,0.0,0.0,0.0003146391595601127,0.00012872527535199747,0.00018591388420811523,0.0008735920258169376,0.09771440006250952,0.08581391883800359,0.011900481224505936,0.10856986755297976,0.08583736557381197,0.011909413551615018,0.4606378583667558,0.4606378583667558,0.06388022198518364,0.0,3.979039320256561e-13,3.979039320256561e-13,5.7245208794698215,3.979039320256561e-13,3.979039320256561e-13,5.04400419064217,21815.76274147839,18543.39833025663,0.85,0.9445925072505458,0.7252669171058496,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4343029362258655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16650.725402325184,1479.6080502886934,0.4606378583667558,0.06388022198518364,6.113110376966115,4.042439058406729
5722.0,-27.097622673823743,4.827090958882695,34.75285418784164,20.868820964265637,4.738667508317174,-23.91366299536984,-35.63407554812727,1.5545050573303762,-4.880835474385549,-4.880835474385865,39.518019728455506,42816.18497937305,12859.064616481419,12859.064616481419,55675.24959585447,76194.109372187,76194.109372187,12859.064616481419,89053.17398866842,89053.17398866842,89053.17398866842,110885.9522372537,91235.15796543012,57856.27573470202,37087.646923031214,21832.778248585284,0.0,58920.4251716165,18557.86151129749,1479.5441190044075,0.0,0.8892544382165074,3.301763591004819,0.0014959713701933424,356306.27120611246,1533856.3879487612,4.304881816299751,1533856.3879487612,4.304881816299751,0.85,0.0977590821063415,4.698906859688992,1.22528578044381,1.0,0.0,4.698906859687769,1.2842987587648995,1.2847028702154553,3.658733474295261,16503.813884012252,1682.9206593497527,1603.0968420496806,1603.0968420496806,8.021389774581639,4.827090958882695,1.6616703078851707,3.1654206509975245,4.042144972610872,4.042144972610872,1.1548985636031064,0.0,0.0,0.00031463895019465945,0.00012807797047320209,0.00018656097972145737,0.000876632667363455,0.09775948619872879,0.08585721432960887,0.011902271869119916,0.10831085081878782,0.08585700574838243,0.011902076357959075,0.46062119170008914,0.46062119170008914,0.06385530552208679,0.0,3.410605131648481e-13,3.410605131648481e-13,5.5081592017277785,3.410605131648481e-13,3.410605131648481e-13,4.673810907563109,21832.778248585284,18557.86151129749,0.85,0.9449227400123155,0.7266781401298971,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4343029744698015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16650.822017864655,1479.5441190044075,0.46062119170008914,0.06385530552208679,6.113110376966115,4.042144972610872
5723.0,-27.0922041438427,4.827987715651929,34.75234119065761,20.86762203779074,4.73809325793886,-23.90880559086172,-35.62863775352014,1.5545041206845411,-4.811582616576516,-4.811582616576847,39.487620686547125,42817.40654747668,12768.375665680263,12768.375665680263,55585.78221315695,76191.18295905206,76191.18295905206,12768.375665680263,88959.55862473232,88959.55862473232,88959.55862473232,110820.28040158695,91229.52820979709,57854.85153377851,37082.974084465095,21860.721776854625,0.0,58943.69586131972,18581.61351032643,1480.5441190044075,0.0,0.8897092589934493,3.3083177145746543,0.0014959713701933424,357268.1020963936,1532559.2836459263,4.289661670474098,1532559.2836459263,4.289661670474098,0.85,0.09756060343205675,4.698906859688992,1.2252707900712263,1.0,0.0,4.6989068596888535,1.2842984053706015,1.2847027393494381,3.65873448105159,16502.79549985803,1682.816813066443,1603.0968420496806,1603.0968420496806,7.964818675180545,4.827987715651929,1.6846978994972677,3.1432898161546614,4.041896278014713,4.041896278014713,1.1548275080042036,0.0,0.0,0.0003148122961142195,0.00012815394565343074,0.00018665835046078875,0.0008770902033984322,0.09756278982036644,0.08568941084623916,0.011873378974127281,0.10865474723797595,0.08568821101564658,0.011872392416410164,0.4606045250334225,0.4606045250334225,0.06382272942374594,0.0,3.410605131648481e-13,3.410605131648481e-13,4.911148223359021,3.410605131648481e-13,3.410605131648481e-13,2.6693694527967864,21860.721776854625,18581.61351032643,0.85,0.9430318442185381,0.7264119753911547,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434303012811101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16650.918632853463,1480.5441190044075,0.4606045250334225,0.06382272942374594,6.113110376966115,4.041896278014713
5724.0,-27.0922041438427,4.827987715651929,34.75234119065761,20.864713692013197,4.73809325793886,-23.90880559086172,-35.62697796206919,1.5545041206845411,-4.811582616576516,-4.811582616576847,39.487620686547125,42809.25592644551,12768.365379482117,12768.365379482117,55577.62130592763,76177.44473452038,76177.44473452038,12768.365379482117,88945.8101140025,88945.8101140025,88945.8101140025,110812.61425992713,91215.78998526541,57846.700912747336,37076.76563613119,21866.80414592463,0.0,58943.56978205582,18586.783524035935,1480.9724567205578,0.0,0.8897092589934493,3.3087311872504253,0.0014959713701933424,357268.1020963936,1532559.2836459263,4.289661670474098,1532559.2836459263,4.289661670474098,0.85,0.09756060343205675,4.698906859688992,1.2252344370028,1.0,0.0,4.698906859689036,1.2842984053706015,1.2847027393494381,3.65873448105159,16500.310349332467,1682.5633982381821,1603.0968420496806,1603.0968420496806,7.964812258725923,4.827987715651929,1.6846866978198882,3.143301017832041,4.041878617904904,4.041878617904904,1.154822462258544,0.0,0.0,0.0003148122961142195,0.00012817714403049686,0.00018663515208372264,0.0008769811963853026,0.09754816594080774,0.08568631023222036,0.011861855708587391,0.10869976582317194,0.08568821101564658,0.011872392416410164,0.4605878583667558,0.4605878583667558,0.06376078865185338,0.0,3.410605131648481e-13,3.410605131648481e-13,4.460921206132639,3.410605131648481e-13,3.410605131648481e-13,2.6690351620703723,21866.80414592463,18586.783524035935,0.85,0.9428954084631487,0.7262752507989078,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4342712765003467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16651.123929981626,1480.9724567205578,0.4605878583667558,0.06376078865185338,6.113110376966115,4.041878617904904
5725.0,-27.0922041438427,4.827987715651929,34.75234119065761,20.86333050336691,4.73809325793886,-23.90880559086172,-35.62618199558926,1.5545041206845411,-4.811582616576516,-4.811582616576847,39.487620686547125,42805.34731513595,12768.198386490514,12768.198386490514,55573.54570162646,76170.91100386607,76170.91100386607,12768.198386490514,88939.10939035659,88939.10939035659,88939.10939035659,110804.93613171132,91209.25625461111,57842.792301437774,37073.848836859266,21865.826741354736,0.0,58939.675578214,18585.952730151526,1480.914255222322,0.0,0.8897092589934493,3.308932742258655,0.0014959713701933424,357268.1020963936,1532559.2836459263,4.289661670474098,1532559.2836459263,4.289661670474098,0.85,0.09756060343205675,4.698906859688992,1.2252170514455067,1.0,0.0,4.698906859688744,1.2842984053706015,1.2847027393494381,3.65873448105159,16499.128442301324,1682.442877261993,1603.0968420496806,1603.0968420496806,7.964708089728007,4.827987715651929,1.68450484329012,3.143482872361809,4.041591930764324,4.041591930764324,1.1547405516469496,0.0,0.0,0.0003148122961142195,0.00012818827037588333,0.00018662402573833617,0.0008769289147246428,0.09753075432662192,0.08568320961820157,0.011847544708420357,0.10870211528102591,0.08568821101564658,0.011872392416410164,0.46057119170008914,0.46057119170008914,0.06368386302744317,0.0,3.410605131648481e-13,3.410605131648481e-13,4.10029006481227,3.410605131648481e-13,3.410605131648481e-13,2.663608136656933,21865.826741354736,18585.952730151526,0.85,0.9428885577742853,0.7262569210842107,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4342712765003467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16651.220856510165,1480.914255222322,0.46057119170008914,0.06368386302744317,6.113110376966115,4.041591930764324
5726.0,-27.06094332771918,4.827046800237127,34.7515476745373,20.894349202886247,4.5823529156933525,-23.773748985839383,-35.51057428177444,1.564936416423486,-4.985063735153631,-4.985063735153954,39.483680656878896,42398.63381253878,12996.568397926447,12996.568397926447,55395.20221046523,77053.24897872865,77053.24897872865,12996.568397926447,90049.81737665509,90049.81737665509,90049.81737665509,111871.57049881213,91306.66964121033,57926.40857133648,37089.17896652651,21821.753122157043,0.0,58910.93208868355,18548.490153833485,1480.8560537240862,0.0,0.8888547033947918,3.260223228323926,0.0014959713701933424,354862.50953196426,1532391.2262632393,4.318267455991175,1532391.2262632393,4.318267455991175,0.85,0.09777956592635045,4.698906859688992,1.2254657171154397,1.0,0.0,4.698906859689464,1.284247566613427,1.2846531712031588,3.6588793172332448,16516.749855340953,1684.2397613192022,1603.0968420496806,1603.0968420496806,8.10716362045187,4.827046800237127,1.6271130971193655,3.199933703117762,4.041305243623744,4.041305243623744,1.1546586410353554,0.0,0.0,0.0003158140884855687,0.00012981378373283481,0.00018600030475273387,0.0008739981079068642,0.09769771267389592,0.085843227949753,0.011854484724142913,0.10699487827190744,0.08588721220465854,0.011892353721691914,0.4605545250334225,0.4605545250334225,0.06360008485281231,0.0,3.410605131648481e-13,3.410605131648481e-13,5.246925875835188,3.410605131648481e-13,3.410605131648481e-13,9.556335803095578,21821.753122157043,18548.490153833485,0.85,0.9403212654499202,0.7197074008048722,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4342712765003467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16651.317783038703,1480.8560537240862,0.4605545250334225,0.06360008485281231,6.113110376966115,4.041305243623744
5727.0,-27.04377547987081,4.826904917427642,34.7513043108178,20.9144530230202,4.582938334028174,-23.773165531707313,-35.51463709501547,1.5749924043528012,-4.985067469876981,-4.985067469877318,39.483708668525594,42507.097556347144,12996.047037385038,12996.047037385038,55503.144593732184,77145.52710739916,77145.52710739916,12996.047037385038,90141.5741447842,90141.5741447842,90141.5741447842,111950.19335041905,91354.22597855443,57956.54809998615,37108.53097618698,21808.619205634852,0.0,58917.15018182183,18537.326324789625,1479.8560537240862,0.0,0.8888545841191069,3.2575201531387403,0.0014959713701933424,354862.4578812561,1532392.4210182708,4.318271451332389,1532392.4210182708,4.318271451332389,0.8500000000000001,0.09777901085992638,4.698906859688992,1.2255827196082096,1.0,0.0,4.69890685968942,1.2841994202433586,1.2846057177877943,3.6590164935587173,16525.35247036388,1685.1169839204908,1603.0968420496806,1603.0968420496806,8.10683839958702,4.826904917427642,1.6266477851753303,3.200257132252312,4.040734713666365,4.040734713666365,1.1544956324761042,0.0,0.0,0.00031636550123388874,0.0001297563370837372,0.00018660916415015155,0.0008768590815059762,0.09769507120705524,0.08584021229389918,0.01185485891315606,0.10683396155078996,0.08588670697605891,0.011892303883867465,0.4605378583667558,0.4605378583667558,0.06360202507901956,0.0,3.410605131648481e-13,3.410605131648481e-13,6.099698259843649,3.410605131648481e-13,3.410605131648481e-13,9.540786908028338,21808.619205634852,18537.326324789625,0.85,0.9420541289326823,0.7214723968346689,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4340882078076753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16652.040967916913,1479.8560537240862,0.4605378583667558,0.06360202507901956,6.113110376966115,4.040734713666365
5728.0,-27.00571470518855,4.826941134823673,34.75170396377582,20.876336038950853,4.731866580765171,-23.829770463937226,-35.550822120252974,1.5635970303449942,-4.890448433363645,-4.890448433364034,39.514054212338955,42881.10955549473,12870.5767370755,12870.5767370755,55751.68629257023,76262.1503820902,76262.1503820902,12870.5767370755,89132.7271191657,89132.7271191657,89132.7271191657,110953.00690504519,91228.20732663294,57883.41968436503,37049.764046964345,21820.27978587948,0.0,58870.043832843825,18547.237817997557,1478.8560537240862,0.0,0.8892204880340213,3.2966630682859384,0.0014959713701933424,356172.92063352896,1533687.1352976658,4.306018359199454,1533687.1352976658,4.306018359199454,0.85,0.09770167522664959,4.698906859688992,1.225258208620362,1.0,0.0,4.698906859688742,1.2842501605090029,1.2846580482073326,3.6588719271225285,16502.55656115951,1682.7924480999638,1603.0968420496806,1603.0968420496806,8.028570950598022,4.826941134823673,1.657321189860439,3.169619944963234,4.040403657019232,4.040403657019232,1.1544010448626378,0.0,0.0,0.0003175911336629132,0.000129245728644885,0.0001883454050180282,0.0008850175156301142,0.09770062092494164,0.0858359577745063,0.01186466315043534,0.10808911438169175,0.085836533539687,0.011865141686962592,0.46052119170008915,0.46052119170008915,0.0636554767351991,0.0,3.979039320256561e-13,3.979039320256561e-13,6.116176555296136,3.979039320256561e-13,3.979039320256561e-13,6.36477265938538,21820.27978587948,18547.237817997557,0.85,0.9470298077384164,0.7284028813916255,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433987688649358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16652.48286569122,1478.8560537240862,0.46052119170008915,0.0636554767351991,6.113110376966115,4.040403657019232
5729.0,-26.99660837008309,4.827006742288145,34.751709846460066,20.856394513417058,4.728627522659625,-23.821335749107668,-35.53258701050652,1.5612937268248634,-4.890677915566982,-4.890677915567408,39.50746169440995,42838.49747554091,12870.804486257039,12870.804486257039,55709.30196179795,76183.29390431789,76183.29390431789,12870.804486257039,89054.09839057493,89054.09839057493,89054.09839057493,110885.20295452725,91144.93873033553,57837.643206024935,37008.10613812289,21831.104563952325,0.0,58839.210702075216,18556.438879359477,1479.8560537240862,0.0,0.8892429343508584,3.29912403825599,0.0014959713701933424,356169.73774447606,1533405.7905269125,4.30526692199496,1533405.7905269125,4.30526692199496,0.85,0.09770322558411199,4.698906859688992,1.2250394258880992,1.0,0.0,4.6989068596891075,1.2842603216972013,1.2846685900727104,3.658842977784441,16487.493843602795,1681.256478369555,1603.0968420496806,1603.0968420496806,8.028713018859637,4.827006742288145,1.657112945590307,3.1698937966978376,4.040126090796081,4.040126090796081,1.1543217402274517,0.0,0.0,0.0003178850228785897,0.00012950281278106048,0.00018838221009752923,0.000885190459270653,0.09768272680029295,0.08581257516903817,0.011870151631254775,0.10824567984980718,0.08583647011876347,0.011866755465348516,0.4605045250334225,0.4605045250334225,0.06369997087557341,0.0,3.979039320256561e-13,3.979039320256561e-13,6.1533746201952795,3.979039320256561e-13,3.979039320256561e-13,6.301781889357471,21831.104563952325,18556.438879359477,0.85,0.9468057320461833,0.7280603693419366,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4337648869415285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16653.343890694694,1479.8560537240862,0.4605045250334225,0.06369997087557341,6.113110376966115,4.040126090796081
5730.0,-26.99661198717635,4.827017542631544,34.751880942700566,20.851385627780132,4.72874614915481,-23.820910208616056,-35.52941002473233,1.5611566485927713,-4.890686381670378,-4.8906863816707284,39.50793798720561,42822.87170846416,12870.672136322597,12870.672136322597,55693.54384478676,76159.0728312479,76159.0728312479,12870.672136322597,89029.7449675705,89029.7449675705,89029.7449675705,110865.26757217637,91121.92553534734,57824.04466231856,36997.64541447642,21835.522604605867,0.0,58833.16801908229,18560.194213914987,1480.1720432802829,0.0,0.8892411872982351,3.299826250654653,0.0014959713701933424,356169.6203211234,1533426.1156693683,4.305325407278778,1533426.1156693683,4.305325407278778,0.85,0.09770252351499917,4.698906859688992,1.2249785319296644,1.0,0.0,4.698906859689356,1.2842609627718093,1.2846692312011276,3.6588411513711216,16483.33091458035,1680.8319777477886,1603.0968420496806,1603.0968420496806,8.028630459945559,4.827017542631544,1.6569455544139693,3.1700719882175745,4.039857450939236,4.039857450939236,1.1542449859826387,0.0,0.0,0.00031788490609428087,0.00012954765114687984,0.00018833725494740104,0.0008849792192073373,0.09768850955624374,0.08581095949548448,0.011877550060759258,0.10829162530439784,0.08583560958177253,0.011866913933226643,0.4604878583667558,0.4604878583667558,0.06373856698818027,0.0,3.410605131648481e-13,3.410605131648481e-13,6.181227016373498,3.410605131648481e-13,3.410605131648481e-13,6.292652719732985,21835.522604605867,18560.194213914987,0.85,0.9466351332079006,0.7278695530142919,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433711589559094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16653.62613045113,1480.1720432802829,0.4604878583667558,0.06373856698818027,6.113110376966115,4.039857450939236
5731.0,-26.996615746856154,4.8270472322259526,34.752196338441486,20.850650395173602,4.729332411424859,-23.820077409250995,-35.52805275013668,1.5614188048637239,-4.8907602923903255,-4.890760292390665,39.511497544323326,42816.18456452639,12870.641809010911,12870.641809010911,55686.826373537304,76152.83047084465,76152.83047084465,12870.641809010911,89023.47227985556,89023.47227985556,89023.47227985556,110859.39065366339,91117.2141623649,57821.30919806953,36995.44996032818,21835.918373807828,0.0,58831.36833413601,18560.530617736655,1480.116509706569,0.0,0.889228077047181,3.299903936223412,0.0014959713701933424,356168.5951938295,1533578.0213411967,4.30576429824368,1533578.0213411967,4.30576429824368,0.8500000000000001,0.09770071040269374,4.698906859688992,1.2249658339889722,1.0,0.0,4.698906859689135,1.2842597374560076,1.2846680053398944,3.6588446422816814,16482.478659544304,1680.7450719200037,1603.0968420496806,1603.0968420496806,8.02861154199195,4.8270472322259526,1.6567590090051247,3.170288223220828,4.039572386946642,4.039572386946642,1.154163539127612,0.0,0.0,0.0003178847847063502,0.00012956681140044264,0.00018831797330590754,0.0008848886165698575,0.09770430633306328,0.08581900051442275,0.011885305818640531,0.10828851518310328,0.08583156271427289,0.011869147688420843,0.46047119170008916,0.46047119170008916,0.06377190250671404,0.0,3.410605131648481e-13,3.410605131648481e-13,6.188715662895902,3.410605131648481e-13,3.410605131648481e-13,6.218529892661991,21835.918373807828,18560.530617736655,0.85,0.9465499095186924,0.7277781526574311,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433711610728408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16653.72617104303,1480.116509706569,0.46047119170008916,0.06377190250671404,6.113110376966115,4.039572386946642
5732.0,-26.961112128471136,4.827134755673639,34.752412139397535,20.763277366664283,4.718621692825586,-23.792604833216114,-35.4633504996076,1.5411909029396744,-4.886544745933122,-4.886544745933542,39.51185104018842,42681.42619005901,12865.010362948984,12865.010362948984,55546.436553007996,75790.85903916466,75790.85903916466,12865.010362948984,88655.86940211365,88655.86940211365,88655.86940211365,110486.23721597159,90800.23126687133,57648.64610624615,36835.09462291686,21830.367813857945,0.0,58665.462436774804,18555.812641779252,1480.0798118443545,0.0,0.8892479241036501,3.311559078762028,0.0014959713701933424,356227.06770216586,1533593.1075543046,4.305099883191668,1533593.1075543046,4.305099883191668,0.85,0.09770358152086489,4.698906859688992,1.2241431899694728,1.0,0.0,4.698906859689352,1.2843519387823794,1.2847617107484715,3.658581980375065,16425.138629359633,1674.8980160768085,1603.0968420496806,1603.0968420496806,8.025098687425578,4.827134755673639,1.6580145130965152,3.169120242577124,4.039293039212008,4.039293039212008,1.154083725489145,0.0,0.0,0.00031903298596018607,0.0001304832347003997,0.00018854975125978638,0.0008859777195872634,0.09770280143857907,0.08581273208694898,0.011890069351630086,0.10867071737685678,0.08581329914300286,0.011890282377862035,0.4604545250334225,0.4604545250334225,0.06379981271744099,0.0,3.979039320256561e-13,3.979039320256561e-13,6.004589330883391,3.979039320256561e-13,3.979039320256561e-13,5.277622765805177,21830.367813857945,18555.812641779252,0.85,0.9468336947462358,0.7275392439982524,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4337116327322212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16653.82620865787,1480.0798118443545,0.4604545250334225,0.06379981271744099,6.113110376966115,4.039293039212008
5733.0,-26.959838029346205,4.827074112445687,34.752711062118834,20.72756172800439,4.70951191258454,-23.793189821126866,-35.443389032129176,1.541191948997433,-4.899800060545999,-4.8998000605463545,39.51354144399719,42589.90888152577,12882.331596221802,12882.331596221802,55472.240477747575,75665.185533224,75665.185533224,12882.331596221802,88547.5171294458,88547.5171294458,88547.5171294458,110364.62090626301,90631.5216853825,57548.348087325896,36759.08177561845,21817.10377681721,0.0,58576.18555243566,18544.538210294628,1479.588854587678,0.0,0.8891754748241776,3.3136745715729856,0.0014959713701933424,356043.23282652785,1533665.25080382,4.307525349178749,1533665.25080382,4.307525349178749,0.85,0.09772354026438516,4.698906859688992,1.2236962520191446,1.0,0.0,4.698906859689503,1.2843518486983627,1.2847616736510425,3.658582236986803,16394.620224005455,1671.7860048034197,1603.0968420496806,1603.0968420496806,8.03590354513503,4.827074112445687,1.6534812880322116,3.1735928244134755,4.03903118750577,4.03903118750577,1.1540089107159341,0.0,0.0,0.00031907426169706753,0.00013076716825162165,0.00018830709344544588,0.0008848374931189017,0.09772316442813057,0.08582828237821193,0.011894882049918653,0.10869521190551096,0.08582852242589087,0.011895017838494296,0.4604378583667558,0.4604378583667558,0.06381176303232239,0.0,3.410605131648481e-13,3.410605131648481e-13,5.946349391056515,3.410605131648481e-13,3.410605131648481e-13,5.688039522465488,21817.10377681721,18544.538210294628,0.85,0.9470101194638302,0.7270857342426394,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4335038734004908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16654.637577287955,1479.588854587678,0.4604378583667558,0.06381176303232239,6.113110376966115,4.03903118750577
5734.0,-26.95981869865165,4.827029551823187,34.75266942539057,20.76781518934297,4.71517784573663,-23.792412485749423,-35.46206094380466,1.547156299888049,-4.896992621401466,-4.896992621401833,39.51099954051039,42681.76235958406,12878.374127070587,12878.374127070587,55560.13648665465,75828.56840860212,75828.56840860212,12878.374127070587,88706.94253567272,88706.94253567272,88706.94253567272,110520.77891031484,90793.49492874739,57643.78220368755,36833.01413895537,21813.836374642127,0.0,58646.8505135975,18541.76091844581,1479.1599104697218,0.0,0.8891986409000283,3.308849559513032,0.0014959713701933424,356082.16233204183,1533556.7681241184,4.306749762696895,1533556.7681241184,4.306749762696895,0.85,0.09770863278896696,4.698906859688992,1.2241201694915071,1.0,0.0,4.698906859688839,1.2843239609682155,1.2847337778265575,3.658661679212633,16423.920072027828,1674.77375781004,1603.0968420496806,1603.0968420496806,8.033434905033317,4.827029551823187,1.6541709647596035,3.1728585870635833,4.038724784724794,4.038724784724794,1.1539213670642268,0.0,0.0,0.00031907488797242516,0.00013050156024067535,0.00018857332773174982,0.0008860885032330997,0.09770907343650642,0.08581443220461679,0.011894641231889632,0.1085083030259935,0.08581502824685727,0.011893604542109689,0.46042119170008916,0.46042119170008916,0.06381845978743193,0.0,3.410605131648481e-13,3.410605131648481e-13,5.876353669196305,3.410605131648481e-13,3.410605131648481e-13,5.601972175808839,21813.836374642127,18541.76091844581,0.85,0.9473677784926032,0.7277758649577973,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4334964187060462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16654.764398002808,1479.1599104697218,0.46042119170008916,0.06381845978743193,6.113110376966115,4.038724784724794
5735.0,-26.95981786046341,4.827147841793967,34.751931285848116,20.767825527023547,4.707800887141826,-23.788054207634108,-35.45766054941339,1.5477235176389477,-4.8806091661534765,-4.88060916615385,39.48523813226042,42660.143751680844,12856.655549464287,12856.655549464287,55516.79930114513,75863.46415998897,75863.46415998897,12856.655549464287,88720.11970945325,88720.11970945325,88720.11970945325,110534.64855089805,90790.86441613038,57642.7470324074,36831.24153746998,21814.528841444797,0.0,58645.77037891478,18542.349515228078,1479.3232539837466,0.0,0.8893728490080055,3.3072074528501303,0.0014959713701933424,356309.4110165413,1532457.6568987947,4.300918273605891,1532457.6568987947,4.300918273605891,0.85,0.09757385078941451,4.698906859688992,1.224112638314255,1.0,0.0,4.698906859689175,1.284321308937702,1.2847311249846818,3.658669234084101,16423.444230349916,1674.7252354626623,1603.0968420496806,1603.0968420496806,8.019887016324029,4.827147841793967,1.6594034847944883,3.1677443569994788,4.038423132457749,4.038423132457749,1.1538351807022138,0.0,0.0,0.0003190749151280538,0.00013056411097978057,0.00018851080414827325,0.0008857947107378093,0.09759623099663733,0.08571466412587042,0.011881566870766918,0.10848767973652655,0.08570085228891981,0.011872998500494699,0.4604045250334225,0.4604045250334225,0.06382020168398742,0.0,3.979039320256561e-13,3.979039320256561e-13,5.807548014601764,3.979039320256561e-13,3.979039320256561e-13,5.563969726791981,21814.528841444797,18542.349515228078,0.85,0.9466462618266736,0.7274206387954394,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4334963056036167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16654.86612399341,1479.3232539837466,0.4604045250334225,0.06382020168398742,6.113110376966115,4.038423132457749
5736.0,-26.9575141592493,4.827194344125244,34.75142681692862,20.76387178329753,4.707202866906139,-23.788047379259122,-35.45535091599447,1.5476273119336241,-4.880661861653323,-4.880661861653726,39.48420444650345,42660.67923261761,12856.638523935244,12856.638523935244,55517.31775655285,75847.62305243913,75847.62305243913,12856.638523935244,88704.26157637437,88704.26157637437,88704.26157637437,110512.77375886618,90772.65492585456,57632.43473902971,36822.466874249825,21808.512182491824,0.0,58630.97905674165,18537.23535511805,1478.9632425037637,0.0,0.8893762824329285,3.3077388632909797,0.0014959713701933424,356308.6799149047,1532413.567097413,4.300803358097791,1532413.567097413,4.300803358097791,0.85,0.0975755084609105,4.698906859688992,1.2240644351532683,1.0,0.0,4.698906859689198,1.284321604677737,1.2847315166901585,3.658668391604333,16420.150258539743,1674.3893438166697,1603.0968420496806,1603.0968420496806,8.01987639592444,4.827194344125244,1.65925603018401,3.1679383139412343,4.038170532518639,4.038170532518639,1.1537630092910398,0.0,0.0,0.00031914955849019963,0.00013059695303672714,0.0001885526054534725,0.000885991131177554,0.09758912144654404,0.08570840149445666,0.011880719952087377,0.10847912454149311,0.08570230532375159,0.01187320313715891,0.46038785836675583,0.46038785836675583,0.0638180052272992,0.0,3.979039320256561e-13,3.979039320256561e-13,5.756865382877834,3.979039320256561e-13,3.979039320256561e-13,5.5541428617006545,21808.512182491824,18537.23535511805,0.85,0.9468939227984668,0.7276132842900616,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4334963006994412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16654.967480161828,1478.9632425037637,0.46038785836675583,0.0638180052272992,6.113110376966115,4.038170532518639
5737.0,-26.9575141592493,4.827194344125244,34.75142681692862,20.75834961086514,4.707202866906139,-23.788047379259122,-35.45219003045929,1.5476273119336241,-4.880661861653323,-4.880661861653726,39.48420444650345,42645.14675335514,12856.477498677412,12856.477498677412,55501.624252032554,75821.53760665382,75821.53760665382,12856.477498677412,88678.01510533123,88678.01510533123,88678.01510533123,110484.75123224605,90746.56948006923,57616.902259767245,36810.74135589109,21806.73612691482,0.0,58617.477482805916,18535.7257078776,1478.8742556647599,0.0,0.8893762824329285,3.3085297630471646,0.0014959713701933424,356308.6799149047,1532413.567097413,4.300803358097791,1532413.567097413,4.300803358097791,0.8500000000000001,0.0975755084609105,4.698906859688992,1.2239953336073088,1.0,0.0,4.698906859688942,1.284321604677737,1.2847315166901585,3.658668391604333,16415.43158043447,1673.9081725598926,1603.0968420496806,1603.0968420496806,8.019775949554884,4.827194344125244,1.6590806970596423,3.168113647065602,4.037896473791564,4.037896473791564,1.1536847067975897,0.0,0.0,0.00031914955849019963,0.000130641911914469,0.00018850764657573062,0.0008857798735985288,0.09758521937502226,0.0857052987337468,0.011879920641275465,0.10849853396115287,0.08570230532375159,0.01187320313715891,0.46037119170008917,0.46037119170008917,0.06381371168096711,0.0,3.979039320256561e-13,3.979039320256561e-13,5.715245676996858,3.979039320256561e-13,3.979039320256561e-13,5.548840480112574,21806.73612691482,18535.7257078776,0.85,0.946844296879078,0.7275158977263071,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433482822038401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16655.1149703808,1478.8742556647599,0.46037119170008917,0.06381371168096711,6.113110376966115,4.037896473791564
5738.0,-26.923403960612198,4.827264411323795,34.75166749967988,20.813302625343226,4.72233667252157,-23.757642124435634,-35.4473699821159,1.5582707934231868,-4.888351148816469,-4.888351148816812,39.509702916200304,42797.46188174559,12866.584124290597,12866.584124290597,55664.04600603619,76009.7891247841,76009.7891247841,12866.584124290597,88876.3732490747,88876.3732490747,88876.3732490747,110690.85487445508,90956.06276375598,57751.74680731478,36893.68439604578,21814.481625380376,0.0,58708.16602142615,18542.30938157332,1478.8091896351837,0.0,0.8892465656567975,3.304123736822419,0.0014959713701933424,356202.01073827595,1533501.4333716775,4.305145358930716,1533501.4333716775,4.305145358930716,0.85,0.09768159118735942,4.698906859688992,1.2245406049070886,1.0,0.0,4.698906859690307,1.2842695591466389,1.2846808764416375,3.6588166605858694,16453.327477597566,1677.772478634148,1603.0968420496806,1603.0968420496806,8.026080388156524,4.827264411323795,1.6564341089447892,3.170830302379006,4.037608464365106,4.037608464365106,1.1536024183900302,0.0,0.0,0.00032025666230548535,0.0001307104974086729,0.00018954616489681245,0.0008906597744613729,0.09768021132543221,0.08578924119529978,0.011890970130132437,0.10833347444303758,0.08578991573459527,0.011891675452764143,0.4603545250334225,0.4603545250334225,0.0638082564919999,0.0,3.410605131648481e-13,3.410605131648481e-13,5.630383720500163,3.410605131648481e-13,3.410605131648481e-13,5.276526519669744,21814.481625380376,18542.30938157332,0.85,0.9481482692837147,0.7289865240574236,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433482822038401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16655.216386575492,1478.8091896351837,0.4603545250334225,0.0638082564919999,6.113110376966115,4.037608464365106
5739.0,-26.923403960612198,4.827264411323795,34.75166749967988,20.794127450231485,4.72233667252157,-23.757642124435634,-35.43639387991277,1.5582707934231868,-4.888351148816469,-4.888351148816812,39.509702916200304,42743.522937761874,12866.427158139231,12866.427158139231,55609.950095901106,75919.21033416496,75919.21033416496,12866.427158139231,88785.6374923042,88785.6374923042,88785.6374923042,110606.53628084683,90865.48397313684,57697.807863331065,36852.97345533975,21820.898788542636,0.0,58673.87224388239,18547.76397026124,1479.352838898139,0.0,0.8892465656567975,3.306851309160957,0.0014959713701933424,356202.01073827595,1533501.4333716775,4.305145358930716,1533501.4333716775,4.305145358930716,0.85,0.09768159118735942,4.698906859688992,1.2243006122345106,1.0,0.0,4.698906859688628,1.2842695591466389,1.2846808764416375,3.6588166605858694,16436.942396061524,1676.1016653048212,1603.0968420496806,1603.0968420496806,8.025982473827677,4.827264411323795,1.6562631989210512,3.171001212402744,4.037341591876878,4.037341591876878,1.1535261691076795,0.0,0.0,0.00032025666230548535,0.00013086680273180062,0.00018938985957368473,0.000889925310306322,0.097675421584204,0.08578613528320628,0.011889286300997722,0.10846276344209158,0.08578991573459527,0.011891675452764143,0.46033785836675584,0.46033785836675584,0.06379922087925001,0.0,3.410605131648481e-13,3.410605131648481e-13,5.558537223991323,3.410605131648481e-13,3.410605131648481e-13,5.271371769093605,21820.898788542636,18547.76397026124,0.85,0.9477804680208277,0.728493302096974,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4332832755085796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16656.00114374955,1479.352838898139,0.46033785836675584,0.06379922087925001,6.113110376966115,4.037341591876878
5740.0,-26.923403960612198,4.827264411323795,34.75166749967988,20.791276974510424,4.72233667252157,-23.757642124435634,-35.4347606660798,1.5582707934231868,-4.888351148816469,-4.888351148816812,39.509702916200304,42735.49677756986,12866.257808271725,12866.257808271725,55601.75458584158,75905.7452479018,75905.7452479018,12866.257808271725,88772.00305617352,88772.00305617352,88772.00305617352,110591.75070140277,90852.01888687367,57689.78170313906,36846.93020414957,21819.747645229243,0.0,58666.677849378815,18546.785498444857,1479.291135936477,0.0,0.8892465656567975,3.30726155787977,0.0014959713701933424,356202.01073827595,1533501.4333716775,4.305145358930716,1533501.4333716775,4.305145358930716,0.85,0.09768159118735942,4.698906859688992,1.224264938873239,1.0,0.0,4.698906859689212,1.2842695591466389,1.2846808764416375,3.6588166605858694,16434.50665437405,1675.853288775887,1603.0968420496806,1603.0968420496806,8.025876834627933,4.827264411323795,1.6560788068718484,3.1711856044519466,4.037053699229085,4.037053699229085,1.1534439140654527,0.0,0.0,0.00032025666230548535,0.00013089007527377405,0.0001893665870317113,0.0008898159547992007,0.09767023466345492,0.0857830293711128,0.011887205292342128,0.10847169487584284,0.08578991573459527,0.011891675452764143,0.46032119170008917,0.46032119170008917,0.06378805395740889,0.0,3.410605131648481e-13,3.410605131648481e-13,5.499962511138847,3.410605131648481e-13,3.410605131648481e-13,5.2658104669415025,21819.747645229243,18546.785498444857,0.85,0.9477569997843387,0.7284458289472132,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4332832755085796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16656.10369695086,1479.291135936477,0.46032119170008917,0.06378805395740889,6.113110376966115,4.037053699229085
