time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5741.0,-26.90031008086538,4.828225953315381,34.745200698642606,20.76574492910879,4.705069819072316,-23.754388391219155,-35.41858498994259,1.554238736038515,-4.889931776768947,-4.88993177676937,39.47829557609459,42775.187691050465,12869.454954155924,12869.454954155924,55644.64264520639,75866.80804702998,75866.80804702998,12869.454954155924,88736.2630011859,88736.2630011859,88736.2630011859,110541.58525095094,90750.58444160465,57635.773279298905,36794.234624784156,21805.32224976505,0.0,58599.556874549206,18534.52391230029,1479.2294329748152,0.0,0.8893510302817188,3.3098059847582326,0.0014959713701933424,356180.0866766549,1532161.5544408825,4.301648552946195,1532161.5544408825,4.301648552946195,0.8499999999999999,0.09772590224691817,4.698906859688992,1.223999468446709,1.0,0.0,4.698906859689203,1.2842868582857765,1.284699146385166,3.658767376909032,16416.157859419563,1673.9822324055172,1603.0968420496806,1603.0968420496806,8.02787119067701,4.828225953315381,1.6560261209140679,3.172199832401313,4.036765806581291,4.036765806581291,1.1533616590232258,0.0,0.0,0.00032100821845629647,0.00013112077754301669,0.00018988744091327978,0.0008922633986761985,0.09755553793521479,0.08568389515421707,0.01187164278099773,0.10856337115776216,0.0858281363018809,0.011897765945037272,0.4603045250334225,0.4603045250334225,0.0637759392455056,0.0,3.979039320256561e-13,3.979039320256561e-13,5.41946768481489,3.979039320256561e-13,3.979039320256561e-13,5.094750185674286,21805.32224976505,18534.52391230029,0.85,0.9495744611914261,0.7299575282220003,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4332832755085796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16656.206250152172,1479.2294329748152,0.4603045250334225,0.0637759392455056,6.113110376966115,4.036765806581291
5742.0,-26.90031008086538,4.828225953315381,34.745200698642606,20.73670868938791,4.705069819072316,-23.754388391219155,-35.40196252344174,1.554238736038515,-4.889931776768947,-4.88993177676937,39.47829557609459,42693.49099944664,12869.4562326906,12869.4562326906,55562.947232137245,75729.64781707997,75729.64781707997,12869.4562326906,88599.10404977057,88599.10404977057,88599.10404977057,110390.85260529027,90613.42421165464,57554.07658769508,36732.608471066174,21791.74855551971,0.0,58524.35702658589,18522.986272191753,1478.4732187966388,0.0,0.8893510302817188,3.3139433626280614,0.0014959713701933424,356180.0866766549,1532161.5544408825,4.301648552946195,1532161.5544408825,4.301648552946195,0.85,0.09772590224691817,4.698906859688992,1.223636244921945,1.0,0.0,4.698906859688473,1.2842868582857765,1.284699146385166,3.658767376909032,16391.346515219986,1671.4521794109087,1603.0968420496806,1603.0968420496806,8.02787198821752,4.828225953315381,1.6560275129912814,3.1721984403240997,4.036767979100959,4.036767979100959,1.153362279743131,0.0,0.0,0.00032100821845629647,0.000131358243031223,0.00018964997542507346,0.0008911475704647265,0.09754978444188381,0.0856807927191082,0.011868991722775607,0.10864350999294103,0.0858281363018809,0.011897765945037272,0.46028785836675584,0.46028785836675584,0.06376169743152675,0.0,3.979039320256561e-13,3.979039320256561e-13,5.354496285169375,3.979039320256561e-13,3.979039320256561e-13,5.094792119005831,21791.74855551971,18522.986272191753,0.85,0.949398678688544,0.7294995309397804,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4331482046879638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16656.771450744414,1478.4732187966388,0.46028785836675584,0.06376169743152675,6.113110376966115,4.036767979100959
5743.0,-26.890148551823515,4.8282334507155475,34.74512563169818,20.802231702860468,4.705412739557179,-23.752359957710674,-35.43106106864286,1.5641730595132879,-4.889945382328392,-4.889945382328772,39.478427189122414,42888.95234683092,12869.31568535943,12869.31568535943,55758.268032190346,76037.58958815767,76037.58958815767,12869.31568535943,88906.9052735171,88906.9052735171,88906.9052735171,110703.18525237471,90876.06757001879,57711.128209841794,36849.93262241888,21796.279978857616,0.0,58646.21260127649,18526.837982028974,1478.4076787564327,0.0,0.889350491371017,3.304640658770712,0.0014959713701933424,356179.89796566946,1532167.1673804722,4.3016665907634986,1532167.1673804722,4.3016665907634986,0.85,0.0977248516679291,4.698906859688992,1.2243230815837163,1.0,0.0,4.69890685968788,1.2842397318457148,1.2846524301862714,3.658901638976473,16438.85689609702,1676.2968899774153,1603.0968420496806,1603.0968420496806,8.027784315827756,4.8282334507155475,1.655844666198961,3.1723887845165866,4.036481689023151,4.036481689023151,1.1532804825780432,0.0,0.0,0.0003213394243632822,0.00013094280695459613,0.0001903966174086861,0.0008946559716032556,0.09754436073013198,0.08567811297095036,0.011866247759181617,0.10833366417789746,0.08582706810512192,0.011897783562807178,0.4602711917000892,0.4602711917000892,0.06374664202722172,0.0,3.979039320256561e-13,3.979039320256561e-13,5.301541554634184,3.979039320256561e-13,3.979039320256561e-13,5.089817402847359,21796.279978857616,18526.837982028974,0.85,0.9507565034298006,0.7313166604367798,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4331482046879638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16656.874773741718,1478.4076787564327,0.4602711917000892,0.06374664202722172,6.113110376966115,4.036481689023151
5744.0,-26.890327518240415,4.828235195249278,34.745105673615626,20.79363277824598,4.7055835381547455,-23.751474057217283,-35.42531946497036,1.5641734155169615,-4.889949317839182,-4.889949317839546,39.4785268443699,42859.81145320134,12869.156024239634,12869.156024239634,55728.96747744098,75996.1627282115,75996.1627282115,12869.156024239634,88865.31875245113,88865.31875245113,88865.31875245113,110660.14751773857,90835.44568059684,57687.01733712615,36831.58704830077,21794.828765287446,0.0,58626.41581358822,18525.604450494327,1478.3559317401732,0.0,0.8893501151778404,3.3058732779704294,0.0014959713701933424,356179.8433796076,1532171.4174175288,4.301679182290444,1532171.4174175288,4.301679182290444,0.85,0.09772430639933628,4.698906859688992,1.224215446631424,1.0,0.0,4.698906859688951,1.2842397422257956,1.284652433074514,3.6589016094027933,16431.508675108667,1675.5475799695787,1603.0968420496806,1603.0968420496806,8.02768472039746,4.828235195249278,1.6556625293505318,3.1725726658987465,4.036197660661061,4.036197660661061,1.1531993316174458,0.0,0.0,0.0003213335883939217,0.00013102468290877473,0.00019030890548514694,0.000894243821444061,0.09753881927656621,0.0856753241282087,0.011863495148357509,0.10837023311461166,0.08582652600415787,0.011897780395178416,0.4602545250334225,0.4602545250334225,0.06373162144764867,0.0,3.410605131648481e-13,3.410605131648481e-13,5.258195982126949,3.410605131648481e-13,3.410605131648481e-13,5.084887155999468,21794.828765287446,18525.604450494327,0.85,0.9505777677871333,0.7310665483880298,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4330887798077936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16657.181666037497,1478.3559317401732,0.4602545250334225,0.06373162144764867,6.113110376966115,4.036197660661061
5745.0,-26.890327518240415,4.828235195249278,34.745105673615626,20.790603453665994,4.7055835381547455,-23.751474057217283,-35.4235919547267,1.5641734155169615,-4.889949317839182,-4.889949317839546,39.4785268443699,42851.32155191381,12868.98780643477,12868.98780643477,55720.30935834858,75981.85294012743,75981.85294012743,12868.98780643477,88850.8407465622,88850.8407465622,88850.8407465622,110644.55048554188,90821.13589251276,57678.527435838616,36825.12050741571,21793.709738979687,0.0,58618.8302463954,18524.653278132733,1478.2973378036659,0.0,0.8893501151778404,3.3063084881935256,0.0014959713701933424,356179.8433796076,1532171.4174175288,4.301679182290444,1532171.4174175288,4.301679182290444,0.85,0.09772430639933628,4.698906859688992,1.2241776231536643,1.0,0.0,4.698906859687564,1.2842397422257956,1.284652433074514,3.6589016094027933,16428.9201326594,1675.2836220992288,1603.0968420496806,1603.0968420496806,8.027579787370048,4.828235195249278,1.6554793772090184,3.17275581804026,4.035911909346595,4.035911909346595,1.1531176883847414,0.0,0.0,0.0003213335883939217,0.00013104932665717082,0.00019028426173675085,0.0008941280227656742,0.09753302789864066,0.0856722216664378,0.011860806232202849,0.10838020402548333,0.08582652600415787,0.011897780395178416,0.46023785836675585,0.46023785836675585,0.06371717638029455,0.0,3.410605131648481e-13,3.410605131648481e-13,5.222419797459565,3.410605131648481e-13,3.410605131648481e-13,5.079370262904604,21793.709738979687,18524.653278132733,0.85,0.9505530752513599,0.731016319701276,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4330898263678882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16657.28174245855,1478.2973378036659,0.46023785836675585,0.06371717638029455,6.113110376966115,4.035911909346595
5746.0,-26.886450842232072,4.829235193841972,34.744205874268424,20.787610939610772,4.723730751740718,-23.72351552820371,-35.39570214981211,1.5641734315294349,-4.80291404064161,-4.802914040642035,39.46416456865292,42734.258460402845,12754.89134971406,12754.89134971406,55489.149810116905,75882.01162289266,75882.01162289266,12754.89134971406,88636.90297260672,88636.90297260672,88636.90297260672,110454.76118630788,90807.02116216246,57675.22485211541,36813.10701116339,21817.85821370116,0.0,58630.96522486455,18545.179481645988,1478.231911923256,0.0,0.8898361893225842,3.314624060692339,0.0014959713701933424,357388.640500854,1531558.9956340056,4.285415992762495,1531558.9956340056,4.285415992762495,0.85,0.09738376984584302,4.698906859688992,1.2241401178250086,1.0,0.0,4.698906859688906,1.2842394812079259,1.2846523343572722,3.6589023530637053,16426.366874815394,1675.0232622572842,1603.0968420496806,1603.0968420496806,7.956407258220261,4.829235193841972,1.684385961598596,3.1448492322433763,4.0356256346720105,4.0356256346720105,1.1530358956205744,0.0,0.0,0.0003214600259121408,0.00013144778042698286,0.00019001224548515793,0.0008928498437351173,0.09737636489338351,0.08553644629875927,0.011839918594624247,0.10870735983478304,0.08554034560945853,0.011843424236384492,0.4602211917000892,0.4602211917000892,0.06370362203519618,0.0,3.979039320256561e-13,3.979039320256561e-13,4.782838209611043,3.979039320256561e-13,3.979039320256561e-13,3.197029851190564,21817.85821370116,18545.179481645988,0.85,0.9464137183705233,0.7288684110265996,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4330898263678882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16657.38539820794,1478.231911923256,0.4602211917000892,0.06370362203519618,6.113110376966115,4.0356256346720105
5747.0,-26.886453853451624,4.830048980457236,34.74426975295531,20.781520788464718,4.7378852145523025,-23.7317796744764,-35.39989966722203,1.5641734360223534,-4.818835570278168,-4.818835570278554,39.48975476502558,42754.87402539029,12777.061252164875,12777.061252164875,55531.93527755516,75786.38059157974,75786.38059157974,12777.061252164875,88563.44184374461,88563.44184374461,88563.44184374461,110392.59640000181,90778.25247750436,57656.81674526068,36801.59525804853,21829.154556257192,0.0,58630.749814305724,18554.781372818612,1478.896407300415,0.0,0.8896654410207523,3.3170050133143727,0.0014959713701933424,357167.27273380855,1532650.3160985333,4.291127527915456,1532650.3160985333,4.291127527915456,0.85,0.0974763177357263,4.698906859688992,1.2240639098500834,1.0,0.0,4.6989068596892825,1.2842394813896472,1.2846523344128964,3.6589023525459665,16421.16281721443,1674.4925960663868,1603.0968420496806,1603.0968420496806,7.970236680042633,4.830048980457236,1.679745546483285,3.150303433973951,4.0356410262395555,4.0356410262395555,1.1530402932113015,0.0,0.0,0.00032145992768365804,0.00013138774028531163,0.0001900721873983464,0.0008931315052021815,0.0974751756544188,0.08562897243226822,0.01184620322215057,0.10881346358061883,0.08562840545476406,0.011847912280962238,0.4602045250334225,0.4602045250334225,0.06366625888931965,0.0,3.979039320256561e-13,3.979039320256561e-13,4.595968892725239,3.979039320256561e-13,3.979039320256561e-13,3.820080928831601,21829.154556257192,18554.781372818612,0.85,0.9471469400175663,0.7292227058463822,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4330671566572395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16657.566716700032,1478.896407300415,0.4602045250334225,0.06366625888931965,6.113110376966115,4.0356410262395555
5748.0,-26.88639278093871,4.830050220859338,34.744259648587565,20.76221667174252,4.737872716361041,-23.731794253765642,-35.3901659726165,1.5620430154790304,-4.818836764073978,-4.818836764074364,39.4897335928475,42707.34699526882,12777.041608570422,12777.041608570422,55484.38860383924,75695.25188247317,75695.25188247317,12777.041608570422,88472.29349104359,88472.29349104359,88472.29349104359,110307.3206742513,90697.12839335488,57608.93240865426,36764.662205222914,21835.02718320771,0.0,58599.68938843062,18559.773105726552,1479.4043380827786,0.0,0.8896655106463102,3.3197666650395767,0.0014959713701933424,357167.25613969465,1532649.412946115,4.2911251986287,1532649.412946115,4.2911251986287,0.85,0.09747634916737852,4.698906859688992,1.223850893364288,1.0,0.0,4.698906859689001,1.2842494366891195,1.2846622954714335,3.658873989310898,16406.48802718643,1672.996183935027,1603.0968420496806,1603.0968420496806,7.970224426513126,4.830050220859338,1.6797210954253803,3.1503291254339576,4.035601910524896,4.035601910524896,1.1530291172928275,0.0,0.0,0.00032146191992515937,0.00013152700711825555,0.00018993491280690382,0.000892486464682791,0.09746430304766512,0.08562580673239872,0.011838496315266395,0.10894147073336517,0.08562843304632183,0.011847916121056694,0.46018785836675585,0.46018785836675585,0.06362488685953376,0.0,3.979039320256561e-13,3.979039320256561e-13,4.440413574829563,3.979039320256561e-13,3.979039320256561e-13,3.8192622538172714,21835.02718320771,18559.773105726552,0.85,0.9468375887806935,0.7287981803483853,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4330671742657428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16657.670441347193,1479.4043380827786,0.46018785836675585,0.06362488685953376,6.113110376966115,4.035601910524896
5749.0,-26.886386203390607,4.830117274361168,34.744967933833465,20.756888889614515,4.725474219283906,-23.726119011943503,-35.381834430713184,1.562044053890198,-4.886746135344481,-4.886746135344864,39.50902521596809,42666.428738482755,12866.889341640244,12866.889341640244,55533.318080123,75728.65229440042,75728.65229440042,12866.889341640244,88595.54163604067,88595.54163604067,88595.54163604067,110414.56039284755,90671.95630648112,57594.791601622164,36752.405227621064,21819.01875680688,0.0,58571.423984427944,18546.165943285847,1479.3455876476528,0.0,0.8892570284061615,3.3105618565953585,0.0014959713701933424,356224.2741221771,1533472.512430227,4.30479510754587,1533472.512430227,4.30479510754587,0.85,0.09760011859661542,4.698906859688992,1.2237842029379684,1.0,0.0,4.698906859689201,1.2842494313918311,1.2846622904480132,3.6588740044030676,16401.934569439432,1672.5318604660545,1603.0968420496806,1603.0968420496806,8.02627078049069,4.830117274361168,1.6574127466488031,3.172704527712365,4.035319033013626,4.035319033013626,1.1529482951467502,0.0,0.0,0.0003214621344915006,0.00013164632057370443,0.0001898158139177962,0.0008919268300957817,0.09759965433541577,0.08575134787052645,0.011848306464889328,0.10858521254082207,0.08575159390503485,0.011848524691580573,0.46017119170008913,0.46017119170008913,0.06358208285901452,0.0,3.979039320256561e-13,3.979039320256561e-13,4.9416675692889385,3.979039320256561e-13,3.979039320256561e-13,6.828436259827868,21819.01875680688,18546.165943285847,0.85,0.9481298951326047,0.728451279412743,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4330668171362528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16657.775449704754,1479.3455876476528,0.46017119170008913,0.06358208285901452,6.113110376966115,4.035319033013626
5750.0,-26.886386203390607,4.830117274361168,34.744967933833465,20.750846026372187,4.725474219283906,-23.726119011943503,-35.37837570821864,1.562044053890198,-4.886746135344481,-4.886746135344864,39.50902521596809,42649.427741294196,12866.734467335986,12866.734467335986,55516.16220863018,75700.10724158949,75700.10724158949,12866.734467335986,88566.84170892548,88566.84170892548,88566.84170892548,110377.13732560145,90643.4112536702,57577.790604433605,36739.57849915177,21810.29561667596,0.0,58549.87411582773,18538.751274174567,1478.7886420355194,0.0,0.8892570284061615,3.311428146315526,0.0014959713701933424,356224.2741221771,1533472.512430227,4.30479510754587,1533472.512430227,4.30479510754587,0.85,0.09760011859661542,4.698906859688992,1.2237086219200863,1.0,0.0,4.698906859687631,1.2842494313918311,1.2846622904480132,3.6588740044030676,16396.770965304724,1672.0053193806982,1603.0968420496806,1603.0968420496806,8.026174171040655,4.830117274361168,1.6572441277375702,3.1728731466235978,4.03505601118811,4.03505601118811,1.1528731460537458,0.0,0.0,0.0003214621344915006,0.0001316958812149249,0.00018976625327657572,0.0008916939492587803,0.09759576462624124,0.08574824209346575,0.011847522532775491,0.10857273555084755,0.08575159390503485,0.011848524691580573,0.46015452503342247,0.46015452503342247,0.06357787600997956,0.0,3.979039320256561e-13,3.979039320256561e-13,5.316791876008381,3.979039320256561e-13,3.979039320256561e-13,6.8232983076089795,21810.29561667596,18538.751274174567,0.85,0.948185850900447,0.7284290254308987,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4330667786731919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16657.87936838227,1478.7886420355194,0.46015452503342247,0.06357787600997956,6.113110376966115,4.03505601118811
5751.0,-26.886386203390607,4.830117274361168,34.744967933833465,20.743572490196698,4.725474219283906,-23.726119011943503,-35.37421168349681,1.562044053890198,-4.886746135344481,-4.886746135344864,39.50902521596809,42628.95950108641,12866.56772846758,12866.56772846758,55495.52722955399,75665.74883598677,75665.74883598677,12866.56772846758,88532.31656445435,88532.31656445435,88532.31656445435,110341.10015301529,90609.05284806748,57557.322364225816,36724.144982046295,21808.783588560935,0.0,58532.928570607226,18537.466050276795,1478.7276363064714,0.0,0.8892570284061615,3.3124708675843904,0.0014959713701933424,356224.2741221771,1533472.512430227,4.30479510754587,1533472.512430227,4.30479510754587,0.85,0.09760011859661542,4.698906859688992,1.223617695015855,1.0,0.0,4.698906859688617,1.2842494313918311,1.2846622904480132,3.6588740044030676,16390.555765549896,1671.3715453850089,1603.0968420496806,1603.0968420496806,8.026070160562917,4.830117274361168,1.6570625930477725,3.1730546813133955,4.034772873312045,4.034772873312045,1.1527922495177272,0.0,0.0,0.0003214621344915006,0.00013175557110201946,0.00018970656338948116,0.0008914134720388576,0.09759626524776734,0.08574513631640507,0.011851128931362271,0.10860244309532771,0.08575159390503485,0.011848524691580573,0.4601378583667558,0.4601378583667558,0.06359722918373877,0.0,3.979039320256561e-13,3.979039320256561e-13,5.616227029695551,3.979039320256561e-13,3.979039320256561e-13,6.817766869871036,21808.783588560935,18537.466050276795,0.85,0.9481078187060251,0.728290221283971,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4330667786731919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16657.983155508824,1478.7276363064714,0.4601378583667558,0.06359722918373877,6.113110376966115,4.034772873312045
5752.0,-26.882670384776844,4.830938130583726,34.74445897799466,20.73466336531567,4.7231779098363935,-23.721664116919303,-35.36480739768592,1.5620439899099412,-4.818070378456639,-4.818070378456979,39.475200766385406,42601.912922220734,12776.552185379023,12776.552185379023,55378.46510759975,75634.52838424576,75634.52838424576,12776.552185379023,88411.08056962478,88411.08056962478,88411.08056962478,110230.2000445014,90566.98881945111,57533.77035878174,36703.57606741042,21819.119474876607,0.0,58522.69554228702,18546.251553645114,1478.6666305774233,0.0,0.8897212116149017,3.319844328190831,0.0014959713701933424,357177.9092502977,1532029.5736595548,4.289261832780264,1532029.5736595548,4.289261832780264,0.8499999999999999,0.09740050428910184,4.698906859688992,1.2235062554618343,1.0,0.0,4.69890685968911,1.2842491814833488,1.2846621961630837,3.6588747164016913,16382.946671479389,1670.5956337260318,1603.0968420496806,1603.0968420496806,7.969919127931932,4.830938130583726,1.6798612701143938,3.151076860469332,4.034489735435981,4.034489735435981,1.152711352981709,0.0,0.0,0.0003215833693653171,0.00013189047025195943,0.00018969289911335767,0.0008913492648780483,0.09740078171168325,0.08556748187090431,0.011833299840778938,0.10889651166851551,0.08556770672952475,0.011832797559577085,0.46012119170008914,0.46012119170008914,0.06363108864998715,0.0,3.410605131648481e-13,3.410605131648481e-13,5.328150664370867,3.410605131648481e-13,3.410605131648481e-13,4.31005071924119,21819.119474876607,18546.251553645114,0.85,0.9462733148985708,0.7279554116135623,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4330667786731919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16658.08694263538,1478.6666305774233,0.46012119170008914,0.06363108864998715,6.113110376966115,4.034489735435981
5753.0,-26.891924777581416,4.8348712469014,34.74089168044473,20.856688054651045,4.745708887645023,-23.765560623555356,-35.46247260002417,1.5839489902426906,-4.577212078584978,-4.57721207858533,39.441261198396155,43034.14443135547,12462.811921740647,12462.811921740647,55496.95635309612,76104.47096041312,76104.47096041312,12462.811921740647,88567.28288215377,88567.28288215377,88567.28288215377,110458.10742621507,91039.88002586844,57802.352341866834,36930.58631555733,21890.824544061295,0.0,58821.41085961863,18607.2008624521,1478.5132621794864,0.0,0.8910376367112347,3.337523736165352,0.0014959713701933424,360538.32192984305,1530582.7559492807,4.245270649057705,1530582.7559492807,4.245270649057705,0.85,0.09708881500793388,4.698906859688992,1.224739832733758,1.0,0.0,4.698906859688091,1.2841474090749974,1.2845600033690252,3.6591646928398425,16468.489445034455,1679.3185690357518,1603.0968420496806,1603.0968420496806,7.774210262809825,4.8348712469014,1.7611449884381125,3.073726258463288,4.034454222520387,4.034454222520387,1.1527012064343964,0.0,0.0,0.00032128150720705335,0.00013049571004368154,0.0001907857971633718,0.0008964846910222004,0.0970010088063069,0.08521427209022596,0.011786736716080931,0.10962703492134424,0.08528359652324548,0.011805218484688403,0.4601045250334225,0.4601045250334225,0.06364111040817597,0.0,3.410605131648481e-13,3.410605131648481e-13,3.1313006291842385,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,21890.824544061295,18607.2008624521,0.85,0.9434822378800714,0.7316068044348585,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4330450502546561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16658.265169994826,1478.5132621794864,0.4601045250334225,0.06364111040817597,6.113110376966115,4.034454222520387
5754.0,-26.891924777581416,4.8348712469014,34.74089168044473,20.858207973092817,4.745708887645023,-23.765560623555356,-35.46334389885885,1.5839489902426906,-4.577212078584978,-4.57721207858533,39.441261198396155,43038.42585929672,12463.32799857379,12463.32799857379,55501.75385787051,76111.6506971454,76111.6506971454,12463.32799857379,88574.97869571918,88574.97869571918,88574.97869571918,110478.44603012479,91047.05976260071,57806.63376980808,36933.80665865847,21903.467334405614,0.0,58837.27399306408,18617.94723424477,1479.357992155753,0.0,0.8910376367112347,3.3372889800893306,0.0014959713701933424,360538.32192984305,1530582.7559492807,4.245270649057705,1530582.7559492807,4.245270649057705,0.8499999999999999,0.09708881500793388,4.698906859688992,1.2247588771721354,1.0,0.0,4.698906859688091,1.2841474090749974,1.2845600033690252,3.6591646928398425,16469.788210131246,1679.4510062183567,1603.0968420496806,1603.0968420496806,7.774532187736383,4.8348712469014,1.7617068599615653,3.073164386939835,4.035358942827193,4.035358942827193,1.1529596979506265,0.0,0.0,0.00032128150720705335,0.00013048332849586517,0.00019079817871118818,0.0008965428707621684,0.09697476394617037,0.08521118531800162,0.01176357862816875,0.1096819535546955,0.08528359652324548,0.011805218484688403,0.4600878583667558,0.4600878583667558,0.06351607101303527,0.0,3.410605131648481e-13,3.410605131648481e-13,1.4829073273269842,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,21903.467334405614,18617.94723424477,0.85,0.943309403906327,0.7314823229976668,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433099166887193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16658.18368464615,1479.357992155753,0.4600878583667558,0.06351607101303527,6.113110376966115,4.035358942827193
5755.0,-26.891924777581416,4.8348712469014,34.74089168044473,20.856272556725912,4.745708887645023,-23.765560623555356,-35.462238744925685,1.5839489902426906,-4.577212078584978,-4.57721207858533,39.441261198396155,43032.995301086,12463.171030132546,12463.171030132546,55496.16633121854,76102.50833341712,76102.50833341712,12463.171030132546,88565.67936354967,88565.67936354967,88565.67936354967,110468.1459975228,91037.91739887242,57801.203211597356,36929.68243030563,21902.466633973138,0.0,58832.14906427877,18617.096638877167,1479.3014830196742,0.0,0.8910376367112347,3.337572654675363,0.0014959713701933424,360538.32192984305,1530582.7559492807,4.245270649057705,1530582.7559492807,4.245270649057705,0.85,0.09708881500793388,4.698906859688992,1.2247346516838302,1.0,0.0,4.698906859689041,1.2841474090749974,1.2845600033690252,3.6591646928398425,16468.134419281356,1679.2823664841058,1603.0968420496806,1603.0968420496806,7.7744342719791275,4.8348712469014,1.7615359608638368,3.0733352860375636,4.035083728238694,4.035083728238694,1.1528810652110555,0.0,0.0,0.00032128150720705335,0.00013049903341426025,0.0001907824737927931,0.0008964690748133908,0.09693439887228505,0.08520809854577727,0.011726300326507793,0.10968708665250139,0.08528359652324548,0.011805218484688403,0.46007119170008914,0.46007119170008914,0.06331479117036283,0.0,3.410605131648481e-13,3.410605131648481e-13,0.17257800636434695,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,21902.466633973138,18617.096638877167,0.85,0.9432966025188813,0.7314537372086994,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433099166887193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16658.287287153562,1479.3014830196742,0.46007119170008914,0.06331479117036283,6.113110376966115,4.035083728238694
5756.0,-26.855696960065988,4.8350035857394085,34.742069842528075,20.921342458482854,4.764897383289769,-23.68969747838895,-35.415427876263834,1.603394865795952,-4.876899926276565,-4.876899926276917,39.519382582838695,42989.98045588244,12860.02106747199,12860.02106747199,55850.001523354425,76319.408304075,76319.408304075,12860.02106747199,89179.42937154698,89179.42937154698,89179.42937154698,111015.81335230652,91253.63426036092,57945.449058301856,37009.094668954516,21836.383980759536,0.0,58845.47864971405,18560.926383645605,1479.2449738835953,0.0,0.8892692669153827,3.2916726101597336,0.0014959713701933424,356360.8762688966,1533914.5593542757,4.304385417990837,1533914.5593542757,4.304385417990837,0.85,0.09751030840543251,4.698906859688992,1.2252887058770283,1.0,0.0,4.698906859688865,1.284054081086141,1.2844681647377478,3.6594306493028195,16507.156118953302,1683.2614724654497,1603.0968420496806,1603.0968420496806,8.021986401663344,4.8350035857394085,1.6635914059876784,3.17141217975173,4.034808513650197,4.034808513650197,1.152802432471485,0.0,0.0,0.0003224646852560191,0.00013116584898237402,0.00019129883627364507,0.0008988954140167522,0.09750814105892217,0.08575185054007406,0.011756290518848111,0.10795979499016443,0.08575336549052519,0.011756942914907326,0.4600545250334225,0.4600545250334225,0.06307192925563802,0.0,3.410605131648481e-13,3.410605131648481e-13,2.201864332087439,3.410605131648481e-13,3.410605131648481e-13,9.958457348675552,21836.383980759536,18560.926383645605,0.85,0.9490958830636653,0.7305570698436546,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433099166887193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16658.390889660976,1479.2449738835953,0.4600545250334225,0.06307192925563802,6.113110376966115,4.034808513650197
5757.0,-26.820464994487516,4.83523156535432,34.74302171913141,20.871918461658083,4.749517593419948,-23.663076194356265,-35.36786665264515,1.591937922100009,-4.8674599915311205,-4.867459991531497,39.5119174854083,42938.14542560479,12847.684679146016,12847.684679146016,55785.8301047508,76158.7537676219,76158.7537676219,12847.684679146016,89006.43844676792,89006.43844676792,89006.43844676792,110851.60916441394,91074.48094284596,57852.970966389374,36912.78886272953,21845.170717646026,0.0,58757.95958037556,18568.39510999912,1479.9602686834494,0.0,0.8893432227088537,3.2965996243797804,0.0014959713701933424,356491.8805278498,1533595.9432626516,4.301909880785754,1533595.9432626516,4.301909880785754,0.85,0.09745398124367617,4.698906859688992,1.2248235537530858,1.0,0.0,4.698906859689011,1.28410524468505,1.2845208274117677,3.659284843775779,16474.74851343251,1679.9568163881154,1603.0968420496806,1603.0968420496806,8.014291053508208,4.83523156535432,1.6666768883747176,3.1685546769796025,4.034573221277832,4.034573221277832,1.1527352060793805,0.0,0.0,0.00032361918456493954,0.0001318465729901033,0.00019177261157483623,0.0009011216400294706,0.09745394246395528,0.08571600287636909,0.011737939587586194,0.10818266923709079,0.08571602339732846,0.011737957846347711,0.4600378583667558,0.4600378583667558,0.06299753147962296,0.0,3.979039320256561e-13,3.979039320256561e-13,3.7810519033853893,3.979039320256561e-13,3.979039320256561e-13,10.224894359004566,21845.170717646026,18568.39510999912,0.85,0.9494174151578706,0.7307630443985942,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.432887340481902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16659.220256112618,1479.9602686834494,0.4600378583667558,0.06299753147962296,6.113110376966115,4.034573221277832
5758.0,-26.820464994487516,4.83523156535432,34.74302171913141,20.856671954412036,4.749517593419948,-23.663076194356265,-35.35913913566617,1.591937922100009,-4.8674599915311205,-4.867459991531497,39.5119174854083,42895.24304357517,12847.563390644511,12847.563390644511,55742.806434219674,76086.73249837694,76086.73249837694,12847.563390644511,88934.29588902145,88934.29588902145,88934.29588902145,110768.29532423409,91002.45967360098,57810.06858435975,36880.43454360137,21833.999435212638,0.0,58714.433978814006,18558.899519930743,1479.289414331639,0.0,0.8893432227088537,3.298761534436208,0.0014959713701933424,356491.8805278498,1533595.9432626516,4.301909880785754,1533595.9432626516,4.301909880785754,0.8500000000000001,0.09745398124367617,4.698906859688992,1.2246327011054388,1.0,0.0,4.698906859688829,1.28410524468505,1.2845208274117677,3.659284843775779,16461.720360143627,1678.6283144747317,1603.0968420496806,1603.0968420496806,8.014215394634506,4.83523156535432,1.6665448392036257,3.1686867261506944,4.034367001104562,4.034367001104562,1.152676286029875,0.0,0.0,0.00032361918456493954,0.00013197183982025591,0.00019164734474468362,0.0009005330228619749,0.09745725040731236,0.08571289747966758,0.01174435292764478,0.10820454491972333,0.08571602339732846,0.011737957846347711,0.46002119170008915,0.46002119170008915,0.06303195188102438,0.0,3.979039320256561e-13,3.979039320256561e-13,5.055233763754472,3.979039320256561e-13,3.979039320256561e-13,10.220778897601349,21833.999435212638,18558.899519930743,0.85,0.9493884664601112,0.7305740707481418,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.432681393307184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16660.03087992437,1479.289414331639,0.46002119170008915,0.06303195188102438,6.113110376966115,4.034367001104562
5759.0,-26.82046929008022,4.835385455747238,34.74400161167119,20.85452094851064,4.749807073398934,-23.663251384345998,-35.3580744593404,1.5919376905041416,-4.874183884442743,-4.874183884443069,39.514570137867274,42889.987010197845,12856.508780498303,12856.508780498303,55746.49579069615,76075.20424419436,76075.20424419436,12856.508780498303,88931.71302469267,88931.71302469267,88931.71302469267,110763.00949132648,90992.29995068975,57804.00527871968,36875.882968855636,21831.296466633812,0.0,58707.17943548945,18556.60199663874,1479.233751574621,0.0,0.889300082001954,3.2989576556263382,0.0014959713701933424,356398.564718232,1533709.1547756752,4.303353903762835,1533709.1547756752,4.303353903762835,0.85,0.09749065708017352,4.698906859688992,1.2246058023953816,1.0,0.0,4.698906859688837,1.2841052460584454,1.2845208286045497,3.659284839862046,16459.88253600018,1678.4409085671641,1603.0968420496806,1603.0968420496806,8.0197954629243,4.835385455747238,1.664276610713591,3.171108845033647,4.03409238704682,4.03409238704682,1.15259782487052,0.0,0.0,0.0003236190435731509,0.00013198712872992553,0.0001916319148432254,0.0009004605191921686,0.0974906292640192,0.08572483018744931,0.011765799076569898,0.10820165728037515,0.08572485648459065,0.01176580059558287,0.4600045250334225,0.4600045250334225,0.06313597593627683,0.0,3.410605131648481e-13,3.410605131648481e-13,5.940591595061505,3.410605131648481e-13,3.410605131648481e-13,9.501578484815013,21831.296466633812,18556.60199663874,0.85,0.9495686273252719,0.7305748193426261,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.432681393307184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16660.136864424552,1479.233751574621,0.4600045250334225,0.06313597593627683,6.113110376966115,4.03409238704682
5760.0,-26.82046929008022,4.835385455747238,34.74400161167119,20.852322584856324,4.749807073398934,-23.663251384345998,-35.35681472914291,1.5919376905041416,-4.874183884442743,-4.874183884443069,39.514570137867274,42883.79438641264,12856.3744464486,12856.3744464486,55740.16883286124,76064.81966656879,76064.81966656879,12856.3744464486,88921.19411301738,88921.19411301738,88921.19411301738,110751.65569255067,90981.91537306417,57797.812654934474,36871.22524236633,21830.461579533294,0.0,58701.686821899624,18555.8923426033,1479.1897323456467,0.0,0.889300082001954,3.299273106301546,0.0014959713701933424,356398.564718232,1533709.1547756752,4.303353903762835,1533709.1547756752,4.303353903762835,0.85,0.09749065708017352,4.698906859688992,1.224578288816847,1.0,0.0,4.698906859688691,1.2841052460584454,1.2845208286045497,3.659284839862046,16458.004037182196,1678.2493549970884,1603.0968420496806,1603.0968420496806,8.01971166633374,4.835385455747238,1.6641303611069747,3.171255094640263,4.03386419659094,4.03386419659094,1.1525326275974115,0.0,0.0,0.0003236190435731509,0.00013200522075355344,0.0001916138228195975,0.0009003755064582378,0.09751304815673512,0.0857217242458943,0.011791323910840819,0.1082087834785507,0.08572485648459065,0.01176580059558287,0.4599878583667558,0.4599878583667558,0.06327294371142059,0.0,3.410605131648481e-13,3.410605131648481e-13,6.647803748250851,3.410605131648481e-13,3.410605131648481e-13,9.497043320440298,21830.461579533294,18555.8923426033,0.85,0.9495496952579302,0.7305376848287457,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4326814184135255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16660.242762869697,1479.1897323456467,0.4599878583667558,0.06327294371142059,6.113110376966115,4.03386419659094
5761.0,-26.828656044631273,4.837254395940681,34.734277039841935,20.78801162950697,4.68404124743263,-23.655101350965115,-35.31996446019036,1.5802015812416952,-4.88060712463556,-4.880607124635983,39.40577761055291,42660.348719022266,12867.192398058383,12867.192398058383,55527.54111708065,76071.65430909021,76071.65430909021,12867.192398058383,88938.8467071486,88938.8467071486,88938.8467071486,110724.42768749045,90733.5179690688,57651.531009414386,36757.763288504895,21785.580980341856,0.0,58543.34426884675,18517.743833290577,1479.1341339175133,0.0,0.8896568858930394,3.3026372202613694,0.0014959713701933424,356309.43934075,1529071.222673575,4.291413737179373,1529071.222673575,4.291413737179373,0.85,0.097605129838064,4.698906859688992,1.223930667466484,1.0,0.0,4.698906859688945,1.2841606556454248,1.284575911172239,3.6591269472644767,16413.070651673457,1673.6674248263635,1603.0968420496806,1603.0968420496806,8.026459824851695,4.837254395940681,1.6631149751113758,3.174139420829305,4.033589839017186,4.033589839017186,1.152454239719196,0.0,0.0,0.0003233504371008793,0.0001325354717434133,0.00019081496535746598,0.0008966217496495142,0.09716161237848986,0.08538742496363494,0.011774187414854918,0.10835850552818031,0.08581629069741657,0.011788839140647434,0.45997119170008915,0.45997119170008915,0.06342604919655911,0.0,3.979039320256561e-13,3.979039320256561e-13,7.0800940607475695,3.979039320256561e-13,3.979039320256561e-13,8.804222955897671,21785.580980341856,18517.743833290577,0.85,0.9484859775362896,0.7286968186018635,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4326814184135255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16660.348747226693,1479.1341339175133,0.45997119170008915,0.06342604919655911,6.113110376966115,4.033589839017186
5762.0,-26.828204734208306,4.837268106644049,34.73373783377072,20.795948977489047,4.684243699749963,-23.653915097675405,-35.3228839469142,1.5810293294032358,-4.880661455726624,-4.880661455727038,39.40668222958951,42677.03332142491,12867.45304614331,12867.45304614331,55544.48636756822,76108.1944554388,76108.1944554388,12867.45304614331,88975.6475015821,88975.6475015821,88975.6475015821,110747.5324137559,90767.10475528093,57671.68773276521,36772.68558057302,21771.884912173795,0.0,58544.57049274682,18506.102175347725,1478.1341339175133,0.0,0.8896533829763554,3.3013947751445047,0.0014959713701933424,356308.6855467601,1529109.7436970884,4.291530927321209,1529109.7436970884,4.291530927321209,0.85,0.09760081645746686,4.698906859688992,1.2240189618105073,1.0,0.0,4.698906859689064,1.2841567559995168,1.2845720292745162,3.659138059069449,16419.146270776535,1674.2869655566922,1603.0968420496806,1603.0968420496806,8.026622415206866,4.837268106644049,1.6632921437634858,3.1739759628805633,4.033879278401787,4.033879278401787,1.1525369366862248,0.0,0.0,0.00032336523919822757,0.00013249339066556743,0.00019087184853266013,0.0008968890383916349,0.09718958305356198,0.08538719047287772,0.011802392580684266,0.10824408458239156,0.08581169492018646,0.011789121537280399,0.4599545250334225,0.4599545250334225,0.06357585773279358,0.0,3.979039320256561e-13,3.979039320256561e-13,7.424032466393157,3.979039320256561e-13,3.979039320256561e-13,8.80441948322482,21771.884912173795,18506.102175347725,0.85,0.948755553248951,0.7289665456972177,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.432729268831454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16660.29072360085,1478.1341339175133,0.4599545250334225,0.06357585773279358,6.113110376966115,4.033879278401787
5763.0,-26.825102195672763,4.837347582209497,34.73176572361303,20.80426354603844,4.685508463266515,-23.64421205696522,-35.31729538282377,1.582968293001728,-4.880000343325889,-4.880000343326273,39.41400178349691,42665.579636644485,12866.525518737455,12866.525518737455,55532.10515538194,76141.51034879975,76141.51034879975,12866.525518737455,89008.03586753721,89008.03586753721,89008.03586753721,110770.17216297094,90797.23863368628,57691.41621525498,36784.24713159033,21762.136295433716,0.0,58546.38342702405,18497.81585111866,1477.1341339175133,0.0,0.8896305365749773,3.297870059721043,0.0014959713701933424,356317.85795916757,1529421.4562624847,4.292295269797422,1529421.4562624847,4.292295269797422,0.85,0.09750827961498665,4.698906859688992,1.22409704241436,1.0,0.0,4.698906859688836,1.2841474828698618,1.2845628838458094,3.659164482562155,16424.597282556377,1674.842814065596,1603.0968420496806,1603.0968420496806,8.02604383044422,4.837347582209497,1.6633902435483217,3.1739573386611752,4.033612171790537,4.033612171790537,1.152460620511582,0.0,0.0,0.0003234670132622617,0.0001325739542491262,0.0001908930590131355,0.000896988704463838,0.09723794607244322,0.08540612242948943,0.011831823642953791,0.10805259149063753,0.08571663099577433,0.011791648619212317,0.4599378583667558,0.4599378583667558,0.06371795688776415,0.0,3.979039320256561e-13,3.979039320256561e-13,7.677371030466077,3.979039320256561e-13,3.979039320256561e-13,8.69458658156691,21762.136295433716,18497.81585111866,0.85,0.948514697318592,0.7287483383124013,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4327266309079199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16660.40547631817,1477.1341339175133,0.4599378583667558,0.06371795688776415,6.113110376966115,4.033612171790537
5764.0,-26.822205810281755,4.837392152406799,34.73141320261422,20.798688672389858,4.690415294689226,-23.63828390614458,-35.308463231753535,1.582968714361361,-4.881196429017791,-4.881196429018205,39.43903681681469,42637.11293066615,12868.02252655076,12868.02252655076,55505.135457216915,76092.01047894296,76092.01047894296,12868.02252655076,88960.03300549372,88960.03300549372,88960.03300549372,110719.58684492992,90770.91816421709,57677.273557665816,36770.71622950141,21759.55383943619,0.0,58530.27006893761,18495.62076352076,1476.351921381205,0.0,0.8895350997814436,3.2972740027777827,0.0014959713701933424,356301.26335049374,1530487.9683547646,4.295488469400185,1530487.9683547646,4.295488469400185,0.85,0.09745259990538045,4.698906859688992,1.224027204564773,1.0,0.0,4.698906859689121,1.2841472847744684,1.284562807735645,3.6591650470329418,16419.836090279776,1674.3573075698405,1603.0968420496806,1603.0968420496806,8.02697765288965,4.837392152406799,1.662870941107454,3.1745212112993446,4.033364927097187,4.033364927097187,1.152389979170625,0.0,0.0,0.00032356205139183616,0.00013270136890810428,0.00019086068248373188,0.0008968365701677303,0.09734891209906033,0.08548187875685327,0.011867033342207057,0.10796427012808092,0.08564989546445775,0.011802704440922697,0.45992119170008916,0.45992119170008916,0.06384862143960529,0.0,3.979039320256561e-13,3.979039320256561e-13,7.8201574511747936,3.979039320256561e-13,3.979039320256561e-13,8.389749345928067,21759.55383943619,18495.62076352076,0.85,0.9483150409496205,0.7284626037168065,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4327084967201311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16660.57335701569,1476.351921381205,0.45992119170008916,0.06384862143960529,6.113110376966115,4.033364927097187
5765.0,-26.817851433492116,4.838388483843565,34.7312516583922,20.792840408999496,4.736950094259492,-23.660383519902723,-35.32547688866032,1.5829687769106846,-4.7952494693556105,-4.795249469355958,39.45813225664311,42743.25245239827,12755.39201767338,12755.39201767338,55498.64447007165,75844.58416832877,75844.58416832877,12755.39201767338,88599.97618600215,88599.97618600215,88599.97618600215,110392.3683559646,90743.31585836364,57658.454075724636,36760.95753626556,21792.392169962448,0.0,58553.34970622801,18523.53334446808,1476.4793980369336,0.0,0.8898959088751254,3.3154689669535946,0.0014959713701933424,357495.24458246195,1531301.8270205404,4.2834187313709045,1531301.8270205404,4.2834187313709045,0.85,0.0973354960528772,4.698906859688992,1.2239541264297444,1.0,0.0,4.698906859688858,1.2841469895300734,1.2845626959446457,3.6591658883291323,16414.84302259914,1673.8481563631965,1603.0968420496806,1603.0968420496806,7.956719571204848,4.838388483843565,1.691452025481679,3.1469364583618864,4.0331072850770555,4.0331072850770555,1.152316367164873,0.0,0.0,0.00032370497846840874,0.00013245602670224695,0.0001912489517661618,0.0008986610113623469,0.09733566367850786,0.08545110878485714,0.011884554893650727,0.10861344793399925,0.08545101718607082,0.011884478866806382,0.4599045250334225,0.4599045250334225,0.06396360037128818,0.0,3.410605131648481e-13,3.410605131648481e-13,6.562547344565928,3.410605131648481e-13,3.410605131648481e-13,1.7642267308851842,21792.392169962448,18523.53334446808,0.85,0.947830393111883,0.7299881674891078,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43269156787667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16660.737211196505,1476.4793980369336,0.4599045250334225,0.06396360037128818,6.113110376966115,4.0331072850770555
5766.0,-26.817851433492116,4.838388483843565,34.7312516583922,20.784551824349933,4.736950094259492,-23.660383519902723,-35.320732242520876,1.5829687769106846,-4.7952494693556105,-4.795249469355958,39.45813225664311,42719.92508249652,12755.409282088309,12755.409282088309,55475.33436458483,75805.43082636688,75805.43082636688,12755.409282088309,88560.84010845519,88560.84010845519,88560.84010845519,110367.30116939357,90704.16251640173,57635.126705822884,36743.373122865385,21806.46106093838,0.0,58549.83418380377,18535.491901797624,1477.4793980369336,0.0,0.8898959088751254,3.316653385065188,0.0014959713701933424,357495.24458246195,1531301.8270205404,4.2834187313709045,1531301.8270205404,4.2834187313709045,0.85,0.0973354960528772,4.698906859688992,1.2238504290534182,1.0,0.0,4.698906859688931,1.2841469895300734,1.2845626959446457,3.6591658883291323,16407.76045176695,1673.1259351324816,1603.0968420496806,1603.0968420496806,7.95673034061969,4.838388483843565,1.6914708207049989,3.1469176631385665,4.0331368319811585,4.0331368319811585,1.1523248091374738,0.0,0.0,0.00032370497846840874,0.00013252440383977205,0.0001911805746286367,0.0008983397135617842,0.09733583119197159,0.08544801208745824,0.011887819104513345,0.10872583773495453,0.08545101718607082,0.011884478866806382,0.45988785836675583,0.45988785836675583,0.06398116860846766,0.0,3.410605131648481e-13,3.410605131648481e-13,5.59486352364695,3.410605131648481e-13,3.410605131648481e-13,1.7647847967138546,21806.46106093838,18535.491901797624,0.85,0.9474891797376018,0.7296335792922508,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4326661180469542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16660.93037035118,1477.4793980369336,0.45988785836675583,0.06398116860846766,6.113110376966115,4.0331368319811585
