time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5767.0,-26.817851433492116,4.838388483843565,34.7312516583922,20.77933468334379,4.736950094259492,-23.660383519902723,-35.31774136992169,1.5829687769106846,-4.7952494693556105,-4.795249469355958,39.45813225664311,42705.220089543844,12755.251889792296,12755.251889792296,55460.471979336144,75780.78608320306,75780.78608320306,12755.251889792296,88536.03797299536,88536.03797299536,88536.03797299536,110353.04873045211,90679.51777323791,57620.421712870215,36732.328955964105,21817.010757456752,0.0,58549.33971342086,18544.459143838238,1478.2238789505261,0.0,0.8898959088751254,3.317404437525361,0.0014959713701933424,357495.24458246195,1531301.8270205404,4.2834187313709045,1531301.8270205404,4.2834187313709045,0.85,0.0973354960528772,4.698906859688992,1.2237850760621947,1.0,0.0,4.698906859689077,1.2841469895300734,1.2845626959446457,3.6591658883291323,16403.302386877654,1672.6713390278694,1603.0968420496806,1603.0968420496806,7.956632160464954,4.838388483843565,1.6912994733997984,3.147089010443767,4.0328674794542305,4.0328674794542305,1.1522478512726373,0.0,0.0,0.00032370497846840874,0.00013256752333165803,0.0001911374551367507,0.0008981370990855748,0.09732463170145951,0.08544491539005933,0.011879716311400178,0.1088052563933253,0.08545101718607082,0.011884478866806382,0.45987119170008917,0.45987119170008917,0.06393755874463854,0.0,3.410605131648481e-13,3.410605131648481e-13,4.822547711499567,3.410605131648481e-13,3.410605131648481e-13,1.759697204155998,21817.010757456752,18544.459143838238,0.85,0.9472433378548132,0.7293885857393337,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4326661180469542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16661.036441970064,1478.2238789505261,0.45987119170008917,0.06393755874463854,6.113110376966115,4.0328674794542305
5768.0,-26.817851433492116,4.838388483843565,34.7312516583922,20.773402251675748,4.736950094259492,-23.660383519902723,-35.31434313682837,1.5829687769106846,-4.7952494693556105,-4.795249469355958,39.45813225664311,42688.51219236837,12755.094479149182,12755.094479149182,55443.606671517555,75752.76262525063,75752.76262525063,12755.094479149182,88507.85710439981,88507.85710439981,88507.85710439981,110323.50692479275,90651.4943152855,57603.71381569474,36719.756110656395,21815.64982039294,0.0,58535.40593104933,18543.302347334,1478.165423415917,0.0,0.8898959088751254,3.318258216910584,0.0014959713701933424,357495.24458246195,1531301.8270205404,4.2834187313709045,1531301.8270205404,4.2834187313709045,0.85,0.0973354960528772,4.698906859688992,1.2237108627008273,1.0,0.0,4.6989068596890045,1.2841469895300734,1.2845626959446457,3.6591658883291323,16398.23313567289,1672.1544192637539,1603.0968420496806,1603.0968420496806,7.956533968865432,4.838388483843565,1.691128107731787,3.1472603761117783,4.0325981269273035,4.0325981269273035,1.152170893407801,0.0,0.0,0.00032370497846840874,0.00013261653146537725,0.0001910884470030315,0.0008979068144298611,0.09730642092680868,0.08544181869266043,0.01186460223414825,0.10882895516335482,0.08545101718607082,0.011884478866806382,0.4598545250334225,0.4598545250334225,0.06385621360332074,0.0,3.410605131648481e-13,3.410605131648481e-13,4.205534598619181,3.410605131648481e-13,3.410605131648481e-13,1.7546091426008843,21815.64982039294,18543.302347334,0.85,0.9471806984105705,0.729276777249183,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4326661180469542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16661.142513588948,1478.165423415917,0.4598545250334225,0.06385621360332074,6.113110376966115,4.0325981269273035
5769.0,-26.817851433492116,4.838388483843565,34.7312516583922,20.766333827655785,4.736950094259492,-23.660383519902723,-35.31029998613519,1.5829687769106846,-4.7952494693556105,-4.795249469355958,39.45813225664311,42668.633031674086,12754.93705015578,12754.93705015578,55423.570081829865,75719.37297322224,75719.37297322224,12754.93705015578,88474.31002337803,88474.31002337803,88474.31002337803,110288.50374883424,90618.1046632571,57583.83465500046,36704.744453618485,21814.19372545621,0.0,58518.9381790747,18542.06466663778,1478.106967881308,0.0,0.8898959088751254,3.319275146443472,0.0014959713701933424,357495.24458246195,1531301.8270205404,4.2834187313709045,1531301.8270205404,4.2834187313709045,0.85,0.0973354960528772,4.698906859688992,1.223622527695261,1.0,0.0,4.6989068596878365,1.2841469895300734,1.2845626959446457,3.6591658883291323,16392.193176790617,1671.5385148639564,1603.0968420496806,1603.0968420496806,7.956435765819132,4.838388483843565,1.6909567236980712,3.147431760145494,4.032328774400376,4.032328774400376,1.1520939355429647,0.0,0.0,0.00032370497846840874,0.0001326748621590782,0.00019103011630933054,0.0008976327239330992,0.09728425602840426,0.08543872199526152,0.011845534033142743,0.10885800234447267,0.08545101718607082,0.011884478866806382,0.45983785836675584,0.45983785836675584,0.06375358705989274,0.0,3.410605131648481e-13,3.410605131648481e-13,3.712113238965003,3.410605131648481e-13,3.410605131648481e-13,1.7495206120020725,21814.19372545621,18542.06466663778,0.85,0.9471048485573568,0.7291422975089389,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4326661180469542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16661.24858520783,1478.106967881308,0.45983785836675584,0.06375358705989274,6.113110376966115,4.032328774400376
5770.0,-26.785881972776146,4.8385272873622265,34.732581049361,20.835637568403058,4.746664474317127,-23.6312051199461,-35.31497146524487,1.5935327199917133,-4.873396584716602,-4.873396584716949,39.501132652881104,42856.73977541633,12858.428883191258,12858.428883191258,55715.16865860759,76001.00805319165,76001.00805319165,12858.428883191258,88859.4369363829,88859.4369363829,88859.4369363829,110667.01760164973,90895.75555717696,57758.78600774158,36818.8550549282,21807.580665266825,0.0,58626.435720195026,18536.443565476802,1478.048512346699,0.0,0.8893520898974039,3.3018078801981434,0.0014959713701933424,356409.49006314285,1533135.7266858136,4.301613086717184,1533135.7266858136,4.301613086717184,0.8500000000000001,0.09750483990477915,4.698906859688992,1.224348172503524,1.0,0.0,4.698906859688652,1.2840954447250967,1.2845124842866062,3.659312770706814,16442.418317845553,1676.6600539272386,1603.0968420496806,1603.0968420496806,8.020993208838702,4.8385272873622265,1.6653457288807507,3.1731815584814758,4.0320594218734485,4.0320594218734485,1.1520169776781282,0.0,0.0,0.0003247561175028301,0.00013260746867197078,0.00019214864883085932,0.000902888604071296,0.09750216366730187,0.08564813260924271,0.011854031058059157,0.10821469756597939,0.08564948717662915,0.011855352728149991,0.45982119170008917,0.45982119170008917,0.06364102195239708,0.0,3.410605131648481e-13,3.410605131648481e-13,4.252702830004921,3.410605131648481e-13,3.410605131648481e-13,6.280912459249407,21807.580665266825,18536.443565476802,0.85,0.9503420764741358,0.7310139060808277,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4326661180469542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16661.354656826716,1478.048512346699,0.45982119170008917,0.06364102195239708,6.113110376966115,4.0320594218734485
5771.0,-26.785881972776146,4.8385272873622265,34.732581049361,20.814127299841516,4.746664474317127,-23.6312051199461,-35.302657436672575,1.5935327199917133,-4.873396584716602,-4.873396584716949,39.501132652881104,42796.19377278337,12858.29481695769,12858.29481695769,55654.488589741064,75899.39797700995,75899.39797700995,12858.29481695769,88757.69279396764,88757.69279396764,88757.69279396764,110568.38209733501,90794.14548099527,57698.240005108615,36773.228306540725,21810.689303367377,0.0,58583.9176099081,18539.08590786227,1478.3807907655196,0.0,0.8893520898974039,3.3048663617554053,0.0014959713701933424,356409.49006314285,1533135.7266858136,4.301613086717184,1533135.7266858136,4.301613086717184,0.85,0.09750483990477915,4.698906859688992,1.224079021108337,1.0,0.0,4.698906859688835,1.2840954447250967,1.2845124842866062,3.659312770706814,16424.037752464406,1674.7857578749529,1603.0968420496806,1603.0968420496806,8.02090957930987,4.8385272873622265,1.6651997811995676,3.173327506162659,4.031831941741317,4.031831941741317,1.151951983354662,0.0,0.0,0.0003247561175028301,0.00013278518621020962,0.0001919709312926205,0.0009020535259117786,0.09748823455225704,0.08564502820930944,0.0118432063429476,0.10833928755370263,0.08564948717662915,0.011855352728149991,0.4598045250334225,0.4598045250334225,0.06358290704374962,0.0,3.410605131648481e-13,3.410605131648481e-13,4.656040533131204,3.410605131648481e-13,3.410605131648481e-13,6.27647772269296,21810.689303367377,18539.08590786227,0.85,0.9499960204151388,0.7305109579347319,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4324792935829938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16662.10118330861,1478.3807907655196,0.4598045250334225,0.06358290704374962,6.113110376966115,4.031831941741317
5772.0,-26.785881979450487,4.838652128800487,34.73398144911056,20.810445758420997,4.747325223704033,-23.632076261330997,-35.30135733364148,1.5935331666512074,-4.874684810028384,-4.874684810028769,39.505935849483656,42789.801202428556,12860.00702712621,12860.00702712621,55649.808229554765,75878.8858825099,75878.8858825099,12860.00702712621,88738.89290963611,88738.89290963611,88738.89290963611,110549.85914510347,90776.75252110421,57687.73237309897,36765.57794222805,21810.966235467364,0.0,58576.54417769541,18539.321300147258,1478.3244939820345,0.0,0.8893284624902628,3.3050556367156814,0.0014959713701933424,356391.61351918976,1533340.678556714,4.302403929811193,1533340.678556714,4.302403929811193,0.85,0.09749956864988915,4.698906859688992,1.2240329532278706,1.0,0.0,4.698906859689359,1.2840954426379543,1.2845124821985037,3.659312776654586,16420.891485396583,1674.4649279210112,1603.0968420496806,1603.0968420496806,8.021977643399083,4.838652128800487,1.6646902033093127,3.1739619254911746,4.031562820553588,4.031562820553588,1.1518750915867393,0.0,0.0,0.0003247561172830535,0.00013280396227717826,0.00019195215500587522,0.0009019652978891917,0.09749939458898974,0.0856581412213226,0.011841253367667134,0.10833848821387196,0.08565822583543502,0.011841342814454134,0.45978785836675584,0.45978785836675584,0.06356038607270798,0.0,3.979039320256561e-13,3.979039320256561e-13,5.093082958190109,3.979039320256561e-13,3.979039320256561e-13,6.847003942546735,21810.966235467364,18539.321300147258,0.85,0.9500357013335881,0.7304937804562721,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4324792935829938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16662.20832057618,1478.3244939820345,0.45978785836675584,0.06356038607270798,6.113110376966115,4.031562820553588
5773.0,-26.785881979450487,4.838652128800487,34.73398144911056,20.806532876472943,4.747325223704033,-23.632076261330997,-35.299120797403134,1.5935331666512074,-4.874684810028384,-4.874684810028769,39.505935849483656,42778.80426838412,12859.870565642606,12859.870565642606,55638.67483402672,75860.4022891898,75860.4022891898,12859.870565642606,88720.27285483241,88720.27285483241,88720.27285483241,110530.47181610622,90758.26892778411,57676.73543905453,36757.25943192176,21810.19896127381,0.0,58567.45839319557,18538.66911708274,1478.2947740072227,0.0,0.8893284624902628,3.305616097912435,0.0014959713701933424,356391.61351918976,1533340.678556714,4.302403929811193,1533340.678556714,4.302403929811193,0.8500000000000001,0.09749956864988915,4.698906859688992,1.2239840835472573,1.0,0.0,4.698906859688812,1.2840954426379543,1.2845124821985037,3.659312776654586,16417.547930227007,1674.123980179471,1603.0968420496806,1603.0968420496806,8.021892519730928,4.838652128800487,1.6645416506888084,3.174110478111679,4.0313313598664005,4.0313313598664005,1.1518089599618286,0.0,0.0,0.0003247561172830535,0.00013283626803106262,0.00019191984925199086,0.0009018134961606572,0.09749782989074852,0.08565503623353087,0.011842793657217663,0.10835468153518459,0.08565822583543502,0.011841342814454134,0.4597711917000892,0.4597711917000892,0.06356865389668366,0.0,3.979039320256561e-13,3.979039320256561e-13,5.441925060792755,3.979039320256561e-13,3.979039320256561e-13,6.8424740013675205,21810.19896127381,18538.66911708274,0.85,0.9499929886062954,0.7304193393742046,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.432479293621993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16662.315457710047,1478.2947740072227,0.4597711917000892,0.06356865389668366,6.113110376966115,4.0313313598664005
5774.0,-26.785881979450487,4.838652128800487,34.73398144911056,20.802351808547996,4.747325223704033,-23.632076261330997,-35.296725878119446,1.5935331666512074,-4.874684810028384,-4.874684810028769,39.505935849483656,42767.02835641397,12859.712006285661,12859.712006285661,55626.74036269963,75840.65167535988,75840.65167535988,12859.712006285661,88700.36368164554,88700.36368164554,88700.36368164554,110509.38256442941,90738.51831395419,57664.95952708437,36748.39865207758,21809.018882783872,0.0,58557.41753486145,18537.66605036629,1478.2386240569347,0.0,0.8893284624902628,3.3062155717188904,0.0014959713701933424,356391.61351918976,1533340.678556714,4.302403929811193,1533340.678556714,4.302403929811193,0.85,0.09749956864988915,4.698906859688992,1.2239317092811688,1.0,0.0,4.698906859688921,1.2840954426379543,1.2845124821985037,3.659312776654586,16413.975179743386,1673.7596610201635,1603.0968420496806,1603.0968420496806,8.021793611572178,4.838652128800487,1.6643690437266416,3.1742830850738457,4.031062446747734,4.031062446747734,1.15173212764221,0.0,0.0,0.0003247561172830535,0.0001328708695981574,0.0001918852476848961,0.0009016509066196795,0.09749991136316534,0.08565193124573912,0.011847980117426214,0.10837021529396876,0.08565822583543502,0.011841342814454134,0.4597545250334225,0.4597545250334225,0.06359649329872756,0.0,3.979039320256561e-13,3.979039320256561e-13,5.7203270022337165,3.979039320256561e-13,3.979039320256561e-13,6.8372106105318835,21809.018882783872,18537.66605036629,0.85,0.9499520761751988,0.7303434843408717,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.432479293621993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16662.4225949774,1478.2386240569347,0.4597545250334225,0.06359649329872756,6.113110376966115,4.031062446747734
5775.0,-26.785792230037774,4.838653461047335,34.73396962815705,20.715928763989382,4.747308049480935,-23.632097893347392,-35.24898783126844,1.5906909604724095,-4.874686238015329,-4.874686238015693,39.50590584733399,42532.73921449883,12859.557082761066,12859.557082761066,55392.2962972599,75432.48848989954,75432.48848989954,12859.557082761066,88292.0455726606,88292.0455726606,88292.0455726606,110092.98353441793,90343.70008139657,57430.14432360764,36570.61750865437,21800.93796175733,0.0,58371.5554704117,18530.79726749373,1478.1824741066466,0.0,0.8893285626648361,3.3185597612182334,0.0014959713701933424,356391.593703582,1533339.3983040052,4.302400576763643,1533339.3983040052,4.302400576763643,0.8500000000000001,0.09749961092206341,4.698906859688992,1.222888898388483,1.0,0.0,4.698906859689871,1.284108720570899,1.2845257682389255,3.659274938651546,16342.555271306175,1666.4768571638813,1603.0968420496806,1603.0968420496806,8.02169697141886,4.838653461047335,1.66419684845408,3.1744566125932554,4.030793533629069,4.030793533629069,1.1516552953225911,0.0,0.0,0.00032475907261317316,0.0001335623222906948,0.00019119675032247836,0.0008984157216405371,0.09750405255175812,0.08564873453353763,0.011855318018220488,0.10877071021678449,0.08565826274827137,0.011841348173792031,0.45973785836675585,0.45973785836675585,0.06363594915485062,0.0,3.410605131648481e-13,3.410605131648481e-13,5.9422118373792046,3.410605131648481e-13,3.410605131648481e-13,6.8318173233623725,21800.93796175733,18530.79726749373,0.85,0.9489604286001599,0.7286552306466889,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.432479293621993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16662.52973224475,1478.1824741066466,0.45973785836675585,0.06363594915485062,6.113110376966115,4.030793533629069
5776.0,-26.78444610225503,4.838658116134395,34.7339698146314,20.83371643619614,4.747266829704169,-23.632085988702414,-35.310696659702785,1.5999487561936347,-4.874690307987464,-4.8746903079877955,39.505821108934114,42843.13952609764,12859.410274497346,12859.410274497346,55702.54980059499,75989.09428953403,75989.09428953403,12859.410274497346,88848.50456403138,88848.50456403138,88848.50456403138,110658.42295366786,90856.38045876815,57734.24326013801,36802.3746651446,21809.91838963648,0.0,58612.29305478108,18538.430631191008,1478.1256333709405,0.0,0.8893288454148511,3.3017654706784016,0.0014959713701933424,356391.5372261974,1533335.782348602,4.302391112546009,1533335.782348602,4.302391112546009,0.85,0.09749972635719133,4.698906859688992,1.224238229733892,1.0,0.0,4.698906859689181,1.2840653606038437,1.2844824511141315,3.6593985040444417,16435.295632794143,1675.9337421845528,1603.0968420496806,1603.0968420496806,8.021605393505501,4.838658116134395,1.664026265984508,3.174631850149887,4.030525022404869,4.030525022404869,1.1515785778299625,0.0,0.0,0.00032480340180036146,0.00013266913828647377,0.00019213426351388769,0.0009028210088066992,0.09750913037643792,0.08564537052846329,0.011863759847974633,0.10821612547469417,0.08565836011172281,0.01184136624546851,0.4597211917000892,0.4597211917000892,0.06368145507108272,0.0,3.410605131648481e-13,3.410605131648481e-13,6.118736420139612,3.410605131648481e-13,3.410605131648481e-13,6.826130402085653,21809.91838963648,18538.430631191008,0.85,0.950356092510038,0.7309582562493325,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4324787692050553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16662.638667492003,1478.1256333709405,0.4597211917000892,0.06368145507108272,6.113110376966115,4.030525022404869
5777.0,-26.78444610225503,4.838658116134395,34.7339698146314,20.82987193660813,4.747266829704169,-23.632085988702414,-35.308497842028714,1.5999487561936347,-4.874690307987464,-4.8746903079877955,39.505821108934114,42832.32842945138,12859.252489247308,12859.252489247308,55691.58091869869,75970.93366063746,75970.93366063746,12859.252489247308,88830.18614988477,88830.18614988477,88830.18614988477,110638.92875280113,90838.21982987158,57723.43216349175,36794.20851819981,21808.742602916358,0.0,58602.95112111617,18537.431212478903,1478.0678216531376,0.0,0.8893288454148511,3.302315752892301,0.0014959713701933424,356391.5372261974,1533335.782348602,4.302391112546009,1533335.782348602,4.302391112546009,0.85,0.09749972635719133,4.698906859688992,1.2241901914170015,1.0,0.0,4.698906859688998,1.2840653606038437,1.2844824511141315,3.6593985040444417,16432.010499672117,1675.5987518339207,1603.0968420496806,1603.0968420496806,8.021506968228934,4.838658116134395,1.6638545065462242,3.174803609588171,4.03025751579121,4.03025751579121,1.1515021473689173,0.0,0.0,0.00032480340180036146,0.0001327008693917457,0.00019210253240861577,0.0009026719072984716,0.0975149196705713,0.08564226555338728,0.011872654117184018,0.1082299279003695,0.08565836011172281,0.01184136624546851,0.4597045250334225,0.4597045250334225,0.06372919710331412,0.0,3.410605131648481e-13,3.410605131648481e-13,6.259003737951332,3.410605131648481e-13,3.410605131648481e-13,6.82089306925144,21808.742602916358,18537.431212478903,0.85,0.9503204165196308,0.7308902983559437,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4324709036569088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16662.772775177582,1478.0678216531376,0.4597045250334225,0.06372919710331412,6.113110376966115,4.03025751579121
5778.0,-26.784446581216564,4.838882117750253,34.735266477044064,20.826658489555143,4.754215386992779,-23.630030657557977,-35.304746905434854,1.5999491323383594,-4.8661742400360595,-4.866174240036427,39.505685555680365,42813.88323911301,12848.116343632904,12848.116343632904,55661.99958274592,75922.93037903511,75922.93037903511,12848.116343632904,88771.04672266802,88771.04672266802,88771.04672266802,110580.51207057391,90823.03833292524,57714.698198734266,36787.04459354552,21809.46534790589,0.0,58596.50994145141,18538.045545720008,1478.0116587264051,0.0,0.8893719439149599,3.305474205231515,0.0014959713701933424,356509.7266808798,1533329.9980361173,4.300948566849725,1533329.9980361173,4.300948566849725,0.8500000000000001,0.09751084269216143,4.698906859688992,1.2241499985801059,1.0,0.0,4.698906859688974,1.2840653588784512,1.2844824493679232,3.6593985089615577,16429.26427107263,1675.3187144511764,1603.0968420496806,1603.0968420496806,8.014560322635045,4.838882117750253,1.6666162392152133,3.1722658785350397,4.029988612651435,4.029988612651435,1.15142531790041,0.0,0.0,0.0003248033860267396,0.00013275501526911125,0.00019204837075762838,0.0009024174067451148,0.09751038200664097,0.08563013975222038,0.011880242254420593,0.10833457628983598,0.08563023706156357,0.011880605630597856,0.45968785836675585,0.45968785836675585,0.06377664610399324,0.0,3.410605131648481e-13,3.410605131648481e-13,6.01241870710237,3.410605131648481e-13,3.410605131648481e-13,5.045017000831592,21809.46534790589,18538.045545720008,0.85,0.9499200487940732,0.7306558578640926,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4324709036569088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16662.87996030751,1478.0116587264051,0.45968785836675585,0.06377664610399324,6.113110376966115,4.029988612651435
5779.0,-26.75130173210597,4.839281125576928,34.73592889659991,20.87573833940553,4.753827236365476,-23.59406909945168,-35.29137672213835,1.6106740133793,-4.859282781493619,-4.859282781493967,39.4963083449403,42919.39825030178,12839.402664378074,12839.402664378074,55758.80091467986,76156.76119412255,76156.76119412255,12839.402664378074,88996.16385850063,88996.16385850063,88996.16385850063,110811.5232111836,91004.40349445835,57833.54893369182,36856.505067518374,21815.359352682965,0.0,58671.86442020134,18543.05544978052,1478.234982215059,0.0,0.8894399424077706,3.3000017822622887,0.0014959713701933424,356605.39165701374,1532929.8948444217,4.298672792695203,1532929.8948444217,4.298672792695203,0.8500000000000001,0.09752124697485046,4.698906859688992,1.2246205306658524,1.0,0.0,4.698906859690047,1.2840129814205112,1.284431458713871,3.6595477831466807,16462.071983995324,1678.6641701289761,1603.0968420496806,1603.0968420496806,8.009124793709857,4.839281125576928,1.6690083193613576,3.1702728062155705,4.029787283332443,4.029787283332443,1.1513677952378407,0.0,0.0,0.0003258966335943655,0.0001329481837395901,0.0001929484498547754,0.0009066467945889616,0.09747063855430885,0.08559096234157484,0.011879676212734001,0.10817983390498903,0.0856330745916836,0.011888172383166857,0.4596711917000892,0.4596711917000892,0.06380048514849034,0.0,3.410605131648481e-13,3.410605131648481e-13,5.700467262554469,3.410605131648481e-13,3.410605131648481e-13,4.469998069655446,21815.359352682965,18543.05544978052,0.85,0.950349907331077,0.731515841100904,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4324709064555106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16662.98713584224,1478.234982215059,0.4596711917000892,0.06380048514849034,6.113110376966115,4.029787283332443
5780.0,-26.751300812573998,4.840506407994689,34.736055012634964,20.859029748849593,4.774543334581554,-23.60656931803402,-35.293434479366965,1.6106740932249788,-4.773385882726018,-4.7733858827264095,39.475442013641405,42929.52127795062,12727.223982198251,12727.223982198251,55656.74526014887,75979.97423626643,75979.97423626643,12727.223982198251,88707.19821846468,88707.19821846468,88707.19821846468,110540.78595406857,90925.47496457896,57784.61902587226,36823.173265229656,21833.587735603895,0.0,58656.76100083355,18558.54957526331,1478.1647511313815,0.0,0.8899431384090435,3.313412054807414,0.0014959713701933424,357799.47534162545,1532039.8615442207,4.281839318186354,1532039.8615442207,4.281839318186354,0.85,0.09728726567627459,4.698906859688992,1.224411455602385,1.0,0.0,4.698906859688992,1.2840129809846959,1.2844314583169196,3.659547784388792,16447.79435466561,1677.2082571179365,1603.0968420496806,1603.0968420496806,7.939148558190365,4.840506407994689,1.6978169313493012,3.142689476645388,4.0296391208897395,4.0296391208897395,1.151325463111354,0.0,0.0,0.0003258966639710681,0.0001329184369882941,0.00019297822698277403,0.0009067867145399763,0.09729500271105443,0.08543622132824116,0.011858781382813264,0.10867573355350157,0.0854323523643048,0.011854913311969794,0.4596545250334225,0.4596545250334225,0.06380130627559018,0.0,3.979039320256561e-13,3.979039320256561e-13,4.902976053471207,3.979039320256561e-13,3.979039320256561e-13,1.9027228183510374,21833.587735603895,18558.54957526331,0.85,0.9488547323531545,0.731876778490046,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4322772636424914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16663.758322766713,1478.1647511313815,0.4596545250334225,0.06380130627559018,6.113110376966115,4.0296391208897395
5781.0,-26.751300812573998,4.840506407994689,34.736055012634964,20.856436946801864,4.774543334581554,-23.60656931803402,-35.291952279489465,1.6106740932249788,-4.773385882726018,-4.7733858827264095,39.475442013641405,42922.23314624645,12727.283408674708,12727.283408674708,55649.51655492116,75967.72634549199,75967.72634549199,12727.283408674708,88695.00975416669,88695.00975416669,88695.00975416669,110539.88220510696,90913.22707380453,57777.330894168095,36817.66242181826,21844.872450940267,0.0,58662.53487275853,18568.141583299228,1478.9432935788204,0.0,0.8899431384090435,3.313780286238333,0.0014959713701933424,357799.47534162545,1532039.8615442207,4.281839318186354,1532039.8615442207,4.281839318186354,0.8500000000000001,0.09728726567627459,4.698906859688992,1.2243789917556573,1.0,0.0,4.698906859689138,1.2840129809846959,1.2844314583169196,3.659547784388792,16445.578795287838,1676.9823329361034,1603.0968420496806,1603.0968420496806,7.939185627988585,4.840506407994689,1.6978816193225432,3.142624788672146,4.029740882961726,4.029740882961726,1.1513545379890646,0.0,0.0,0.0003258966639710681,0.00013293986291599576,0.00019295680105507236,0.0009066860361013236,0.09728312113936577,0.08543312348639563,0.011849997652970143,0.10874505644045468,0.0854323523643048,0.011854913311969794,0.45963785836675586,0.45963785836675586,0.06375404902209403,0.0,3.979039320256561e-13,3.979039320256561e-13,4.3000485793214125,3.979039320256561e-13,3.979039320256561e-13,1.9046496093927772,21844.872450940267,18568.141583299228,0.85,0.9486381158882287,0.7316805051017068,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4322772582709733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16663.866631130266,1478.9432935788204,0.45963785836675586,0.06375404902209403,6.113110376966115,4.029740882961726
5782.0,-26.750022236347913,4.840621723912136,34.73725826236849,20.775592268351488,4.749042070015754,-23.599361319197968,-35.245729541033484,1.5995266080289885,-4.87549190294493,-4.875491902945267,39.50931333856462,42701.5349967936,12862.451512727599,12862.451512727599,55563.9865095212,75706.30074549887,75706.30074549887,12862.451512727599,88568.75225822646,88568.75225822646,88568.75225822646,110385.95566026644,90583.99818457081,57584.64334289354,36665.94982408585,21817.203402039973,0.0,58483.153226125825,18544.622891733976,1478.8931920976163,0.0,0.8893123407967334,3.3102521854921947,0.0014959713701933424,356380.4139486944,1533484.8080473735,4.302943562628385,1533484.8080473735,4.302943562628385,0.85,0.09750756674721117,4.698906859688992,1.2235168170230466,1.0,0.0,4.698906859688889,1.2840649904195656,1.2844835389444087,3.659399559015805,16386.023548885874,1670.9093879037057,1603.0968420496806,1603.0968420496806,8.023502495508621,4.840621723912136,1.6644116655069388,3.1762100584051973,4.029475060308384,4.029475060308384,1.1512785886595382,0.0,0.0,0.0003259389042097916,0.00013360963723637955,0.00019232926697341203,0.0009037373119003213,0.09750342076888291,0.08563839206669291,0.011865028702189995,0.1085486037108697,0.08564144029475014,0.011866126452461037,0.45962119170008914,0.45962119170008914,0.06367960093656767,0.0,3.410605131648481e-13,3.410605131648481e-13,4.686287412839079,3.410605131648481e-13,3.410605131648481e-13,6.044629138385346,21817.203402039973,18544.622891733976,0.85,0.9500853398701395,0.7301510373711826,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4322772582709733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16663.974921103178,1478.8931920976163,0.45962119170008914,0.06367960093656767,6.113110376966115,4.029475060308384
5783.0,-26.8107188587027,4.865428489474432,34.75037456188095,30.217109026294224,7.545957048445485,-23.372947006376382,-38.81260467516256,4.10900672335516,55.62686057293348,-2.5978316492921465,39.84984777720657,59818.86020619948,9879.958958979054,9879.958958979054,69698.81916517853,107093.70892317966,107093.70892317966,9879.958958979054,116973.66788215871,116973.66788215871,116973.66788215871,141405.89499839657,123329.13258803044,76058.16459130129,52523.297774143495,24432.227116237857,0.0,76955.52489038135,20767.393048802176,1477.8931920976163,0.0,0.8990787295776315,2.4941878953311134,0.0014959713701933424,389103.2270490607,1548069.2804128733,3.97855677567455,1548069.2804128733,3.97855677567455,0.8499999999999999,0.09662235869089784,4.698906859688992,1.30932983155828,1.0,0.0,4.698906859688984,1.2724469662633906,1.2728591832030418,3.692811554643874,22309.39361644726,2274.925037239757,1603.0968420496806,1603.0968420496806,6.1630456126073945,4.865428489474432,2.425565112069239,2.439863377405193,4.0292440246234715,4.0292440246234715,1.151212578463849,0.0,0.0,0.0003239392220344102,9.013532786423612e-05,0.00023380389417017409,0.0010986227221382301,0.09599119178432768,0.08431570786513035,0.011675483919197325,0.08263080252603369,0.0846631398097835,0.011959218881114344,0.4596045250334225,0.4596045250334225,0.06364300765643287,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,58.224692222225656,81.7891487979079,-5.684341886080802e-14,24432.227116237857,20767.393048802176,0.85,0.9057026024377123,0.7773172919216386,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4322697894043483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16664.108825219824,1477.8931920976163,0.4596045250334225,0.06364300765643287,6.113110376966115,4.0292440246234715
5784.0,-26.810727720294746,4.885081066541216,34.76556572146889,30.231596517283492,7.5592733767039135,-23.370073952154314,-38.80753725590182,4.126272133695946,57.45439894670568,-3.056506377039427,39.94350519730864,59794.191538300045,10516.651781804238,10516.651781804238,70310.84332010428,107099.24098137947,107099.24098137947,10516.651781804238,117615.8927631837,117615.8927631837,117615.8927631837,141973.94703604252,123316.01001213571,76047.10947311734,52521.000598909304,24358.05427285882,0.0,76879.05487176812,20704.346131929997,1478.8931920976163,0.0,0.8966254120620132,2.4344980969800294,0.0014959713701933424,382331.51794913894,1552098.7774609716,4.059562721343432,1552098.7774609716,4.059562721343432,0.85,0.09682760844125862,4.698906859688992,1.309272502078675,1.0,0.0,4.698906859689069,1.272367734262084,1.2727799251636107,3.6930415108444623,22307.01983253463,2274.682978645575,1603.0968420496806,1603.0968420496806,6.560209904947418,4.885081066541216,2.292629872536871,2.5924511940043447,4.036461768441284,4.036461768441284,1.153274790983224,0.0,0.0,0.0003239389309107739,9.018650910756548e-05,0.0002337524218032084,0.0010983808582800106,0.09682461280362266,0.08509841821526166,0.011726194588360989,0.08048766423528578,0.08509982771163366,0.011727780729624966,0.45958785836675575,0.45958785836675575,0.06332922245422135,0.0,0.0,0.0,0.0,60.510905323745135,79.5470809425525,0.0,24358.05427285882,20704.346131929997,0.85,0.9145643561485061,0.7777695971683692,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4326244324434418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16663.001202144103,1478.8931920976163,0.45958785836675575,0.06332922245422135,6.113110376966115,4.036461768441284
5785.0,-26.81073537102237,4.8855753556709125,34.76705841208851,24.518817581143253,7.5592407078219646,-23.37006417088819,-35.62429844224823,4.126270885175272,-3.056504522588966,-3.056504522588975,39.94338230426894,44248.30683433367,10520.044320621573,10520.044320621573,54768.35115495524,80113.4405472281,80113.4405472281,10520.044320621573,90633.48486784968,90633.48486784968,90633.48486784968,113264.27301290975,96330.06114732711,60501.307106630244,39809.72671188541,22630.78814506007,0.0,62440.514856945476,19236.16992330106,1479.8931920976163,0.0,0.8966258391827387,3.454302948474001,0.0014959713701933424,382331.5451396936,1552093.4849482481,4.059548589905536,1552093.4849482481,4.059548589905536,0.85,0.09682753467621598,4.698906859688992,1.2364560152916235,1.0,0.0,4.698906859689289,1.2723677405052352,1.2727799310889658,3.693041492723745,17425.446900781408,1776.9010723112794,1603.0968420496806,1603.0968420496806,6.562326145668717,4.8855753556709125,2.2959474765208245,2.589627879150088,4.0421660100055545,4.0421660100055545,1.1549045742873012,0.0,0.0,0.0003239386795670087,0.00012821460300678773,0.00019572407656022096,0.0009196892059551157,0.09677398846543683,0.08509494518966772,0.01167904327576912,0.11428101202274406,0.08509977668422053,0.011727757991995444,0.45957119170008903,0.45957119170008903,0.0630748609591188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22630.78814506007,19236.16992330106,0.85,0.8771284362474018,0.7086473731952545,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.432624484232696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16663.107333988253,1479.8931920976163,0.45957119170008903,0.0630748609591188,6.113110376966115,4.0421660100055545
5786.0,-26.810735772547012,4.90151529491646,34.77927450447147,24.518665065430127,7.552764904624244,-23.367364316639254,-35.62170654824001,4.12627094911174,-3.0537506715518816,-3.05375067155189,39.9266614492053,44235.57657140919,10537.490166697535,10537.490166697535,54773.066738106725,80143.31034987117,80143.31034987117,10537.490166697535,90680.8005165687,90680.8005165687,90680.8005165687,113322.81971885376,96329.3403281023,60501.332278301146,39808.8978331124,22642.019202285053,0.0,62450.917035397455,19245.716321942295,1480.8931920976163,0.0,0.8966957113696032,3.45235932785833,0.0014959713701933424,382371.92466789566,1551373.5116309682,4.057236976742982,1551373.5116309682,4.057236976742982,0.85,0.09679053232170712,4.698906859688992,1.2364540443057193,1.0,0.0,4.698906859689089,1.2723677402388145,1.2727799308056742,3.6930414934970295,17425.316509530974,1776.8877761040696,1603.0968420496806,1603.0968420496806,6.573208735926742,4.90151529491646,2.3075657009435298,2.5939495939729302,4.042123589003915,4.042123589003915,1.1548924540011185,0.0,0.0,0.0003239386663760145,0.00012825084661188796,0.00019568781976412653,0.0009195188386472373,0.09666973002275482,0.08503654890252825,0.011633181120226576,0.11430279563104656,0.08507023908050758,0.011720293241199536,0.45955452503342237,0.45955452503342237,0.06286803842970343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22642.019202285053,19245.716321942295,0.85,0.8770578453965874,0.7083254925838202,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4326245289453732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16663.213489794667,1480.8931920976163,0.45955452503342237,0.06286803842970343,6.113110376966115,4.042123589003915
5787.0,-26.782119109936087,4.922897283502622,34.78230078685537,24.51343472292649,7.490165288561143,-23.33911685970645,-35.5938027734868,4.122113575396396,-2.974432283525914,-2.974432283525922,39.85369623990569,44246.3662933016,10462.949144271253,10462.949144271253,54709.315437572855,80414.45080230248,80414.45080230248,10462.949144271253,90877.39994657374,90877.39994657374,90877.39994657374,113535.23123705524,96324.43974640059,60510.40627865768,39793.370519714335,22657.8312904815,0.0,62451.20181019584,19259.156596909274,1481.8931920976163,0.0,0.8973157736873186,3.455637182515667,0.0014959713701933424,383536.3989954949,1548234.6999114377,4.036734724439084,1548234.6999114377,4.036734724439084,0.85,0.09672267742842351,4.698906859688992,1.236444610278122,1.0,0.0,4.698906859689416,1.2723848930327777,1.272798287014506,3.6929917082628743,17424.43002793625,1776.7973801386051,1603.0968420496806,1603.0968420496806,6.526710595283553,4.922897283502622,2.350236081390814,2.5726612021118083,4.04674142960244,4.04674142960244,1.1562118370292684,0.0,0.0,0.0003248800448646726,0.00012864163689450144,0.00019623840797017118,0.0009221060013454843,0.09627968187627965,0.08472044278894265,0.011559239087336998,0.11456774764045904,0.08500321407475381,0.01171946335366971,0.4595378583667557,0.4595378583667557,0.0626992470728378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22657.8312904815,19259.156596909274,0.85,0.876033028216936,0.7084950330944296,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4326245312919794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16663.319790571757,1481.8931920976163,0.4595378583667557,0.0626992470728378,6.113110376966115,4.04674142960244
5788.0,-26.801749590209393,4.943308255223698,34.794603030259125,30.22965338258075,7.572143392296535,-23.37326431094,-38.81151453880591,4.122113790271048,58.472965412403084,-2.9226598502286882,39.92371229215045,59859.902432278766,10424.376634959961,10424.376634959961,70284.27906723873,107029.32528523277,107029.32528523277,10424.376634959961,117453.70192019273,117453.70192019273,117453.70192019273,141904.40119758918,123326.54156625163,76055.34785099029,52523.5485725126,24450.69927739643,0.0,76974.24784990904,20783.094385786964,1482.8931920976163,0.0,0.897320686818133,2.43904989440363,0.0014959713701933424,384297.967474682,1551246.5518293378,4.036572355620215,1551246.5518293378,4.036572355620215,0.85,0.09650636484008326,4.698906859688992,1.3093064132565637,1.0,0.0,4.698906859689193,1.2723862130333818,1.2727987853909748,3.692987877074485,22308.92491839094,2274.877243339055,1603.0968420496806,1603.0968420496806,6.502649348140195,4.943308255223698,2.3841067671439764,2.559201488079722,4.053027521650793,4.053027521650793,1.158007863328798,0.0,0.0,0.00032423400658125763,9.014633604131965e-05,0.00023408767053993798,0.0010999561608687313,0.09643706422081165,0.08488105035858984,0.011556013862221817,0.08091895539558742,0.08491581621099768,0.011590548629085574,0.45952119170008904,0.45952119170008904,0.06256088065401197,0.0,0.0,0.0,0.0,61.39562526263177,80.23037219834481,0.0,24450.69927739643,20783.094385786964,0.85,0.913088221456675,0.7776614141004498,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.432457307018583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16663.99938652031,1482.8931920976163,0.45952119170008904,0.06256088065401197,6.113110376966115,4.053027521650793
5789.0,-26.80175689483353,4.943750637144864,34.79542755783855,24.51279329778629,7.572132397438756,-23.373256277386417,-35.62598875779656,4.1221125953805,-2.9226742784306907,-2.922674278430707,39.92371450577842,44302.985355400975,10427.830164025083,10427.830164025083,54730.81551942606,80024.12912367197,80024.12912367197,10427.830164025083,90451.95928769706,90451.95928769706,90451.95928769706,113179.30612834537,96321.29910445887,60498.5032212504,39803.106536898296,22727.34684064832,0.0,62530.45337754661,19318.24481455107,1483.8931920976163,0.0,0.8973206118058272,3.468259453849662,0.0014959713701933424,384297.7550721172,1551246.6471220187,4.036574834612064,1551246.6471220187,4.036574834612064,0.85,0.0965063249784298,4.698906859688992,1.2364365724800153,1.0,0.0,4.698906859687823,1.2723862190077653,1.2727987910616845,3.692987859734368,17423.86190736477,1776.7394479628388,1603.0968420496806,1603.0968420496806,6.50480363412875,4.943750637144864,2.387503673254216,2.5562469638906475,4.059056326925822,4.059056326925822,1.1597303791216635,0.0,0.0,0.0003242337664065985,0.0001281909716673608,0.0001960427947392377,0.000921186832992805,0.09641294849127342,0.08487799413393772,0.011534954357335701,0.11514203388137977,0.08491578591002338,0.011590539068406411,0.4595045250334224,0.4595045250334224,0.06244685418561797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22727.34684064832,19318.24481455107,0.85,0.8752665711373007,0.7085025449585058,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4325720157053707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16663.713385261835,1483.8931920976163,0.4595045250334224,0.06244685418561797,6.113110376966115,4.059056326925822
5790.0,-26.802535710856763,4.943990341704286,34.79588677353306,30.22926994543525,7.572123894432677,-23.373180215269727,-38.81126388497648,4.1221110171874695,58.48256166312774,-2.9226828865405614,39.92371998021407,59854.622935800995,10428.177715148717,10428.177715148717,70282.8006509497,107027.60100589259,107027.60100589259,10428.177715148717,117455.77872104131,117455.77872104131,117455.77872104131,141939.42696633883,123324.7375032056,76054.17829920584,52522.84355999973,24483.64824529752,0.0,77006.49180529725,20811.101008502894,1484.8931920976163,0.0,0.8973205529727747,2.4389695370899434,0.0014959713701933424,384297.6283491909,1551246.8827865915,4.036576778915366,1551246.8827865915,4.036576778915366,0.85,0.09650631617171057,4.698906859688992,1.3093014855170626,1.0,0.0,4.698906859689201,1.2723862786087103,1.2727988180990475,3.6929876867479328,22308.59857576809,2274.8439656527044,1603.0968420496806,1603.0968420496806,6.505020433959251,4.943990341704286,2.3876827199080393,2.5563076217962464,4.05909529256408,4.05909529256408,1.1597415121611656,0.0,0.0,0.00032420816002269636,9.01488673147897e-05,0.00023405929270790666,0.0010998228160791362,0.09639243405689658,0.0848749418855573,0.011517492171339275,0.08102541033875468,0.08491577936773904,0.01159053680397153,0.4594878583667557,0.4594878583667557,0.06235229967756943,0.0,0.0,0.0,0.0,61.40524454966828,80.22181104773512,0.0,24483.64824529752,20811.101008502894,0.85,0.9126866969690337,0.7772672346525935,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4325720583923998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16663.81984727286,1484.8931920976163,0.4594878583667557,0.06235229967756943,6.113110376966115,4.05909529256408
5791.0,-26.815111285557272,4.949534365521325,34.8024981316946,30.229480296280258,7.571783724483211,-23.374204124822242,-38.81287387395275,4.122110944852524,58.53293447003409,-2.9229036585735275,39.92449727245996,59797.47603223904,10435.809491015318,10435.809491015318,70233.28552325437,107030.11987127773,107030.11987127773,10435.809491015318,117465.92936229304,117465.92936229304,117465.92936229304,141966.2361275871,123325.63736057872,76051.58660988664,52526.72305632454,24500.306765294044,0.0,77027.02982161858,20825.260750499936,1485.8931920976163,0.0,0.8973168852626154,2.4385382310290438,0.0014959713701933424,384294.3782998436,1551280.3440895104,4.036697989058618,1551280.3440895104,4.036697989058618,0.85,0.09650572743358918,4.698906859688992,1.3093042329186577,1.0,0.0,4.698906859688953,1.272387123852772,1.2727991378269903,3.692985233504063,22308.761353790724,2274.860564391584,1603.0968420496806,1603.0968420496806,6.509781079521276,4.949534365521325,2.3913424200124305,2.5581919455088946,4.059073854501414,4.059073854501414,1.1597353870004041,0.0,0.0,0.0003237949502483379,9.013260969101341e-05,0.00023366234055732446,0.0010979575748957973,0.09637779899268994,0.0848745332843835,0.011503265708306443,0.08106530734193787,0.08491519137172159,0.0115905360618676,0.45947119170008904,0.45947119170008904,0.06227332273779727,0.0,5.815736715436913,14.609310370955882,0.0,61.45583812860764,80.24035091384837,0.0,24500.306765294044,20825.260750499936,0.85,0.9118005158176635,0.7763180817268921,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4325766096795878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16663.910853095367,1485.8931920976163,0.45947119170008904,0.06227332273779727,6.113110376966115,4.059073854501414
5792.0,-26.751908215142215,4.970605019259505,34.80929555686658,24.402165586967044,7.414251987205045,-23.335406459386373,-35.58046604795379,4.032584903444317,-2.8379128018758593,-2.8379128018757793,39.811661487375375,44336.963858244344,10351.815304050824,10351.815304050824,54688.77916229517,80247.58490426111,80247.58490426111,10351.815304050824,90599.40020831193,90599.40020831193,90599.40020831193,113367.27850584971,96221.91953425591,60475.85067312113,39717.85429014976,22767.87829753779,0.0,62485.73258768755,19352.69655290712,1486.8931920976163,0.0,0.8980950532624751,3.4630613387520337,0.0014959713701933424,385547.14518462465,1546428.632747074,4.010997492943554,1546428.632747074,4.010997492943554,0.8499999999999999,0.09605577212797987,4.698906859688992,1.2362553467275572,1.0,0.0,4.698906859688763,1.2727938290153424,1.2732086243331384,3.69180518680245,17405.88482520611,1774.9062957489164,1603.0968420496806,1603.0968420496806,6.457386124480943,4.970605019259505,2.4339898845797387,2.5366151346797663,4.060652952255728,4.060652952255728,1.1601865577873507,0.0,0.0,0.0003258765990175856,0.00012882880469116398,0.0001970477943264216,0.0009259092324470082,0.09602122626078008,0.08459035639003985,0.01143086987074022,0.11530132364592151,0.08459379365539339,0.011461978472586487,0.460340823195927,0.460340823195927,0.062206807852646206,0.0,-5.684341886080802e-14,2.2037152687256594,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,22767.87829753779,19352.69655290712,0.85,0.8752202606498892,0.7095533975860064,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4326501032632109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16663.765504558505,1486.8931920976163,0.460340823195927,0.062206807852646206,6.113110376966115,4.060652952255728
