time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5793.0,-26.76523937633387,4.988883528202274,34.81999673639722,30.144638392981165,7.417920829757129,-23.32021431856212,-38.768189459200926,4.032584736183192,60.378636453988975,-3.065167183100963,39.93012248603882,59838.034961262194,10680.343952352356,10680.343952352356,70518.37891361455,107356.48615133179,107356.48615133179,10680.343952352356,118036.83010368414,118036.83010368414,118036.83010368414,142526.6353193055,123348.1394454409,76111.64703126605,52484.991571305385,24489.80521562135,0.0,76974.79678692673,20816.334433278145,1487.8931920976163,0.0,0.8966302211892024,2.4100795726971134,0.0014959713701933424,382204.5469205561,1551522.5176287934,4.059403610264448,1551522.5176287934,4.059403610264448,0.85,0.09663165314592399,4.698906859688992,1.3094750251388176,1.0,0.0,4.6989068596887975,1.2727947299565474,1.2732089653872516,3.6918025735771316,22312.831826499372,2275.275637093133,1603.0968420496806,1603.0968420496806,6.662319875009378,4.988883528202274,2.3758017764593364,2.613081751742938,4.066925156742615,4.066925156742615,1.1619786162121757,0.0,0.0,0.0003254365032758607,9.058483908915528e-05,0.0002348516641867054,0.0011035460958562855,0.09669922990577724,0.08519575441931065,0.011503475486466583,0.08016569146837493,0.08519041742152045,0.011441235724403543,0.4602903284966427,0.4602903284966427,0.06215026261119202,0.0,7.911691273740928,16.93179903696074,5.684341886080802e-14,63.44380363708996,80.25657129895887,5.684341886080802e-14,24489.80521562135,20816.334433278145,0.85,0.9161229630630382,0.7773717821808526,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4322808064689145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16665.137835692967,1487.8931920976163,0.4602903284966427,0.06215026261119202,6.113110376966115,4.066925156742615
5794.0,-26.76523937633387,4.988883528202274,34.81999673639722,24.400272289663576,7.417920829757129,-23.32021431856212,-35.5658775899559,4.032584736183192,-3.0651671831009253,-3.065167183100963,39.93012248603882,44196.42115525597,10682.971899681408,10682.971899681408,54879.393054937376,80221.24513423373,80221.24513423373,10682.971899681408,90904.21703391513,90904.21703391513,90904.21703391513,113677.11207368759,96212.89842834283,60470.033225259845,39714.294670092204,22772.89503977246,0.0,62487.18970986466,19356.96078380659,1488.8931920976163,0.0,0.8966302211892024,3.4392791100009292,0.0014959713701933424,382204.5469205561,1551522.5176287934,4.059403610264448,1551522.5176287934,4.059403610264448,0.85,0.09663165314592399,4.698906859688992,1.2362316295085476,1.0,0.0,4.69890685968811,1.2727947299565474,1.2732089653872516,3.6918025735771316,17404.252969062734,1774.7398927322515,1603.0968420496806,1603.0968420496806,6.663959169193057,4.988883528202274,2.3786663557887695,2.610217172413505,4.072390181972449,4.072390181972449,1.1635400519921284,0.0,0.0,0.0003254365032758607,0.0001290338271595792,0.00019640267611628149,0.0009228778820640704,0.09684779796379561,0.08535331227614837,0.011494485687647242,0.11447650728276391,0.08519041742152045,0.011441235724403543,0.46114157229600067,0.46114157229600067,0.06210169308469534,0.0,5.684341886080802e-14,3.5250359176914117,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,22772.89503977246,19356.96078380659,0.85,0.8782502991372924,0.7072877074559623,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.432358685829458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16664.979037823257,1488.8931920976163,0.46114157229600067,0.06210169308469534,6.113110376966115,4.072390181972449
5795.0,-26.784169982097428,5.006525288269478,34.83115675577108,30.144569975696527,7.43600688882461,-23.345486406072094,-38.79224981702862,4.03258486780813,60.12596391745075,-3.075442599448744,39.96378110126192,59857.12627719553,10719.992586771423,10719.992586771423,70577.11886396696,107270.60428702913,107270.60428702913,10719.992586771423,117990.59687380055,117990.59687380055,117990.59687380055,142526.7185964472,123347.67333776584,76100.76369683049,52496.566267705944,24536.12172264664,0.0,77032.68799035258,20855.703464249644,1489.8931920976163,0.0,0.896467193524469,2.411120346442817,0.0014959713701933424,382053.9478684258,1552972.166509248,4.0647981133912285,1552972.166509248,4.0647981133912285,0.85,0.09665255072586457,4.698906859688992,1.3094741025613623,1.0,0.0,4.698906859689055,1.272796005701973,1.273209447271756,3.691798873219632,22312.74751082008,2275.267039286615,1603.0968420496806,1603.0968420496806,6.687052401067113,5.006525288269478,2.3872507732624464,2.619274515007032,4.072371654519452,4.072371654519452,1.1635347584341293,0.0,0.0,0.00032481249537142596,9.034107593809614e-05,0.00023447141943332982,0.0011017593611762884,0.09694946191185377,0.0854470651606059,0.011502396751247864,0.08029351240802363,0.08521123218046434,0.011441318545400224,0.46101717823894267,0.46101717823894267,0.062059504130164665,0.0,8.980096724276052,17.877815637047036,-5.684341886080802e-14,63.20140651689951,79.76427869366887,-5.684341886080802e-14,24536.12172264664,20855.703464249644,0.85,0.9161970159058437,0.7770354097560754,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.432358685829458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16665.08686317738,1489.8931920976163,0.46101717823894267,0.062059504130164665,6.113110376966115,4.072371654519452
5796.0,-26.784169982097428,5.006525288269478,34.83115675577108,24.400477366894506,7.43600688882461,-23.345486406072094,-35.59028432993216,4.03258486780813,-3.07544259944882,-3.075442599448744,39.96378110126192,44218.49029716392,10722.545769431454,10722.545769431454,54941.03606659537,80136.68646278669,80136.68646278669,10722.545769431454,90859.23223221814,90859.23223221814,90859.23223221814,113671.6979063468,96213.75551352341,60462.127716798874,39724.030885249485,22812.465674128664,0.0,62536.49655937815,19390.595823009364,1490.8931920976163,0.0,0.896467193524469,3.4394538882788006,0.0014959713701933424,382053.9478684258,1552972.166509248,4.0647981133912285,1552972.166509248,4.0647981133912285,0.85,0.09665255072586457,4.698906859688992,1.2362342148134484,1.0,0.0,4.698906859688477,1.272796005701973,1.273209447271756,3.691798873219632,17404.408009889306,1774.7557024967045,1603.0968420496806,1603.0968420496806,6.688645057601057,5.006525288269478,2.3900343666610637,2.6164909216084147,4.077675058020063,4.077675058020063,1.1650500165771607,0.0,0.0,0.00032481249537142596,0.00012869099039183778,0.00019612150497958818,0.0009215566850811157,0.09708534775541731,0.08558982441708676,0.011495523338330557,0.11461526312742917,0.08521123218046434,0.011441318545400224,0.46178741498688236,0.46178741498688236,0.06202241963320679,0.0,-5.684341886080802e-14,4.162938134539729,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,22812.465674128664,19390.595823009364,0.85,0.8785435559926047,0.7070829472383161,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4324692902715188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16664.815445396038,1490.8931920976163,0.46178741498688236,0.06202241963320679,6.113110376966115,4.077675058020063
5797.0,-26.784169982097428,5.006525288269478,34.83115675577108,24.40031433887782,7.43600688882461,-23.345486406072094,-35.59019006844608,4.03258486780813,-3.07544259944882,-3.075442599448744,39.96378110126192,44218.02726729719,10722.550999179024,10722.550999179024,54940.578266476216,80135.9163129847,80135.9163129847,10722.550999179024,90858.46731216373,90858.46731216373,90858.46731216373,113686.2102894101,96212.98536372141,60461.66468693215,39723.68964087696,22827.742977246362,0.0,62551.43261812332,19403.58153065941,1491.8931920976163,0.0,0.896467193524469,3.4394775444929073,0.0014959713701933424,382053.9478684258,1552972.166509248,4.0647981133912285,1552972.166509248,4.0647981133912285,0.8500000000000001,0.09665255072586457,4.698906859688992,1.2362321581086144,1.0,0.0,4.698906859689308,1.272796005701973,1.273209447271756,3.691798873219632,17404.268695076044,1774.7414963393253,1603.0968420496806,1603.0968420496806,6.688648319879063,5.006525288269478,2.390040068882205,2.616485219387273,4.077685933500512,4.077685933500512,1.1650531238572892,0.0,0.0,0.00032481249537142596,0.0001286923128458198,0.00019612018252560616,0.0009215504709930279,0.09704081643885505,0.0855514096463411,0.01148940679251395,0.11469292887923092,0.08521123218046434,0.011441318545400224,0.46158015369384,0.46158015369384,0.061989418702307154,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,22827.742977246362,19403.58153065941,0.85,0.8783264581946285,0.7069067072731712,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4324692902715188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16664.922639729968,1491.8931920976163,0.46158015369384,0.061989418702307154,6.113110376966115,4.077685933500512
5798.0,-26.785028501771563,5.024397294463655,34.840846957619256,24.404980160202854,7.430424075165055,-23.340267304466806,-35.58565500481052,4.0364838847125615,-3.064068206769093,-3.0640682067691385,39.947258570607374,44191.317932242266,10731.176781128059,10731.176781128059,54922.494713370324,80184.32465016078,80184.32465016078,10731.176781128059,90915.50143128884,90915.50143128884,90915.50143128884,113756.12689877092,96216.60263528868,60463.66393967404,39725.48743957182,22840.625467482074,0.0,62566.112907053895,19414.531647359763,1492.8931920976163,0.0,0.8965770427312354,3.440143140346319,0.0014959713701933424,382220.65654221113,1552260.4268384408,4.061163101128771,1552260.4268384408,4.061163101128771,0.85,0.09667717983066142,4.698906859688992,1.2362381100794297,1.0,0.0,4.69890685968969,1.2727781598693007,1.2731915596548609,3.691850636541025,17404.92303467544,1774.8082204091552,1603.0968420496806,1603.0968420496806,6.69402901911243,5.024397294463655,2.4058142211951683,2.6185830732684865,4.077696808980962,4.077696808980962,1.1650562311374177,0.0,0.0,0.000324784222181976,0.00012875595294253937,0.00019602826923943663,0.0009211185790221494,0.09688492130864357,0.08540964103691412,0.011475280271729444,0.11480608229314161,0.08523571213132733,0.011441467699334093,0.4611612350380004,0.4611612350380004,0.061959684624254115,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,22840.625467482074,19414.531647359763,0.85,0.8778313397055899,0.7063139434263943,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4324692902715188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16665.0298340639,1492.8931920976163,0.4611612350380004,0.061959684624254115,6.113110376966115,4.077696808980962
5799.0,-26.778885204189272,5.041476837053716,34.84741842308416,24.422598990518622,7.37699500503428,-23.310948708254884,-35.55943745942784,4.050816520717818,-3.13763115899053,-3.1376311589906094,39.936300079856196,44094.28182486251,10854.060507187765,10854.060507187765,54948.34233205028,80519.97053960519,80519.97053960519,10854.060507187765,91374.03104679295,91374.03104679295,91374.03104679295,114209.36944205713,96232.16199330283,60476.10932759905,39728.94740633753,22835.338395264167,0.0,62564.2858016017,19410.037635974542,1493.8931920976163,0.0,0.8962676645023768,3.424890323402771,0.0014959713701933424,381143.48844864493,1551788.5048521315,4.071402377011141,1551788.5048521315,4.071402377011141,0.85,0.0969595284211525,4.698906859688992,1.236266075880267,1.0,0.0,4.698906859688785,1.2727119371327693,1.2731255729735613,3.692042733782265,17407.737615748643,1775.0952278044638,1603.0968420496806,1603.0968420496806,6.770682982139761,5.041476837053716,2.396412386479257,2.6450644505744596,4.083099072996654,4.083099072996654,1.166599735141901,0.0,0.0,0.00032498658615424123,0.00012912443089906198,0.00019586215525517925,0.0009203380248820321,0.09686729447148343,0.08539110367330942,0.011476190798174003,0.11433415240926886,0.08548970761722753,0.011469820803924974,0.4608227667799954,0.4608227667799954,0.061932564028478354,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,22835.338395264167,19410.037635974542,0.85,0.8782701125414838,0.7047835879512855,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4324743066607655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16665.119829387022,1493.8931920976163,0.4608227667799954,0.061932564028478354,6.113110376966115,4.083099072996654
5800.0,-26.798688680927025,5.058271743726014,34.85846882211305,24.42220455212521,7.468547909553491,-23.36482747322407,-35.61008839225394,4.050816654489399,-3.1219841000844326,-3.1219841000844073,40.01606451313105,44240.749145068825,10858.102643216476,10858.102643216476,55098.851788285305,80085.53324137129,80085.53324137129,10858.102643216476,90943.63588458777,90943.63588458777,90943.63588458777,113815.99938705984,96230.18191182612,60461.59234311841,39742.87729856412,22872.36350247207,0.0,62615.24080103619,19441.50897710126,1494.8931920976163,0.0,0.8960692457280747,3.4420994023664013,0.0014959713701933424,381372.405978306,1555225.9998872876,4.077972017660226,1555225.9998872876,4.077972017660226,0.85,0.0970677310023845,4.698906859688992,1.2362610404426233,1.0,0.0,4.69890685968902,1.2727132698805137,1.2731260764001477,3.6920388675841656,17407.379432599784,1775.058703288053,1603.0968420496806,1603.0968420496806,6.773204436815913,5.058271743726014,2.41558329012264,2.6426884536033737,4.0882920638354285,4.0882920638354285,1.1680834468101224,0.0,0.0,0.00032433466310939494,0.00012841342468214028,0.00019592123842725466,0.0009206156512045894,0.09707721187453072,0.08557421718175792,0.011502994692772798,0.11496011133521634,0.08557096058745799,0.011496770414926508,0.46054865884025803,0.46054865884025803,0.061907534218524414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22872.36350247207,19441.50897710126,0.85,0.8799591135226218,0.7065492135636202,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4324384116789275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16665.350065831863,1494.8931920976163,0.46054865884025803,0.061907534218524414,6.113110376966115,4.0882920638354285
5801.0,-26.736804258252015,5.077599615597978,34.86636016986742,21.753250853531085,7.461217141880041,-23.257716593516225,-33.94974038293583,4.116370084417331,-2.908535241949096,-2.9085352419491173,39.94734941472549,36379.108475298715,10602.861768761331,10602.861768761331,46981.970244060045,67512.83741723163,67512.83741723163,10602.861768761331,78115.69918599295,78115.69918599295,78115.69918599295,100800.18199571397,83313.25603243266,52813.654078560874,33888.4466154131,22684.482809721016,0.0,56572.92942513412,19281.810388262864,1495.8931920976163,0.0,0.8973066576325945,3.900500325632466,0.0014959713701933424,384505.94483166625,1552264.3394487533,4.037035994666669,1552264.3394487533,4.037035994666669,0.85,0.09636912237793244,4.698906859688992,1.2023949490627275,1.0,0.0,4.698906859688515,1.2724081914464678,1.2728234964111194,3.6929240877860874,15070.796196257208,1536.7935223809568,1603.0968420496806,1603.0968420496806,6.613987059699256,5.077599615597978,2.5002702718743866,2.5773293437235916,4.093427655409995,4.093427655409995,1.16955075868857,0.0,0.0,0.00032637588107810024,0.0001537057221203975,0.00017267015895770275,0.0008113609943899381,0.09652767392219969,0.08508872562749074,0.01143894829470894,0.1305370596393877,0.08493708700830015,0.01143203536963229,0.4603260391551348,0.4603260391551348,0.06188417703722792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22684.482809721016,19281.810388262864,0.85,0.8304673405013208,0.6430479885868571,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43255412846233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16665.06070667441,1495.8931920976163,0.4603260391551348,0.06188417703722792,6.113110376966115,4.093427655409995
5802.0,-26.736804258252015,5.077599615597978,34.86636016986742,24.50177881345155,7.461217141880041,-23.257716593516225,-35.513163975533075,4.116370084417331,-2.908535241949096,-2.9085352419491173,39.94734941472549,44084.41389165531,10605.655993416285,10605.655993416285,54690.0698850716,80496.35845765553,80496.35845765553,10605.655993416285,91102.01445107181,91102.01445107181,91102.01445107181,114067.78350338183,96296.77707285657,60518.95949491747,39753.13064215455,22965.769052310014,0.0,62718.89969446456,19520.90369446351,1496.8931920976163,0.0,0.8973066576325945,3.445476604659272,0.0014959713701933424,384505.94483166625,1552264.3394487533,4.037035994666669,1552264.3394487533,4.037035994666669,0.85,0.09636912237793244,4.698906859688992,1.236376131293364,1.0,0.0,4.698906859689419,1.2724081914464678,1.2728234964111194,3.6929240877860874,17419.42604015472,1776.2871153915682,1603.0968420496806,1603.0968420496806,6.615730076453864,5.077599615597978,2.5033188725045745,2.5742807430934036,4.099355349664247,4.099355349664247,1.1712443856183563,0.0,0.0,0.00032637588107810024,0.000129777163726251,0.00019659871735184923,0.0009237990615706617,0.09649006765365009,0.0850551894639508,0.011434878189699287,0.11538597929156792,0.08493708700830015,0.01143203536963229,0.46014461007370294,0.46014461007370294,0.0618621579588574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22965.769052310014,19520.90369446351,0.85,0.8719870748928082,0.7028888278718657,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.432192580213659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16666.4071683193,1496.8931920976163,0.46014461007370294,0.0618621579588574,6.113110376966115,4.099355349664247
5803.0,-26.751704314284368,5.0952656341211675,34.87633889624981,30.231805017124884,7.549754067717637,-23.32112660900719,-38.76440307414157,4.11895119111631,58.845878408065914,-3.0033788997172084,40.02368961437909,59889.58960390388,10755.131558695566,10755.131558695566,70644.72116259944,107145.57868192703,107145.57868192703,10755.131558695566,117900.71024062259,117900.71024062259,117900.71024062259,142621.38477987706,123352.0213996448,76094.96865626474,52507.8363815334,24720.67453925448,0.0,77228.51092078788,21012.573358366306,1497.8931920976163,0.0,0.8966024292602416,2.428283472253627,0.0014959713701933424,383111.1119633395,1555554.90920652,4.060323129847963,1555554.90920652,4.060323129847963,0.8499999999999999,0.09684031358642524,4.698906859688992,1.3093795826053247,1.0,0.0,4.6989068596892,1.2723973536933713,1.2728120283731406,3.6929555425823044,22313.53404537109,2275.3472434899877,1603.0968420496806,1603.0968420496806,6.708971832883357,5.0952656341211675,2.48478547120092,2.6104801629202474,4.09948468235691,4.09948468235691,1.17128133781626,0.0,0.0,0.0003258833345574701,9.062325546708545e-05,0.00023526007909038468,0.0011054651994487834,0.09684577225046952,0.08536890161282205,0.011476870637647466,0.08131153762138649,0.08536612859984757,0.01147418498657767,0.4599961334752241,0.4599961334752241,0.061841209362827644,0.0,0.0,0.0,0.0,61.84925730778315,78.20690190022793,0.0,24720.67453925448,21012.573358366306,0.85,0.9147492334153465,0.7754854896183577,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.432192580213659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16666.515941510694,1497.8931920976163,0.4599961334752241,0.061841209362827644,6.113110376966115,4.09948468235691
5804.0,-26.73396856031546,5.114401523120889,34.88873472788832,30.299576371349417,7.611791523647118,-23.25244902133029,-38.69559554206205,4.188862583593955,59.98889354339957,-2.7745703993175694,39.95943738889913,59646.85107455532,10479.218402513827,10479.218402513827,70126.06947706915,107172.78069122988,107172.78069122988,10479.218402513827,117651.99909374371,117651.99909374371,117651.99909374371,142422.30883609664,123342.04601235448,76092.88724194845,52499.06530045113,24770.30974235293,0.0,77269.37504280407,21054.76328099999,1498.8931920976163,0.0,0.8978910201660296,2.440958223847709,0.0014959713701933424,386482.8913867131,1552785.0288818374,4.017732902251882,1552785.0288818374,4.017732902251882,0.85,0.09641359236088057,4.698906859688992,1.3092662176722663,1.0,0.0,4.69890685968876,1.2720754099604197,1.2724907256552533,3.6938901757681153,22311.729566276277,2275.163237831092,1603.0968420496806,1603.0968420496806,6.53685923871907,5.114401523120889,2.574273117670099,2.54012840545079,4.1049432639707355,4.1049432639707355,1.1728409325630673,0.0,0.0,0.00032646969743000624,9.132399948964524e-05,0.000235145697940361,0.001104927733078318,0.09631220776060409,0.08489916618104723,0.011413041579556858,0.0819080701668233,0.08497652664998417,0.011437065710896387,0.4598740188631077,0.4598740188631077,0.0618211171526705,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,62.763463942717124,80.53630498698891,-5.684341886080802e-14,24770.30974235293,21054.76328099999,0.85,0.9075532115824954,0.7719339135525998,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4322796153614683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16666.326216912905,1498.8931920976163,0.4598740188631077,0.0618211171526705,6.113110376966115,4.1049432639707355
5805.0,-26.670510661433063,5.134086942539136,34.89320135727952,24.457909434009366,7.543831866980494,-23.24838387983377,-35.498108610603936,4.081215191846518,-2.781829045382608,-2.781829045382528,39.91879513578451,44353.16269158503,10517.767044613229,10517.767044613229,54870.92973619826,79899.1970040591,79899.1970040591,10517.767044613229,90416.96404867232,90416.96404867232,90416.96404867232,113437.42205126672,96256.00337026913,60518.701756077506,39708.112904657355,23020.458002594405,0.0,62728.570907251764,19567.389302205243,1499.8931920976163,0.0,0.8979944202321197,3.477995056353338,0.0014959713701933424,386375.5705624915,1551034.8880600887,4.014319243326042,1551034.8880600887,4.014319243326042,0.85,0.0961745747447393,4.698906859688992,1.236299657369964,1.0,0.0,4.698906859690235,1.272565043280503,1.2729831989280915,3.6924689111181594,17412.050357206703,1775.5350050431803,1603.0968420496806,1603.0968420496806,6.560905597671485,5.134086942539136,2.5882930155915815,2.545793926947554,4.110874699875854,4.110874699875854,1.1745356285359583,0.0,0.0,0.000328575644378693,0.00012999019017583357,0.00019858545420285942,0.0009331345529882703,0.09615434299118185,0.08476095527247013,0.01139338771871172,0.11679788112067162,0.08477117648258563,0.011403398262153664,0.45977299384008125,0.45977299384008125,0.061801710051211454,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,23020.458002594405,19567.389302205243,0.85,0.8747358491129739,0.7070647720823106,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4321760172806874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16666.789799706938,1499.8931920976163,0.45977299384008125,0.061801710051211454,6.113110376966115,4.110874699875854
5806.0,-26.670510661433063,5.134086942539136,34.89320135727952,24.455816263239853,7.543831866980494,-23.24838387983377,-35.49692459693176,4.081215191846518,-2.781829045382608,-2.781829045382528,39.91879513578451,44347.3453056558,10520.609470598767,10520.609470598767,54867.95477625457,79889.30920549895,79889.30920549895,10520.609470598767,90409.91867609772,90409.91867609772,90409.91867609772,113445.52090280727,96246.11557170899,60512.88437014828,39703.590223956344,23035.60222670956,0.0,62739.192450665905,19580.261892703125,1500.8931920976163,0.0,0.8979944202321197,3.4782167700755346,0.0014959713701933424,386375.5705624915,1551034.8880600887,4.014319243326042,1551034.8880600887,4.014319243326042,0.8499999999999999,0.0961745747447393,4.698906859688992,1.2362735185911884,1.0,0.0,4.698906859688823,1.272565043280503,1.2729831989280915,3.6924689111181594,17410.261722312018,1775.3526150430594,1603.0968420496806,1603.0968420496806,6.56267868206101,5.134086942539136,2.59139603709629,2.5426909054428455,4.117003803938893,4.117003803938893,1.176286801125398,0.0,0.0,0.000328575644378693,0.00013000695710383038,0.0001985686872748626,0.0009330557667552901,0.09613535225730743,0.08474544127190972,0.011389910985397711,0.11688320246436637,0.08477117648258563,0.011403398262153664,0.45968884048832676,0.45968884048832676,0.061782851036710884,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,23035.60222670956,19580.261892703125,0.85,0.8745403412611539,0.7068523449760327,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4318054622097862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16668.169940662538,1500.8931920976163,0.45968884048832676,0.061782851036710884,6.113110376966115,4.117003803938893
5807.0,-26.61176675462818,5.149676396457133,34.897558674866914,24.0624435589649,7.1554465331270185,-23.243391481167023,-35.45888242134822,3.765477232341321,-3.1301438023065202,-3.1301438023065145,39.91416646642157,44464.262504583305,11004.362842250024,11004.362842250024,55468.62534683333,79866.03930788969,79866.03930788969,11004.362842250024,90870.40215013971,90870.40215013971,90870.40215013971,113815.40940410768,95879.73004735752,60375.946398350585,39448.64849889659,22945.007253967968,0.0,62393.65575286456,19503.25616587277,1501.8931920976163,0.0,0.8963785012478213,3.431201632744939,0.0014959713701933424,381253.01555093535,1550835.6624399591,4.067733497658769,1550835.6624399591,4.067733497658769,0.85,0.09659813126456379,4.698906859688992,1.2355933218495925,1.0,0.0,4.698906859689057,1.2740120029150286,1.2744331320348479,3.6882751880967874,17343.985095641583,1768.5942799673267,1603.0968420496806,1603.0968420496806,6.864440471469031,5.149676396457133,2.490213117417611,2.6594632790395223,4.117227282176458,4.117227282176458,1.1763506520504166,0.0,0.0,0.0003305362866148988,0.00013054673953639395,0.00019998954707850484,0.000939732254633281,0.0965252513158595,0.08509060235658084,0.011434648959278662,0.11517248891163097,0.08516003719547674,0.011438094069087044,0.4596181844735898,0.4596181844735898,0.06176443049177709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22945.007253967968,19503.25616587277,0.85,0.8890106642659211,0.7126407640017456,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4318054622097862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16668.28092364049,1501.8931920976163,0.4596181844735898,0.06176443049177709,6.113110376966115,4.117227282176458
5808.0,-26.61176675462818,5.149676396457133,34.897558674866914,24.06033984096723,7.1554465331270185,-23.243391481167023,-35.457690863963194,3.765477232341321,-3.1301438023065202,-3.1301438023065145,39.91416646642157,44458.40720738974,11006.746646154917,11006.746646154917,55465.15385354466,79856.1017858508,79856.1017858508,11006.746646154917,90862.84843200572,90862.84843200572,90862.84843200572,113822.88960603808,95869.79252531861,60370.09110115702,39444.11269351288,22960.041174032365,0.0,62404.15386754525,19516.03499792751,1502.8931920976163,0.0,0.8963785012478213,3.4314346973829415,0.0014959713701933424,381253.01555093535,1550835.6624399591,4.067733497658769,1550835.6624399591,4.067733497658769,0.85,0.09659813126456379,4.698906859688992,1.2355670775705954,1.0,0.0,4.698906859689491,1.2740120029150286,1.2744331320348479,3.6882751880967874,17342.187466110867,1768.4109727695868,1603.0968420496806,1603.0968420496806,6.865927470783338,5.149676396457133,2.4928159707921362,2.656860425664997,4.122153579012619,4.122153579012619,1.177758165432177,0.0,0.0,0.0003305362866148988,0.00013056367996978134,0.00019997260664511744,0.0009396526531146309,0.09651082426879964,0.08507952062440288,0.011431303644396762,0.11525700209387561,0.08516003719547674,0.011438094069087044,0.45955832632846694,0.45955832632846694,0.06174636072249673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22960.041174032365,19516.03499792751,0.85,0.8888054787389822,0.7124270493556261,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4314625943104606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16669.568742884767,1502.8931920976163,0.45955832632846694,0.06174636072249673,6.113110376966115,4.122153579012619
5809.0,-26.55896061330493,5.164636972627043,34.90098770314337,24.03864712631332,7.075056389530911,-23.19079669911803,-35.40471884245051,3.7482423210907903,-3.1733727122244204,-3.1733727122243964,39.901389458191574,44471.32882332031,11084.222039440792,11084.222039440792,55555.550862761105,80133.64200615231,80133.64200615231,11084.222039440792,91217.8640455931,91217.8640455931,91217.8640455931,114190.44229742132,95849.048707397,60382.066441645315,39407.75807305743,22972.578251828225,0.0,62380.33632488565,19526.69151405399,1503.8931920976163,0.0,0.8962180953389911,3.4125518036131472,0.0014959713701933424,380620.99080495845,1550285.8191597387,4.073043412243523,1550285.8191597387,4.073043412243523,0.85,0.09650817731940912,4.698906859688992,1.2355271995859227,1.0,0.0,4.698906859687982,1.2740876735558342,1.2745110850389425,3.688056133982425,17338.43505182391,1768.028333000965,1603.0968420496806,1603.0968420496806,6.914256050351129,5.164636972627043,2.4892370784347886,2.675399894192254,4.122403039673381,4.122403039673381,1.1778294399066804,0.0,0.0,0.0003323079328111246,0.00013131883933352397,0.00020098909347760066,0.0009444290300645698,0.09650482890608535,0.08507601562800121,0.011428813278084135,0.11467849540229147,0.08507870032998319,0.011429476989425943,0.4595071064790353,0.4595071064790353,0.06172857157373911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22972.578251828225,19526.69151405399,0.85,0.8905939617481367,0.7129062047967699,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4314625943104606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16669.681683992945,1503.8931920976163,0.4595071064790353,0.06172857157373911,6.113110376966115,4.122403039673381
5810.0,-26.558958394726286,5.180858756063231,34.903758681500015,24.03673273455354,7.112081941719139,-23.188428201192266,-35.40143627962095,3.7482425652197717,-3.0378324763019577,-3.037832476301992,39.882893710388004,44455.206323013044,10927.88740188946,10927.88740188946,55383.0937249025,79949.69508290412,79949.69508290412,10927.88740188946,90877.58248479357,90877.58248479357,90877.58248479357,113894.20651265979,95840.00418918784,60377.12191788157,39403.20252367362,23016.624027866223,0.0,62419.826551539845,19564.13042368629,1504.8931920976163,0.0,0.8969193902340821,3.4338112572544213,0.0014959713701933424,382605.3975259297,1549490.1377978136,4.049838679269554,1549490.1377978136,4.049838679269554,0.85,0.09627076648091283,4.698906859688992,1.2355032719159502,1.0,0.0,4.698906859688961,1.274087672279753,1.2745110838575102,3.688056137676252,17336.79896055687,1767.8614981218734,1603.0968420496806,1603.0968420496806,6.816735655169357,5.180858756063231,2.5462371205341277,2.6346216355291037,4.127165607478732,4.127165607478732,1.179190173565352,0.0,0.0,0.000332308007427672,0.00013136576733147268,0.0002009422400961993,0.0009442088703893034,0.09626402537362261,0.0848656206794842,0.011398404694138421,0.1155600024310435,0.08486924438588697,0.011401522095025861,0.45946279726615663,0.45946279726615663,0.06171100692139968,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,23016.624027866223,19564.13042368629,0.85,0.887267664532404,0.7121968896582327,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.431154514550746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16670.8525081323,1504.8931920976163,0.45946279726615663,0.06171100692139968,6.113110376966115,4.127165607478732
5811.0,-26.55896204486793,5.193730688457637,34.909830545620565,24.036538239475362,7.067242737696704,-23.16135969734686,-35.376211745291926,3.748242091187468,-3.3285868838609645,-3.32858688386101,39.98438553213369,44331.19980433353,11334.163661861972,11334.163661861972,55665.36346619551,80160.59039608522,80160.59039608522,11334.163661861972,91494.75405794718,91494.75405794718,91494.75405794718,114486.40332317672,95839.0875780442,60381.00048365942,39397.87454931642,22991.649265229546,0.0,62389.52381454596,19542.901875445114,1505.8931920976163,0.0,0.8951979247114124,3.3910461648037713,0.0014959713701933424,378358.4552784502,1553860.0874032457,4.106846472506326,1553860.0874032457,4.106846472506326,0.85,0.09678529682014964,4.698906859688992,1.2355009129969408,1.0,0.0,4.698906859689064,1.2740876747122643,1.27451108613441,3.688056130634948,17336.633151892136,1767.8445903435054,1603.0968420496806,1603.0968420496806,7.070167793088775,5.193730688457637,2.4645766677103995,2.7291540207472376,4.132333573769694,4.132333573769694,1.1806667353627698,0.0,0.0,0.0003323078846639572,0.00013172689777637763,0.00020058098688757959,0.0009425113752092355,0.09696443889531742,0.08548509721401724,0.011479341681300177,0.11397745897822469,0.08539555050219354,0.011389746317956102,0.45942401656252035,0.45942401656252035,0.06169362186619481,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,22991.649265229546,19542.901875445114,0.85,0.8922229256254921,0.710555187696397,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4311545016098042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16670.967253890714,1505.8931920976163,0.45942401656252035,0.06169362186619481,6.113110376966115,4.132333573769694
5812.0,-26.570327562833626,5.205637844824413,34.91587159756164,24.036322684865468,7.0454526761364065,-23.156559908277977,-35.37214624285696,3.7482415130668634,-3.3964024516194513,-3.396402451619552,39.99406146388019,44252.39258516824,11442.280558085324,11442.280558085324,55694.67314325357,80262.44876296831,80262.44876296831,11442.280558085324,91704.72932105363,91704.72932105363,91704.72932105363,114689.33755995902,95838.00444766594,60378.544526450525,39399.39991246157,22984.608238905388,0.0,62384.00815136696,19536.91700306958,1506.8931920976163,0.0,0.8948413788600296,3.3861667528373576,0.0014959713701933424,377373.23079445463,1554277.191351866,4.11867367507697,1554277.191351866,4.11867367507697,0.85,0.09714439133525206,4.698906859688992,1.2354982232907794,1.0,0.0,4.698906859689333,1.274088459603726,1.274511384496542,3.6880538586390395,17336.43722104077,1767.8246109569295,1603.0968420496806,1603.0968420496806,7.13761031645194,5.205637844824413,2.453237472183863,2.7524003726405506,4.136518037968779,4.136518037968779,1.1818622965625083,0.0,0.0,0.0003319258351886099,0.00013178518775932533,0.00020014064742928457,0.0009404422611080613,0.09707050121927181,0.08558067705583645,0.011489824163435353,0.11384367377686111,0.0856645327162648,0.011479858618987262,0.459389658666278,0.459389658666278,0.06167638048869757,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,22984.608238905388,19536.91700306958,0.85,0.8927716380152657,0.7093547512656668,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4311545229010356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16671.081882153056,1506.8931920976163,0.459389658666278,0.06167638048869757,6.113110376966115,4.136518037968779
5813.0,-26.511862591956582,5.21783911622035,34.917909526328394,24.106124974228464,7.0444876812817725,-23.066914859224898,-35.292249941825844,3.803574585601839,-3.3650145740225526,-3.3650145740226676,39.91925017960112,44162.231909016824,11418.707012680354,11418.707012680354,55580.938921697176,80597.03699688484,80597.03699688484,11418.707012680354,92015.7440095652,92015.7440095652,92015.7440095652,115027.46215342534,95906.704423649,60435.73339876959,39412.190027643795,23011.718143860136,0.0,62423.908171503936,19559.960422281114,1507.8931920976163,0.0,0.8952482998129152,3.3691961376216035,0.0014959713701933424,377828.9836712532,1551054.4749462998,4.105175997550954,1551054.4749462998,4.105175997550954,0.8499999999999999,0.09669889333314262,4.698906859688992,1.2356284182565296,1.0,0.0,4.698906859688823,1.2738298752149046,1.2742552233446238,3.6888025246670018,17348.86457517425,1769.0918484063623,1603.0968420496806,1603.0968420496806,7.122905312495456,5.21783911622035,2.473706374705484,2.7441327415148664,4.1404329146201855,4.1404329146201855,1.1829808327486244,0.0,0.0,0.0003338954401112112,0.00013293555980484225,0.00020095988030636896,0.0009442917600938758,0.09675819869168042,0.08530746706788882,0.011450731623791614,0.11339983201784534,0.08527794376645266,0.011420949566689964,0.4593588390159508,0.4593588390159508,0.061659254053366454,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,23011.718143860136,19559.960422281114,0.85,0.8903790318445566,0.707457017713232,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4312208207081856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16670.968894208312,1507.8931920976163,0.4593588390159508,0.061659254053366454,6.113110376966115,4.1404329146201855
5814.0,-26.511867535598046,5.22897677436488,34.92509826771531,24.10404769415038,7.088919727792984,-23.09271172647989,-35.315011453907914,3.8035740003145406,-3.445722341719545,-3.445722341719627,40.04401760675492,44274.12488270186,11542.919199951499,11542.919199951499,55817.04408265336,80377.33267489912,80377.33267489912,11542.919199951499,91920.25187485063,91920.25187485063,91920.25187485063,114946.44802996534,95896.89428274972,60425.78855165064,39412.3397012212,23026.196155114703,0.0,62438.535856335904,19572.266731847496,1508.8931920976163,0.0,0.8944333873973512,3.375490337480765,0.0014959713701933424,376657.97480023454,1556432.0155899408,4.132215749355671,1556432.0155899408,4.132215749355671,0.8499999999999999,0.09724296064246839,4.698906859688992,1.2356025349861017,1.0,0.0,4.698906859688775,1.2738298782487472,1.274255226166741,3.688802515881491,17347.089988017415,1768.9108908768453,1603.0968420496806,1603.0968420496806,7.2003879598396585,5.22897677436488,2.457686467467019,2.771290306897861,4.144456361232668,4.144456361232668,1.1841303889236194,0.0,0.0,0.0003338952731129698,0.00013260689190856915,0.00020128838120440066,0.000945835355217051,0.09728986238111081,0.08577839775902112,0.011511464622089703,0.11358354055475324,0.08575501083067927,0.011487949811789118,0.45933084996235574,0.45933084996235574,0.06164221957176823,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,23026.196155114703,19572.266731847496,0.85,0.8939518410726693,0.7090833293171972,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4308798418137858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16672.25446487279,1508.8931920976163,0.45933084996235574,0.06164221957176823,6.113110376966115,4.144456361232668
5815.0,-26.46478079670305,5.240191950454715,34.92910568560822,24.17470661401751,7.110801907279602,-23.019140644436238,-35.25032907547427,3.8600430195453677,-3.3961963935600465,-3.396196393560145,39.97272303152821,44199.905799806555,11493.79927646616,11493.79927646616,55693.705076272716,80607.98565714626,80607.98565714626,11493.79927646616,92101.78493361242,92101.78493361242,92101.78493361242,115137.12708635652,95964.20865811931,60476.72619364227,39430.53607164116,23035.342152744102,0.0,62465.87822438526,19580.040829832487,1509.8931920976163,0.0,0.8949158175088373,3.3768247445551944,0.0014959713701933424,377376.22135817603,1553357.4601408478,4.116203862952251,1553357.4601408478,4.116203862952251,0.85,0.09722379495001664,4.698906859688992,1.2357281165150926,1.0,0.0,4.698906859688934,1.2735669431142742,1.2739942335339234,3.6895640901283744,17359.26669650998,1770.152569583903,1603.0968420496806,1603.0968420496806,7.169747313437699,5.240191950454715,2.483171242034281,2.757020708420434,4.148179286633301,4.148179286633301,1.185194081895229,0.0,0.0,0.0003354893733222493,0.00013354285003651958,0.00020194652328572974,0.0009489279035576582,0.09696914388196658,0.0854978441532672,0.011471299728699388,0.1137650768362797,0.08573583213720502,0.011487962812811612,0.4593051253861463,0.4593051253861463,0.06162525865315631,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,23035.342152744102,19580.040829832487,0.85,0.8915860412017894,0.7075847975919742,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4308798706396082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16672.370637082106,1509.8931920976163,0.4593051253861463,0.06162525865315631,6.113110376966115,4.148179286633301
5816.0,-26.46478062218704,5.2518958787339916,34.9348189217143,24.17301839394497,7.095819080166216,-22.999767470477924,-35.231409303937085,3.8600430663910212,-3.364059317823205,-3.364059317823319,40.023975047198824,44106.85441728267,11468.477203119819,11468.477203119819,55575.33162040249,80670.78789134684,80670.78789134684,11468.477203119819,92139.26509446667,92139.26509446667,92139.26509446667,115226.8716252913,95956.23346430616,60475.19070340414,39423.380845446685,23087.606530824625,0.0,62510.98737627131,19624.46555120093,1510.8931920976163,0.0,0.8948927655399898,3.377048356607251,0.0014959713701933424,377842.86077676626,1555567.2223935,4.116968676331683,1555567.2223935,4.116968676331683,0.85,0.09715341301688124,4.698906859688992,1.2357070895517248,1.0,0.0,4.69890685968946,1.2735669428867809,1.273994233313895,3.68956409078743,17357.82403868688,1770.0054594267033,1603.0968420496806,1603.0968420496806,7.153951590632856,5.2518958787339916,2.5034436682598473,2.7484522104741442,4.151944159377676,4.151944159377676,1.1862697598221932,0.0,0.0,0.0003354893792433674,0.00013381777063281133,0.00020167160861055608,0.0009476361051046555,0.09710526960234465,0.08562011721641917,0.011485152385925481,0.11384502915758,0.08565242120072819,0.011500991816153047,0.4592812123918455,0.4592812123918455,0.061608356584933445,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,23087.606530824625,19624.46555120093,0.85,0.8890490128699912,0.7055856301195668,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4306053624844348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16673.430212500116,1510.8931920976163,0.4592812123918455,0.061608356584933445,6.113110376966115,4.151944159377676
5817.0,-26.46922187823734,5.263381507452067,34.94065686705022,29.983187501225643,7.1365521606517435,-23.045621919586285,-38.52355900509281,3.8497043260322434,63.489040175658374,-3.3569733013694294,40.03874294128187,60180.49871288949,11476.285351690212,11476.285351690212,71656.78406457971,107924.93131565597,107924.93131565597,11476.285351690212,119401.21666734618,119401.21666734618,119401.21666734618,144240.81450723807,123451.6301553739,76353.19917859243,52331.58997420163,24839.597839891885,0.0,77171.18781409352,21113.6581639081,1511.8931920976163,0.0,0.8948757542502476,2.3582849955065015,0.0014959713701933424,377945.8125375047,1556204.3899366476,4.117533091551903,1556204.3899366476,4.117533091551903,0.85,0.09720675927312807,4.698906859688992,1.3099792898213487,1.0,0.0,4.6989068596887025,1.2736147858595572,1.274041900451503,3.689425493374529,22331.55258561841,2277.1846232524267,1603.0968420496806,1603.0968420496806,7.15882225618816,5.263381507452067,2.515659558850466,2.7477219486016007,4.155875164326016,4.155875164326016,1.1873929040931475,0.0,0.0,0.0003353387239382919,9.309800812033631e-05,0.00024224071581795557,0.0011382665612529631,0.09714198335541607,0.08565476486990084,0.011487218485515227,0.07955219597024367,0.08569152958997071,0.011515229683157348,0.4592587486630715,0.4592587486630715,0.06159150159702182,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,66.84601347702778,80.39384640389875,1.1368683772161603e-13,24839.597839891885,21113.6581639081,0.85,0.9285432308908076,0.7798311833409273,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4306053614672174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16673.548056636362,1511.8931920976163,0.4592587486630715,0.06159150159702182,6.113110376966115,4.155875164326016
5818.0,-26.411162584752468,5.260055008078802,34.92403806715033,21.473616279568546,4.795576505937999,-23.119734472676647,-34.99342730557544,1.9112131845166034,-4.839422454952796,-4.839422454953149,39.45656249410303,43213.58853454318,13447.6987183231,13447.6987183231,56661.287252866285,78785.4686670191,78785.4686670191,13447.6987183231,92233.1673853422,92233.1673853422,92233.1673853422,114625.81165375665,92410.9257875766,58761.98088630363,37387.71655696997,22392.644268414464,0.0,59780.360825384436,19033.747628152294,1512.8931920976163,0.0,0.8896811730118256,3.2128403261026914,0.0014959713701933424,356881.1988921535,1531234.9104947639,4.290601228778908,1531234.9104947639,4.290601228778908,0.85,0.09767611892596484,4.698906859688992,1.2280784608656545,1.0,0.0,4.698906859689368,1.2825865038483726,1.2830191596271847,3.6636178890000988,16716.502213163483,1704.6088331044225,1603.0968420496806,1603.0968420496806,8.388575390822428,5.260055008078802,2.0433320921439693,3.2167229159348327,4.159759822120526,4.159759822120526,1.1885028063201502,0.0,0.0,0.00033731312015421264,0.00013732075540330704,0.0001999923647509056,0.0009397454946134534,0.09681295881456274,0.0853669362567336,0.011446022557829144,0.10782112101895705,0.08611609370040066,0.011560025225564183,0.4592374443467189,0.4592374443467189,0.06157468427335919,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,38.57848570041995,22392.644268414464,19033.747628152294,0.85,0.94782444385659,0.7228726614877418,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4306312490624826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16673.576924119414,1512.8931920976163,0.4592374443467189,0.06157468427335919,6.113110376966115,4.159759822120526
