time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5819.0,-26.411162584752468,5.260055008078802,34.92403806715033,21.467042283061915,4.795576505937999,-23.119734472676647,-34.989668301399774,1.9112131845166034,-4.839422454952796,-4.839422454953149,39.45656249410303,43195.08244212953,13447.37107638508,13447.37107638508,56642.45351851461,78754.41352127168,78754.41352127168,13447.37107638508,92201.78459765676,92201.78459765676,92201.78459765676,114578.28028427051,92379.87064182917,58743.474793889975,37373.773164376886,22376.49568661375,0.0,59750.26885099064,19020.021333621688,1511.8931920976163,0.0,0.8896811730118256,3.2137303730678566,0.0014959713701933424,356881.1988921535,1531234.9104947639,4.290601228778908,1531234.9104947639,4.290601228778908,0.85,0.09767611892596484,4.698906859688992,1.2279961135471247,1.0,0.0,4.6989068596900605,1.2825865038483726,1.2830191596271847,3.6636178890000988,16710.88455044457,1704.0359909290707,1603.0968420496806,1603.0968420496806,8.388371010195241,5.260055008078802,2.042973871894411,3.217081136184391,4.159195297322011,4.159195297322011,1.1883415135205746,0.0,0.0,0.00033731312015421264,0.00013737675890285897,0.00019993636125135368,0.0009394823393852422,0.09680605046020713,0.08536314844751106,0.01144290201269607,0.1077797025884968,0.08611609370040066,0.011560025225564183,0.45921706756030356,0.45921706756030356,0.06155789708109576,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,38.56639764605609,22376.49568661375,19020.021333621688,0.85,0.9479865883076357,0.7229269971964883,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4302928970687614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16674.857737902956,1511.8931920976163,0.45921706756030356,0.06155789708109576,6.113110376966115,4.159195297322011
5820.0,-26.411104114500436,5.2587087071797205,34.91835635429919,21.46643669055777,4.7969829757467,-23.11778404306755,-34.987501649279125,1.9112174949984841,-4.839636406551961,-4.839636406552289,39.462840852022765,43184.7184044599,13446.114894899703,13446.114894899703,56630.8332993596,78744.90911580694,78744.90911580694,13446.114894899703,92191.02401070663,92191.02401070663,92191.02401070663,114555.02984098792,92376.98995352347,58742.048249089974,37372.157449370556,22364.005830281287,0.0,59736.16327965184,19009.404955739094,1510.8931920976163,0.0,0.8896576869897448,3.213710858311542,0.0014959713701933424,356878.2267806169,1531502.560350585,4.291386936564339,1531502.560350585,4.291386936564339,0.85,0.09766817317846789,4.698906859688992,1.227988404887729,1.0,0.0,4.698906859689057,1.2825864796396473,1.283019137967586,3.6636179581506165,16710.363453701655,1703.9828538493427,1603.0968420496806,1603.0968420496806,8.387587413438991,5.2587087071797205,2.0422632756308925,3.216445431548828,4.1596287223354755,4.1596287223354755,1.1884653492387074,0.0,0.0,0.00033731511390636425,0.00013740904833072252,0.00019990606557564173,0.0009393399828268203,0.0968215912688286,0.08537916909815609,0.011442422170672515,0.10770491734618866,0.08610711052597993,0.011561062652487967,0.4591974327978379,0.4591974327978379,0.06154113399395169,0.0,3.410605131648481e-13,3.410605131648481e-13,2.4085040234440385,3.410605131648481e-13,3.410605131648481e-13,38.48889439724809,22364.005830281287,19009.404955739094,0.85,0.94801591180614,0.7229242059335618,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4302928970687614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16674.977365816794,1510.8931920976163,0.4591974327978379,0.06154113399395169,6.113110376966115,4.1596287223354755
5821.0,-26.411108885736933,5.253920469851208,34.91487852094702,21.388426632061623,4.976306012379189,-23.244320765152132,-35.08612563656641,1.8692251223056617,-4.843926248699745,-4.843926248700109,39.72762814192312,43670.14744652791,13445.467108993676,13445.467108993676,57115.614555521584,77529.2921420803,77529.2921420803,13445.467108993676,90974.75925107398,90974.75925107398,90974.75925107398,113383.58423879686,92206.84585620815,58629.752421615805,37307.88159399149,22408.824987722885,0.0,59716.706581714374,19047.50123956445,1509.8931920976163,0.0,0.888688687970264,3.246015655218616,0.0014959713701933424,356818.63847877254,1542822.8265459859,4.323829139429245,1542822.8265459859,4.323829139429245,0.85,0.09772944311239704,4.698906859688992,1.2275746819237252,1.0,0.0,4.698906859688444,1.2827823166458605,1.28321504082731,3.6630586489338284,16679.58555428026,1700.8443815452026,1603.0968420496806,1603.0968420496806,8.38718332936308,5.253920469851208,2.0376510968051793,3.2162693730460283,4.159656013244383,4.159656013244383,1.1884731466412524,0.0,0.0,0.0003373149512136017,0.00013594633841710347,0.00020136861279649825,0.0009462123559955222,0.09778031930855322,0.08620275467413023,0.01157756463442298,0.10859717324644265,0.08617930840440595,0.011550134707991079,0.4591783916545321,0.4591783916545321,0.06167050610165868,0.0,3.410605131648481e-13,3.410605131648481e-13,9.497479497923678,3.410605131648481e-13,3.410605131648481e-13,39.49513804644323,22408.824987722885,19047.50123956445,0.85,0.9564428084687902,0.7312886116177744,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.430292556397418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16675.098165084688,1509.8931920976163,0.4591783916545321,0.06167050610165868,6.113110376966115,4.159656013244383
5822.0,-26.411107841379085,5.251096948247632,34.91216319171124,21.389397081825905,4.975982790239173,-23.24490341356247,-35.08668460473416,1.870103671466401,-4.843717125804346,-4.843717125804713,39.72918176825365,43672.903716159024,13440.841190435793,13440.841190435793,57113.74490659482,77535.40327357993,77535.40327357993,13440.841190435793,90976.24446401572,90976.24446401572,90976.24446401572,113370.8200528382,92207.27993569667,58629.75138327885,37308.365058242016,22394.575588822485,0.0,59702.940647064504,19035.389250499113,1508.8931920976163,0.0,0.8886841671933069,3.246108725940543,0.0014959713701933424,356821.5431314947,1542889.4337375364,4.3239806100187055,1542889.4337375364,4.3239806100187055,0.85,0.09773433991179926,4.698906859688992,1.2275750517239796,1.0,0.0,4.6989068596889645,1.2827782187362835,1.2832109415810584,3.6630703507875855,16679.66407628043,1700.8523885608677,1603.0968420496806,1603.0968420496806,8.384297715445971,5.251096948247632,2.0351507463699203,3.2159462018777116,4.158642742828915,4.158642742828915,1.1881836408082616,0.0,0.0,0.00033731498682479697,0.00013593808936952935,0.00020137689745526762,0.0009462512848354437,0.0978819336422454,0.086203899110632,0.0116780345316134,0.10852780908339262,0.08618234178001657,0.011551998131782691,0.4591598254065541,0.4591598254065541,0.062202340635958336,0.0,3.410605131648481e-13,3.410605131648481e-13,15.262538658198594,3.410605131648481e-13,3.410605131648481e-13,39.247121083936804,22394.575588822485,19035.389250499113,0.85,0.956632023273765,0.7315033940176002,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4302925841965666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16675.217699363766,1508.8931920976163,0.4591598254065541,0.062202340635958336,6.113110376966115,4.158642742828915
5823.0,-26.4111066716709,5.248984758016939,34.9101183018779,21.38839083435016,4.975899325616081,-23.245110915530194,-35.08640527781097,1.8699346759899498,-4.843657572757252,-4.843657572757617,39.730384131396576,43671.53512834312,13437.700928674205,13437.700928674205,57109.236057017326,77531.04414696866,77531.04414696866,13437.700928674205,90968.74507564287,90968.74507564287,90968.74507564287,113348.65439492244,92203.32484975971,58627.39705147645,37306.58644253695,22379.909319279566,0.0,59686.49576181652,19022.92292138763,1507.8931920976163,0.0,0.888680154618825,3.2464573995530785,0.0014959713701933424,356822.37030840316,1542940.9830378168,4.3241150539531645,1542940.9830378168,4.3241150539531645,0.85,0.09773958015032849,4.698906859688992,1.22756473523099,1.0,0.0,4.6989068596881625,1.2827790069013458,1.2832117300631614,3.663068100123944,16678.94862838014,1700.779433178521,1603.0968420496806,1603.0968420496806,8.382338843293514,5.248984758016939,2.0334585459588714,3.2155262120580677,4.158214181261588,4.158214181261588,1.188061194646168,0.0,0.0,0.0003373150267102752,0.0001359422115162514,0.00020137281519402378,0.000946232102670082,0.09802881508340908,0.08620417111850537,0.011824643964903712,0.1084670434403842,0.08618509495582219,0.011554485194506301,0.45914163907483835,0.45914163907483835,0.06298055350545335,0.0,3.410605131648481e-13,3.410605131648481e-13,19.910256541906335,3.410605131648481e-13,3.410605131648481e-13,39.026713361817656,22379.909319279566,19022.92292138763,0.85,0.9568200533151763,0.7316820089860475,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4302925781117164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16675.337349989542,1507.8931920976163,0.45914163907483835,0.06298055350545335,6.113110376966115,4.158214181261588
5824.0,-26.38415329636361,5.2446205492088005,34.907916404308025,21.36436749659481,4.995716258078609,-23.245469330217606,-35.07938979947937,1.857502314850806,-4.820113146254528,-4.820113146254881,39.76434081351136,43776.69837877923,13400.415827945688,13400.415827945688,57177.11420672492,77324.07856785374,77324.07856785374,13400.415827945688,90724.49439579943,90724.49439579943,90724.49439579943,113095.61514560133,92148.72709698981,58603.567255122,37272.399824297565,22371.12074980191,0.0,59643.52057409947,19015.452637331622,1506.8931920976163,0.0,0.8886766645137272,3.270937475950717,0.0014959713701933424,357149.51439695724,1544397.3564000025,4.3242319928887465,1544397.3564000025,4.3242319928887465,0.85,0.09829416430181279,4.698906859688992,1.2274306037882345,1.0,0.0,4.698906859689066,1.2828351008961734,1.2832690235412705,3.662907926674591,16669.0722696354,1699.7723248648008,1603.0968420496806,1603.0968420496806,8.359080672139708,5.2446205492088005,2.0378476952298987,3.2067728539789018,4.1579954987890755,4.1579954987890755,1.1879987139397359,0.0,0.0,0.0003382352537061074,0.00013604577976755058,0.0002021894739385568,0.0009500695060467932,0.09829005548955247,0.08628288008342352,0.012007175406128947,0.10921204050861077,0.08628619075071935,0.012007973551093435,0.4591237566761324,0.4591237566761324,0.06389192704509977,0.0,3.410605131648481e-13,3.410605131648481e-13,19.790546425362663,3.410605131648481e-13,3.410605131648481e-13,19.365375926893933,22371.12074980191,19015.452637331622,0.85,0.9586475388502534,0.7339724073529875,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4302925712965247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16675.45700316132,1506.8931920976163,0.4591237566761324,0.06389192704509977,6.113110376966115,4.1579954987890755
5825.0,-26.384807755118423,5.241711142645052,34.90398129316749,21.36040205312895,4.993787801910851,-23.244572267393142,-35.076321149803675,1.8575023396685433,-4.6911650173399835,-4.691165017340269,39.70043256091329,43758.20394158077,13224.342659003298,13224.342659003298,56982.546600584064,77314.45270966543,77314.45270966543,13224.342659003298,90538.79536866874,90538.79536866874,90538.79536866874,112916.81493632952,92129.99064986255,58592.401456332605,37263.987992811046,22378.01956766078,0.0,59642.00756047183,19021.31663251166,1505.9955978062321,0.0,0.8895507984994002,3.286939858587259,0.0014959713701933424,358945.3934788656,1541657.2474246293,4.294963176663251,1541657.2474246293,4.294963176663251,0.85,0.09805567156239278,4.698906859688992,1.2273809846164658,1.0,0.0,4.698906859689132,1.2828351468991936,1.2832690408594085,3.6629077953211366,16665.682974947566,1699.4267129904265,1603.0968420496806,1603.0968420496806,8.249247526490649,5.241711142645052,2.0763869742054526,3.165324168439599,4.1570939370619815,4.1570939370619815,1.187741124874852,0.0,0.0,0.00033821288220440703,0.00013609110458188782,0.0002021217776225192,0.0009497514073629885,0.09804822411117199,0.08594992624451306,0.012098297866658935,0.10978885246881509,0.08595160839421896,0.012104063168173822,0.45910611742383434,0.45910611742383434,0.06462370363410785,0.0,2.8421709430404007e-13,2.8421709430404007e-13,17.691857334042368,2.8421709430404007e-13,2.8421709430404007e-13,9.715017545340231,22378.01956766078,19021.31663251166,0.85,0.9554096002353492,0.7336809361625485,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4301355462125294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16676.11659889092,1505.9955978062321,0.45910611742383434,0.06462370363410785,6.113110376966115,4.1570939370619815
5826.0,-26.384807755118423,5.241711142645052,34.90398129316749,21.35975514482709,4.993787801910851,-23.244572267393142,-35.0759516126476,1.8575023396685433,-4.6911650173399835,-4.691165017340269,39.70043256091329,43756.38536633852,13224.07409851707,13224.07409851707,56980.459464855594,77311.39687823683,77311.39687823683,13224.07409851707,90535.4709767539,90535.4709767539,90535.4709767539,112912.26537796354,92126.93481843395,58590.58288109037,37262.61326371509,22376.794401209645,0.0,59639.40766492473,19020.275241028197,1505.9170790710575,0.0,0.8895507984994002,3.287037636807055,0.0014959713701933424,358945.3934788656,1541657.2474246293,4.294963176663251,1541657.2474246293,4.294963176663251,0.85,0.09805567156239278,4.698906859688992,1.2273729028599338,1.0,0.0,4.6989068596898615,1.2828351468991936,1.2832690408594085,3.6629077953211366,16665.130196015813,1699.3703452265365,1603.0968420496806,1603.0968420496806,8.249080000437829,5.241711142645052,2.076093374579994,3.165617768065058,4.156623966997266,4.156623966997266,1.1876068477135047,0.0,0.0,0.00033821288220440703,0.00013609656368913697,0.00020211631851527005,0.0009497257555264877,0.0981325659492697,0.08594666039018338,0.012185905559086312,0.10978639413338201,0.08595160839421896,0.012104063168173822,0.45908867268866255,0.45908867268866255,0.06509166479805781,0.0,2.8421709430404007e-13,2.8421709430404007e-13,16.078018002529802,2.8421709430404007e-13,2.8421709430404007e-13,9.706204606910376,22376.794401209645,19020.275241028197,0.85,0.9554162540478597,0.7336824270988297,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43013935857839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16676.224016123986,1505.9170790710575,0.45908867268866255,0.06509166479805781,6.113110376966115,4.156623966997266
5827.0,-26.38455897714958,5.237427293684432,34.900650638202904,21.11138510461899,4.8610168102451405,-23.253278550820617,-35.01188753927124,1.743315431988714,-4.822348538105189,-4.822348538105514,39.70721968282319,43442.34276279444,13393.25435338112,13393.25435338112,56835.59711617556,76765.31826926753,76765.31826926753,13393.25435338112,90158.57262264866,90158.57262264866,90158.57262264866,112481.91344106538,91493.06685548014,58234.23758425829,36954.25474580205,22323.340818416713,0.0,59277.59556421876,18974.839695654206,1505.9156985825932,0.0,0.8888701587922424,3.2896070763646703,0.0014959713701933424,357118.4440629112,1541948.0752565418,4.317749757514364,1541948.0752565418,4.317749757514364,0.85,0.09835083391551348,4.698906859688992,1.2257938420353458,1.0,0.0,4.698906859689057,1.2833680014619984,1.2838020865640352,3.6613869555233185,16550.467832066253,1687.6780380727623,1603.0968420496806,1603.0968420496806,8.354613397065163,5.237427293684432,2.0316213588874046,3.205805934797027,4.157026818901674,4.157026818901674,1.1877219482576211,0.0,0.0,0.0003382213860737772,0.00013704603140851776,0.00020117535466525945,0.0009453042540369535,0.09835847725177298,0.08609731493683176,0.012261162314941221,0.10978804353952756,0.08609353438870841,0.012257299526805066,0.4590713835671918,0.4590713835671918,0.06537658871466204,0.0,3.410605131648481e-13,3.410605131648481e-13,14.877522221611343,3.410605131648481e-13,3.410605131648481e-13,9.843066454834343,22323.340818416713,18974.839695654206,0.85,0.9588040232603962,0.732862767953044,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43013935857839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16676.34452253215,1505.9156985825932,0.4590713835671918,0.06537658871466204,6.113110376966115,4.157026818901674
5828.0,-26.38428354566109,5.236969547290454,34.89952419101204,20.675818842742615,4.860926818381075,-23.25330413460442,-34.762367222551234,1.7432957300138252,-4.822344360975649,-4.822344360976011,39.70687449304127,42214.81610639318,13392.12456916873,13392.12456916873,55606.940675561906,74708.16791424564,74708.16791424564,13392.12456916873,88100.29248341438,88100.29248341438,88100.29248341438,110371.49876348399,89435.58471371546,57005.28921568563,36033.661664477586,22271.20628006962,0.0,58304.86794454721,18930.525338059175,1504.9156985825932,0.0,0.8888714163624225,3.35151286343751,0.0014959713701933424,357118.5021200205,1541933.282890866,4.317707634124912,1541933.282890866,4.317707634124912,0.85,0.09835201794140751,4.698906859688992,1.2203505817474798,1.0,0.0,4.698906859689139,1.2833680740252813,1.2838021712356382,3.6613867485037868,16178.283434136789,1649.7257915941518,1603.0968420496806,1603.0968420496806,8.353908645996633,5.236969547290454,2.0307480302842587,3.2062215170061954,4.156137376369629,4.156137376369629,1.187467821819894,0.0,0.0,0.0003382308012583593,0.00014080264189591363,0.0001974281593624457,0.0009276965323239676,0.09838450022058363,0.08609301668077433,0.012291483539809302,0.1117799820702312,0.0860945284466995,0.012257489494708005,0.45905421893668186,0.45905421893668186,0.06553908311590471,0.0,3.410605131648481e-13,3.410605131648481e-13,13.854738498549239,3.410605131648481e-13,3.410605131648481e-13,9.799005882149743,22271.20628006962,18930.525338059175,0.85,0.9537272381518597,0.7240358754700034,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4301379093898865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16676.470012792288,1504.9156985825932,0.45905421893668186,0.06553908311590471,6.113110376966115,4.156137376369629
5829.0,-26.35924995918014,5.235600451759183,34.88623960933329,21.04645863818007,4.785053612579241,-23.23376423534038,-34.9695393704809,1.720315061374309,-4.831004615904931,-4.8310046159053,39.579445533466526,43365.04865566467,13401.980642796781,13401.980642796781,56767.02929846145,76817.5778829833,76817.5778829833,13401.980642796781,90219.55852578008,90219.55852578008,90219.55852578008,112460.86812516807,91295.15790780056,58129.59346994388,36850.627153174086,22241.30959938798,0.0,59091.93675256206,18905.11315947978,1503.9156985825932,0.0,0.889284138444179,3.2923158450913257,0.0014959713701933424,356998.1508321042,1536479.9136706742,4.303887597427021,1536479.9136706742,4.303887597427021,0.8499999999999999,0.09848997506829323,4.698906859688992,1.2252894691051917,1.0,0.0,4.698906859689345,1.2834736035998169,1.2839088361669928,3.661085702510557,16514.667461777837,1684.027416271391,1603.0968420496806,1603.0968420496806,8.360056792115772,5.235600451759183,2.027218159714879,3.2083822920443037,4.15639500169692,4.15639500169692,1.1875414290562627,0.0,0.0,0.0003390875421828131,0.0001376770084552448,0.00020141053372756828,0.0009464093385460917,0.09795238677805757,0.08570231386121317,0.01225007291684439,0.10978362396542586,0.08620102822632039,0.012288946841972834,0.45903715389894056,0.45903715389894056,0.06561361477251416,0.0,3.410605131648481e-13,3.410605131648481e-13,12.83256112135524,3.410605131648481e-13,3.410605131648481e-13,8.762238464397683,22241.30959938798,18905.11315947978,0.85,0.960656096552804,0.7338572915159103,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4301363049417513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16676.596045303868,1503.9156985825932,0.45903715389894056,0.06561361477251416,6.113110376966115,4.15639500169692
5830.0,-26.35924995918014,5.235600451759183,34.88623960933329,21.038369926996552,4.785053612579241,-23.23376423534038,-34.96490917224435,1.720315061374309,-4.831004615904931,-4.8310046159053,39.579445533466526,43342.25107945378,13401.970180811762,13401.970180811762,56744.22126026554,76779.36750621293,76779.36750621293,13401.970180811762,90181.3376870247,90181.3376870247,90181.3376870247,112407.1844983836,91256.94753103018,58106.79589373298,36833.501819219106,22225.846811358897,0.0,59059.348630578,18891.96978965506,1502.9156985825932,0.0,0.889284138444179,3.293444460479165,0.0014959713701933424,356998.1508321042,1536479.9136706742,4.303887597427021,1536479.9136706742,4.303887597427021,0.8499999999999999,0.09848997506829323,4.698906859688992,1.2251882432913406,1.0,0.0,4.698906859689527,1.2834736035998169,1.2839088361669928,3.661085702510557,16507.75546687676,1683.322588944926,1603.0968420496806,1603.0968420496806,8.360050266006594,5.235600451759183,2.0272067224878825,3.2083937292713003,4.156376940457136,4.156376940457136,1.1875362687020388,0.0,0.0,0.0003390875421828131,0.00013774615958775036,0.00020134138259506274,0.0009460844038152061,0.09794987211844727,0.08569914269098519,0.012250729427462083,0.10974823456243347,0.08620102822632039,0.012288946841972834,0.4590201685354142,0.4590201685354142,0.06561713116258432,0.0,3.410605131648481e-13,3.410605131648481e-13,12.01364797175745,3.410605131648481e-13,3.410605131648481e-13,8.76190132099208,22225.846811358897,18891.96978965506,0.85,0.9607999846934682,0.7338762123938041,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4299904929537748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16677.218075368182,1502.9156985825932,0.4590201685354142,0.06561713116258432,6.113110376966115,4.156376940457136
5831.0,-26.359250129654185,5.2315839671252435,34.88095873300394,21.036744850594573,4.791866108956121,-23.2142948431745,-34.94589045932514,1.7203149948341079,-4.829958315453666,-4.829958315453986,39.60382635498547,43248.60389551119,13395.457265240842,13395.457265240842,56644.061160752026,76739.50901509736,76739.50901509736,13395.457265240842,90134.9662803382,90134.9662803382,90134.9662803382,112357.87236714299,91249.2710426134,58105.121367805354,36826.83297200894,22222.9060868048,0.0,59049.739058813735,18889.47017378408,1501.9156985825932,0.0,0.88920216705851,3.2893901319179926,0.0014959713701933424,357012.6895458838,1537522.1701888517,4.306631711451385,1537522.1701888517,4.306631711451385,0.85,0.09829760496494747,4.698906859688992,1.225167888342403,1.0,0.0,4.698906859688979,1.2834736039225658,1.2839088364823539,3.6610857015899216,16506.366842809693,1683.1809886974343,1603.0968420496806,1603.0968420496806,8.355987557254327,5.2315839671252435,2.025052343629051,3.2065316234961925,4.156769607876735,4.156769607876735,1.187648459393353,0.0,0.0,0.0003390875363417742,0.0001380305368202802,0.00020105699952149397,0.0009447481142400343,0.09802427468079997,0.08577065289923543,0.012253621781564536,0.10953010048594757,0.08601093911545231,0.012286665849495152,0.4590032469112598,0.4590032469112598,0.06557548525097909,0.0,3.410605131648481e-13,3.410605131648481e-13,11.343087216744948,3.410605131648481e-13,3.410605131648481e-13,8.679308851773328,22222.9060868048,18889.47017378408,0.85,0.9592601434586249,0.732409737703251,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4299904929537748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16677.339433702873,1501.9156985825932,0.4590032469112598,0.06557548525097909,6.113110376966115,4.156769607876735
5832.0,-26.35924968725902,5.227433794194695,34.87666431485512,21.03510919203984,4.801402248250698,-23.215501747293207,-34.94607164813203,1.7203150321563543,-4.828406196824517,-4.82840619682493,39.63089848723534,43249.498488790545,13387.391618370966,13387.391618370966,56636.89010716151,76686.73448047503,76686.73448047503,13387.391618370966,90074.126098846,90074.126098846,90074.126098846,112293.75620636289,91241.54429212413,58100.31255304402,36823.59082120012,22219.63010751689,0.0,59043.22092871701,18886.685591389356,1500.9156985825932,0.0,0.8891130703708613,3.287883690959578,0.0014959713701933424,357034.25763736287,1538680.103761512,4.309614752218927,1538680.103761512,4.309614752218927,0.85,0.0981827700620308,4.698906859688992,1.225147354262881,1.0,0.0,4.698906859689011,1.2834736037170302,1.2839088362962046,3.661085702176208,16504.969126678687,1683.0384613174415,1603.0968420496806,1603.0968420496806,8.3509562661568,5.227433794194695,2.02220138230422,3.205232411890475,4.1559506357650955,4.1559506357650955,1.187414467361456,0.0,0.0,0.00033908755149978357,0.00013802782504098492,0.00020105972645879865,0.0009447609278644413,0.09810251179439955,0.08585006071327311,0.012252451081126443,0.10939608307168756,0.08590325076404225,0.01227951929798855,0.45898637627860295,0.45898637627860295,0.06550616360120531,0.0,3.979039320256561e-13,3.979039320256561e-13,10.816315567010463,3.979039320256561e-13,3.979039320256561e-13,8.722604602465708,22219.63010751689,18886.685591389356,0.85,0.9592445875461186,0.7325057442412524,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.429990493946632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16677.460788622404,1500.9156985825932,0.45898637627860295,0.06550616360120531,6.113110376966115,4.1559506357650955
5833.0,-26.337478078673286,5.22283483172164,34.872978901855355,20.99945725584405,4.778419449809521,-23.191883045370012,-34.909208526927955,1.7097330432871851,-4.873163607913682,-4.873163607914023,39.65482021871169,43180.84653237329,13440.351490585099,13440.351490585099,56621.198022958386,76626.99223336882,76626.99223336882,13440.351490585099,90067.34372395392,90067.34372395392,90067.34372395392,112263.4681202347,91123.24163888516,58040.406647280695,36758.705546227175,22196.124396280786,0.0,58954.82994250796,18866.705736838667,1499.9156985825932,0.0,0.8888029095551166,3.2861800562834396,0.0014959713701933424,356412.72312866326,1539703.8364028381,4.320002447968202,1539703.8364028381,4.320002447968202,0.85,0.09833246013419089,4.698906859688992,1.224842999312096,1.0,0.0,4.698906859689892,1.2835214767355145,1.2839576840390492,3.660949150332963,16483.56898867727,1680.8562545494406,1603.0968420496806,1603.0968420496806,8.38399224428675,5.22283483172164,2.004252004114222,3.2185828276074178,4.155084640209589,4.155084640209589,1.1871670400598826,0.0,0.0,0.0003398342787580393,0.0001385805540990526,0.00020125372465898669,0.0009456725073380722,0.09822037174303755,0.08596644194907085,0.012253929793966695,0.10922843357533402,0.08602718872170995,0.012305271412480941,0.4589695464391441,0.4589695464391441,0.06542297752611356,0.0,3.410605131648481e-13,3.410605131648481e-13,10.589780445206372,3.410605131648481e-13,3.410605131648481e-13,9.594071328833138,22196.124396280786,18866.705736838667,0.85,0.9604166118055925,0.7324395062199778,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4299904913700794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16677.582155814067,1499.9156985825932,0.4589695464391441,0.06542297752611356,6.113110376966115,4.155084640209589
5834.0,-26.33558475485636,5.218773039929121,34.86966565316008,20.99016416994857,4.780013832711114,-23.19163713989006,-34.90357407191766,1.709733050979795,-4.871901469287195,-4.871901469287561,39.64856551706587,43162.914625689526,13432.678080617237,13432.678080617237,56595.592706306765,76575.56993056313,76575.56993056313,13432.678080617237,90008.24801118036,90008.24801118036,90008.24801118036,112187.37740850932,91079.35279203585,58014.69424357964,36738.50949828468,22179.129397328958,0.0,58917.638895613636,18852.259987729612,1498.9156985825932,0.0,0.8888316690754833,3.2868890433595146,0.0014959713701933424,356430.23847792036,1539436.1161879585,4.319039043269393,1539436.1161879585,4.319039043269393,0.85,0.09828499782926409,4.698906859688992,1.2247267512558029,1.0,0.0,4.698906859688484,1.2835213426121976,1.2839576333150462,3.660949532888848,16475.62979751306,1680.0466823546328,1603.0968420496806,1603.0968420496806,8.379205627679081,5.218773039929121,2.0012469924293184,3.2175260474998026,4.154076342853875,4.154076342853875,1.1868789551011072,0.0,0.0,0.0003398992878461545,0.00013866521737703779,0.00020123407046911674,0.0009455801541304707,0.09817924082581961,0.08594257409175729,0.012236666734062323,0.10918269341610548,0.08598685990004618,0.012298137929217905,0.45895274923424373,0.45895274923424373,0.06534656307902872,0.0,3.410605131648481e-13,3.410605131648481e-13,10.388004388406216,3.410605131648481e-13,3.410605131648481e-13,9.584979678987281,22179.129397328958,18852.259987729612,0.85,0.9605882680835035,0.732597494311724,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4298637019168032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16678.139672049823,1498.9156985825932,0.45895274923424373,0.06534656307902872,6.113110376966115,4.154076342853875
5835.0,-26.335393836091974,5.217071903818735,34.86783627728808,20.98731540553274,4.780291263632109,-23.191635290440125,-34.90193855306131,1.709723231818319,-4.87196807019609,-4.8719680701964085,39.64916464160894,43155.849712265794,13430.005885702032,13430.005885702032,56585.85559796783,76560.80290570704,76560.80290570704,13430.005885702032,89990.80879140907,89990.80879140907,89990.80879140907,112155.04707566209,91065.94289159606,58006.736360616036,36732.45170108892,22164.238284253028,0.0,58896.689985341945,18839.602541615073,1497.9156985825932,0.0,0.8888291870273552,3.2873683422327176,0.0014959713701933424,356429.3142058478,1539461.759012841,4.319122186801278,1539461.759012841,4.319122186801278,0.85,0.09828430546682974,4.698906859688992,1.2246912421891465,1.0,0.0,4.6989068596878925,1.283521374942656,1.2839576740717162,3.6609494406736514,16473.204038562268,1679.799323781543,1603.0968420496806,1603.0968420496806,8.377538732177126,5.217071903818735,1.9995245244659205,3.2175473793528147,4.153222427049334,4.153222427049334,1.1866349791569526,0.0,0.0,0.0003399058438600577,0.00013868980160792153,0.0002012160422521362,0.0009454954412180328,0.09816526298638056,0.08594136353574149,0.012223899450639085,0.10912545812251712,0.08598641988823612,0.012297885578593631,0.45893597813699005,0.45893597813699005,0.06527691696087845,0.0,3.410605131648481e-13,3.410605131648481e-13,10.211953658233995,3.410605131648481e-13,3.410605131648481e-13,9.508767034954246,22164.238284253028,18839.602541615073,0.85,0.9607646136319505,0.7327381169129591,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4298526769241666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16678.299685701004,1497.9156985825932,0.45893597813699005,0.06527691696087845,6.113110376966115,4.153222427049334
5836.0,-26.335397689237087,5.21252595220391,34.86559485983854,20.981821312475972,4.823802961577262,-23.217961112196246,-34.92376799751071,1.7088783802932457,-4.8694341554422635,-4.869434155442578,39.67024276255537,43263.33463313368,13420.495236168137,13420.495236168137,56683.829869301815,76329.30322373952,76329.30322373952,13420.495236168137,89749.79845990766,89749.79845990766,89749.79845990766,111905.69740707781,91043.9803186029,57989.878213191485,36726.780117123795,22155.898947170153,0.0,58882.679064293945,18832.51410509463,1496.9811801085868,0.0,0.8887663410284004,3.2928622291299336,0.0014959713701933424,356464.48061650305,1540364.1184749883,4.321227505783853,1540364.1184749883,4.321227505783853,0.85,0.09822322345936568,4.698906859688992,1.2246338835870847,1.0,0.0,4.698906859688743,1.2835253204582975,1.2839616207586926,3.6609381870325652,16469.23115984779,1679.3942028978083,1603.0968420496806,1603.0968420496806,8.371606059063172,5.21252595220391,1.9971421154607834,3.2153838367431264,4.153073872722583,4.153073872722583,1.186592535063595,0.0,0.0,0.0003399057115446563,0.00013836200444763012,0.00020154370709702619,0.0009470351078053654,0.09822231197444313,0.08600122177338565,0.012221090201057482,0.10923191097848281,0.08600166341298279,0.012221560046382892,0.4589192279258538,0.4589192279258538,0.06521411165832004,0.0,3.410605131648481e-13,3.410605131648481e-13,10.55961518629016,3.410605131648481e-13,3.410605131648481e-13,11.959854267526396,22155.898947170153,18832.51410509463,0.85,0.9626571136039648,0.7347378774307209,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4298515651960928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16678.425657615087,1496.9811801085868,0.4589192279258538,0.06521411165832004,6.113110376966115,4.153073872722583
5837.0,-26.329669885337047,5.2079074885807835,34.86316160892959,20.978462404478364,4.804041534282925,-23.201580000158117,-34.9065734661184,1.7085406954236222,-4.883432110362662,-4.88343211036303,39.660935953203065,43208.35738758261,13432.393468605756,13432.393468605756,56640.750856188366,76406.81533326565,76406.81533326565,13432.393468605756,89839.20880187141,89839.20880187141,89839.20880187141,112003.22725919308,91029.74140488525,57985.23179902941,36716.12178428427,22164.018457321665,0.0,58880.14024160593,18839.415688723413,1497.9811801085868,0.0,0.8887294059222498,3.288633388021407,0.0014959713701933424,356270.24691721995,1539965.6424314722,4.322464914644658,1539965.6424314722,4.322464914644658,0.8499999999999999,0.09822481561749939,4.698906859688992,1.2245963947428393,1.0,0.0,4.6989068596900765,1.283526491565829,1.28396304480198,3.660934846741335,16466.65543808496,1679.1315523736403,1603.0968420496806,1603.0968420496806,8.37902808880306,5.2079074885807835,1.9888904686491191,3.2190170199316643,4.152064297158476,4.152064297158476,1.1863040849024216,0.0,0.0,0.0003401024542874106,0.00013862014256292343,0.00020148231172448716,0.0009467466166681886,0.09819742044647718,0.08598324982619429,0.012214170620282887,0.10915996825613741,0.08599956979376744,0.01222524582373195,0.4589024944236115,0.4589024944236115,0.06518843351808089,0.0,3.410605131648481e-13,3.410605131648481e-13,10.893895448748196,3.410605131648481e-13,3.410605131648481e-13,12.206225787901019,22164.018457321665,18839.415688723413,0.85,0.9619669828191889,0.7338358436356218,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4298515876331046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16678.547733962543,1497.9811801085868,0.4589024944236115,0.06518843351808089,6.113110376966115,4.152064297158476
5838.0,-26.329683743602118,5.2033325991488955,34.86107921590999,20.973860704712592,4.812728318660155,-23.20669824237432,-34.9086900712922,1.708540084891378,-4.882680348868462,-4.88268034886883,39.66570924360447,43218.709435005585,13424.699013142963,13424.699013142963,56643.40844814855,76344.04130843692,76344.04130843692,13424.699013142963,89768.74032157988,89768.74032157988,89768.74032157988,111931.68521594422,91008.00600357559,57971.471086264675,36707.26101923435,22162.94489436434,0.0,58870.20591359869,18838.50316020969,1497.8484897114772,0.0,0.8887160620558712,3.290589387964601,0.0014959713701933424,356280.6761457358,1540170.0036898253,4.322911981507025,1540170.0036898253,4.322911981507025,0.85,0.09821905391405567,4.698906859688992,1.2245387696428227,1.0,0.0,4.6989068596885915,1.2835264953989627,1.283963048025247,3.6609348358082907,16462.723653168832,1678.7306218911488,1603.0968420496806,1603.0968420496806,8.374228344170689,5.2033325991488955,1.985354245565916,3.2179783535829793,4.1510252705525055,4.1510252705525055,1.1860072201578586,0.0,0.0,0.00034010197814728196,0.0001385883424162481,0.00020151363573103388,0.0009468938052574239,0.098211020728087,0.08599420366874207,0.012216817059344942,0.1092135790752937,0.08599821966270171,0.012220834251353957,0.45888577428848426,0.45888577428848426,0.06519187708526954,0.0,3.410605131648481e-13,3.410605131648481e-13,11.138743808381832,3.410605131648481e-13,3.410605131648481e-13,12.121835485806685,22162.94489436434,18838.50316020969,0.85,0.9621744576752743,0.7341355234672672,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.429818235139617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16678.7846343777,1497.8484897114772,0.45888577428848426,0.06519187708526954,6.113110376966115,4.1510252705525055
5839.0,-26.32900796345812,5.199803635840422,34.85795137918956,20.97144144298511,4.823858620046778,-23.212784733282813,-34.91292715827001,1.708540093378961,-4.791830487739958,-4.7918304877403015,39.63130012355931,43243.08050577578,13298.483060688935,13298.483060688935,56541.56356646472,76280.03747259434,76280.03747259434,13298.483060688935,89578.52053328327,89578.52053328327,89578.52053328327,111764.23779980026,90996.58151289668,57963.89830136115,36702.981346150584,22185.71726651699,0.0,58888.69861266758,18857.85967653944,1498.15434515738,0.0,0.8892947297696701,3.301747961267749,0.0014959713701933424,357542.8061551541,1538697.2875757816,4.303533062578445,1538697.2875757816,4.303533062578445,0.85,0.0979830003950135,4.698906859688992,1.224508506464772,1.0,0.0,4.698906859689021,1.2835264474676416,1.2839630298814577,3.6609349725202716,16460.65704121694,1678.5198861198207,1603.0968420496806,1603.0968420496806,8.295495762867212,5.199803635840422,2.0112860585930408,3.1885175772473815,4.149991691388188,4.149991691388188,1.1857119118251964,0.0,0.0,0.00034012519721130283,0.00013852470410638464,0.0002016004931049182,0.0009473019399673834,0.09798505096357249,0.0857924284912183,0.01219262247235419,0.10967767281807693,0.08579145786201607,0.012191542532997418,0.45886906484704915,0.45886906484704915,0.06521341533647074,0.0,3.410605131648481e-13,3.410605131648481e-13,10.658734020388124,3.410605131648481e-13,3.410605131648481e-13,8.932706194364755,22185.71726651699,18857.85967653944,0.85,0.9601428609988341,0.734318834080564,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4298183158333055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16678.906701087613,1498.15434515738,0.45886906484704915,0.06521341533647074,6.113110376966115,4.149991691388188
5840.0,-26.299342135718042,5.195444764024962,34.85642569531478,21.013487758487486,4.833471769926759,-23.185093918740026,-34.90280461320651,1.7201701436679147,-4.87135085958505,-4.871350859585437,39.671214656545004,43347.08060610201,13398.098583484503,13398.098583484503,56745.17918958652,76433.3937666388,76433.3937666388,13398.098583484503,89831.4923501233,89831.4923501233,89831.4923501233,112012.03781060969,91140.4378863356,58058.5963617473,36757.601693986995,22180.545460486388,0.0,58938.14715447338,18853.46364141343,1498.5604146839664,0.0,0.8887532297597664,3.2900026740233295,0.0014959713701933424,356437.87978457956,1540405.7351326637,4.321666754565029,1540405.7351326637,4.321666754565029,0.85,0.09821639974127387,4.698906859688992,1.2248789589526132,1.0,0.0,4.6989068596883925,1.2834700348390065,1.2839079082013154,3.661095882365812,16486.67967181472,1681.17345595231,1603.0968420496806,1603.0968420496806,8.357635192116044,5.195444764024962,1.9824809893634505,3.212963774661511,4.149266008455379,4.149266008455379,1.1855045738443941,0.0,0.0,0.0003411459211931068,0.00013867678296135974,0.00020246913823174708,0.0009513836225124751,0.09821384882018858,0.08599364625649826,0.01222020256369031,0.10925057487972117,0.08599492485280265,0.012221474888471223,0.4588523639605677,0.4588523639605677,0.06520561783949899,0.0,3.979039320256561e-13,3.979039320256561e-13,10.805936751972922,3.979039320256561e-13,3.979039320256561e-13,11.232301212242987,22180.545460486388,18853.46364141343,0.85,0.9627920443589918,0.7354673110522442,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.429814380921218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16679.04258309171,1498.5604146839664,0.4588523639605677,0.06520561783949899,6.113110376966115,4.149266008455379
5841.0,-26.299342135718042,5.195444764024962,34.85642569531478,20.742773974221222,4.833471769926759,-23.185093918740026,-34.74767633071167,1.7201701436679147,-4.87135085958505,-4.871350859585437,39.671214656545004,42582.83506172255,13397.527965048423,13397.527965048423,55980.363026770974,75154.55864035634,75154.55864035634,13397.527965048423,88552.08660540477,88552.08660540477,88552.08660540477,110714.8402444708,89861.60276005312,57294.35081736784,36185.83549187253,22162.75363906603,0.0,58348.58913093856,18838.340593206125,1498.9079344058157,0.0,0.8887532297597664,3.328314366993241,0.0014959713701933424,356437.87978457956,1540405.7351326637,4.321666754565029,1540405.7351326637,4.321666754565029,0.8499999999999999,0.09821639974127387,4.698906859688992,1.2214950904576107,1.0,0.0,4.698906859688976,1.2834700348390065,1.2839079082013154,3.661095882365812,16255.347174747085,1657.5841061674564,1603.0968420496806,1603.0968420496806,8.357279244539384,5.195444764024962,1.9818573351807123,3.2135874288442494,4.148284088184116,4.148284088184116,1.1852240251954618,0.0,0.0,0.0003411459211931068,0.00014102675276908634,0.00020011916842402048,0.0009403413332628866,0.09821193175334703,0.08599051762145205,0.012221414131894977,0.11054841543083858,0.08599492485280265,0.012221474888471223,0.45883566991804925,0.45883566991804925,0.065212082630318,0.0,3.979039320256561e-13,3.979039320256561e-13,10.887428745035038,3.979039320256561e-13,3.979039320256561e-13,11.213637205812972,22162.75363906603,18838.340593206125,0.85,0.9594124529925974,0.729800594940925,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4296416636253186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16679.759254908655,1498.9079344058157,0.45883566991804925,0.065212082630318,6.113110376966115,4.148284088184116
5842.0,-26.299342135718042,5.195444764024962,34.85642569531478,20.999529759306483,4.833471769926759,-23.185093918740026,-34.89481138586996,1.7201701436679147,-4.87135085958505,-4.871350859585437,39.671214656545004,43307.71351965462,13397.717287681391,13397.717287681391,56705.430807336015,76367.45701361487,76367.45701361487,13397.717287681391,89765.17430129625,89765.17430129625,89765.17430129625,111949.13989189973,91074.50113331166,58019.22927529991,36728.07984223527,22183.96559060347,0.0,58912.04543283874,18856.37075201295,1498.8709281324661,0.0,0.8887532297597664,3.2919668749164503,0.0014959713701933424,356437.87978457956,1540405.7351326637,4.321666754565029,1540405.7351326637,4.321666754565029,0.85,0.09821639974127387,4.698906859688992,1.2247043275134644,1.0,0.0,4.698906859689049,1.2834700348390065,1.2839079082013154,3.661095882365812,16474.75216574918,1679.957188820768,1603.0968420496806,1603.0968420496806,8.357397342603083,5.195444764024962,1.9820642520437435,3.213380511981218,4.148609829457492,4.148609829457492,1.1853170941307118,0.0,0.0,0.0003411459211931068,0.00013879698027529703,0.0002023489409178098,0.000950818826529499,0.09821142532157627,0.08598739001250899,0.012224035309067283,0.10933845086347542,0.08599492485280265,0.012221474888471223,0.45881898135070115,0.45881898135070115,0.06522606893505363,0.0,3.979039320256561e-13,3.979039320256561e-13,10.953876974185562,3.979039320256561e-13,3.979039320256561e-13,11.219829504405595,22183.96559060347,18856.37075201295,0.85,0.9625439142489404,0.7351249341533479,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4296416636253186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16679.882610170796,1498.8709281324661,0.45881898135070115,0.06522606893505363,6.113110376966115,4.148609829457492
5843.0,-26.299374703826626,5.19446470369426,34.85578309576336,20.997337088361405,4.833440594960033,-23.18508428297686,-34.89354735994709,1.7201677713425008,-4.871345936548323,-4.871345936548636,39.67116363896945,43301.31915508959,13396.595669096096,13396.595669096096,56697.91482418569,76357.24603127131,76357.24603127131,13396.595669096096,89753.8417003674,89753.8417003674,89753.8417003674,111937.04380283138,91064.15405854103,58013.03424866909,36723.466455413254,22183.20210246398,0.0,58906.66855787723,18855.721787094382,1498.8339218591166,0.0,0.8887534374299924,3.292299488513376,0.0014959713701933424,356437.94810657395,1540403.5505306998,4.321659797205777,1540403.5505306998,4.321659797205777,0.85,0.09821622916447723,4.698906859688992,1.2246768622891984,1.0,0.0,4.698906859688712,1.283470048230665,1.28390792015725,3.6610958441661317,16472.880450940258,1679.7663270270948,1603.0968420496806,1603.0968420496806,8.356697685192579,5.19446470369426,1.981605474585785,3.212859229108475,4.148935570730866,4.148935570730866,1.1854101630659617,0.0,0.0,0.00034114479906529,0.00013881599673339155,0.00020232880233189845,0.0009507241971900157,0.098211699655185,0.08598409960851434,0.012227600046670666,0.10934682397019344,0.08599472913686566,0.012221500027611557,0.45880229716348936,0.45880229716348936,0.06524521412390728,0.0,3.410605131648481e-13,3.410605131648481e-13,10.999512831957588,3.410605131648481e-13,3.410605131648481e-13,11.182141605533218,22183.20210246398,18855.721787094382,0.85,0.962504181822447,0.7350834840124255,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4296416636253186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16680.005965432938,1498.8339218591166,0.45880229716348936,0.06524521412390728,6.113110376966115,4.148935570730866
5844.0,-26.29721891969504,5.194436414463234,34.85515934308685,20.994815288018458,4.832761989381398,-23.185081069041328,-34.89206135328857,1.7200635091870031,-4.871403177755951,-4.871403177756335,39.66995235667776,43305.181988037926,13396.651684249482,13396.651684249482,56701.83367228741,76348.5493384263,76348.5493384263,13396.651684249482,89745.20102267578,89745.20102267578,89745.20102267578,111927.18141581574,91052.74622383143,58006.73049384616,36717.79525553919,22181.980393139955,0.0,58899.77564867915,18854.68333416896,1498.7956616593278,0.0,0.8887574934376545,3.2926127814732795,0.0014959713701933424,356437.15371268295,1540351.6834133104,4.321523913455324,1540351.6834133104,4.321523913455324,0.85,0.09821796150639536,4.698906859688992,1.224646694720723,1.0,0.0,4.698906859688768,1.283470381856954,1.2839083492442147,3.6610948924980313,16470.816851938893,1679.555898491217,1603.0968420496806,1603.0968420496806,8.35673262703259,5.194436414463234,1.9815870523028325,3.2128493621604015,4.148965660471147,4.148965660471147,1.1854187601346133,0.0,0.0,0.00034121908351505314,0.0001388383558238682,0.00020238072769118495,0.0009509681896169589,0.09820847006241323,0.08597726452190566,0.012231205540507582,0.10935493687715997,0.08599623711358406,0.012221724392811302,0.45878561648038657,0.45878561648038657,0.06526726810167784,0.0,3.979039320256561e-13,3.979039320256561e-13,11.034339093085578,3.979039320256561e-13,3.979039320256561e-13,11.173570062118756,22181.980393139955,18854.68333416896,0.85,0.9626833557142584,0.7352350923429887,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4296418532185482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16680.128668247307,1498.7956616593278,0.45878561648038657,0.06526726810167784,6.113110376966115,4.148965660471147
