time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5845.0,-26.297254120795813,5.193463609884852,34.8545383653358,20.99172327378767,4.8327721132241415,-23.1848444909991,-34.890074737463124,1.7200609528123032,-4.871398559073896,-4.871398559074269,39.669904250902405,43295.21495665776,13395.534154832469,13395.534154832469,56690.74911149022,76333.89502764867,76333.89502764867,13395.534154832469,89729.42918248114,89729.42918248114,89729.42918248114,111910.16771074192,91038.15178062218,57998.04729748502,36711.22720348574,22180.738528260794,0.0,58891.96573174653,18853.627749021674,1498.7313534338225,0.0,0.888757689134132,3.29307119623327,0.0014959713701933424,356437.2178107341,1540349.6235508826,4.321517357283375,1540349.6235508826,4.321517357283375,0.85,0.09821757364130244,4.698906859688992,1.224608048121445,1.0,0.0,4.698906859688728,1.283470396295617,1.2839083621307634,3.6610948513117942,16468.176817331212,1679.2866898819896,1603.0968420496806,1603.0968420496806,8.356035520415139,5.193463609884852,1.981126592133366,3.2123370177514863,4.14928123439261,4.14928123439261,1.1855089241121743,0.0,0.0,0.0003412178704288055,0.00013886825248504776,0.00020234961794375777,0.0009508220078113701,0.09820962025976693,0.08597398481779359,0.012235635441973342,0.10936549322255279,0.08599579936283766,0.012221774278464782,0.458768938600571,0.458768938600571,0.06529102375229068,0.0,3.979039320256561e-13,3.979039320256561e-13,11.054494847868398,3.979039320256561e-13,3.979039320256561e-13,11.135142030673194,22180.738528260794,18853.627749021674,0.85,0.9626228027387832,0.7351633523979804,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.42962930355614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16680.29520996595,1498.7313534338225,0.458768938600571,0.06529102375229068,6.113110376966115,4.14928123439261
5846.0,-26.29727697140411,5.189198185862092,34.853012759865244,20.989383255969756,4.829529313295289,-23.181207783970308,-34.88536295536903,1.720058985216329,-4.871199458801016,-4.871199458801404,39.66474244184658,43271.88959506851,13389.60999273399,13389.60999273399,56661.4995878025,76338.15963305504,76338.15963305504,13389.60999273399,89727.76962578902,89727.76962578902,89727.76962578902,111906.47076823839,91027.10687130797,57992.00944044386,36705.66381207124,22178.701142449376,0.0,58884.36495452061,18851.89597108197,1498.6945966349156,0.0,0.8887771976445134,3.292541772518694,0.0014959713701933424,356439.9809321273,1540128.6098692955,4.32086379828015,1540128.6098692955,4.32086379828015,0.85,0.09819255514041364,4.698906859688992,1.2245788668701425,1.0,0.0,4.698906859689533,1.2834704071072094,1.2839083719353026,3.661094820471765,16466.178869042935,1679.0829558557648,1603.0968420496806,1603.0968420496806,8.352340071741617,5.189198185862092,1.9783054991007152,3.210892686761377,4.1493118323689036,4.1493118323689036,1.1855176663911153,0.0,0.0,0.00034121708296241206,0.00013893918403927035,0.0002022778989231417,0.0009504850068134271,0.09819247641688687,0.08595461002547353,0.01223786639141335,0.10934762901769601,0.08596467277131986,0.012227882369093779,0.4587522629633852,0.4587522629633852,0.0653152739479665,0.0,3.979039320256561e-13,3.979039320256561e-13,10.986036563372068,3.979039320256561e-13,3.979039320256561e-13,10.712782519487348,22178.701142449376,18851.89597108197,0.85,0.9622503296344463,0.7348621255997172,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4296295084738557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16680.417930806572,1498.6945966349156,0.4587522629633852,0.0653152739479665,6.113110376966115,4.1493118323689036
5847.0,-26.29727697140411,5.189198185862092,34.853012759865244,20.98700611330571,4.829529313295289,-23.181207783970308,-34.884001839067764,1.720058985216329,-4.871199458801016,-4.871199458801404,39.66474244184658,43265.18568311229,13389.049984752348,13389.049984752348,56654.23566786464,76326.93001124241,76326.93001124241,13389.049984752348,89715.97999599476,89715.97999599476,89715.97999599476,111891.99176015367,91015.87724949533,57985.30552848763,36700.63524556411,22176.01176415892,0.0,58876.647009723034,18849.60999953508,1498.5270022629381,0.0,0.8887771976445134,3.2928914072138493,0.0014959713701933424,356439.9809321273,1540128.6098692955,4.32086379828015,1540128.6098692955,4.32086379828015,0.85,0.09819255514041364,4.698906859688992,1.2245491295447577,1.0,0.0,4.698906859689059,1.2834704071072094,1.2839083719353026,3.661094820471765,16464.147507531467,1678.8758146289983,1603.0968420496806,1603.0968420496806,8.351990742888269,5.189198185862092,1.9776934404531117,3.2115047454089805,4.148347535471846,4.148347535471846,1.185242152991956,0.0,0.0,0.00034121708296241206,0.00013895968061912914,0.00020225740234328292,0.0009503886952937286,0.09819296535004692,0.0859514859129722,0.012241479437074713,0.10934701132698486,0.08596467277131986,0.012227882369093779,0.45873558912030327,0.45873558912030327,0.06533455729847963,0.0,3.979039320256561e-13,3.979039320256561e-13,10.92770647954643,3.979039320256561e-13,3.979039320256561e-13,10.694509547291375,22176.01176415892,18849.60999953508,0.85,0.962253092614269,0.734844592559209,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4296296414951362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16680.54089789536,1498.5270022629381,0.45873558912030327,0.06533455729847963,6.113110376966115,4.148347535471846
5848.0,-26.297294384921795,5.185533482679452,34.851649924125205,20.76044372459876,4.829172053493971,-23.18097902923063,-34.753959510102845,1.7200581421387957,-4.871292015159668,-4.871292015159993,39.664409465592655,42624.4202146768,13384.479018575816,13384.479018575816,56008.89923325262,75258.35087455936,75258.35087455936,13384.479018575816,88642.82989313517,88642.82989313517,88642.82989313517,110798.93359412428,89945.61440574862,57345.70292746691,36222.12386475746,22156.103700989097,0.0,58378.22756574655,18832.688145840733,1498.4891198881148,0.0,0.888777926740171,3.3249592145469076,0.0014959713701933424,356438.69642926333,1540114.3536156788,4.320839373065434,1540114.3536156788,4.320839373065434,0.8500000000000001,0.09819018051180536,4.698906859688992,1.2217172491969541,1.0,0.0,4.698906859689427,1.2834704122815521,1.283908376341167,3.6610948057119708,16270.544304839997,1659.1337821621041,1603.0968420496806,1603.0968420496806,8.349139407861811,5.185533482679452,1.9753691474260773,3.210164335253375,4.148662865781616,4.148662865781616,1.185332247366176,0.0,0.0,0.00034121648286747596,0.00014093086204902558,0.00020028562081845038,0.0009411234775608849,0.09819174056155272,0.08594742018256427,0.012244320378988458,0.11040918606616441,0.08596085296760546,0.012229327544199899,0.45871891671250437,0.45871891671250437,0.06535043597818029,0.0,3.410605131648481e-13,3.410605131648481e-13,10.840792566027574,3.410605131648481e-13,3.410605131648481e-13,10.49322183407088,22156.103700989097,18832.688145840733,0.85,0.959414178345419,0.7301424176791331,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4296296414951362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16680.66432199631,1498.4891198881148,0.45871891671250437,0.06535043597818029,6.113110376966115,4.148662865781616
5849.0,-26.361114929719307,5.183241468999037,34.85482498338104,20.956071477290266,4.906262032245535,-23.28044996970159,-34.96450485019011,1.714991672648325,-4.562139451033488,-4.562139451033802,39.76004306661809,43330.5918674837,12969.537444207195,12969.537444207195,56300.12931169089,75818.0082821566,75818.0082821566,12969.537444207195,88787.5457263638,88787.5457263638,88787.5457263638,111083.58441883832,90893.31267703444,57883.40525455234,36677.674913869,22296.03869247452,0.0,58973.71360634352,18951.632888603344,1498.4368677301718,0.0,0.8899811169484189,3.362494974205559,0.0014959713701933424,360749.4341381445,1544212.9722615532,4.280569354047042,1544212.9722615532,4.280569354047042,0.8500000000000001,0.098332684317797,4.698906859688992,1.2242298787320038,1.0,0.0,4.698906859689267,1.2834985927864206,1.2839337518142835,3.6610144226865615,16441.976417594466,1676.6149926421833,1603.0968420496806,1603.0968420496806,8.09030191065978,5.183241468999037,2.0720050868103694,3.1112363821886673,4.147872677297957,4.147872677297957,1.1851064792279877,0.0,0.0,0.0003390236472888262,0.0001377521995823859,0.0002012714477064403,0.0009457557862873265,0.09817315339302939,0.08592889505200407,0.01224425834102531,0.11180286114256842,0.0860522819992466,0.01228040231855041,0.4587022454529319,0.4587022454529319,0.06536181794884037,0.0,3.410605131648481e-13,3.410605131648481e-13,7.61368755093946,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22296.03869247452,18951.632888603344,0.85,0.9546648136744599,0.7347441634203419,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4296297428652502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16680.787397246462,1498.4368677301718,0.4587022454529319,0.06536181794884037,6.113110376966115,4.147872677297957
5850.0,-26.36110716440278,5.18183810352011,34.85426848552481,21.00824861498552,4.930133244944958,-23.29130639259561,-35.00013869544489,1.7220529947870427,-4.630381090934293,-4.630381090934651,39.69832110640922,43506.07078490251,13058.271866844476,13058.271866844476,56564.34265174699,75951.72341644391,75951.72341644391,13058.271866844476,89009.99528328839,89009.99528328839,89009.99528328839,111281.89970256161,91106.43638919074,58007.56262818293,36776.52640111979,22271.904419273218,0.0,59048.430820393005,18931.118756382235,1499.4368677301718,0.0,0.8898612751679879,3.3422736481274042,0.0014959713701933424,359794.3929120838,1541566.7801623177,4.284576998783306,1541566.7801623177,4.284576998783306,0.85,0.09812783010275586,4.698906859688992,1.224788005673327,1.0,0.0,4.698906859688977,1.2834656198168388,1.2839007680069499,3.661108476251639,16480.52903435028,1680.546265478046,1603.0968420496806,1603.0968420496806,8.14565378979132,5.18183810352011,2.049026728436245,3.1328113750838646,4.147490475642163,4.147490475642163,1.184997278754904,0.0,0.0,0.0003390239133097766,0.00013722081819214876,0.00020180309511762782,0.0009482539479546916,0.097995556088229,0.08580298560602917,0.012192570482199839,0.11118969248378559,0.08587134153217733,0.012256488570578532,0.45868557511194064,0.45868557511194064,0.06517903968283044,0.0,3.410605131648481e-13,3.410605131648481e-13,5.920371589650472,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22271.904419273218,18931.118756382235,0.85,0.957931343235829,0.7367862309031459,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4300013548023596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16679.63228251952,1499.4368677301718,0.45868557511194064,0.06517903968283044,6.113110376966115,4.147490475642163
5851.0,-26.34321556062909,5.177919251510585,34.852835030804215,21.049821737129264,4.85100450971768,-23.21186890761208,-34.94137771250678,1.735023524346107,-4.853990532971011,-4.853990532971346,39.670556506357926,43309.514990227864,13350.571580171338,13350.571580171338,56660.0865703992,76521.99597153909,76521.99597153909,13350.571580171338,89872.56755171042,89872.56755171042,89872.56755171042,112088.9079144519,91241.65613391965,58101.76141259234,36822.10524591923,22216.340362741485,0.0,59038.44560866071,18883.88930833026,1500.4368677301718,0.0,0.8888427517942301,3.2882310910821864,0.0014959713701933424,356678.87059450475,1540377.5529424085,4.318667798781969,1540377.5529424085,4.318667798781969,0.85,0.09811509469219715,4.698906859688992,1.2251345244469123,1.0,0.0,4.698906859688761,1.2834037939691978,1.2838397085214774,3.6612848440759462,16504.98935809187,1683.0405243474447,1603.0968420496806,1603.0968420496806,8.327988197582384,5.177919251510585,1.974891133940277,3.203028117570308,4.147372529504352,4.147372529504352,1.1849635798583864,0.0,0.0,0.0003396373466794855,0.00013809809313343157,0.00020153925354605395,0.000947014180984152,0.09810584722224162,0.08593972157076119,0.01216612565148044,0.10933948529563843,0.0859474789965922,0.012167615695604936,0.4586689055058143,0.4586689055058143,0.06493183169340493,0.0,3.410605131648481e-13,3.410605131648481e-13,7.13256641919304,3.410605131648481e-13,3.410605131648481e-13,11.60066093913997,22216.340362741485,18883.88930833026,0.85,0.9597150803388934,0.7335815593335088,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4300013095757527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16679.753734253703,1500.4368677301718,0.4586689055058143,0.06493183169340493,6.113110376966115,4.147372529504352
5852.0,-26.34323309305974,5.1775831567921715,34.8525946656002,21.043153234664373,4.85094631019193,-23.212034528770307,-34.93771426202727,1.7350221752005723,-4.853992819295684,-4.853992819296081,39.670561978272744,43291.38448773508,13349.617854853735,13349.617854853735,56641.002342588814,76490.76946596832,76490.76946596832,13349.617854853735,89840.38732082205,89840.38732082205,89840.38732082205,112041.35298736898,91210.16105503845,58082.93133360788,36808.033023811746,22200.965666546937,0.0,59008.99869035868,18870.820816564898,1499.4368677301718,0.0,0.8888427207081311,3.2891822299963756,0.0014959713701933424,356678.83884802036,1540377.7872498517,4.318668840082776,1540377.7872498517,4.318668840082776,0.85,0.09811506872786023,4.698906859688992,1.2250511017953976,1.0,0.0,4.698906859689346,1.283403801508971,1.2838397152916523,3.661284822566537,16499.292114488537,1682.4595671802845,1603.0968420496806,1603.0968420496806,8.327393270755396,5.1775831567921715,1.9741048089319593,3.2034783478602122,4.1464934059873455,4.1464934059873455,1.18471240171067,0.0,0.0,0.00033963674506113577,0.00013815295782578416,0.0002014837872353516,0.000946753549956311,0.09807958495468748,0.08593661765127804,0.012142967303409446,0.10929821567488814,0.0859474685184782,0.012167600209382025,0.45865223648757986,0.45865223648757986,0.0648082187025832,0.0,3.979039320256561e-13,3.979039320256561e-13,8.013969898301696,3.979039320256561e-13,3.979039320256561e-13,11.569860790936616,22200.965666546937,18870.820816564898,0.85,0.9598705892266434,0.7336403844928882,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4298971127558664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16680.233459143827,1499.4368677301718,0.45865223648757986,0.0648082187025832,6.113110376966115,4.1464934059873455
5853.0,-26.34325012993796,5.1734871337458115,34.85129994455121,21.03560686754065,4.842088157737603,-23.215992710122404,-34.93817474283276,1.73323044687958,-4.871436308479986,-4.871436308480343,39.66748740897033,43293.5636095515,13367.493386805238,13367.493386805238,56661.05699635674,76496.96616142914,76496.96616142914,13367.493386805238,89864.45954823437,89864.45954823437,89864.45954823437,112055.81614064156,91182.97647773944,58066.49276895459,36796.09300976095,22191.356592407188,0.0,58987.44960216814,18862.65310354611,1499.2052482418903,0.0,0.8887661657888627,3.285543549095504,0.0014959713701933424,356436.6939248926,1540246.1384096567,4.321233376533936,1540246.1384096567,4.321233376533936,0.85,0.0980861557827175,4.698906859688992,1.2249807386426252,1.0,0.0,4.698906859689003,1.2834121681247372,1.2838480839988384,3.6612609545028847,16494.37461103632,1681.9581213805245,1603.0968420496806,1603.0968420496806,8.338543895897073,5.1734871337458115,1.9658701917435604,3.207616942002251,4.1466885494998085,4.1466885494998085,1.1847681569999453,0.0,0.0,0.0003396361604484105,0.00013814606045226758,0.00020149009999614293,0.0009467832130312969,0.09807737269909528,0.08594151623467117,0.01213585646442411,0.10915103717902869,0.08594596321099177,0.012140192571725732,0.458635567939659,0.458635567939659,0.06476422183193788,0.0,3.410605131648481e-13,3.410605131648481e-13,9.041840361147422,3.410605131648481e-13,3.410605131648481e-13,13.157899358529107,22191.356592407188,18862.65310354611,0.85,0.9605612274898915,0.7339453375512646,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4298972148539788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16680.35500072544,1499.2052482418903,0.458635567939659,0.06476422183193788,6.113110376966115,4.1466885494998085
5854.0,-26.344478410959734,5.172798126857176,34.85087705275489,21.03375558452683,4.842075685873824,-23.216048713814466,-34.93722336189819,1.7332306764310592,-4.87143092983672,-4.871430929837056,39.66749487393933,43282.51034481472,13366.023893146046,13366.023893146046,56648.53423796077,76488.27375538113,76488.27375538113,13366.023893146046,89854.29764852718,89854.29764852718,89854.29764852718,112039.71623672405,91174.22292601719,58060.97610191536,36792.49647122425,22185.41858819687,0.0,58977.915059421124,18857.60579996734,1498.8158306232142,0.0,0.8887661660340497,3.2858422476366016,0.0014959713701933424,356436.76856960775,1540246.4580390903,4.321233368319854,1540246.4580390903,4.321233368319854,0.85,0.09808607177875174,4.698906859688992,1.2249575698049742,1.0,0.0,4.6989068596888615,1.2834122539746238,1.2838481157850623,3.6612607095941763,16492.791153609713,1681.7966536594774,1603.0968420496806,1603.0968420496806,8.33762723657828,5.172798126857176,1.9648068515182153,3.2079912753389603,4.145748887808811,4.145748887808811,1.1844996822310887,0.0,0.0,0.00033959401498373466,0.00013816031118920607,0.0002014337037945286,0.000946518212532671,0.09807973552110816,0.0859384106506528,0.012141324870455357,0.10913260596403986,0.08594587321043738,0.012140198568314357,0.458618899767989,0.458618899767989,0.06479339112343312,0.0,3.410605131648481e-13,3.410605131648481e-13,9.850446552520964,3.410605131648481e-13,3.410605131648481e-13,13.108982645624621,22185.41858819687,18857.60579996734,0.85,0.9605041850137722,0.7338765756844227,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4298973140663112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16680.476551650216,1498.8158306232142,0.458618899767989,0.06479339112343312,6.113110376966115,4.145748887808811
5855.0,-26.344478359645464,5.169839551070657,34.8482423306436,21.03229350121694,4.853897188835286,-23.22434276860737,-34.94408772150052,1.7332306975878369,-4.772051777099648,-4.7720517770999695,39.62547682210014,43316.31189351649,13229.888078334583,13229.888078334583,56546.19997185107,76425.52315672363,76425.52315672363,13229.888078334583,89655.41123505821,89655.41123505821,89655.41123505821,111858.47037919669,91167.31611517369,58055.5969194496,36790.79910636009,22203.059144138482,0.0,58993.858250498575,18872.60027251771,1498.7802374566352,0.0,0.889414434740663,3.298264338082519,0.0014959713701933424,357818.0459308261,1538448.1546588046,4.2995264552873325,1538448.1546588046,4.2995264552873325,0.85,0.09784483695861831,4.698906859688992,1.2249392765061935,1.0,0.0,4.698906859689,1.283412253872213,1.2838481156848764,3.661260709886329,16491.541758932977,1681.6692508586498,1603.0968420496806,1603.0968420496806,8.252706718216205,5.169839551070657,1.9945846178557538,3.1752549332149034,4.145830182620315,4.145830182620315,1.1845229093200902,0.0,0.0,0.00033959401674435913,0.0001380575203435391,0.00020153649640082002,0.000947001225415499,0.09782722148269529,0.0857044747442798,0.012122746738415494,0.1096224798383192,0.08571346848788103,0.012131368470737286,0.4586022318973196,0.4586022318973196,0.06486847655914674,0.0,3.410605131648481e-13,3.410605131648481e-13,9.602772691835924,3.410605131648481e-13,3.410605131648481e-13,8.814871336179749,22203.059144138482,18872.60027251771,0.85,0.9585099474549654,0.7342512115343873,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.42990446685581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16680.573836749412,1498.7802374566352,0.4586022318973196,0.06486847655914674,6.113110376966115,4.145830182620315
5856.0,-26.344478311847062,5.1668068308628925,34.84597002605564,21.030442288052313,4.853610923560257,-23.22413289672919,-34.94283207748083,1.7332307229094328,-4.782137674400417,-4.782137674400751,39.63032274843792,43310.129323833986,13238.926234361557,13238.926234361557,56549.05555819554,76418.1302654515,76418.1302654515,13238.926234361557,89657.05649981306,89657.05649981306,89657.05649981306,111864.82218567879,91158.57080877703,58050.40554292727,36786.85029538863,22207.76568586572,0.0,58994.61598125435,18876.600832985863,1499.2206302837237,0.0,0.8893467002112998,3.2973442772896084,0.0014959713701933424,357677.67020871496,1538655.4713108425,4.301793484656154,1538655.4713108425,4.301793484656154,0.85,0.09786194816642008,4.698906859688992,1.224916029092856,1.0,0.0,4.698906859689547,1.2834122537506059,1.283848115565333,3.661260710233244,16489.95979302918,1681.5079352306016,1603.0968420496806,1603.0968420496806,8.258344653361421,5.1668068308628925,1.988919314000074,3.1778875168628185,4.145225675802811,4.145225675802811,1.1843501930865175,0.0,0.0,0.0003395940183843505,0.0001380763177992609,0.0002015177005850896,0.00094691290562803,0.09786194018876052,0.08572659868398755,0.012135341504772974,0.10961575359219143,0.085726602541901,0.012135345624519085,0.45858556426745073,0.45858556426745073,0.06491675299120442,0.0,3.410605131648481e-13,3.410605131648481e-13,9.482738928031779,3.410605131648481e-13,3.410605131648481e-13,8.982839006990957,22207.76568586572,18876.600832985863,0.85,0.9585460404753564,0.734136981883158,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.429904466556984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16680.695688497042,1499.2206302837237,0.45858556426745073,0.06491675299120442,6.113110376966115,4.145225675802811
5857.0,-26.344478311847062,5.1668068308628925,34.84597002605564,21.02855946812781,4.853610923560257,-23.22413289672919,-34.94175748256964,1.7332307229094328,-4.782137674400417,-4.782137674400751,39.63032274843792,43304.837856739,13238.56278209779,13238.56278209779,56543.40063883679,76409.23603417574,76409.23603417574,13238.56278209779,89647.79881627354,89647.79881627354,89647.79881627354,111854.74897410866,91149.67657750128,58045.11407583228,36782.847224076664,22206.950157835112,0.0,58989.797381911776,18875.907634159845,1499.1766487668472,0.0,0.8893467002112998,3.297619707911747,0.0014959713701933424,357677.67020871496,1538655.4713108425,4.301793484656154,1538655.4713108425,4.301793484656154,0.85,0.09786194816642008,4.698906859688992,1.2248925574915486,1.0,0.0,4.698906859688891,1.2834122537506059,1.283848115565333,3.661260710233244,16488.350887636894,1681.3438725392357,1603.0968420496806,1603.0968420496806,8.25811793451685,5.1668068308628925,1.9885221315002815,3.178284699362611,4.144593871125252,4.144593871125252,1.1841696774643578,0.0,0.0,0.0003395940183843505,0.00013809240675843017,0.00020150161162592033,0.0009468373051074242,0.09786525648347008,0.08572348292367213,0.012141773559797946,0.10962169392675704,0.085726602541901,0.012135345624519085,0.45856889683022234,0.45856889683022234,0.064951160603641,0.0,3.410605131648481e-13,3.410605131648481e-13,9.380305342710074,3.410605131648481e-13,3.410605131648481e-13,8.970971150913726,22206.950157835112,18875.907634159845,0.85,0.9585284769290439,0.7341072486886978,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4299044662786329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16680.81754017595,1499.1766487668472,0.45856889683022234,0.064951160603641,6.113110376966115,4.144593871125252
5858.0,-26.315421367534633,5.165625310639334,34.83711759787241,20.90084385070952,4.732819885715358,-23.14908490410959,-34.81390670696271,1.7065598797019466,-4.615381320070185,-4.615381320070514,39.43502437587989,42825.787180605665,13015.253494224085,13015.253494224085,55841.040674829754,76376.66591183624,76376.66591183624,13015.253494224085,89391.91940606033,89391.91940606033,89391.91940606033,111589.33658548896,90672.51616451814,57783.34926740095,36543.51877457465,22197.41717942862,0.0,58740.935954003275,18867.804602514327,1499.1441178609716,0.0,0.8908710761775517,3.305309105817728,0.0014959713701933424,360004.1443272176,1530316.997392373,4.250831612653398,1530316.997392373,4.250831612653398,0.85,0.09699734827847326,4.698906859688992,1.223652144134976,1.0,0.0,4.698906859689414,1.283534731169078,1.2839719160094705,3.6609113455068734,16402.035843915743,1672.5421875886,1603.0968420496806,1603.0968420496806,8.118819245868574,5.165625310639334,2.0411617912904036,3.1244635193489305,4.144871882510024,4.144871882510024,1.1842491092885783,0.0,0.0,0.0003405923273207035,0.00014001899879858437,0.00020057332852211913,0.0009424753892632393,0.09698288768073145,0.08494626012515638,0.012036627555575061,0.1100632558561026,0.08495298858467387,0.012044359693799382,0.4585522295471063,0.4585522295471063,0.06497546088203278,0.0,3.410605131648481e-13,3.410605131648481e-13,8.323475890428313,3.410605131648481e-13,3.410605131648481e-13,4.469258810046881,22197.41717942862,18867.804602514327,0.85,0.9506324638503502,0.7290620499159246,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4299044662786329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16680.93939089889,1499.1441178609716,0.4585522295471063,0.06497546088203278,6.113110376966115,4.144871882510024
5859.0,-26.28949989573813,5.165454032782716,34.83591614541096,21.221938321273797,4.853555816356656,-23.0938888516352,-34.88275841865686,1.808648535537235,-4.5427267981293085,-4.542726798129649,39.63282607540483,43299.401621486744,12918.302656379832,12918.302656379832,56217.70427786658,77323.27397518513,77323.27397518513,12918.302656379832,90241.57663156497,90241.57663156497,90241.57663156497,112528.67756220131,91707.23647045561,58395.27981042083,37013.285177816426,22287.10093063635,0.0,59300.386108452774,18944.035791040897,1498.1441178609716,0.0,0.8905293128163821,3.30345178467473,0.0014959713701933424,361021.47702877445,1538762.5760040353,4.262246636039859,1538762.5760040353,4.262246636039859,0.85,0.097621740642609,4.698906859688992,1.2263024816801775,1.0,0.0,4.698906859688067,1.2830563300739226,1.2834944976179443,3.662276354942473,16589.209645463503,1691.6286035968965,1603.0968420496806,1603.0968420496806,8.058342027461554,5.165454032782716,2.0642060233934343,3.1012480093892814,4.1447934686273555,4.1447934686273555,1.1842267053221016,0.0,0.0,0.0003414851892993847,0.0001389784072960864,0.0002025067820032983,0.0009515605070888417,0.09758756933891347,0.08548232648348497,0.0121052428554285,0.1098858614045417,0.08550957314616167,0.012112167496447342,0.4585355623872801,0.4585355623872801,0.06493370698820292,0.0,3.410605131648481e-13,3.410605131648481e-13,6.485011495360311,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22287.10093063635,18944.035791040897,0.85,0.9480158219383535,0.7301706525535553,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4297352736060127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16681.64334907289,1498.1441178609716,0.4585355623872801,0.06493370698820292,6.113110376966115,4.1447934686273555
5860.0,-26.25449371032404,5.1674413267110575,34.822248377321934,21.157334837503754,4.757406282015743,-23.083763928541586,-34.850079857837386,1.7836688327583126,-4.558727098385816,-4.558727098386159,39.47259805955115,43320.04860705583,12942.364238942984,12942.364238942984,56262.41284599881,77472.46900961816,77472.46900961816,12942.364238942984,90414.83324856115,90414.83324856115,90414.83324856115,112650.0962023098,91520.26084371223,58298.42268906005,36913.15350516909,22235.262953748646,0.0,59148.41645891774,18899.973510686348,1499.049997062177,0.0,0.891017989390174,3.3014011666093612,0.0014959713701933424,360797.24213659903,1531918.585675996,4.245926539250005,1531918.585675996,4.245926539250005,0.85,0.09772405886375285,4.698906859688992,1.2258285521576182,1.0,0.0,4.698906859688613,1.283170411571101,1.2836101697678122,3.6619507567476544,16555.38703789167,1688.1796574662774,1603.0968420496806,1603.0968420496806,8.073351465401926,5.1674413267110575,2.0605851301839033,3.106856196527154,4.145017841991675,4.145017841991675,1.1842908119976214,0.0,0.0,0.00034269439169927414,0.00013947140222740273,0.0002032229894718714,0.0009549258992758803,0.09700950988720401,0.08499876439450517,0.012010745492698838,0.1099443516209031,0.08558337484809092,0.012140684015661932,0.45851889532608586,0.45851889532608586,0.06479098601709851,0.0,3.410605131648481e-13,3.410605131648481e-13,4.957867041176314,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22235.262953748646,18899.973510686348,0.85,0.9512074238720586,0.7323957461675125,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4295843697909434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16682.285461845626,1499.049997062177,0.45851889532608586,0.06479098601709851,6.113110376966115,4.145017841991675
5861.0,-26.25449366195954,5.16485463453071,34.821358285335414,21.14908309830355,4.893263045563711,-23.13636225346621,-34.89420631723476,1.7836688533016651,-4.74335586559647,-4.743355865596815,39.61660315515367,43537.39852491193,13185.104308538257,13185.104308538257,56722.502833450184,76791.7074077506,76791.7074077506,13185.104308538257,89976.81171628885,89976.81171628885,89976.81171628885,112184.0013432626,91481.27992278509,58267.30043637325,36904.421651568715,22207.189626973744,0.0,59111.61127854246,18876.11118292768,1498.049997062177,0.0,0.8895894388185825,3.2874323381478745,0.0014959713701933424,358217.67265388777,1538068.579415906,4.293670292760787,1538068.579415906,4.293670292760787,0.85,0.09766066288886512,4.698906859688992,1.2257253427198158,1.0,0.0,4.6989068596889485,1.2831704114717704,1.2836101696705948,3.6619507570311267,16548.335656841256,1687.4606167081783,1603.0968420496806,1603.0968420496806,8.224770932540855,5.16485463453071,2.0003961062398075,3.1644585282909024,4.1458930990480285,4.1458930990480285,1.1845408854422939,0.0,0.0,0.0003426943933726272,0.00013880608284428452,0.0002038883105283427,0.0009580521809520289,0.09769106693753084,0.08562923427674644,0.012061832660784392,0.10923071616541848,0.08561389294167462,0.012046769947190486,0.4585022283437971,0.4585022283437971,0.06458515248432474,0.0,3.410605131648481e-13,3.410605131648481e-13,6.096565699968835,3.410605131648481e-13,3.410605131648481e-13,10.348032126110638,22207.189626973744,18876.11118292768,0.85,0.9595830938555463,0.7365287053292695,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.429380625952937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16683.110435763563,1498.049997062177,0.4585022283437971,0.06458515248432474,6.113110376966115,4.1458930990480285
5862.0,-26.2544937834694,5.164670507573788,34.82117644764053,21.147790538985305,4.8932897074131905,-23.136298264672686,-34.893409128393955,1.7836620644859198,-4.743359770997245,-4.7433597709976105,39.61663300785892,43533.471589423934,13184.57740863703,13184.57740863703,56718.048998060964,76785.47540375257,76785.47540375257,13184.57740863703,89970.0528123896,89970.0528123896,89970.0528123896,112191.95490231096,91475.20593799719,58263.676354742056,36901.699536950146,22221.90208992137,0.0,59123.60162687152,18888.616776433162,1499.049997062177,0.0,0.8895893127928521,3.287636050476823,0.0014959713701933424,358217.6182424474,1538069.8562606021,4.293674509386113,1538069.8562606021,4.293674509386113,0.85,0.09766083178281261,4.698906859688992,1.2257092110766101,1.0,0.0,4.698906859687877,1.283170443165201,1.2836102013694923,3.661950666583453,16547.236914681882,1687.3485761887987,1603.0968420496806,1603.0968420496806,8.224442256264165,5.164670507573788,1.9999558138477713,3.164714693726017,4.145391849118142,4.145391849118142,1.184397671176612,0.0,0.0,0.0003426943891685393,0.0001388180764841586,0.0002038763126843807,0.0009579958042007343,0.0976702077395478,0.08562621820041266,0.01204398953913515,0.10931038916557968,0.0856140550984916,0.01204677668432101,0.45848556142463276,0.45848556142463276,0.06448953862143325,0.0,3.410605131648481e-13,3.410605131648481e-13,6.937622808292247,3.410605131648481e-13,3.410605131648481e-13,10.330431350965512,22221.90208992137,18888.616776433162,0.85,0.9593131581531184,0.7363129172029007,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4293806256714825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16683.23528694212,1499.049997062177,0.45848556142463276,0.06448953862143325,6.113110376966115,4.145391849118142
5863.0,-26.23410133399627,5.1664938782119005,34.8107382052119,21.121156482864194,4.862448368897573,-23.145570569342116,-34.89178677611051,1.7739536902771382,-4.5081257242271136,-4.508125724227462,39.493859921302416,43631.30213575071,12874.101325146506,12874.101325146506,56505.403460897214,76805.45090226148,76805.45090226148,12874.101325146506,89679.55222740798,89679.55222740798,89679.55222740798,111937.69233402226,91395.36939886695,58221.391101256464,36859.97588623388,22258.140106614275,0.0,59118.11599284815,18919.419090622134,1500.049997062177,0.0,0.8911924955459489,3.336161589959964,0.0014959713701933424,361506.764732909,1532825.4394501122,4.240101677163926,1532825.4394501122,4.240101677163926,0.85,0.097967826618676,4.698906859688992,1.225506037431769,1.0,0.0,4.698906859688632,1.2832142993972533,1.2836549789126763,3.66182551261792,16532.795032710805,1685.8759140696166,1603.0968420496806,1603.0968420496806,8.030769562670958,5.1664938782119005,2.076466647341509,3.0900272308703913,4.145611061877022,4.145611061877022,1.1844603033934349,0.0,0.0,0.0003434006109472974,0.00013884248759305583,0.0002045581233542416,0.0009611995690343528,0.09695610820976264,0.08500381594092789,0.011952292268834756,0.11119784349350385,0.08583957511653682,0.012128251502139174,0.45846889455596795,0.45846889455596795,0.06446480270615833,0.0,3.410605131648481e-13,3.410605131648481e-13,4.871146751987794,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22258.140106614275,18919.419090622134,0.85,0.9558052132062698,0.738036072411865,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4293806263786029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16683.36013471914,1500.049997062177,0.45846889455596795,0.06446480270615833,6.113110376966115,4.145611061877022
5864.0,-26.23410133399627,5.1664938782119005,34.8107382052119,21.115082082711183,4.862448368897573,-23.145570569342116,-34.88830678453667,1.7739536902771382,-4.5081257242271136,-4.508125724227462,39.493859921302416,43614.16237105101,12874.562332909216,12874.562332909216,56488.72470396022,76776.75562440488,76776.75562440488,12874.562332909216,89651.3179573141,89651.3179573141,89651.3179573141,111897.4421402672,91366.67412101034,58204.251336556765,36847.13642717063,22246.1241829531,0.0,59093.26061012373,18909.205555510132,1499.2737896980113,0.0,0.8911924955459489,3.3370127002573517,0.0014959713701933424,361506.764732909,1532825.4394501122,4.240101677163926,1532825.4394501122,4.240101677163926,0.8499999999999999,0.097967826618676,4.698906859688992,1.2254299585847184,1.0,0.0,4.698906859688522,1.2832142993972533,1.2836549789126763,3.66182551261792,16527.604253896403,1685.3466019381137,1603.0968420496806,1603.0968420496806,8.031057135917075,5.1664938782119005,2.0769704574894723,3.0895234207224282,4.146435562865475,4.146435562865475,1.1846958751044216,0.0,0.0,0.0003434006109472974,0.0001388948634754764,0.00020450574747182102,0.0009609534596411645,0.09692634465339586,0.08500072577708255,0.011925618876313309,0.11116865742763356,0.08583957511653682,0.012128251502139174,0.4584522277277028,0.4584522277277028,0.06432093950839478,0.0,3.410605131648481e-13,3.410605131648481e-13,3.3241569642657396,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22246.1241829531,18909.205555510132,0.85,0.9559249924733836,0.7380564538281565,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4292619628120848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16683.893513664138,1499.2737896980113,0.4584522277277028,0.06432093950839478,6.113110376966115,4.146435562865475
5865.0,-26.23410147083201,5.163685958887873,34.81050847811725,21.11362003432589,4.882251259461208,-23.118872172638504,-34.8626738769002,1.7739536991510665,-4.764659168239632,-4.764659168240025,39.613217542529455,43487.90546574137,13212.36839507105,13212.36839507105,56700.27386081242,76676.30085498784,76676.30085498784,13212.36839507105,89888.6692500589,89888.6692500589,89888.6692500589,112105.26757669903,91359.76732868806,58204.11717661408,36839.611280082194,22216.598326640124,0.0,59056.20960672232,18884.108577644103,1499.2432226688775,0.0,0.889495155798772,3.2845327349293627,0.0014959713701933424,357920.96385893447,1537923.7769166653,4.296825087682763,1537923.7769166653,4.296825087682763,0.8499999999999999,0.09755469193185166,4.698906859688992,1.2254116630880159,1.0,0.0,4.698906859689048,1.283214299365615,1.28365497887494,3.661825512708204,16526.35486257003,1685.2191994789282,1603.0968420496806,1603.0968420496806,8.241778068864532,5.163685958887873,1.9933110011764734,3.1703749577113998,4.146713052662496,4.146713052662496,1.1847751579035701,0.0,0.0,0.000343400606203976,0.00013928121566827024,0.00020411939053570577,0.0009591380043837642,0.0976027993404307,0.08562780676075374,0.011974992579676965,0.10920972357223256,0.08560401703705783,0.011950674894793832,0.4584355609317573,0.4584355609317573,0.06411191233423012,0.0,3.979039320256561e-13,3.979039320256561e-13,5.673329052369354,3.979039320256561e-13,3.979039320256561e-13,14.800877837602968,22216.598326640124,18884.108577644103,0.85,0.9601068920338951,0.7363815889191639,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4292619628120848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16684.01904361967,1499.2432226688775,0.4584355609317573,0.06411191233423012,6.113110376966115,4.146713052662496
5866.0,-26.235591088170885,5.160051554013619,34.81150401046911,21.114476106036477,4.886533007217506,-23.12407791205204,-34.86755326213313,1.7747948497903387,-4.845464899596095,-4.845464899596517,39.6527568780667,43504.20964895014,13314.736571599406,13314.736571599406,56818.94622054955,76660.11079934327,76660.11079934327,13314.736571599406,89974.84737094268,89974.84737094268,89974.84737094268,112187.38498462756,91359.82910435964,58202.865151863974,36841.07105832852,22212.537613684875,0.0,59053.60867201339,18880.656971632143,1500.0091719046366,0.0,0.8889493019286142,3.278962446838294,0.0014959713701933424,356797.2676612973,1539615.5152706567,4.31509895062367,1539615.5152706567,4.31509895062367,0.85,0.09783585913609044,4.698906859688992,1.2254111256962643,1.0,0.0,4.698906859689976,1.2832104797579964,1.2836510916960966,3.6618364125074554,16526.366037365024,1685.2203389908914,1603.0968420496806,1603.0968420496806,8.30563458323298,5.160051554013619,1.9646739354427103,3.195377618570909,4.146143486796767,4.146143486796767,1.1846124247990761,0.0,0.0,0.00034334897316890125,0.00013920759476105868,0.00020414137840784257,0.0009592413233469778,0.09782772010619649,0.08582899043159356,0.011998729674602932,0.10901327383580282,0.08583513794129903,0.012000721194791406,0.4584188941616676,0.4584188941616676,0.06408608980621953,0.0,3.979039320256561e-13,3.979039320256561e-13,7.837749214044493,3.979039320256561e-13,3.979039320256561e-13,16.513722302043107,22212.537613684875,18880.656971632143,0.85,0.9621587486062831,0.7366901130559969,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4292619636082695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16684.144570833927,1500.0091719046366,0.4584188941616676,0.06408608980621953,6.113110376966115,4.146143486796767
5867.0,-26.235589998504814,5.156636688452315,34.81183560547131,21.11335062598812,4.874877134455082,-23.115162485996503,-34.858628491032846,1.7747948543372223,-4.827399928944715,-4.827399928945137,39.63302203299375,43460.25366804727,13285.67723120428,13285.67723120428,56745.93089925155,76709.85594626408,76709.85594626408,13285.67723120428,89995.53317746836,89995.53317746836,89995.53317746836,112210.6438475453,91354.51238514877,58201.02011679813,36837.213631500716,22215.110670076945,0.0,59052.32430157766,18882.844069565403,1500.1552269276035,0.0,0.889110511408538,3.2786051535435186,0.0014959713701933424,357048.24118547735,1538770.9602754994,4.3097004347828385,1538770.9602754994,4.3097004347828385,0.85,0.09775160242030152,4.698906859688992,1.2253970425156875,1.0,0.0,4.698906859688983,1.2832104796588943,1.2836510916454265,3.661836412790258,16525.404279351045,1685.1222669669098,1603.0968420496806,1603.0968420496806,8.28750758077568,5.156636688452315,1.9675995100744341,3.1890371783778813,4.145319917924514,4.145319917924514,1.184377119407004,0.0,0.0,0.0003433490109362348,0.0001393422803072373,0.00020400673062899747,0.0009586086259753206,0.09775477590298028,0.08574637785981579,0.012008398043164495,0.10903177771550139,0.0857467347991555,0.012004867621146028,0.4584022274122625,0.4584022274122625,0.06419718882632093,0.0,3.979039320256561e-13,3.979039320256561e-13,9.311975477045507,3.979039320256561e-13,3.979039320256561e-13,15.325971819100175,22215.110670076945,18882.844069565403,0.85,0.9609432240033863,0.7359617793551637,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4292706310601697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16684.24025878421,1500.1552269276035,0.4584022274122625,0.06419718882632093,6.113110376966115,4.145319917924514
5868.0,-26.23817410833134,5.154124330799056,34.81151692546617,21.11180437440055,4.896109631446659,-23.129843374901743,-34.87149558551607,1.774794907037671,-4.747773806620444,-4.74777380662084,39.614321429438725,43510.22340965565,13175.939145398286,13175.939145398286,56686.16255505393,76602.23754857859,76602.23754857859,13175.939145398286,89778.17669397687,89778.17669397687,89778.17669397687,112004.01926814264,91347.19270546717,58193.84275722917,36837.055498042224,22225.84257416577,0.0,59062.898072207994,18891.966188040904,1499.6611869358744,0.0,0.8895755299006634,3.2917583263737837,0.0014959713701933424,358156.124464539,1537970.98897765,4.294135668563513,1537970.98897765,4.294135668563513,0.85,0.09762253227926516,4.698906859688992,1.2253776881704108,1.0,0.0,4.698906859688656,1.2832106640793945,1.2836511612074692,3.6618358865183667,16524.08019953522,1684.9872484013624,1603.0968420496806,1603.0968420496806,8.219053771294218,5.154124330799056,1.9908456668520893,3.1632786639469668,4.144556519403542,4.144556519403542,1.184159005543869,0.0,0.0,0.0003432594575980446,0.00013914813861599422,0.00020411131898205037,0.0009591000769049244,0.09762749555848158,0.08560483043897135,0.012022665119510226,0.1094903777289884,0.08560235049790844,0.012020181781356718,0.4583855606794051,0.4583855606794051,0.06437739626850014,0.0,3.979039320256561e-13,3.979039320256561e-13,9.618075384752615,3.979039320256561e-13,3.979039320256561e-13,11.007089032608576,22225.84257416577,18891.966188040904,0.85,0.9597592465874539,0.7366760661906863,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4292706247198288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16684.365760910914,1499.6611869358744,0.4583855606794051,0.06437739626850014,6.113110376966115,4.144556519403542
5869.0,-26.23817410833134,5.154124330799056,34.81151692546617,20.74106525341051,4.896109631446659,-23.129843374901743,-34.659062047116436,1.774794907037671,-4.747773806620444,-4.74777380662084,39.614321429438725,42463.398686463865,13175.65461594567,13175.65461594567,55639.053302409535,74850.88196963347,74850.88196963347,13175.65461594567,88026.53658557913,88026.53658557913,88026.53658557913,110233.19628868904,89595.83712652203,57147.01803403739,36054.243436094046,22206.659703109908,0.0,58260.903139203954,18875.660747643422,1500.48740006697,0.0,0.8895755299006634,3.3445923567557716,0.0014959713701933424,358156.124464539,1537970.98897765,4.294135668563513,1537970.98897765,4.294135668563513,0.85,0.09762253227926516,4.698906859688992,1.2207448794832452,1.0,0.0,4.698906859688802,1.2832106640793945,1.2836511612074692,3.6618358865183667,16207.271995722069,1652.681802218094,1603.0968420496806,1603.0968420496806,8.218876283917817,5.154124330799056,1.990534737776744,3.163589593022312,4.14405968599223,4.14405968599223,1.184017053140637,0.0,0.0,0.0003432594575980446,0.00014238556743184492,0.00020087389016619966,0.0009438877004343687,0.09765531127148391,0.08560171788083391,0.01205359339065,0.11130903191356092,0.08560235049790844,0.012020181781356718,0.45836889395978586,0.45836889395978586,0.0645430069336291,0.0,3.979039320256561e-13,3.979039320256561e-13,9.893422750622562,3.979039320256561e-13,3.979039320256561e-13,10.997639451370333,22206.659703109908,18875.660747643422,0.85,0.9549981257494417,0.728848960425574,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4292856607928561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16684.439472910773,1500.48740006697,0.45836889395978586,0.0645430069336291,6.113110376966115,4.14405968599223
5870.0,-26.238171650421467,5.154106364530557,34.8115197176508,21.109937235619896,4.896112119937804,-23.129842445361632,-34.87031530877573,1.774974482544857,-4.747777679049591,-4.7477776790499355,39.614346930588994,43504.42264880478,13175.782977698267,13175.782977698267,56680.20562650305,76593.40541182354,76593.40541182354,13175.782977698267,89769.1883895218,89769.1883895218,89769.1883895218,112006.78217641443,91337.524019665,58188.03477873964,36832.765823250396,22237.593786892627,0.0,59070.35961014302,18901.95471885873,1500.4643133184027,0.0,0.8895754195569051,3.2920263600234234,0.0014959713701933424,358156.07051974477,1537972.0796474863,4.294139360574372,1537972.0796474863,4.294139360574372,0.85,0.09762260680085233,4.698906859688992,1.2253518999600783,1.0,0.0,4.698906859688718,1.2832098257361686,1.2836503226857554,3.661838278859236,16522.33120063457,1684.8089001478152,1603.0968420496806,1603.0968420496806,8.218956355033445,5.154106364530557,1.9906820389055202,3.163424325625037,4.144316559876895,4.144316559876895,1.1840904456791128,0.0,0.0,0.0003432595427676624,0.00013916593649997494,0.00020409360626768747,0.000959016846509901,0.09768073065416961,0.08559868836941203,0.012082042284757585,0.10955792056042782,0.08560240972588108,0.012020197074971255,0.45835222725075714,0.45835222725075714,0.06469527858951822,0.0,3.410605131648481e-13,3.410605131648481e-13,10.114656432532684,3.410605131648481e-13,3.410605131648481e-13,11.001397959070061,22237.593786892627,18901.95471885873,0.85,0.9595371689047656,0.7364848112645415,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4292856607928561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16684.564867107165,1500.4643133184027,0.45835222725075714,0.06469527858951822,6.113110376966115,4.144316559876895
