time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5871.0,-26.238171650421467,5.154106364530557,34.8115197176508,21.108427829481684,4.896112119937804,-23.129842445361632,-34.869451937824465,1.774974482544857,-4.747777679049591,-4.7477776790499355,39.614346930588994,43500.16989866448,13175.926973501599,13175.926973501599,56676.096872166076,76586.27507191407,76586.27507191407,13175.926973501599,89762.20204541567,89762.20204541567,89762.20204541567,111999.33176653528,91330.39367975554,58183.78202859934,36829.568501284666,22237.129721119603,0.0,59066.69822240427,18901.56026295166,1500.441326662479,0.0,0.8895754195569051,3.292233804271565,0.0014959713701933424,358156.07051974477,1537972.0796474863,4.294139360574372,1537972.0796474863,4.294139360574372,0.85,0.09762260680085233,4.698906859688992,1.2253330330038446,1.0,0.0,4.6989068596889005,1.2832098257361686,1.2836503226857554,3.661838278859236,16521.041371083993,1684.677374137345,1603.0968420496806,1603.0968420496806,8.219046178554736,5.154106364530557,1.9908393958321637,3.1632669686983936,4.14456801393723,4.14456801393723,1.1841622896963513,0.0,0.0,0.0003432595427676624,0.00013917895696010342,0.000204080585807559,0.0009589556645804869,0.09770348360613522,0.08559557581181497,0.012107907794320255,0.10956314576013243,0.08560240972588108,0.012020197074971255,0.4583355605502008,0.4583355605502008,0.06483377970609915,0.0,3.410605131648481e-13,3.410605131648481e-13,10.292727156253761,3.410605131648481e-13,3.410605131648481e-13,11.006180259625125,22237.129721119603,18901.56026295166,0.85,0.9595270867987771,0.7364584648844424,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4292856464909578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16684.69031054368,1500.441326662479,0.4583355605502008,0.06483377970609915,6.113110376966115,4.14456801393723
5872.0,-26.238174430220504,5.151524204098297,34.81140206012149,21.10373965641486,4.888794813424188,-23.125220709953417,-34.86314305393023,1.7738842053204769,-4.75771662606013,-4.7577166260605415,39.614174880785754,43469.07964098178,13185.863446194255,13185.863446194255,56654.943087176034,76598.69500053825,76598.69500053825,13185.863446194255,89784.55844673251,89784.55844673251,89784.55844673251,112016.5343309223,91313.39738991493,58174.53777723285,36820.95512520231,22231.97588418979,0.0,59052.931009392094,18897.17950156132,1500.4182404669095,0.0,0.8895264111078792,3.293344627274648,0.0014959713701933424,358017.6372242821,1537964.7211856255,4.295779205486905,1537964.7211856255,4.295779205486905,0.85,0.0977332412344714,4.698906859688992,1.2252889734739436,1.0,0.0,4.698906859688677,1.283214914814037,1.283655413386979,3.6618237564437566,16517.966858905755,1684.3638611458302,1603.0968420496806,1603.0968420496806,8.225244477018077,5.151524204098297,1.9860678614548082,3.1654563426434885,4.144824857878114,4.144824857878114,1.1842356736794613,0.0,0.0,0.00034325944644419113,0.00013927413509280984,0.0002039853113513813,0.0009585079787848003,0.09773457460749171,0.08560197238045908,0.012132602227032642,0.10959238881295191,0.08560081181511293,0.01213242941935846,0.4583188938564224,0.4583188938564224,0.06495879332755798,0.0,3.979039320256561e-13,3.979039320256561e-13,9.69858247948082,3.979039320256561e-13,3.979039320256561e-13,7.3154665749204355,22231.97588418979,18897.17950156132,0.85,0.9593925672912887,0.7361036767856319,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4292856464909578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16684.815704822,1500.4182404669095,0.4583188938564224,0.06495879332755798,6.113110376966115,4.144824857878114
5873.0,-26.208979828154305,5.15177622637122,34.799338597252614,21.01208846960219,4.798036206860216,-23.10201957563943,-34.80436062728984,1.7468153334028618,-4.768837440657649,-4.768837440657998,39.4700914712313,43331.0177271859,13200.697326728425,13200.697326728425,56531.715053914326,76594.62205649407,76594.62205649407,13200.697326728425,89795.3193832225,89795.3193832225,89795.3193832225,111962.47916515757,91008.48392061454,58008.19048994244,36666.99270074678,22167.15978193507,0.0,58834.15248268185,18842.08581464481,1500.1008359426814,0.0,0.8899848607531131,3.297053455665635,0.0014959713701933424,357862.7922118241,1531811.702248496,4.280444169065206,1531811.702248496,4.280444169065206,0.85,0.09785636938299812,4.698906859688992,1.2245049364911393,1.0,0.0,4.698906859689782,1.28333918286755,1.2837810241914165,3.66146917542839,16462.810105081,1678.7394375327967,1603.0968420496806,1603.0968420496806,8.234497742413577,5.15177622637122,1.9823595578207955,3.169416668550425,4.1443027500886,4.1443027500886,1.1840865000253142,0.0,0.0,0.0003442724481955589,0.00014016383981907887,0.00020410860837648004,0.0009590873400218161,0.09724719317571798,0.08516372399412514,0.012083469181592832,0.1097491315524482,0.0856944912554244,0.012161878127573722,0.45830222716806635,0.45830222716806635,0.06502628793243832,0.0,3.410605131648481e-13,3.410605131648481e-13,9.057423149602528,3.410605131648481e-13,3.410605131648481e-13,6.486596008491858,22167.15978193507,18842.08581464481,0.85,0.9608656310729511,0.736494296232798,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4292856626658403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16684.941043411676,1500.1008359426814,0.45830222716806635,0.06502628793243832,6.113110376966115,4.1443027500886
5874.0,-26.20889085176477,5.149025101917699,34.79928314063763,20.999427430238597,4.854307942605395,-23.102022984432413,-34.79677049964664,1.7473635417712683,-4.774902307611228,-4.7749023076115265,39.596861447966944,43294.082587295205,13205.295273971218,13205.295273971218,56499.377861266425,76268.9863918031,76268.9863918031,13205.295273971218,89474.28166577432,89474.28166577432,89474.28166577432,111669.45053337257,90946.08435571706,57970.81900959224,36639.183717916465,22195.16886759824,0.0,58834.3525855147,18865.893537458505,1499.1008359426814,0.0,0.8895023969533508,3.299777741807632,0.0014959713701933424,357778.3678086197,1537224.3726402295,4.296582775687855,1537224.3726402295,4.296582775687855,0.8500000000000001,0.097700608714446,4.698906859688992,1.2243392247660085,1.0,0.0,4.698906859689643,1.2833366172193883,1.2837784616276016,3.6614764954421206,16451.522452070065,1677.5884172546248,1603.0968420496806,1603.0968420496806,8.237365908030393,5.149025101917699,1.978755834981813,3.170269266935886,4.144631317147762,4.144631317147762,1.184180376327932,0.0,0.0,0.0003442755397212288,0.000140279102173901,0.0002039964375473278,0.0009585602597432557,0.09770285176671044,0.08555939728609989,0.012143454480610553,0.10970708849662482,0.08555908586494337,0.012141522849502616,0.45828556048404817,0.45828556048404817,0.06504451900531631,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.767698767974423,2.8421709430404007e-13,2.8421709430404007e-13,7.599988665990793,22195.16886759824,18865.893537458505,0.85,0.9603127319051495,0.7358640094554965,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4291158062361904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16685.651302792063,1499.1008359426814,0.45828556048404817,0.06504451900531631,6.113110376966115,4.144631317147762
5875.0,-26.20889085176477,5.149025101917699,34.79928314063763,20.996487512625777,4.854307942605395,-23.102022984432413,-34.79508902002124,1.7473635417712683,-4.774902307611228,-4.7749023076115265,39.596861447966944,43285.79759480153,13204.9641256797,13204.9641256797,56490.76172048123,76255.09835172736,76255.09835172736,13204.9641256797,89460.06247740706,89460.06247740706,89460.06247740706,111648.21695123201,90932.19631564131,57962.534017098566,36632.95810949194,22188.154473824947,0.0,58821.11258331689,18859.931302751203,1498.6441042542554,0.0,0.8895023969533508,3.3002020232278553,0.0014959713701933424,357778.3678086197,1537224.3726402295,4.296582775687855,1537224.3726402295,4.296582775687855,0.85,0.097700608714446,4.698906859688992,1.224302476071753,1.0,0.0,4.698906859689789,1.2833366172193883,1.2837784616276016,3.6614764954421206,16449.010200940837,1677.33223893387,1603.0968420496806,1603.0968420496806,8.237159340165723,5.149025101917699,1.978393961196474,3.170631140721225,4.144054354981568,4.144054354981568,1.1840155299947337,0.0,0.0,0.0003442755397212288,0.00014030464866232305,0.00020397089105890577,0.0009584402191735684,0.09769968664398761,0.08555628570837324,0.012143400935614368,0.1096877656980836,0.08555908586494337,0.012141522849502616,0.4582688938035003,0.4582688938035003,0.06504423219989966,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.531569435866572,2.8421709430404007e-13,2.8421709430404007e-13,7.589240147667567,22188.154473824947,18859.931302751203,0.85,0.9603824076000799,0.735888793900142,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4291152886224927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16685.779452624796,1498.6441042542554,0.4582688938035003,0.06504423219989966,6.113110376966115,4.144054354981568
5876.0,-26.208890824730275,5.14824373115495,34.79924379705368,20.993494998570554,4.854309212391089,-23.102024216949655,-34.79337376831097,1.7473635608797777,-4.774899070754714,-4.774899070755052,39.59684268344567,43277.34636996023,13204.062665977193,13204.062665977193,56481.409035937424,76240.95585306428,76240.95585306428,13204.062665977193,89445.01851904148,89445.01851904148,89445.01851904148,111632.42325487782,90918.05972515985,57954.07684220388,36626.64764772885,22187.40473583634,0.0,58814.05238356519,18859.294025460887,1498.6117282415012,0.0,0.8895024801309501,3.3006475402323074,0.0014959713701933424,357778.41286227014,1537223.5703871367,4.296579992317491,1537223.5703871367,4.296579992317491,0.85,0.09770045610075045,4.698906859688992,1.2242650311859329,1.0,0.0,4.698906859689372,1.2833366171282443,1.2837784615376318,3.661476495702163,16446.452988749144,1677.0714758606807,1603.0968420496806,1603.0968420496806,8.236597016244382,5.14824373115495,1.9780190474389672,3.1702246837159826,4.1443027301514315,4.1443027301514315,1.1840864943289804,0.0,0.0,0.00034427554066056065,0.00014033071266869062,0.00020394482799187004,0.0009583177512490897,0.0976942565545553,0.08555311267029174,0.012141143884263551,0.10970021349969508,0.08555893187905732,0.01214152422169313,0.45825222712572866,0.45825222712572866,0.06503218937526378,0.0,3.410605131648481e-13,3.410605131648481e-13,8.336934631275824,3.410605131648481e-13,3.410605131648481e-13,7.559896113565856,22187.40473583634,18859.294025460887,0.85,0.9603386732746273,0.7358334380314442,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4291152886224927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16685.905822929737,1498.6117282415012,0.45825222712572866,0.06503218937526378,6.113110376966115,4.1443027301514315
5877.0,-26.211108453580284,5.147446331629016,34.799473252112165,20.99027627790349,4.854431343279996,-23.10222691709109,-34.791820601653285,1.7473639326031272,-4.775102257553215,-4.775102257553632,39.598237786699244,43258.18245585453,13203.279253100438,13203.279253100438,56461.461708954965,76225.16294047072,76225.16294047072,13203.279253100438,89428.44219357116,89428.44219357116,89428.44219357116,111615.48216951481,90902.83990644959,57944.42928824761,36620.45624244665,22187.03997594365,0.0,58807.4962183903,18858.983979552104,1498.579403302349,0.0,0.8894964831139488,3.301182003346058,0.0014959713701933424,357775.5847235537,1537283.2171043945,4.29678067130328,1537283.2171043945,4.29678067130328,0.85,0.0977035748158759,4.698906859688992,1.224224768565037,1.0,0.0,4.69890685968866,1.2833367742813373,1.283778519865103,3.6614760473301002,16443.69982800559,1676.790731595967,1603.0968420496806,1603.0968420496806,8.236108329063292,5.147446331629016,1.9774194261993188,3.1700269054296975,4.144315391807865,4.144315391807865,1.1840901119451044,0.0,0.0,0.00034419849573916005,0.00014035431757578523,0.00020384417816337482,0.000957844807079547,0.09769275589101215,0.08555453265361294,0.012138223237399196,0.10971487058838095,0.08556164008895205,0.012141934726923848,0.45823556045017805,0.45823556045017805,0.06501310165036715,0.0,3.979039320256561e-13,3.979039320256561e-13,8.173977804408139,3.979039320256561e-13,3.979039320256561e-13,7.522800463015699,22187.03997594365,18858.983979552104,0.85,0.9601065398070513,0.735589597203882,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4291152884652214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16686.032193776267,1498.579403302349,0.45823556045017805,0.06501310165036715,6.113110376966115,4.144315391807865
5878.0,-26.21072955612295,5.14367607753929,34.800542725880334,20.94270831383767,4.838673295015699,-23.097736697320887,-34.764989535883046,1.7398436229808847,-4.872858547246835,-4.872858547247175,39.629823005099595,43127.938822697826,13328.344035062251,13328.344035062251,56456.282857760074,76074.89580064196,76074.89580064196,13328.344035062251,89403.23983570421,89403.23983570421,89403.23983570421,111564.7883216964,90713.65833603479,57833.60775494754,36533.389534541384,22161.54848599218,0.0,58694.93802053356,18837.316213093352,1498.5519399475231,0.0,0.8888940430696627,3.2951301959738113,0.0014959713701933424,356416.9565511216,1538634.0904971056,4.3169497472447445,1538634.0904971056,4.3169497472447445,0.8499999999999999,0.09792178912723952,4.698906859688992,1.2237306000338872,1.0,0.0,4.698906859690417,1.2833718560715763,1.2838136306243852,3.6613759585412975,16409.47818036407,1673.3010947024795,1603.0968420496806,1603.0968420496806,8.314122818694445,5.14367607753929,1.9436269174928231,3.2000491600464667,4.144321915836134,4.144321915836134,1.1840919759531812,0.0,0.0,0.0003442116582809753,0.0001407626728547694,0.00020344898542620587,0.0009559878332159645,0.09790976029087085,0.08574794504252077,0.012161815248350083,0.10943756129887101,0.08575413156996421,0.012167657557275311,0.4582188937764042,0.4582188937764042,0.06499017004604073,0.0,3.410605131648481e-13,3.410605131648481e-13,8.735602612112359,3.410605131648481e-13,3.410605131648481e-13,10.798351269145655,22161.54848599218,18837.316213093352,0.85,0.9618594850208322,0.7347812311789161,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4291281894649475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16686.11413758415,1498.5519399475231,0.4582188937764042,0.06499017004604073,6.113110376966115,4.144321915836134
5879.0,-26.202331469856283,5.14362432764,34.79848977527539,20.93185291104021,4.835344927801922,-23.09762903923257,-34.75862721735609,1.7392793160706723,-4.873146375959209,-4.873146375959556,39.62389918411749,43140.17934440742,13328.141535686282,13328.141535686282,56468.3208800937,76039.37942418185,76039.37942418185,13328.141535686282,89367.52095986814,89367.52095986814,89367.52095986814,111516.13329288155,90665.09253338203,57806.69250474944,36509.33336514733,22148.612333013418,0.0,58657.94569816075,18826.320483061405,1497.885767638066,0.0,0.8889138275515841,3.296458525361581,0.0014959713701933424,356412.9622608433,1538380.6652830055,4.316287083176091,1538380.6652830055,4.316287083176091,0.85,0.09792969424517348,4.698906859688992,1.2236023842962465,1.0,0.0,4.6989068596885915,1.2833738887269852,1.2838160385652142,3.661370159517559,16400.692959995267,1672.4052515380142,1603.0968420496806,1603.0968420496806,8.313996501075533,5.14362432764,1.9429351849616872,3.2006891426783133,4.143430299738447,4.143430299738447,1.1838372284966991,0.0,0.0,0.00034450351883928676,0.00014085966480611854,0.00020364385403316823,0.000956903502649958,0.09788932274025573,0.08572673522241885,0.012162587517836889,0.10943544392258601,0.08576101403869468,0.012168680206478788,0.4582022271040518,0.4582022271040518,0.06500801265278325,0.0,3.410605131648481e-13,3.410605131648481e-13,9.13606922667492,3.410605131648481e-13,3.410605131648481e-13,10.743447757529509,22148.612333013418,18826.320483061405,0.85,0.9626713006736664,0.7354532933423221,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4291259852231373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16686.24802454809,1497.885767638066,0.4582022271040518,0.06500801265278325,6.113110376966115,4.143430299738447
5880.0,-26.202331469856283,5.14362432764,34.79848977527539,20.906124729104363,4.835344927801922,-23.09762903923257,-34.74388596424831,1.7392793160706723,-4.873146375959209,-4.873146375959556,39.62389918411749,43067.5333321546,13328.271259977433,13328.271259977433,56395.80459213203,75917.84038892761,75917.84038892761,13328.271259977433,89246.11164890505,89246.11164890505,89246.11164890505,111390.05125124985,90543.55349812779,57734.046492496615,36455.007784034635,22143.939602344803,0.0,58598.94738637944,18822.34866199308,1497.7160429334708,0.0,0.8889138275515841,3.3000811474237226,0.0014959713701933424,356412.9622608433,1538380.6652830055,4.316287083176091,1538380.6652830055,4.316287083176091,0.85,0.09792969424517348,4.698906859688992,1.223280769619159,1.0,0.0,4.698906859689431,1.2833738887269852,1.2838160385652142,3.661370159517559,16378.70738270018,1670.1633465760665,1603.0968420496806,1603.0968420496806,8.314077422132673,5.14362432764,1.943076941936778,3.2005473857032225,4.143654148648061,4.143654148648061,1.1839011853280172,0.0,0.0,0.00034450351883928676,0.0001410846285451013,0.00020341889029418546,0.0009558464189936706,0.097893886476903,0.08572361699377264,0.012170269483130366,0.10954329360171491,0.08576101403869468,0.012168680206478788,0.45818556043283654,0.45818556043283654,0.06504907211453546,0.0,3.410605131648481e-13,3.410605131648481e-13,9.457616857081575,3.410605131648481e-13,3.410605131648481e-13,10.747701921786643,22143.939602344803,18822.34866199308,0.85,0.9624030312401225,0.7349540435971225,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.429077130859921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16686.54257522443,1497.7160429334708,0.45818556043283654,0.06504907211453546,6.113110376966115,4.143654148648061
5881.0,-26.18329651922678,5.1425122466798365,34.800960424267664,21.1224484135397,5.075718309105994,-23.175048217882413,-34.90915879430247,1.7876731839534756,-4.637479404901626,-4.637479404901992,39.6758324266058,43980.57746738851,13013.349518508852,13013.349518508852,56993.926985897364,75804.32331370357,75804.32331370357,13013.349518508852,88817.67283221243,88817.67283221243,88817.67283221243,111054.49583312628,91336.96042619181,58191.46187758161,36828.331720678,22236.823000913846,0.0,59065.15472159184,18901.29955077677,1497.6794529174267,0.0,0.8899060120877864,3.338438692340052,0.0014959713701933424,359695.1660601068,1540603.4804058995,4.283080857829646,1540603.4804058995,4.283080857829646,0.8500000000000001,0.09779751700537336,4.698906859688992,1.225338560775854,1.0,0.0,4.6989068596891075,1.283146626552439,1.2835895480548491,3.662018636415719,16522.22925044349,1684.7985041215393,1603.0968420496806,1603.0968420496806,8.117631559844066,5.1425122466798365,2.0177682310129494,3.124744015666887,4.143893522527461,4.143893522527461,1.1839695778649888,0.0,0.0,0.0003451658879019941,0.00013858130117238833,0.00020658458672960576,0.00097072173168976,0.09781333139278946,0.0856436681332138,0.012169663259575662,0.11093751905952746,0.08566163417367786,0.012135882831695496,0.458168893762531,0.458168893762531,0.06510418428633302,0.0,3.410605131648481e-13,3.410605131648481e-13,7.797723653970365,3.410605131648481e-13,3.410605131648481e-13,1.7303317284909667,22236.823000913846,18901.29955077677,0.85,0.964933170065204,0.7446112293228444,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.429077130859921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16686.669164175433,1497.6794529174267,0.458168893762531,0.06510418428633302,6.113110376966115,4.143893522527461
5882.0,-26.1832944045015,5.139436931215216,34.80221771529348,21.109851216338598,4.899822159547112,-23.0814913291925,-34.81638212744144,1.7855051856950999,-4.814154035262845,-4.814154035263163,39.63883870763099,43523.58721551447,13244.287075609178,13244.287075609178,56767.87429112365,76575.74318841496,76575.74318841496,13244.287075609178,89820.03026402413,89820.03026402413,89820.03026402413,112014.88430686794,91287.69316886227,58176.42187437748,36790.30143831643,22194.854042843817,0.0,58985.155481160255,18865.625936417244,1498.6794529174267,0.0,0.8891560408260721,3.288678900248467,0.0014959713701933424,357232.3521041303,1539019.8491359951,4.308176009454439,1539019.8491359951,4.308176009454439,0.85,0.09787348952345955,4.698906859688992,1.2252099345764145,1.0,0.0,4.698906859688773,1.2831567446268404,1.2835996697163587,3.66198976030438,16513.31714173809,1683.8897219476673,1603.0968420496806,1603.0968420496806,8.261688706638186,5.139436931215216,1.9591668145355579,3.180270116679658,4.143797418650545,4.143797418650545,1.1839421196144413,0.0,0.0,0.0003451659615542446,0.00013998146222924906,0.00020518449932499557,0.0009641428513800731,0.09787300143857772,0.08570431183346697,0.012168689605110748,0.10926479120021447,0.08570474260047535,0.0121687469229842,0.4581522270929532,0.4581522270929532,0.06505054558068704,0.0,3.410605131648481e-13,3.410605131648481e-13,7.908846434084694,3.410605131648481e-13,3.410605131648481e-13,8.005214177099333,22194.854042843817,18865.625936417244,0.85,0.9624095050364866,0.737873569383331,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4289664100120971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16687.177086637384,1498.6794529174267,0.4581522270929532,0.06505054558068704,6.113110376966115,4.143797418650545
5883.0,-26.183297135565383,5.136084659316618,34.80374624985393,21.103241911064856,4.892180723992958,-23.075326678214665,-34.80788368089122,1.7838571887998012,-4.842607816843042,-4.842607816843449,39.648905467910026,43481.70256314932,13277.288765324476,13277.288765324476,56758.9913284738,76580.61899727219,76580.61899727219,13277.288765324476,89857.90776259667,89857.90776259667,89857.90776259667,112061.44728497419,91264.25613142046,58163.671767026026,36778.42707154938,22203.53952237751,0.0,58981.96659392689,18873.00859402088,1499.6794529174267,0.0,0.8889774244935859,3.285453229500592,0.0014959713701933424,356836.9514021406,1539450.6662115292,4.314157096574428,1539450.6662115292,4.314157096574428,0.85,0.0979326110838592,4.698906859688992,1.2251493582176045,1.0,0.0,4.698906859689674,1.2831644362668475,1.2836073638893377,3.6619678093321197,16509.077542524825,1683.4574031422378,1603.0968420496806,1603.0968420496806,8.282274917557976,5.136084659316618,1.9473589265967153,3.1887257327199023,4.143107218896517,4.143107218896517,1.183744919684719,0.0,0.0,0.00034516586643598023,0.00014011036904454683,0.0002050554973914334,0.0009635366833095447,0.09793188537969308,0.08576110997101251,0.012170775408680577,0.10920851315199284,0.0857614717578936,0.012171139325965596,0.45813556042395764,0.45813556042395764,0.06501624121393318,0.0,3.979039320256561e-13,3.979039320256561e-13,8.143367482401857,3.979039320256561e-13,3.979039320256561e-13,9.027148225318456,22203.53952237751,18873.00859402088,0.85,0.962310933428897,0.7372033364453202,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4289663977122387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16687.304352451738,1499.6794529174267,0.45813556042395764,0.06501624121393318,6.113110376966115,4.143107218896517
5884.0,-26.183297232511777,5.133645433675572,34.80384473884858,21.101564238220476,4.889368933446164,-23.073648585087394,-34.80536142652852,1.7838571913813026,-4.763151650451107,-4.763151650451429,39.61064933940482,43469.275028974815,13167.875586594051,13167.875586594051,56637.15061556887,76585.97642954072,76585.97642954072,13167.875586594051,89753.85201613477,89753.85201613477,89753.85201613477,111975.34632969531,91256.3307281639,58159.17195772291,36774.62085604554,22221.494313560543,0.0,58996.115169606084,18888.27016652646,1499.923489474545,0.0,0.8895118555391521,3.2926918375551426,0.0014959713701933424,357941.95396997913,1537813.9418587913,4.2962662655291,1537813.9418587913,4.2962662655291,0.85,0.09769903767423806,4.698906859688992,1.2251283032307398,1.0,0.0,4.698906859688994,1.2831644362617618,1.2836073638799175,3.661967809346634,16507.64389147167,1683.3112114199723,1603.0968420496806,1603.0968420496806,8.21402378271666,5.133645433675572,1.9706021700294105,3.163043263646162,4.142328345092465,4.142328345092465,1.1835223843121327,0.0,0.0,0.0003451658630595051,0.00014014864837961767,0.0002050172146798874,0.0009633567964136536,0.09769962505083242,0.08555917195707388,0.01214045309375854,0.1095327435764898,0.08555891532399597,0.01214012235024209,0.45811889375542786,0.45811889375542786,0.06500496456175071,0.0,3.410605131648481e-13,3.410605131648481e-13,7.7740375191146995,3.410605131648481e-13,3.410605131648481e-13,6.458456336475649,22221.494313560543,18888.27016652646,0.85,0.9600149171304669,0.7368158887073557,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4289664135969022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16687.431521259277,1499.923489474545,0.45811889375542786,0.06500496456175071,6.113110376966115,4.142328345092465
5885.0,-26.18328644821867,5.130394049054036,34.804904231231745,21.10653226207944,4.88928491173511,-23.072620859265168,-34.805914701987035,1.7860437859441614,-4.839910660100372,-4.839910660100734,39.63996742191612,43472.057008821816,13265.385068233383,13265.385068233383,56737.442077055195,76609.84223944767,76609.84223944767,13265.385068233383,89875.22730768105,89875.22730768105,89875.22730768105,112078.8728069154,91269.47021779069,58166.757952329484,36780.791406068005,22203.645499234353,0.0,58984.436905302355,18873.0986743492,1499.786433171217,0.0,0.8890229546472379,3.2842886433807164,0.0014959713701933424,356874.41701213893,1539068.1490557233,4.31263233139901,1539068.1490557233,4.31263233139901,0.85,0.09789141411011998,4.698906859688992,1.225161264357157,1.0,0.0,4.6989068596886305,1.2831542303488763,1.2835971549260918,3.6619969357942326,16510.02073496235,1683.5535820042878,1603.0968420496806,1603.0968420496806,8.274849479007514,5.130394049054036,1.9435365092939758,3.1868575397600605,4.141819319789611,4.141819319789611,1.1833769485113173,0.0,0.0,0.00034516623865804433,0.00014014025069344438,0.00020502598796459995,0.0009633980212613714,0.09788327005469073,0.0857244158952833,0.012158854159407427,0.10918318163996153,0.08572995899643437,0.012161455113685606,0.4581022270872707,0.4581022270872707,0.06497563280055359,0.0,3.410605131648481e-13,3.410605131648481e-13,8.042009098344067,3.410605131648481e-13,3.410605131648481e-13,8.964650429423784,22203.645499234353,18873.0986743492,0.85,0.9619052932241323,0.7370089347231512,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.428966414160771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16687.558742745932,1499.786433171217,0.4581022270872707,0.06497563280055359,6.113110376966115,4.141819319789611
5886.0,-26.186928837637144,5.128350306718767,34.805916279786274,21.104754600115143,4.8891451398981305,-23.073370618230904,-34.805757366679586,1.7860440014569687,-4.840005189862495,-4.840005189862877,39.641344301025136,43452.371315041906,13262.354068838196,13262.354068838196,56714.725383880104,76602.08692897503,76602.08692897503,13262.354068838196,89864.44099781322,89864.44099781322,89864.44099781322,112067.94028417331,91261.0501708847,58160.733515814274,36778.12961674492,22203.499286360093,0.0,58981.62890310501,18872.97439340608,1499.758468949827,0.0,0.8890175505755765,3.2846232127451342,0.0014959713701933424,356873.10386785294,1539127.06999124,4.312813303412088,1539127.06999124,4.312813303412088,0.85,0.09789315192410389,4.698906859688992,1.2251389285316692,1.0,0.0,4.698906859688821,1.2831544908789971,1.2835972527864266,3.6619961922668467,16508.497606267996,1683.3982661018795,1603.0968420496806,1603.0968420496806,8.272958763914271,5.128350306718767,1.941637654621168,3.186712652097599,4.1410612278182395,4.1410612278182395,1.1831603508052113,0.0,0.0,0.00034503940183121674,0.0001401426387017578,0.00020489676312945894,0.0009627908057970851,0.09788413543443503,0.08572566466597585,0.012158470768459181,0.10919160437135587,0.08573142367192982,0.01216172825217407,0.4580855604194117,0.4580855604194117,0.06497027369241522,0.0,3.979039320256561e-13,3.979039320256561e-13,8.205220517176315,3.979039320256561e-13,3.979039320256561e-13,8.85892506866253,22203.499286360093,18872.97439340608,0.85,0.9615659390664002,0.7367102625535391,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4289663514361808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16687.686182216854,1499.758468949827,0.4580855604194117,0.06497027369241522,6.113110376966115,4.1410612278182395
5887.0,-26.186411122991622,5.125909359377381,34.80568072885997,21.042336348351114,4.874306389204531,-23.080165721499156,-34.7874921868555,1.767784688146448,-4.772749222273546,-4.772749222273879,39.608604009729,43365.06382568111,13169.397241648527,13169.397241648527,56534.461067329634,76377.32520177224,76377.32520177224,13169.397241648527,89546.72244342076,89546.72244342076,89546.72244342076,111757.82094628325,91052.44757550278,58038.88096792511,36681.740675086294,22211.09850286249,0.0,58892.83917794879,18879.433727433116,1499.7282436629919,0.0,0.8894712173322246,3.2973974432164197,0.0014959713701933424,357808.3374839072,1537726.4729171584,4.29762616413688,1537726.4729171584,4.29762616413688,0.85,0.09768880424962975,4.698906859688992,1.224602587386035,1.0,0.0,4.698906859688881,1.2832396774412267,1.283682491875101,3.6617530943701713,16470.762828506013,1679.5503896341781,1603.0968420496806,1603.0968420496806,8.214972979929561,5.125909359377381,1.9612275326964408,3.1646818266809404,4.1406620222955235,4.1406620222955235,1.1830462920844353,0.0,0.0,0.0003450574272947825,0.0001404201198252349,0.00020463730746954762,0.0009615716478169427,0.09768905599103989,0.08555317991301702,0.012135876078022875,0.10966998855980392,0.08555357954590023,0.012135224703729512,0.4580688937517911,0.4580688937517911,0.06497791590471257,0.0,3.410605131648481e-13,3.410605131648481e-13,7.872823723252907,3.410605131648481e-13,3.410605131648481e-13,6.680140796375554,22211.09850286249,18879.433727433116,0.85,0.9599547560698652,0.7363384824197483,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.428987536927024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16687.740436800563,1499.7282436629919,0.4580688937517911,0.06497791590471257,6.113110376966115,4.1406620222955235
5888.0,-26.186431889875127,5.122751184634708,34.806104850672405,21.04054045574742,4.858924575140675,-23.070586954343447,-34.77745506735516,1.76797770646824,-4.839500900975622,-4.8395009009759375,39.62391244883779,43315.49873532846,13253.701951988563,13253.701951988563,56569.200687317025,76441.50455609788,76441.50455609788,13253.701951988563,89695.20650808644,89695.20650808644,89695.20650808644,111880.94561245965,91043.05183398633,58034.66379049347,36675.98671499207,22185.739104373202,0.0,58861.72581936527,18857.87823871722,1499.1067617217377,0.0,0.8890824882889199,3.287817100094996,0.0014959713701933424,356880.1091559104,1538381.232721788,4.310638764262748,1538381.232721788,4.310638764262748,0.85,0.09781476127294916,4.698906859688992,1.224577606911771,1.0,0.0,4.69890685968908,1.2832387779771217,1.2836815911726998,3.6617556610128927,16469.0632033533,1679.3770761017577,1603.0968420496806,1603.0968420496806,8.267561637163919,5.122751184634708,1.9374085508656522,3.1853426337690554,4.140139587025404,4.140139587025404,1.182897024864401,0.0,0.0,0.00034505670422978657,0.00014057281759276345,0.00020448388663702312,0.0009608507376145741,0.0978147711485521,0.08566484178449613,0.012149929364055971,0.10925826531961196,0.08566447984039512,0.01215028143255404,0.45805222708436133,0.45805222708436133,0.06496600108273055,0.0,3.410605131648481e-13,3.410605131648481e-13,8.11417423023488,3.410605131648481e-13,3.410605131648481e-13,8.949500618200261,22185.739104373202,18857.87823871722,0.85,0.9610523629721028,0.7358856393075351,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4289845256703628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16687.877910722706,1499.1067617217377,0.45805222708436133,0.06496600108273055,6.113110376966115,4.140139587025404
5889.0,-26.186431889875127,5.122751184634708,34.806104850672405,21.038158004544698,4.858924575140675,-23.070586954343447,-34.77608654703943,1.76797770646824,-4.839500900975622,-4.8395009009759375,39.62391244883779,43308.755166352006,13253.273106859167,13253.273106859167,56562.028273211174,76430.25001003915,76430.25001003915,13253.273106859167,89683.52311689832,89683.52311689832,89683.52311689832,111859.48597845071,91031.7972879276,58027.920221517015,36670.97451823399,22175.962861552394,0.0,58846.93737978638,18849.568432319535,1498.4601390647701,0.0,0.8890824882889199,3.288163548022115,0.0014959713701933424,356880.1091559104,1538381.232721788,4.310638764262748,1538381.232721788,4.310638764262748,0.85,0.09781476127294916,4.698906859688992,1.2245477893622598,1.0,0.0,4.698906859688241,1.2832387779771217,1.2836815911726998,3.6617556610128927,16467.02733321678,1679.169475123185,1603.0968420496806,1603.0968420496806,8.267294126731521,5.122751184634708,1.9369399862769967,3.185811198357711,4.139396719910326,4.139396719910326,1.182684777117236,0.0,0.0,0.00034505670422978657,0.0001405936491769479,0.00020446305505283867,0.0009607528519407516,0.09781296801978863,0.08566172478750113,0.012151243232287496,0.10922264594013857,0.08566447984039512,0.01215028143255404,0.45803556041708415,0.45803556041708415,0.06497302637171735,0.0,3.410605131648481e-13,3.410605131648481e-13,8.278230930967936,3.410605131648481e-13,3.410605131648481e-13,8.935512819973155,22175.962861552394,18849.568432319535,0.85,0.9611719962276225,0.7359559748512645,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.428984646459486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16688.00461432204,1498.4601390647701,0.45803556041708415,0.06497302637171735,6.113110376966115,4.139396719910326
5890.0,-26.15819679100119,5.119827892347957,34.80366931243104,20.987374253477924,4.7659752305399765,-22.979847010488648,-34.668071230966575,1.7571330858717586,-4.852555157209281,-4.852555157209681,39.528685466217425,42922.98897781641,13266.869062984273,13266.869062984273,56189.85804080068,76629.57861453501,76629.57861453501,13266.869062984273,89896.44767751929,89896.44767751929,89896.44767751929,112034.87738592045,90843.29133996982,57937.45253191411,36562.04312006189,22138.429708401167,0.0,58700.472828463055,18817.665252140992,1498.4287889703571,0.0,0.8893578316189346,3.2825416158679803,0.0014959713701933424,356698.80176800425,1534311.6835982997,4.30142090748096,1534311.6835982997,4.30142090748096,0.85,0.09784995059397322,4.698906859688992,1.224057831498794,1.0,0.0,4.698906859689861,1.283287369575949,1.2837314628517462,3.6616170088557047,16432.92790104061,1675.6923007388466,1603.0968420496806,1603.0968420496806,8.275775184000475,5.119827892347957,1.9309061180099603,3.188921774337997,4.139601305218051,4.139601305218051,1.1827432300623002,0.0,0.0,0.00034604108758251156,0.00014224687063157145,0.0002037942169509401,0.0009576100439957191,0.09749125517125164,0.08537671100077576,0.012114544170475871,0.10906738854000396,0.08566384268890957,0.012186107905063658,0.4580188937499291,0.4580188937499291,0.06499067549223808,0.0,3.979039320256561e-13,3.979039320256561e-13,8.213524503995416,3.979039320256561e-13,3.979039320256561e-13,7.928973832593783,22138.429708401167,18817.665252140992,0.85,0.9572300755566485,0.7312204980571065,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.428984646459486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16688.131733259044,1498.4287889703571,0.4580188937499291,0.06499067549223808,6.113110376966115,4.139601305218051
5891.0,-26.15632456648229,5.119010572919364,34.80259955024386,20.96329063586893,4.765680842562868,-22.98119059513375,-34.6554504596628,1.757112307791756,-4.852664812787907,-4.852664812788239,39.530220870207366,42870.49204382459,13265.536181490437,13265.536181490437,56136.02822531503,76517.20798115304,76517.20798115304,13265.536181490437,89782.74416264347,89782.74416264347,89782.74416264347,111905.00524034648,90729.62989740532,57869.76599084961,36510.95989617301,22122.261077703002,0.0,58633.220973876014,18803.92191604755,1497.4287889703571,0.0,0.88935179245906,3.28576279248978,0.0014959713701933424,356697.27909451886,1534377.2348512458,4.301623042223042,1534377.2348512458,4.301623042223042,0.85,0.09784600051365734,4.698906859688992,1.2237570399278779,1.0,0.0,4.698906859688783,1.2832873317757747,1.2837315089238548,3.661617116711333,16412.36732619529,1673.5957055870547,1603.0968420496806,1603.0968420496806,8.274943742343998,5.119010572919364,1.9298874116378393,3.1891231612815245,4.1389240306859385,4.1389240306859385,1.1825497230531252,0.0,0.0,0.00034610645174144476,0.00014244120301835586,0.0002036652487230889,0.0009570040343051872,0.09749600879605992,0.08537846693166828,0.012117541864391635,0.10910081687023769,0.08565969720500628,0.012186303308651053,0.4580022270828717,0.4580022270828717,0.06500305475270565,0.0,3.410605131648481e-13,3.410605131648481e-13,8.147219291750957,3.410605131648481e-13,3.410605131648481e-13,7.881954874224277,22122.261077703002,18803.92191604755,0.85,0.9574099340427911,0.7311638578226072,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.428820436628353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16688.824495343488,1497.4287889703571,0.4580022270828717,0.06500305475270565,6.113110376966115,4.1389240306859385
5892.0,-26.156300688698398,5.1182352672206815,34.801831349320565,20.963998382817977,4.765628636342131,-22.982272840932968,-34.65622770655898,1.7581381571435435,-4.852769273587228,-4.852769273587605,39.53193298104159,42874.4478630043,13264.6166654796,13264.6166654796,56139.0645284839,76520.79825147997,76520.79825147997,13264.6166654796,89785.41491695956,89785.41491695956,89785.41491695956,111893.61627604642,90728.12747513177,57868.49652588118,36510.70105472288,22108.201359086863,0.0,58618.902413809745,18791.971155223833,1496.4287889703571,0.0,0.8893451471961402,3.2855486763061124,0.0014959713701933424,356695.82856029697,1534450.3327750412,4.301845465836876,1534450.3327750412,4.301845465836876,0.85,0.09784241478896177,4.698906859688992,1.2237521017482509,1.0,0.0,4.698906859688624,1.2832825413314972,1.283726717891426,3.661630785386935,16412.09554831787,1673.5679919562613,1603.0968420496806,1603.0968420496806,8.274370155030551,5.1182352672206815,1.929297070894192,3.1889381963264896,4.138877185812226,4.138877185812226,1.182536338803493,0.0,0.0,0.00034610728544947765,0.00014242922803381453,0.00020367805741566312,0.0009570642211585878,0.09750056903668222,0.08538076437135782,0.012119804665324406,0.10902003870641962,0.08565593994981209,0.012186474839149676,0.45798556041589245,0.45798556041589245,0.06501107799453953,0.0,3.979039320256561e-13,3.979039320256561e-13,8.08769178464496,3.979039320256561e-13,3.979039320256561e-13,7.849515171626763,22108.201359086863,18791.971155223833,0.85,0.9576955933459846,0.7314099394140774,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4288095493836708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16688.99006234832,1496.4287889703571,0.45798556041589245,0.06501107799453953,6.113110376966115,4.138877185812226
5893.0,-26.15628500385129,5.115276476542595,34.80107612253404,20.95811302950608,4.772538723595126,-22.996019083973543,-34.66561861624939,1.7581398756792992,-4.855585366808441,-4.8555853668087625,39.56623648454312,42920.825920383206,13264.406294135159,13264.406294135159,56185.232214518364,76460.35275352407,76460.35275352407,13264.406294135159,89724.75904765923,89724.75904765923,89724.75904765923,111829.7007507455,90700.31699724845,57849.86350637974,36500.503878743,22104.94170308627,0.0,58605.44558182928,18789.20044762333,1495.4287889703571,0.0,0.8892083398155378,3.285427960719406,0.0014959713701933424,356656.7262615019,1535915.4627388697,4.306425057052566,1535915.4627388697,4.306425057052566,0.85,0.09780290025422463,4.698906859688992,1.2236785213882104,1.0,0.0,4.698906859689734,1.2832825321799481,1.2837267094395324,3.6616308114993403,16407.064823745815,1673.0550008153464,1603.0968420496806,1603.0968420496806,8.274238926935698,5.115276476542595,1.926361478107764,3.1889149984348313,4.1388416528813226,4.1388416528813226,1.1825261865375207,0.0,0.0,0.00034610783309690923,0.00014228461639304255,0.0002038232167038667,0.0009577463111336751,0.09762290169745189,0.08548670190766672,0.012136199789785163,0.10892642370250313,0.0856138667761076,0.012189033478117022,0.4579688937489757,0.4579688937489757,0.06501598339877004,0.0,3.410605131648481e-13,3.410605131648481e-13,8.035394797851097,3.410605131648481e-13,3.410605131648481e-13,7.8207423561891005,22104.94170308627,18789.20044762333,0.85,0.9587032682153805,0.7323692447735759,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4288094105320555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16689.118663214373,1495.4287889703571,0.4579688937489757,0.06501598339877004,6.113110376966115,4.1388416528813226
5894.0,-26.156296591781388,5.112236083113089,34.801003119427435,20.948816346377157,4.784797551193606,-23.00653986677182,-34.670211060997076,1.7578920777309825,-4.858601175742706,-4.858601175743073,39.59249416696147,42943.405359253244,13263.971519726385,13263.971519726385,56207.37687897963,76358.52492836499,76358.52492836499,13263.971519726385,89622.49644809138,89622.49644809138,89622.49644809138,111724.69259330124,90657.57022848459,57822.79769248867,36483.08059555102,22102.196145209862,0.0,58585.276740760884,18786.866723428382,1494.7666490047661,0.0,0.8890992500131003,3.2876986368848646,0.0014959713701933424,356614.85457987705,1537037.6636652413,4.310077507780779,1537037.6636652413,4.310077507780779,0.85,0.09780262770904352,4.698906859688992,1.2235656180186196,1.0,0.0,4.6989068596891,1.2832836897463957,1.283727866887399,3.661627508581206,16399.332226668615,1672.2664953545418,1603.0968420496806,1603.0968420496806,8.273967717862503,5.112236083113089,1.9228896571656184,3.1893464259474706,4.138146143138801,4.138146143138801,1.1823274694682289,0.0,0.0,0.0003461074284961292,0.0001422139461768047,0.00020389348231932453,0.0009580764827161502,0.0977166783543986,0.08556797358618011,0.01214870476821849,0.10894007667136753,0.08561299716753759,0.012189630541505937,0.457952227082109,0.457952227082109,0.06501879349947873,0.0,3.410605131648481e-13,3.410605131648481e-13,7.99715074167608,3.410605131648481e-13,3.410605131648481e-13,7.838266687784483,22102.196145209862,18786.866723428382,0.85,0.9594113061494369,0.733006785122434,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4288093193231708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16689.24710074452,1494.7666490047661,0.457952227082109,0.06501879349947873,6.113110376966115,4.138146143138801
5895.0,-26.156296591781388,5.112236083113089,34.801003119427435,20.93992297248917,4.784797551193606,-23.00653986677182,-34.665114095527656,1.7578920777309825,-4.858601175742706,-4.858601175743073,39.59249416696147,42918.27856212724,13263.552242885084,13263.552242885084,56181.83080501232,76316.5128436365,76316.5128436365,13263.552242885084,89580.06508652159,89580.06508652159,89580.06508652159,111688.05528055406,90615.55814375612,57797.670895362666,36464.319164881614,22107.99019403248,0.0,58572.30935891409,18791.79166492761,1495.209179342304,0.0,0.8890992500131003,3.2889580942233474,0.0014959713701933424,356614.85457987705,1537037.6636652413,4.310077507780779,1537037.6636652413,4.310077507780779,0.85,0.09780262770904352,4.698906859688992,1.2234544301265848,1.0,0.0,4.698906859688079,1.2832836897463957,1.283727866887399,3.661627508581206,16391.732528890912,1671.491541850776,1603.0968420496806,1603.0968420496806,8.273706176057726,5.112236083113089,1.9224315771526799,3.189804505960409,4.137421085248471,4.137421085248471,1.1821203100709918,0.0,0.0,0.0003461074284961292,0.0001422923821173283,0.0002038150463788009,0.0009577079195371777,0.09771392884537397,0.0855648594340427,0.012149069411331268,0.10901407403159676,0.08561299716753759,0.012189630541505937,0.4579355604152823,0.4579355604152823,0.06502074503716962,0.0,3.410605131648481e-13,3.410605131648481e-13,7.96264976527749,3.410605131648481e-13,3.410605131648481e-13,7.824693131052129,22107.99019403248,18791.79166492761,0.85,0.9591875652494148,0.732740078577686,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4288093867080907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16689.37499243286,1495.209179342304,0.4579355604152823,0.06502074503716962,6.113110376966115,4.137421085248471
5896.0,-26.156289637659736,5.1122360654591565,34.801001572314426,20.908878987561934,4.784795777092975,-23.00653993070888,-34.64748967727644,1.7576167759562054,-4.858601338455628,-4.858601338455954,39.5924910457767,42831.425730664276,13263.660618817186,13263.660618817186,56095.08634948146,76169.8699551215,76169.8699551215,13263.660618817186,89433.53057393868,89433.53057393868,89433.53057393868,111538.22010083949,90470.20740132328,57710.784917404744,36399.35831546503,22104.68952690081,0.0,58504.04784236584,18788.986097865687,1495.1613565759026,0.0,0.8890992603719248,3.2933151409374344,0.0014959713701933424,356614.8523208646,1537037.5302352095,4.310077160926148,1537037.5302352095,4.310077160926148,0.85,0.0978026321660724,4.698906859688992,1.223070112052374,1.0,0.0,4.69890685968883,1.2832849743693189,1.283729152266571,3.661623843136096,16365.439577198722,1668.8104069380188,1603.0968420496806,1603.0968420496806,8.273773780165762,5.1122360654591565,1.9225497071113793,3.1896863583477773,4.137608145386993,4.137608145386993,1.1821737558248553,0.0,0.0,0.0003461076713041552,0.0001425639076941854,0.00020354376360996978,0.0009564331870738017,0.0977110778069172,0.08556173577411351,0.01214934203280368,0.10915500035578381,0.08561300105549058,0.012189631110581824,0.4579188937484876,0.4579188937484876,0.06502221130858193,0.0,3.410605131648481e-13,3.410605131648481e-13,7.935749234790762,3.410605131648481e-13,3.410605131648481e-13,7.828175548753336,22104.68952690081,18788.986097865687,0.85,0.958824020187883,0.7321104660325366,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4288093867080907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16689.5031158798,1495.1613565759026,0.4579188937484876,0.06502221130858193,6.113110376966115,4.137608145386993
