time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5897.0,-26.21900237995467,5.132836827913096,34.81737759884945,30.42932728948074,7.818213802955061,-22.919472169782164,-38.3860640116967,4.27409520562646,55.924776012283644,-2.6959166332078577,40.07559025978079,60809.35236402017,10414.248233809787,10414.248233809787,71223.60059782995,106814.04908990511,106814.04908990511,10414.248233809787,117228.2973237149,117228.2973237149,117228.2973237149,142024.68575061756,123556.33197042152,76396.20890802985,52400.13673599075,24796.38842690267,0.0,77196.52516289342,21076.93016286727,1495.1134624512313,0.0,0.8978651030071472,2.482077689140697,0.0014959713701933424,387647.3035485318,1557795.0443871408,4.018588624574584,1557795.0443871408,4.018588624574584,0.85,0.09686148102247764,4.698906859688992,1.309742162139155,1.0,0.0,4.698906859688987,1.2716489223139735,1.2720862961417982,3.695129038554573,22350.49242534028,2279.115949415986,1603.0968420496806,1603.0968420496806,6.4963313261190025,5.132836827913096,2.6284992393728435,2.504337588540252,4.137795200199911,4.137795200199911,1.1822272000571175,0.0,0.0,0.00034392437346918793,9.45386661524736e-05,0.00024938570731671434,0.0011718402108189003,0.09685774982565644,0.08481388037845115,0.012043869447205285,0.0830754393748694,0.08462165478714229,0.012239826235335356,0.4579022270817185,0.4579022270817185,0.06502372746003911,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,58.62069264549149,81.18206835194172,-5.684341886080802e-14,24796.38842690267,21076.93016286727,0.85,0.9226270281925265,0.7877213674541119,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4288093462692086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16689.631378640977,1495.1134624512313,0.4579022270817185,0.06502372746003911,6.113110376966115,4.137795200199911
5898.0,-26.243226765953565,5.150383815542622,34.83096650093482,24.68751815557482,7.687757036895776,-22.850834254005484,-35.11181672858072,4.292239248059578,-2.943432830893869,-2.943432830893841,40.03082606452468,44667.15847102418,10769.851081981538,10769.851081981538,55437.009553005715,80306.10696719309,80306.10696719309,10769.851081981538,91075.95804917463,91075.95804917463,91075.95804917463,114036.68418250444,96346.38029345755,60692.66812982361,39615.23573737105,22960.72613332981,0.0,62575.961870700856,19516.617213330337,1496.1134624512313,0.0,0.8968598506844877,3.4557632865899897,0.0014959713701933424,383992.2564239692,1555862.788146662,4.0518077177806955,1555862.788146662,4.0518077177806955,0.85,0.0968906605339439,4.698906859688992,1.2363389649940655,1.0,0.0,4.698906859689121,1.2715674759326547,1.2720037536317923,3.6953657187893167,17428.398922310047,1777.2020947326607,1603.0968420496806,1603.0968420496806,6.718153763069903,5.150383815542622,2.564534207203202,2.58584960833942,4.144196823649282,4.144196823649282,1.1840562353283663,0.0,0.0,0.00034308441786390923,0.00013556767564051477,0.00020751674222339446,0.0009751018435338205,0.09690854442229,0.08493565898655211,0.011972885435737879,0.11561259029005873,0.08490994801381103,0.011980712520132877,0.45788556041496986,0.45788556041496986,0.06454546209378406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22960.72613332981,19516.617213330337,0.85,0.8859154201665141,0.7138069817179769,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.429174113950798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16688.50315704908,1496.1134624512313,0.45788556041496986,0.06454546209378406,6.113110376966115,4.144196823649282
5899.0,-26.243234548950483,5.167378420647879,34.84322727931098,30.44414900885897,7.648498653516568,-22.827551775705793,-38.299836160708196,4.292237900395646,61.28247877665939,-2.9658472129707443,40.021581432515674,60263.989238435795,10824.880939583554,10824.880939583554,71088.87017801935,107685.62701367648,107685.62701367648,10824.880939583554,118510.50795326004,118510.50795326004,118510.50795326004,143221.83118608358,123540.45186083946,76399.52103610938,52378.81202747786,24711.323232823543,0.0,77090.13526030141,21004.624747900012,1497.1134624512313,0.0,0.8967860203563743,2.4123110071609224,0.0014959713701933424,383662.60290444014,1555463.9673647045,4.054249633895457,1555463.9673647045,4.054249633895457,0.8500000000000001,0.09689491534670383,4.698906859688992,1.3096766882622615,1.0,0.0,4.698906859688805,1.2715674826600594,1.2720037600187186,3.6953656992384705,22347.619822509914,2278.823025448029,1603.0968420496806,1603.0968420496806,6.752480982835148,5.167378420647879,2.571770110105584,2.5956083105422945,4.149711559630711,4.149711559630711,1.185631874180203,0.0,0.0,0.00034308414830012154,9.545263284964936e-05,0.0002476315154504722,0.0011635974266254044,0.09682814627866586,0.08492755442560632,0.011900591853059545,0.08075117966069048,0.08491447126803253,0.011980444078671293,0.45786889374823764,0.45786889374823764,0.06415951646744669,0.0,0.0,0.0,0.0,64.24832598963013,83.84493974431348,0.0,24711.323232823543,21004.624747900012,0.85,0.922152619631315,0.7817341224652065,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4293150613775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16688.14389510357,1497.1134624512313,0.45786889374823764,0.06415951646744669,6.113110376966115,4.149711559630711
5900.0,-26.250428953228283,5.165099966016649,34.843122059164756,21.396354759950214,5.047803516993232,-23.124156946884227,-34.9447921506129,1.9132292359808631,-4.711758382465291,-4.711758382465625,39.683692985046754,43807.60749966251,13148.622506771688,13148.622506771688,56956.2300064342,77229.78518031327,77229.78518031327,13148.622506771688,90378.40768708495,90378.40768708495,90378.40768708495,112629.88628146709,92037.3662795528,58575.96904484537,37179.33026078604,22251.478594382137,0.0,59430.80885516817,18913.756805224817,1498.1134624512313,0.0,0.8895077406342109,3.2781135543200612,0.0014959713701933424,358658.1123892375,1540940.134690002,4.296403960933359,1540940.134690002,4.296403960933359,0.85,0.09764341041044135,4.698906859688992,1.2270842102961614,1.0,0.0,4.698906859688024,1.2825657221680287,1.283005453547977,3.66367725136614,16648.92786208532,1697.7181669668357,1603.0968420496806,1603.0968420496806,8.202013853361583,5.165099966016649,2.0163811845636834,3.148718781452965,4.155088905196701,4.155088905196701,1.1871682586276289,0.0,0.0,0.000342835053730951,0.00013804697581311102,0.00020478807791783998,0.0009622801041106621,0.09763265809237912,0.08568403223043292,0.011948625861946201,0.10891569414899809,0.08569503433926355,0.011948376071177796,0.4578522270815185,0.4578522270815185,0.06384742663304346,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,12.848158869352062,22251.478594382137,18913.756805224817,0.85,0.9583620196931111,0.7371194897653315,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4293151066663534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16688.26896495867,1498.1134624512313,0.4578522270815185,0.06384742663304346,6.113110376966115,4.155088905196701
5901.0,-26.250429321697705,5.163225597732428,34.8425014830653,21.39592036781835,5.0458669336185045,-23.122929873620397,-34.943574958574004,1.9129489240731614,-4.711032333493904,-4.7110323334942334,39.67471703851162,43801.61207813713,13144.928511294655,13144.928511294655,56946.54058943178,77236.88150382393,77236.88150382393,13144.928511294655,90381.81001511858,90381.81001511858,90381.81001511858,112644.68778869034,92036.6384544023,58575.77199984178,37178.740505067246,22262.877773571763,0.0,59441.61827863901,18923.446107535998,1499.1134624512313,0.0,0.8895433959000828,3.278827571380697,0.0014959713701933424,358668.2378322471,1540555.7147447949,4.295210872464622,1540555.7147447949,4.295210872464622,0.85,0.09766532082701958,4.698906859688992,1.2270824838289989,1.0,0.0,4.698906859689135,1.2825670292349234,1.2830067610466453,3.6636735177045545,16648.79620351101,1697.7047415285558,1603.0968420496806,1603.0968420496806,8.199709566196807,5.163225597732428,2.0150820171344312,3.1481435805979965,4.154680535417359,4.154680535417359,1.1870515815478169,0.0,0.0,0.00034283504097755847,0.00013806519630903103,0.00020476984466852744,0.000962194427770393,0.09754962612384233,0.08565232015708976,0.011897305966752564,0.10901650485304736,0.08571390855518486,0.011951412271834721,0.4578355604148099,0.4578355604148099,0.06359442143218758,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,12.593599402307746,22262.877773571763,18923.446107535998,0.85,0.958024734832903,0.7368845826641586,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4293569716790933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16688.25006257467,1499.1134624512313,0.4578355604148099,0.06359442143218758,6.113110376966115,4.154680535417359
5902.0,-26.25042939486785,5.161816187826798,34.841028105153825,21.39512625234204,5.040284767011868,-23.119023811728237,-34.93949146997181,1.9129489267396034,-4.636785908268223,-4.6367859082685845,39.64207093272157,43781.50369058551,13044.049250416923,13044.049250416923,56825.55294100243,77259.49989314008,77259.49989314008,13044.049250416923,90303.549143557,90303.549143557,90303.549143557,112598.22268121692,92032.88693921913,58574.116010069236,37176.412143499874,22294.673537659924,0.0,59471.0856811598,18950.472507010934,1500.1134624512313,0.0,0.890029625730246,3.2811239680964364,0.0014959713701933424,359704.85945643025,1539158.1655068202,4.278947378783613,1539158.1655068202,4.278947378783613,0.85,0.09730840955476334,4.698906859688992,1.2270725223002956,1.0,0.0,4.6989068596891705,1.2825670292277096,1.2830067610361808,3.6636735177251607,16648.117580162878,1697.635541205496,1603.0968420496806,1603.0968420496806,8.136781826442327,5.161816187826798,2.0376144044166713,3.1242017834101263,4.154390267594981,4.154390267594981,1.1869686478842802,0.0,0.0,0.00034283503844500813,0.00013812633943169109,0.00020470869901331704,0.0009619071100316846,0.09730719470140017,0.08547280227522237,0.0118343924261778,0.10922529906136064,0.08547290291792015,0.011835506636843204,0.4578188937481097,0.4578188937481097,0.06338868393816953,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,13.393073740686475,22294.673537659924,18950.472507010934,0.85,0.9555156474805123,0.7361813423973746,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4293569738233154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16688.37504089456,1500.1134624512313,0.4578188937481097,0.06338868393816953,6.113110376966115,4.154390267594981
5903.0,-26.232040086449754,5.161501381098198,34.833469964224086,21.385965949762635,5.023907571825142,-23.117359234670683,-34.93449512226505,1.9086499153629095,-4.62940626099288,-4.629406260993232,39.60844108478362,43852.32901343093,13033.719928918621,13033.719928918621,56886.048942349546,77293.68342868397,77293.68342868397,13033.719928918621,90327.4033576026,90327.4033576026,90327.4033576026,112627.12776983973,92010.03104857232,58565.95183198267,37160.08801843294,22299.724412237134,0.0,59459.81243067008,18954.765750401562,1501.1134624512313,0.0,0.8901859233802375,3.2815866458195493,0.0014959713701933424,359808.021670855,1537719.5055603003,4.273722132206865,1537719.5055603003,4.273722132206865,0.85,0.09729995107423824,4.698906859688992,1.2270155148161574,1.0,0.0,4.698906859689017,1.2825857620532257,1.2830263173739027,3.6636200078868435,16643.983106416134,1697.2139422143275,1603.0968420496806,1603.0968420496806,8.130338471788159,5.161501381098198,2.0396585205424262,3.1218428605557715,4.15423713826967,4.15423713826967,1.1869248966484771,0.0,0.0,0.0003434720695819732,0.00013820118501988465,0.00020527088456208855,0.0009645487675632251,0.09714557426888848,0.08535796174462199,0.0117876125242665,0.1093327192527973,0.08549263396110844,0.011807317113129795,0.45780222708141616,0.45780222708141616,0.06322076060962176,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,14.029755794214338,22299.724412237134,18954.765750401562,0.85,0.9567142346551878,0.7375120643806703,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.429356974249112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16688.50002511799,1501.1134624512313,0.45780222708141616,0.06322076060962176,6.113110376966115,4.15423713826967
5904.0,-26.232040086449754,5.161501381098198,34.833469964224086,21.38275784617292,5.023907571825142,-23.117359234670683,-34.93265899652613,1.9086499153629095,-4.62940626099288,-4.629406260993232,39.60844108478362,43843.287329429826,13033.818453348553,13033.818453348553,56877.10578277838,77278.52834486862,77278.52834486862,13033.818453348553,90312.34679821717,90312.34679821717,90312.34679821717,112626.66077969287,91994.87596475697,58556.910147981565,37153.295351972665,22314.31398147571,0.0,59467.609333448374,18967.16688425435,1502.1134624512313,0.0,0.8901859233802375,3.282030589751147,0.0014959713701933424,359808.021670855,1537719.5055603003,4.273722132206865,1537719.5055603003,4.273722132206865,0.85,0.09729995107423824,4.698906859688992,1.2269753532996406,1.0,0.0,4.69890685969011,1.2825857620532257,1.2830263173739027,3.6636200078868435,16641.241655770762,1696.9343920473111,1603.0968420496806,1603.0968420496806,8.130399930601714,5.161501381098198,2.0397662219059463,3.1217351591922515,4.154411865219587,4.154411865219587,1.1869748186341678,0.0,0.0,0.0003434720695819732,0.00013822869969660678,0.00020524336988536642,0.0009644194786600334,0.09711679757690057,0.08535485421780488,0.011761943359095691,0.10942035441307837,0.08549263396110844,0.011807317113129795,0.457785560414728,0.457785560414728,0.0630830886134502,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,14.033120273442648,22314.31398147571,18967.16688425435,0.85,0.9564384110996551,0.7372633240322571,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4292499694485727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16688.99340995014,1502.1134624512313,0.457785560414728,0.0630830886134502,6.113110376966115,4.154411865219587
5905.0,-26.232040086449754,5.161501381098198,34.833469964224086,21.381932123936735,5.023907571825142,-23.117359234670683,-34.93218772402031,1.9086499153629095,-4.62940626099288,-4.629406260993232,39.60844108478362,43840.96655794892,13033.970217209186,13033.970217209186,56874.93677515811,77274.62777411619,77274.62777411619,13033.970217209186,90308.59799132537,90308.59799132537,90308.59799132537,112637.70158884313,91990.97539400453,58554.58937650066,37151.540019448745,22329.103597517762,0.0,59480.64361696651,18979.738057890096,1503.1134624512313,0.0,0.8901859233802375,3.28214114231772,0.0014959713701933424,359808.021670855,1537719.5055603003,4.273722132206865,1537719.5055603003,4.273722132206865,0.8499999999999999,0.09729995107423824,4.698906859688992,1.2269650362571705,1.0,0.0,4.698906859688215,1.2825857620532257,1.2830263173739027,3.6636200078868435,16640.536069293186,1696.8624422502269,1603.0968420496806,1603.0968420496806,8.130494599779928,5.161501381098198,2.039932122828424,3.1215692582697736,4.154681034188084,4.154681034188084,1.1870517240537384,0.0,0.0,0.0003434720695819732,0.00013823576261568507,0.00020523630696628813,0.000964386290661127,0.09709253321258504,0.0853517466909886,0.011740786521596429,0.10949688687080024,0.08549263396110844,0.011807317113129795,0.4577688937480442,0.4577688937480442,0.06296961768317963,0.0,3.410605131648481e-13,3.410605131648481e-13,2.1756558289018244,3.410605131648481e-13,3.410605131648481e-13,14.038302882151584,22329.103597517762,18979.738057890096,0.85,0.9561923563136236,0.7370627466687926,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4292499694485727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16689.119008613925,1503.1134624512313,0.4577688937480442,0.06296961768317963,6.113110376966115,4.154681034188084
5906.0,-26.20834189273462,5.162285132906112,34.82204082606975,21.323798910621576,4.935982749097098,-23.07444594894853,-34.874966461770214,1.8809503654413098,-4.641772014949936,-4.641772014950269,39.480995088413714,43682.15301873126,13051.627211379131,13051.627211379131,56733.780230110395,77415.47979597453,77415.47979597453,13051.627211379131,90467.10700735367,90467.10700735367,90467.10700735367,112758.99688221031,91847.34769428155,58486.56966247217,37067.531146454865,22291.889874856635,0.0,59359.4210213115,18948.10639362814,1504.1134624512313,0.0,0.8905773464646793,3.2809449035265774,0.0014959713701933424,359635.1703711188,1532276.6844490685,4.260641924614504,1532276.6844490685,4.260641924614504,0.85,0.09741741887762315,4.698906859688992,1.2266087186010557,1.0,0.0,4.698906859688367,1.2827132412838755,1.2831548955360879,3.663255908222969,16614.554804201114,1694.2130905254205,1603.0968420496806,1603.0968420496806,8.141508902663443,5.162285132906112,2.036689612459295,3.125595520446817,4.154950203156581,4.154950203156581,1.1871286294733088,0.0,0.0,0.0003442946141207947,0.00013909581199926253,0.0002051988021215322,0.0009642100588888317,0.09666207923773093,0.08496678979942933,0.011695289438301597,0.1095779600953782,0.08557866810777184,0.011838750769851301,0.45775222708136376,0.45775222708136376,0.0630074973925832,0.0,3.410605131648481e-13,3.410605131648481e-13,4.34718105040389,3.410605131648481e-13,3.410605131648481e-13,13.211901789187095,22291.889874856635,18948.10639362814,0.85,0.9557670754528007,0.735892504797988,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4292499694485727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16689.24460727771,1504.1134624512313,0.45775222708136376,0.0630074973925832,6.113110376966115,4.154950203156581
5907.0,-26.17649208938367,5.1632734648965375,34.806787065266604,21.233578130509727,4.827826201585801,-23.01897923058802,-34.79367418969048,1.8429146319327259,-4.658300482756033,-4.658300482756363,39.34460558603691,43447.02340726965,13075.23229188607,13075.23229188607,56522.25569915572,77500.36684449896,77500.36684449896,13075.23229188607,90575.59913638503,90575.59913638503,90575.59913638503,112796.88739267131,91601.0153436408,58363.03613141615,36931.08801358294,22221.288256286283,0.0,59152.37626986923,18888.09501784334,1503.1134624512313,0.0,0.8909793109068515,3.277472567574225,0.0014959713701933424,359404.23344901105,1526468.0611153273,4.24721780950276,1526468.0611153273,4.24721780950276,0.85,0.09741204364987956,4.698906859688992,1.2259892421821132,1.0,0.0,4.698906859690397,1.282888375276204,1.283331511773666,3.6627558174555324,16569.994972670745,1689.6692522595124,1603.0968420496806,1603.0968420496806,8.156233577984219,5.1632734648965375,2.0324059983994065,3.130867466497131,4.155455803920465,4.155455803920465,1.1872730868344186,0.0,0.0,0.000345402949361469,0.0001403261473105808,0.00020507680205088821,0.0009636367919200002,0.09622881283894905,0.08455956511946187,0.011669247719487177,0.10943858802427373,0.08554348218138297,0.011868561468496583,0.4577355604146861,0.4577355604146861,0.06316765746076311,0.0,3.410605131648481e-13,3.410605131648481e-13,5.989339281922753,3.410605131648481e-13,3.410605131648481e-13,12.636786674935877,22221.288256286283,18888.09501784334,0.85,0.955536518791499,0.734493289146196,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4291120951008782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16689.84495975559,1503.1134624512313,0.4577355604146861,0.06316765746076311,6.113110376966115,4.155455803920465
5908.0,-26.176492559881112,5.162196319491307,34.80048407071754,21.226567646395438,4.8318515356528495,-23.005751835362698,-34.77738207494838,1.84291420891245,-4.65772991022078,-4.657729910221104,39.360282660022754,43366.743382421395,13073.360114416779,13073.360114416779,56440.10349683817,77448.23391302345,77448.23391302345,13073.360114416779,90521.59402744022,90521.59402744022,90521.59402744022,112733.43397234885,91567.89998874249,58345.24421693303,36914.061968677175,22211.839944908632,0.0,59125.90191358581,18880.063953172335,1502.1134624512313,0.0,0.8909265627677031,3.2787887284590993,0.0014959713701933424,359412.2035897111,1527134.8758537872,4.248978917802958,1527134.8758537872,4.248978917802958,0.85,0.09740758407225567,4.698906859688992,1.2259015379799534,1.0,0.0,4.698906859689249,1.2828883772834683,1.283331513760587,3.662755811724621,16564.00463225667,1689.0584075353634,1603.0968420496806,1603.0968420496806,8.155065727471275,5.162196319491307,2.0322054463491677,3.1299908731421393,4.156024425959087,4.156024425959087,1.1874355502740248,0.0,0.0,0.0003454029329644973,0.00014057392860955753,0.00020482900435493976,0.0009624724136266928,0.0963220734394905,0.08460422103263145,0.011717852406859052,0.10940322166030869,0.08554118556281748,0.011866398509438188,0.45771889374801067,0.45771889374801067,0.06339497456871945,0.0,3.410605131648481e-13,3.410605131648481e-13,7.314284944578446,3.410605131648481e-13,3.410605131648481e-13,12.684806911065607,22211.839944908632,18880.063953172335,0.85,0.9545749268962863,0.7334643866541457,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4289268344901493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16690.609406086296,1502.1134624512313,0.45771889374801067,0.06339497456871945,6.113110376966115,4.156024425959087
5909.0,-26.150073838910625,5.158952157541031,34.80218607534264,21.18929779333996,4.932749821927295,-23.03904888298522,-34.794602590240515,1.8284469462237645,-4.804359273203829,-4.804359273204107,39.648881085304275,43588.781275277564,13264.219895651877,13264.219895651877,56853.00117092944,76795.66193835212,76795.66193835212,13264.219895651877,90059.88183400399,90059.88183400399,90059.88183400399,112307.24875663534,91460.33702735697,58285.21135930814,36861.25074227648,22247.36692263135,0.0,59108.61766490783,18910.261884236646,1501.1134624512313,0.0,0.8891691588695201,3.274091477899599,0.0014959713701933424,357368.5420165136,1539449.6226234008,4.307736808440919,1539449.6226234008,4.307736808440919,0.85,0.097557640711529,4.698906859688992,1.2256289314525204,1.0,0.0,4.698906859688997,1.2829539725535382,1.2833983144156629,3.6625685412053275,16544.547230799744,1687.0743047625585,1603.0968420496806,1603.0968420496806,8.274122652935034,5.158952157541031,1.983225759024121,3.17572639851691,4.15597160953667,4.15597160953667,1.1874204598676201,0.0,0.0,0.00034632476296174913,0.00014031203972358168,0.00020601272323816745,0.0009680345984070349,0.0975525289680278,0.08564140255467223,0.011911126413355561,0.1089584086332137,0.08564292341675021,0.011914717294778786,0.45770222708133695,0.45770222708133695,0.06365786785147359,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.48080454026217,2.8421709430404007e-13,2.8421709430404007e-13,18.019575317584213,22247.36692263135,18910.261884236646,0.85,0.9618394646485274,0.7374353012683592,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.428926837226558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16690.736846924352,1501.1134624512313,0.45770222708133695,0.06365786785147359,6.113110376966115,4.15597160953667
5910.0,-26.137119618746727,5.155906332033156,34.799915567487254,21.10159402890133,4.897099520782983,-23.040125635433174,-34.76166125675661,1.8009140469446758,-4.835152328288757,-4.835152328289137,39.64174387120291,43493.74078727415,13300.752606437727,13300.752606437727,56794.49339371188,76549.82639850459,76549.82639850459,13300.752606437727,89850.57900494232,89850.57900494232,89850.57900494232,112076.8058307938,91176.1672703542,58123.90104762064,36724.740247481735,22226.226825851478,0.0,58950.96707333322,18892.292801973756,1500.9725327426847,0.0,0.889040445102263,3.2802759869305373,0.0014959713701933424,356940.5214765117,1539144.16915997,4.312046619961171,1539144.16915997,4.312046619961171,0.85,0.09769584295027249,4.698906859688992,1.2249004996800799,1.0,0.0,4.698906859688444,1.2830815106733107,1.2835264777669977,3.662204482412961,16493.142872155284,1681.8325189698098,1603.0968420496806,1603.0968420496806,8.296911488785486,5.155906332033156,1.970890410724043,3.1850159213091134,4.155263281214157,4.155263281214157,1.187218080346902,0.0,0.0,0.000346777602005776,0.00014081340394601005,0.00020596419805976596,0.0009678065831133765,0.09762376586788929,0.08564716365056792,0.011976602217321369,0.10913817320176511,0.08571197827640607,0.011983864673866421,0.4576855604146647,0.4576855604146647,0.06400116085644476,0.0,3.979039320256561e-13,3.979039320256561e-13,10.912160224648517,3.979039320256561e-13,3.979039320256561e-13,16.646130610567184,22226.226825851478,18892.292801973756,0.85,0.9634191975690789,0.7377952041595731,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4287732016618508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16691.393552215795,1500.9725327426847,0.4576855604146647,0.06400116085644476,6.113110376966115,4.155263281214157
5911.0,-26.137119618746727,5.155906332033156,34.799915567487254,21.095693169068568,4.897099520782983,-23.040125635433174,-34.75828334977848,1.8009140469446758,-4.835152328288757,-4.835152328289137,39.64174387120291,43477.09465368558,13300.376444930816,13300.376444930816,56777.47109861639,76521.95081156696,76521.95081156696,13300.376444930816,89822.32725649778,89822.32725649778,89822.32725649778,112033.2473510971,91148.29168341658,58107.254914032055,36712.263077093914,22210.92009459932,0.0,58923.183171693236,18879.282080409423,1499.9725327426847,0.0,0.889040445102263,3.2811109133680234,0.0014959713701933424,356940.5214765117,1539144.16915997,4.312046619961171,1539144.16915997,4.312046619961171,0.85,0.09769584295027249,4.698906859688992,1.2248266912857075,1.0,0.0,4.698906859689611,1.2830815106733107,1.2835264777669977,3.662204482412961,16488.100369802185,1681.3183268294663,1603.0968420496806,1603.0968420496806,8.29667684200867,5.155906332033156,1.9704792038709478,3.1854271281622086,4.154609377448516,4.154609377448516,1.187031250699576,0.0,0.0,0.000346777602005776,0.00014086490873741863,0.00020591269326835737,0.0009675645668957198,0.09768884826076334,0.08564404480031054,0.012044803460452795,0.10909322192106641,0.08571197827640607,0.011983864673866421,0.4576688937479935,0.4576688937479935,0.06436561804163465,0.0,3.979039320256561e-13,3.979039320256561e-13,12.047580945825644,3.979039320256561e-13,3.979039320256561e-13,16.633358429196505,22210.92009459932,18879.282080409423,0.85,0.9635845866163651,0.7378605892183371,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4286978789154465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16691.78139929845,1499.9725327426847,0.4576688937479935,0.06436561804163465,6.113110376966115,4.154609377448516
5912.0,-26.141468640702755,5.1533119113366235,34.80130681935319,21.093515830021374,4.898217749782876,-23.035438321493483,-34.75288701066745,1.8009143038672284,-4.83525623546052,-4.8352562354608715,39.64331319503688,43427.91349477958,13297.210455431707,13297.210455431707,56725.12395021129,76506.3609257721,76506.3609257721,13297.210455431707,89803.5713812038,89803.5713812038,89803.5713812038,112007.81697309608,91137.97896642484,58100.75716248218,36708.02422660295,22204.245591892286,0.0,58912.26981849524,18873.60875310844,1499.5007871505936,0.0,0.8890343056793497,3.281485819110353,0.0014959713701933424,356939.0778579479,1539211.3280465915,4.31225221201237,1539211.3280465915,4.31225221201237,0.8499999999999999,0.09769053636217333,4.698906859688992,1.2247994447546087,1.0,0.0,4.698906859688118,1.2830818230612462,1.2835265951105679,3.662203590787441,16486.234870079646,1681.1280987982284,1603.0968420496806,1603.0968420496806,8.294701921083076,5.1533119113366235,1.9688422024965435,3.18446970884008,4.154869221335238,4.154869221335238,1.1871054918100679,0.0,0.0,0.00034662551307637293,0.0001409472257356991,0.00020567828734067382,0.0009664631152741757,0.09775959056092791,0.08564589563702568,0.012113694923902222,0.10907061985481296,0.08570251765310499,0.011988018709068335,0.45765222708132325,0.45765222708132325,0.06473000742035441,0.0,3.410605131648481e-13,3.410605131648481e-13,12.907700611860093,3.410605131648481e-13,3.410605131648481e-13,16.37272855623314,22204.245591892286,18873.60875310844,0.85,0.9628745272415679,0.7371624557766672,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4286978789154465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16691.910161977823,1499.5007871505936,0.45765222708132325,0.06473000742035441,6.113110376966115,4.154869221335238
5913.0,-26.141911285346296,5.150381001490191,34.80208136966477,21.092842623498314,4.897200433243536,-23.033338082995527,-34.750570566952206,1.8009143123955134,-4.833670623658634,-4.833670623659027,39.6345471159392,43414.19903324992,13290.897290271672,13290.897290271672,56705.09632352159,76507.9844153643,76507.9844153643,13290.897290271672,89798.88170563598,89798.88170563598,89798.88170563598,112001.146763041,91134.79620785655,58099.05482477992,36706.37931452958,22202.26505740502,0.0,58908.6443719346,18871.925298794267,1499.5228980327631,0.0,0.8890736347495436,3.281042366230456,0.0014959713701933424,356961.1078139775,1538836.2138886668,4.310935225723799,1538836.2138886668,4.310935225723799,0.85,0.09765722982765818,4.698906859688992,1.2247910239687192,1.0,0.0,4.698906859689111,1.2830818549313192,1.283526607133409,3.6622034998230997,16485.659130899487,1681.069389740583,1603.0968420496806,1603.0968420496806,8.29076381516556,5.150381001490191,1.967022633619389,3.1833583678708024,4.154346414978505,4.154346414978505,1.1869561185652873,0.0,0.0,0.00034661003686542474,0.0001409825749161821,0.00020562746194924264,0.0009662242914937335,0.09778881011793851,0.08561400783054926,0.012174802287389253,0.10906231285225008,0.0856621165162433,0.011995113311414885,0.4576355604146537,0.4576355604146537,0.06507839790370018,0.0,3.979039320256561e-13,3.979039320256561e-13,13.497971814215248,3.979039320256561e-13,3.979039320256561e-13,15.873941172100615,22202.26505740502,18871.925298794267,0.85,0.9625938082278663,0.7369750143823275,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4287231656207204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16691.95179925068,1499.5228980327631,0.4576355604146537,0.06507839790370018,6.113110376966115,4.154346414978505
5914.0,-26.141911285346296,5.150381001490191,34.80208136966477,21.090928266663127,4.897200433243536,-23.033338082995527,-34.74946974366901,1.8009143123955134,-4.833670623658634,-4.833670623659027,39.6345471159392,43408.77397948385,13290.535778813619,13290.535778813619,56699.309758297466,76498.94100137174,76498.94100137174,13290.535778813619,89789.47678018536,89789.47678018536,89789.47678018536,111990.63503778727,91125.75279386398,58093.62977101385,36702.358914277924,22201.15825760191,0.0,58903.51717187984,18870.984518961624,1499.4593610230215,0.0,0.8890736347495436,3.2813204893328503,0.0014959713701933424,356961.1078139775,1538836.2138886668,4.310935225723799,1538836.2138886668,4.310935225723799,0.8500000000000001,0.09765722982765818,4.698906859688992,1.2247669951943685,1.0,0.0,4.69890685968922,1.2830818549313192,1.283526607133409,3.6622034998230997,16484.023239377646,1680.9025752298335,1603.0968420496806,1603.0968420496806,8.290538306981293,5.150381001490191,1.9666274534271793,3.183753548063012,4.153717777027059,4.153717777027059,1.186776507722017,0.0,0.0,0.00034661003686542474,0.0001409993764654876,0.00020561066039993713,0.0009661453425784484,0.09784551887454224,0.08561088984703982,0.012234629027502414,0.1090669361798479,0.0856621165162433,0.011995113311414885,0.4576188937479847,0.4576188937479847,0.06539819187706092,0.0,3.979039320256561e-13,3.979039320256561e-13,13.969268515356077,3.979039320256561e-13,3.979039320256561e-13,15.861707018062987,22201.15825760191,18870.984518961624,0.85,0.9625793582554584,0.7369470629880641,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4287257393554398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16692.071549314966,1499.4593610230215,0.4576188937479847,0.06539819187706092,6.113110376966115,4.153717777027059
5915.0,-26.142486082640726,5.146864467256966,34.802852395275266,21.088192762713902,4.895499562784044,-23.034034217517902,-34.74868827089665,1.8007394385810458,-4.848807096861549,-4.848807096861899,39.64911697571526,43401.93752644391,13306.148281703474,13306.148281703474,56708.085808147385,76494.05059781356,76494.05059781356,13306.148281703474,89800.19887951703,89800.19887951703,89800.19887951703,111996.42763621529,91113.65306021101,58086.219576671305,36697.14831504412,22196.22875669826,0.0,58893.377071742376,18866.79444319352,1499.4365166748532,0.0,0.8889455775975427,3.287507107932275,0.0014959713701933424,356750.85026790114,1539459.7188773449,4.3152236854412305,1539459.7188773449,4.3152236854412305,0.85,0.09797411656891063,4.698906859688992,1.2247352061094716,1.0,0.0,4.698906859688928,1.2830827124300985,1.2835274391436045,3.662201052330822,16481.83448060627,1680.6793839492866,1603.0968420496806,1603.0968420496806,8.300277271266129,5.146864467256966,1.9595632589312952,3.187301208325671,4.153968412029543,4.153968412029543,1.1868481177227266,0.0,0.0,0.0003465899411423796,0.00014101130498115892,0.00020557863616122067,0.0009659948636634673,0.09796573303828617,0.08566816449934854,0.01229756853893762,0.10925516800574507,0.0856747317950582,0.012299384773852418,0.4576022270813162,0.4576022270813162,0.06568828437016153,0.0,3.410605131648481e-13,3.410605131648481e-13,12.255837529829762,3.410605131648481e-13,3.410605131648481e-13,5.476623114506367,22196.22875669826,18866.79444319352,0.85,0.962894108433739,0.7369578666472598,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4287257393554398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16692.20015227212,1499.4365166748532,0.4576022270813162,0.06568828437016153,6.113110376966115,4.153968412029543
5916.0,-26.117153249833645,5.14609874054277,34.79340783996423,20.98745290366935,4.818846004100813,-23.00482940133189,-34.675746434926964,1.7794266879773057,-4.856612257275117,-4.856612257275491,39.52136785132918,43173.999220711725,13315.052235021885,13315.052235021885,56489.051455733614,76380.3923993523,76380.3923993523,13315.052235021885,89695.44463437419,89695.44463437419,89695.44463437419,111835.67619442429,90738.58923211423,57876.596584303545,36513.3251642341,22140.231560050106,0.0,58653.55672428421,18819.19682604259,1499.3452595370925,0.0,0.8893637015911451,3.2949392251383656,0.0014959713701933424,356642.4684163317,1533999.3005614288,4.301224437384425,1533999.3005614288,4.301224437384425,0.85,0.09810199929746669,4.698906859688992,1.223760668146424,1.0,0.0,4.698906859689855,1.283180349659504,1.2836262480570608,3.661922395348294,16413.988008351793,1673.7609691741618,1603.0968420496806,1603.0968420496806,8.30583149175042,5.14609874054277,1.9560425294599497,3.19005621108282,4.15315822587167,4.15315822587167,1.1866166359633343,0.0,0.0,0.0003474766309780529,0.00014212880887011205,0.00020534782210794084,0.000964910289925198,0.09754430132276252,0.08527738979442546,0.012266911528337065,0.10954700066323748,0.08577365617341708,0.012328343124049613,0.45758556041464804,0.45758556041464804,0.06582238973053033,0.0,3.979039320256561e-13,3.979039320256561e-13,10.694489974941746,3.979039320256561e-13,3.979039320256561e-13,4.525031559799686,22140.231560050106,18819.19682604259,0.85,0.9630967772555483,0.7360849304273561,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4287290814979563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16692.317240123477,1499.3452595370925,0.45758556041464804,0.06582238973053033,6.113110376966115,4.15315822587167
5917.0,-26.117153249833645,5.14609874054277,34.79340783996423,20.937879324797564,4.818846004100813,-23.00482940133189,-34.647340200003214,1.7794266879773057,-4.856612257275117,-4.856612257275491,39.52136785132918,43033.95848504464,13315.060177149664,13315.060177149664,56349.01866219431,76146.20735274526,76146.20735274526,13315.060177149664,89461.26752989492,89461.26752989492,89461.26752989492,111582.5876521467,90504.40418550718,57736.55584863646,36408.72037430081,22121.320122251775,0.0,58530.04049655258,18803.122103914007,1498.3452595370925,0.0,0.8893637015911451,3.3019110492404535,0.0014959713701933424,356642.4684163317,1533999.3005614288,4.301224437384425,1533999.3005614288,4.301224437384425,0.85,0.09810199929746669,4.698906859688992,1.2231411461206152,1.0,0.0,4.698906859688652,1.283180349659504,1.2836262480570608,3.661922395348294,16371.625540748175,1669.4411996704457,1603.0968420496806,1603.0968420496806,8.305836445991218,5.14609874054277,1.9560512110166552,3.1900475295261144,4.153172005758316,4.153172005758316,1.1866205730738046,0.0,0.0,0.0003474766309780529,0.0001425662126164808,0.0002049104183615721,0.0009628549704609323,0.097544437945139,0.08527428373087592,0.012270154214263078,0.10970557540849483,0.08577365617341708,0.012328343124049613,0.4575688937479802,0.4575688937479802,0.06583978949218204,0.0,3.979039320256561e-13,3.979039320256561e-13,9.44859125486812,3.979039320256561e-13,3.979039320256561e-13,4.525282281773514,22121.320122251775,18803.122103914007,0.85,0.962736710655672,0.735245663935246,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4285817983422864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16692.953325004622,1498.3452595370925,0.4575688937479802,0.06583978949218204,6.113110376966115,4.153172005758316
5918.0,-26.123205697723787,5.143062255788564,34.79541976474375,21.131106360722356,4.930848382477328,-23.02289262195804,-34.75178482532499,1.8174385717779507,-4.802837249054107,-4.802837249054446,39.64536331151165,43517.341658873636,13239.575371068946,13239.575371068946,56756.91702994258,76529.88207854476,76529.88207854476,13239.575371068946,89769.4574496137,89769.4574496137,89769.4574496137,111949.36580516068,91237.60375070236,58163.19446572592,36749.343649973816,22179.908355546966,0.0,58929.252005520786,18852.92210221492,1497.3452595370925,0.0,0.889189361917016,3.292459776866217,0.0014959713701933424,357389.7084468864,1539299.065691309,4.307060414192292,1539299.065691309,4.307060414192292,0.85,0.09790862223897513,4.698906859688992,1.2250483884615826,1.0,0.0,4.698906859688899,1.283003398171189,1.2834489630232977,3.6624274467136093,16504.25630978137,1682.9657742227334,1603.0968420496806,1603.0968420496806,8.258749580057279,5.143062255788564,1.9712854794756014,3.1717767763129627,4.153415503659221,4.153415503659221,1.1866901439026345,0.0,0.0,0.00034726459601563557,0.00014096404418259255,0.00020630055183304302,0.0009693870781659103,0.09790767194259195,0.08560089858623614,0.01230677335635582,0.10929712040502233,0.08560124558139921,0.012307376657575916,0.4575522270813126,0.4575522270813126,0.06578192110580225,0.0,3.410605131648481e-13,3.410605131648481e-13,8.138340748947314,3.410605131648481e-13,3.410605131648481e-13,3.0723614135600883,22179.908355546966,18852.92210221492,0.85,0.9631365594904431,0.7384675721795471,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4285817983422864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16693.082753229628,1497.3452595370925,0.4575522270813126,0.06578192110580225,6.113110376966115,4.153415503659221
5919.0,-26.123231896838917,5.139717119031952,34.79708019725648,21.130985801015072,4.904452406270831,-23.007285085763176,-34.7372246911749,1.8174365514906627,-4.835054991697007,-4.8350549916973415,39.63938803916287,43445.44976094673,13277.622869325294,13277.622869325294,56723.07263027202,76654.00657626415,76654.00657626415,13277.622869325294,89931.62944558944,89931.62944558944,89931.62944558944,112116.04226767221,91237.04339863712,58165.156176484204,36746.54135794768,22184.41282208277,0.0,58930.95418003045,18856.750898770355,1498.3452595370925,0.0,0.8890493672074575,3.283766594098555,0.0014959713701933424,356941.87381187396,1539043.3559770882,4.311747847180968,1539043.3559770882,4.311747847180968,0.85,0.09791088831242499,4.698906859688992,1.2250469262944534,1.0,0.0,4.698906859688843,1.2830034094896827,1.2834489731684118,3.6624274144041378,16504.154945938742,1682.95543798736,1603.0968420496806,1603.0968420496806,8.282483329172335,5.139717119031952,1.9583102612093377,3.1814068578226147,4.15274299532594,4.15274299532594,1.1864979986645543,0.0,0.0,0.0003472636784428058,0.00014118639381067842,0.00020607728463212737,0.0009683379663839842,0.09789748773448297,0.08561169483388388,0.012285792900599085,0.10906416720670374,0.08561839854743972,0.012292489764985277,0.45753556041464516,0.45753556041464516,0.06565910359350913,0.0,3.410605131648481e-13,3.410605131648481e-13,7.476223831179823,3.410605131648481e-13,3.410605131648481e-13,4.782675501314031,22184.41282208277,18856.750898770355,0.85,0.9625344340596711,0.7372263077265565,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.428616984229993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16693.090930748567,1498.3452595370925,0.45753556041464516,0.06565910359350913,6.113110376966115,4.15274299532594
5920.0,-26.12348141696009,5.136603659851297,34.79760398713793,21.129208139050775,4.89676910674421,-23.003332651310902,-34.73255076734347,1.817436559909814,-4.817976227756503,-4.817976227756844,39.611047289884745,43421.118454135205,13250.302389465678,13250.302389465678,56671.420843600885,76681.9037055158,76681.9037055158,13250.302389465678,89932.20609498148,89932.20609498148,89932.20609498148,112129.04240762429,91228.64441086218,58160.67462927614,36742.18864620671,22196.836312642816,0.0,58939.02495884953,18867.310865746393,1499.3452595370925,0.0,0.8892363200582992,3.2820696193844237,0.0014959713701933424,357179.2180052862,1537830.9607294863,4.305488346488083,1537830.9607294863,4.305488346488083,0.85,0.09775542611870762,4.698906859688992,1.22502473608125,1.0,0.0,4.698906859689167,1.2830034274676012,1.2834489799400244,3.6624273630848507,16502.635626696654,1682.8005105409752,1603.0968420496806,1603.0968420496806,8.265441015106834,5.136603659851297,1.9611536608947722,3.175449998956525,4.151972316164009,4.151972316164009,1.1862778046182885,0.0,0.0,0.00034725493959977154,0.00014125783847733234,0.0002059971011224392,0.0009679611915402765,0.09774883253532458,0.08550358515775963,0.012245247377564952,0.10910349538737801,0.08549749119511982,0.012257934923587803,0.4575188937479779,0.4575188937479779,0.06552277338449604,0.0,3.410605131648481e-13,3.410605131648481e-13,6.979938613667741,3.410605131648481e-13,3.410605131648481e-13,5.038163010853566,22196.836312642816,18867.310865746393,0.85,0.9615262702966013,0.7367125344277629,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4286171365419942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16693.219632369703,1499.3452595370925,0.4575188937479779,0.06552277338449604,6.113110376966115,4.151972316164009
5921.0,-26.098298644777216,5.13609232585523,34.78786423013613,21.037886046711378,4.8186099426183135,-22.98312891852739,-34.67505412464959,1.7933904385293704,-4.8266697894536605,-4.826669789454002,39.48483844166549,43268.53916110799,13260.787799632228,13260.787799632228,56529.32696074022,76619.84729504671,76619.84729504671,13260.787799632228,89880.63509467893,89880.63509467893,89880.63509467893,112022.44311459833,90910.98179414442,57984.59843719697,36584.870396608276,22141.808019919397,0.0,58726.67841652768,18820.536816931486,1499.2559883852089,0.0,0.8896438819483847,3.2880761040077124,0.0014959713701933424,357058.38779912976,1532440.6087810532,4.291848787608255,1532440.6087810532,4.291848787608255,0.85,0.09789400407937607,4.698906859688992,1.2242045366996899,1.0,0.0,4.698906859688759,1.283113816307593,1.2835605401471342,3.662112277156364,16445.172639607787,1676.9409165829093,1603.0968420496806,1603.0968420496806,8.27198173672235,5.13609232585523,1.9575887353448014,3.178503590510428,4.1512659511762315,4.1512659511762315,1.1860759860503518,0.0,0.0,0.0003481379267940207,0.00014213945443549239,0.0002059984723585283,0.0009679676348509419,0.09728387002408437,0.08511886203111274,0.012165007992971629,0.10934675046029729,0.08560687143882124,0.012287132640554824,0.4575022270813107,0.4575022270813107,0.06538525206331061,0.0,3.410605131648481e-13,3.410605131648481e-13,6.411012946934818,3.410605131648481e-13,3.410605131648481e-13,4.132171711207093,22141.808019919397,18820.536816931486,0.85,0.9625834200905691,0.7367782467487682,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.428618587161553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16693.343859253382,1499.2559883852089,0.4575022270813107,0.06538525206331061,6.113110376966115,4.1512659511762315
5922.0,-26.098298850363715,5.13524974830592,34.78670796367425,21.020641084201657,4.819317821425723,-22.97971486201877,-34.66200224412603,1.7933901148069202,-4.826585191792958,-4.826585191793299,39.48633428441577,43204.19508290231,13259.595873229655,13259.595873229655,56463.79095613197,76535.03805512945,76535.03805512945,13259.595873229655,89794.63392835911,89794.63392835911,89794.63392835911,111920.95137487972,90829.51810221645,57936.383330180084,36547.92752448485,22126.317446520618,0.0,58674.244971005464,18807.369829542524,1498.2559883852089,0.0,0.8896389632183117,3.2902831620448643,0.0014959713701933424,357059.56345182075,1532504.41212734,4.292013347330847,1532504.41212734,4.292013347330847,0.85,0.09788183045021308,4.698906859688992,1.2239888645755128,1.0,0.0,4.698906859689021,1.2831138178332309,1.2835605416640425,3.662112272802068,16430.436416863555,1675.4382400578745,1603.0968420496806,1603.0968420496806,8.271238221813384,5.13524974830592,1.957088062689631,3.1781616856162893,4.151339371520503,4.151339371520503,1.1860969632915723,0.0,0.0,0.00034813791957708927,0.000142340289252169,0.00020579763032492026,0.0009670238968415071,0.0972593063877849,0.08512029638573301,0.012139010002051885,0.10934655983799561,0.08559516427939787,0.012286666170815214,0.45748556041464367,0.45748556041464367,0.06524204014165626,0.0,3.410605131648481e-13,3.410605131648481e-13,5.949612433651339,3.410605131648481e-13,3.410605131648481e-13,4.1132331775176,22126.317446520618,18807.369829542524,0.85,0.9623266730408577,0.7363400262628372,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4284721975411019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16693.97757140888,1498.2559883852089,0.45748556041464367,0.06524204014165626,6.113110376966115,4.151339371520503
