time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5923.0,-26.098298850363715,5.13524974830592,34.78670796367425,21.016554661933355,4.819317821425723,-22.97971486201877,-34.65966117857022,1.7933901148069202,-4.826585191792958,-4.826585191793299,39.48633428441577,43192.653705195116,13259.580158072811,13259.580158072811,56452.23386326793,76515.73378992282,76515.73378992282,13259.580158072811,89775.31394799563,89775.31394799563,89775.31394799563,111886.52375410941,90810.21383700981,57924.84195247288,36539.302093929924,22111.209806113777,0.0,58650.5119000437,18794.52833519671,1497.2559883852089,0.0,0.8896389632183117,3.290856310296286,0.0014959713701933424,357059.56345182075,1532504.41212734,4.292013347330847,1532504.41212734,4.292013347330847,0.8499999999999999,0.09788183045021308,4.698906859688992,1.2239377574110404,1.0,0.0,4.6989068596879635,1.2831138178332309,1.2835605416640425,3.662112272802068,16426.94440778238,1675.0821542302806,1603.0968420496806,1603.0968420496806,8.271228418814319,5.13524974830592,1.9570708854567487,3.1781788628491716,4.151312014502887,4.151312014502887,1.1860891470008248,0.0,0.0,0.00034813791957708927,0.0001423763399034998,0.00020576157967358948,0.0009668544981886727,0.09722985529440675,0.08511719536631468,0.012112659928092066,0.10929261210012865,0.08559516427939787,0.012286666170815214,0.45746889374797667,0.45746889374797667,0.06510041964849153,0.0,3.410605131648481e-13,3.410605131648481e-13,5.581070078492303,3.410605131648481e-13,3.410605131648481e-13,4.112736372697725,22111.209806113777,18794.52833519671,0.85,0.9625190306860028,0.7364412058126117,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4284721987360791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16694.10762400214,1497.2559883852089,0.45746889374797667,0.06510041964849153,6.113110376966115,4.151312014502887
5924.0,-26.09829883803883,5.133016180429897,34.78687630839668,21.012200018763565,4.886926199775194,-22.995251993850694,-34.67159428456796,1.793390133978531,-4.740916974039635,-4.740916974039991,39.577146576478114,43251.48224526472,13142.707889007192,13142.707889007192,56394.190134271914,76175.78050864373,76175.78050864373,13142.707889007192,89318.48839765092,89318.48839765092,89318.48839765092,111477.41719795499,90789.64239000458,57910.27303608083,36532.63261547083,22158.92880030407,0.0,58691.5614157749,18835.08948025846,1496.2559883852089,0.0,0.8897423634017497,3.3010772551981655,0.0014959713701933424,358251.653429773,1536381.6630485195,4.288554283950267,1536381.6630485195,4.288554283950267,0.85,0.09741153138323555,4.698906859688992,1.2238833176484336,1.0,0.0,4.698906859688833,1.283113817742868,1.2835605415742033,3.662112273059971,16423.22317421113,1674.7026940097924,1603.0968420496806,1603.0968420496806,8.198324358373288,5.133016180429897,1.9830213891673445,3.1499947912625528,4.151537430750063,4.151537430750063,1.1861535516428752,0.0,0.0,0.00034813792000974345,0.0001421926669753631,0.00020594525303438036,0.0009677175622036351,0.09742367732557304,0.08530852715428495,0.012115150171288086,0.10957157157042301,0.08530245016405086,0.012109081219184695,0.4574522270813098,0.4574522270813098,0.06496539809270253,0.0,3.410605131648481e-13,3.410605131648481e-13,5.7633644933087,3.410605131648481e-13,3.410605131648481e-13,6.658279534454607,22158.92880030407,18835.08948025846,0.85,0.9608568723324933,0.7369284647049745,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4284721987360791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16694.237680707127,1496.2559883852089,0.4574522270813098,0.06496539809270253,6.113110376966115,4.151537430750063
5925.0,-26.09830851402751,5.130883753863301,34.787332960369106,21.007529727090173,4.892730102578198,-22.998311538167936,-34.67175898896528,1.7933906488594866,-4.73481181053279,-4.734811810533183,39.58388814659101,43252.24397626839,13131.488152820635,13131.488152820635,56383.732129089025,76126.30038203292,76126.30038203292,13131.488152820635,89257.78853485355,89257.78853485355,89257.78853485355,111434.93782086176,90767.57745405873,57896.62718235577,36523.27807966996,22177.14928600821,0.0,58700.42736567817,18850.57689310698,1497.2559883852089,0.0,0.8897487634874804,3.3037470599230434,0.0014959713701933424,358336.72701039177,1536669.7912739632,4.2883401991596575,1536669.7912739632,4.2883401991596575,0.85,0.0974181509720973,4.698906859688992,1.2238249271223323,1.0,0.0,4.698906859688348,1.2831138160403701,1.2835605394352585,3.6621122779190403,16419.231778741072,1674.29568494247,1603.0968420496806,1603.0968420496806,8.191325569596305,5.130883753863301,1.9832381129361254,3.147645640927176,4.151089054021307,4.151089054021307,1.1860254440060878,0.0,0.0,0.0003481375803427732,0.00014219013339558274,0.00020594744694719044,0.0009677278711955879,0.09741934778181942,0.0853201217250545,0.012099226056764913,0.1097342685790095,0.08531934567403174,0.012098805298065557,0.4574355604146429,0.4574355604146429,0.06486882742262252,0.0,3.979039320256561e-13,3.979039320256561e-13,5.941322158198204,3.979039320256561e-13,3.979039320256561e-13,6.666218985487376,22177.14928600821,18850.57689310698,0.85,0.9605335882453266,0.7368301376551434,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4284721986644404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16694.367737659024,1497.2559883852089,0.4574355604146429,0.06486882742262252,6.113110376966115,4.151089054021307
5926.0,-26.09830851402751,5.130883753863301,34.787332960369106,21.002449315879517,4.892730102578198,-22.998311538167936,-34.668848652485735,1.7933906488594866,-4.73481181053279,-4.734811810533183,39.58388814659101,43237.89664127272,13131.248264560212,13131.248264560212,56369.14490583293,76102.30048476405,76102.30048476405,13131.248264560212,89233.54874932427,89233.54874932427,89233.54874932427,111425.07932788935,90743.57755678987,57882.27984736009,36512.553010477524,22191.530578565085,0.0,58704.08358904261,18862.80099178032,1498.2559883852089,0.0,0.8897487634874804,3.3044732544518665,0.0014959713701933424,358336.72701039177,1536669.7912739632,4.2883401991596575,1536669.7912739632,4.2883401991596575,0.85,0.0974181509720973,4.698906859688992,1.2237614187365398,1.0,0.0,4.698906859688895,1.2831138160403701,1.2835605394352585,3.6621122779190403,16414.89036204828,1673.8529836435769,1603.0968420496806,1603.0968420496806,8.191175929066718,5.130883753863301,1.9829759102784221,3.1479078435848793,4.1506674656411,4.1506674656411,1.1859049901831715,0.0,0.0,0.0003481375803427732,0.0001422349080364824,0.00020590267230629077,0.0009675174793283243,0.09740393797322289,0.0853170130860421,0.012086924887180779,0.10983169556022611,0.08531934567403174,0.012098805298065557,0.45741889374797606,0.45741889374797606,0.06480287589455735,0.0,3.979039320256561e-13,3.979039320256561e-13,6.084572550088012,3.979039320256561e-13,3.979039320256561e-13,6.658436278212378,22191.530578565085,18862.80099178032,0.85,0.9602252766680527,0.7365398452339229,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4284722549064073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16694.497600522114,1498.2559883852089,0.45741889374797606,0.06480287589455735,6.113110376966115,4.1506674656411
5927.0,-26.09830637359127,5.128762457439276,34.78773878675027,20.996832462865882,4.893152497384867,-22.998587407460082,-34.66588743086902,1.793390659582478,-4.735567895028737,-4.735567895029053,39.586472397478204,43223.309547139026,13129.555278343965,13129.555278343965,56352.86482548299,76073.7710457631,76073.7710457631,13129.555278343965,89203.32632410707,89203.32632410707,89203.32632410707,111404.84855746916,90717.04346189408,57866.379437529984,36500.73780484899,22201.522233362095,0.0,58702.26003821108,18871.29389835778,1498.9010131053242,0.0,0.8897357781969303,3.304825027447363,0.0014959713701933424,358326.19034507626,1536780.2505022152,4.288774563261091,1536780.2505022152,4.288774563261091,0.85,0.09740279371141827,4.698906859688992,1.2236912072403356,1.0,0.0,4.698906859689079,1.2831138158353996,1.2835605393266325,3.6621122785040425,16410.090526398228,1673.3635366203778,1603.0968420496806,1603.0968420496806,8.190119856737311,5.128762457439276,1.9814258767005475,3.1473365807387284,4.150885605230872,4.150885605230872,1.1859673157802493,0.0,0.0,0.00034813765548085654,0.00014228047888281207,0.00020585717659804447,0.0009673036992327595,0.09740272705970551,0.08532266481573644,0.012080062243969064,0.10988907320486922,0.08532269610952635,0.01208009760189193,0.4574022270813093,0.4574022270813093,0.06475943274398534,0.0,3.410605131648481e-13,3.410605131648481e-13,6.321344478431797,3.410605131648481e-13,3.410605131648481e-13,7.26930560245097,22201.522233362095,18871.29389835778,0.85,0.9599777723856151,0.7363142325185378,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4284722549064073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16694.62765690498,1498.9010131053242,0.4574022270813093,0.06475943274398534,6.113110376966115,4.150885605230872
5928.0,-26.098318026124492,5.127147310065191,34.78883405086013,21.006810175627493,4.893536148770907,-22.992628635138427,-34.66481245178727,1.795441513946103,-4.737648781124506,-4.737648781124839,39.59832139515434,43217.94951008475,13129.93518401183,13129.93518401183,56347.88469409658,76119.09344232871,76119.09344232871,13129.93518401183,89249.02862634054,89249.02862634054,89249.02862634054,111454.50093088145,90754.48998186538,57889.22367156097,36516.9625670049,22205.4723045409,0.0,58722.4348715458,18874.651458859764,1498.894165008121,0.0,0.8896831405514359,3.303948215053547,0.0014959713701933424,358297.1927243873,1537286.7917841836,4.290535407478645,1537286.7917841836,4.290535407478645,0.8499999999999999,0.09743651411298374,4.698906859688992,1.2237885037204248,1.0,0.0,4.698906859688694,1.283104245763393,1.283550965397867,3.662139592479752,16416.86434484708,1674.0542738699842,1603.0968420496806,1603.0968420496806,8.190356839094145,5.127147310065191,1.9793998079227304,3.147747502142461,4.150463820399397,4.150463820399397,1.185846805828399,0.0,0.0,0.00034813724642937364,0.00014229702528910157,0.00020584022114027208,0.0009672240271159236,0.09744021021141587,0.08535832863862376,0.012081881572792112,0.10985291691341903,0.08535252613633738,0.012083987976646353,0.4573855604146425,0.4573855604146425,0.06473976543554731,0.0,3.410605131648481e-13,3.410605131648481e-13,6.491249476668997,3.410605131648481e-13,3.410605131648481e-13,7.16803737489829,22205.4723045409,18874.651458859764,0.85,0.9595631519257758,0.7359699849746214,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4284722424650587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16694.75775616792,1498.894165008121,0.4573855604146425,0.06473976543554731,6.113110376966115,4.150463820399397
5929.0,-26.065365635548194,5.127145123669293,34.7882818511128,21.003115048538916,4.892749290400243,-22.992413004070684,-34.661095357127465,1.7952208474116453,-4.737743393091307,-4.737743393091626,39.59688974816291,43370.85560446582,13129.903047535137,13129.903047535137,56500.75865200096,76105.51796868995,76105.51796868995,13129.903047535137,89235.42101622508,89235.42101622508,89235.42101622508,111439.91847157454,90738.27118259305,57887.51245590089,36500.843029657946,22204.49745534945,0.0,58705.3404850074,18873.82283704703,1498.885852429956,0.0,0.889687775252261,3.304425271215975,0.0014959713701933424,358295.8743288843,1537225.5825794886,4.2903803608088715,1537225.5825794886,4.2903803608088715,0.85,0.0974387263196285,4.698906859688992,1.2237453343486413,1.0,0.0,4.698906859689253,1.2831028867893854,1.283551092544833,3.6621434711652183,16413.930475376343,1673.7551024433772,1603.0968420496806,1603.0968420496806,8.190336792596735,5.127145123669293,1.9791985463140565,3.1479465773552366,4.150191188370613,4.150191188370613,1.1857689109630323,0.0,0.0,0.0003492957791810575,0.00014235425363123922,0.0002069415255498183,0.000972398953960546,0.09743130196348954,0.0853508823573101,0.012080419606179435,0.10986874157986712,0.08535446051920836,0.012084265800420128,0.4573688937479758,0.4573688937479758,0.0647352200550089,0.0,3.410605131648481e-13,3.410605131648481e-13,6.623777530346672,3.410605131648481e-13,3.410605131648481e-13,7.154432267150298,22204.49745534945,18873.82283704703,0.85,0.9624466562191312,0.7387889286757852,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4284723101957526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16694.88757918305,1498.885852429956,0.4573688937479758,0.0647352200550089,6.113110376966115,4.150191188370613
5930.0,-26.130669872073636,5.123738654031399,34.82037157141408,28.597325726319127,6.002424597562749,-23.210357524336068,-38.7789435806684,2.386327671513675,27.122631881388997,-4.609205936287346,40.43695236613181,63178.47135126936,12954.407823332229,12954.407823332229,76132.87917460159,106738.07073623549,106738.07073623549,12954.407823332229,119692.47855956771,119692.47855956771,119692.47855956771,144186.15941638662,123820.47384004977,76973.99556792928,52051.64252457833,24493.680856818904,0.0,76545.32338139723,20819.62872829607,1498.8305446041072,0.0,0.8873233687997408,2.551798457170773,0.0014959713701933424,360090.5265483305,1573459.8055231338,4.369622885127326,1573459.8055231338,4.369622885127326,0.85,0.10474963053849742,4.698906859688992,1.3128055319515988,1.0,0.0,4.69890685968877,1.280354968816534,1.2807992793050873,3.6700032210850995,22398.27387661996,2283.9883014709367,1603.0968420496806,1603.0968420496806,8.080864164618426,5.123738654031399,2.0180258427003306,3.1057128113310686,4.150402440991293,4.150402440991293,1.1858292688546552,0.0,0.0,0.0003470032680919912,9.047581063555035e-05,0.00025652745745644083,0.0012053986295406458,0.10027535670340396,0.08784100020894786,0.01243435649445609,0.08461607116422011,0.09092934522692707,0.013820285311570354,0.45735222708130907,0.45735222708130907,0.06474061795215239,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,31.731837817676364,45.0215704837762,3.410605131648481e-13,24493.680856818904,20819.62872829607,0.85,0.9946117647875027,0.8253733678342993,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4282807974539449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16695.67778147339,1498.8305446041072,0.45735222708130907,0.06474061795215239,6.113110376966115,4.150402440991293
5931.0,-26.141282811501664,5.125274008783413,34.82446388888757,22.16098130391913,5.558444115421673,-22.972047346679616,-34.945778630766995,2.386327536160137,-4.409998511934248,-4.4099985119345915,39.760191280036146,44379.08357567111,12690.860401369478,12690.860401369478,57069.94397704059,78430.15382361629,78430.15382361629,12690.860401369478,91121.01422498576,91121.01422498576,91121.01422498576,113545.89372289836,93415.18823711853,59350.50764480358,37849.64510257217,22424.8794979126,0.0,60274.52460048477,19061.14757322571,1499.8305446041072,0.0,0.8907346835723349,3.2903418922566834,0.0014959713701933424,362885.80406918476,1544219.330712487,4.255386442226545,1544219.330712487,4.255386442226545,0.85,0.09755004935755847,4.698906859688992,1.2303120906697584,1.0,0.0,4.698906859689534,1.2803557333021411,1.2807995686893556,3.6700010297686023,16898.1663975366,1723.1334245166902,1603.0968420496806,1603.0968420496806,7.916465224361152,5.125274008783413,2.0821464371887863,3.043127571594627,4.149586731189977,4.149586731189977,1.185596208911422,0.0,0.0,0.0003466320104232559,0.00013803221053743583,0.00020859979988582005,0.000980191030613231,0.0975506071263857,0.085518678300984,0.012031928825401708,0.10959824903130126,0.08551842338427258,0.01203162597328589,0.45733556041464235,0.45733556041464235,0.06434417628471306,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22424.8794979126,19061.14757322571,0.85,0.9468335811076906,0.7362825981594582,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4286603794176016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16694.50067441381,1499.8305446041072,0.45733556041464235,0.06434417628471306,6.113110376966115,4.149586731189977
5932.0,-26.141294747842977,5.1264144157045495,34.827885649918805,22.161244495678716,5.521095894328556,-22.94962798961449,-34.925124573614426,2.386326391928951,-4.4459092581344635,-4.445909258134733,39.748422853838555,44277.313338920925,12740.542920536975,12740.542920536975,57017.8562594579,78607.82941882717,78607.82941882717,12740.542920536975,91348.37233936414,91348.37233936414,91348.37233936414,113779.57355044782,93416.43675144923,59354.702513151664,37846.371375886185,22431.201211083673,0.0,60277.57258696986,19066.52102942112,1500.8305446041072,0.0,0.8905987971268845,3.2783550206887626,0.0014959713701933424,362380.6514454029,1543714.5192584645,4.259925338456002,1543714.5192584645,4.259925338456002,0.85,0.09751263069161226,4.698906859688992,1.2303153551323338,1.0,0.0,4.698906859688986,1.280355739477812,1.2807995743327873,3.670001012066711,16898.392245209852,1723.1564545700983,1603.0968420496806,1603.0968420496806,7.947456813804978,5.1264144157045495,2.0718662757801667,3.054548139924383,4.15025612763022,4.15025612763022,1.1857874650372058,0.0,0.0,0.00034663159307670794,0.00013834165732970336,0.00020828993574700458,0.0009787350078857792,0.09748758987174173,0.0855155864431921,0.01197200342854963,0.10925511494725111,0.08552828158017395,0.011984349111438308,0.45731889374797563,0.45731889374797563,0.06402368961742827,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,22431.201211083673,19066.52102942112,0.85,0.9459215726909247,0.7345570075011997,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.428722085128887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16694.417039531534,1500.8305446041072,0.45731889374797563,0.06402368961742827,6.113110376966115,4.15025612763022
5933.0,-26.141294747842977,5.1264144157045495,34.827885649918805,22.160844783671223,5.521095894328556,-22.94962798961449,-34.92489463007075,2.386326391928951,-4.4459092581344635,-4.445909258134733,39.748422853838555,44276.180876637605,12740.848167589276,12740.848167589276,57017.02904422688,78605.94123341276,78605.94123341276,12740.848167589276,91346.78940100202,91346.78940100202,91346.78940100202,113792.88574686472,93414.54856603482,59353.570050868344,37845.531683518304,22446.0963458627,0.0,60291.628029381005,19079.181893983296,1501.8305446041072,0.0,0.8905987971268845,3.278401204102165,0.0014959713701933424,362380.6514454029,1543714.5192584645,4.259925338456002,1543714.5192584645,4.259925338456002,0.85,0.09751263069161226,4.698906859688992,1.2303103504655883,1.0,0.0,4.698906859688804,1.280355739477812,1.2807995743327873,3.670001012066711,16898.050685427934,1723.121625165366,1603.0968420496806,1603.0968420496806,7.947647224667434,5.1264144157045495,2.0721999131085678,3.0542145025959817,4.1508089403994015,4.1508089403994015,1.1859454115426862,0.0,0.0,0.00034663159307670794,0.00013834510603022982,0.00020828648704647812,0.0009787188027632185,0.09743590690763931,0.08551246988755982,0.01192343702007949,0.1093294515266048,0.08552828158017395,0.011984349111438308,0.4573022270813089,0.4573022270813089,0.0637639669502671,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,22446.0963458627,19079.181893983296,0.85,0.9456873351710064,0.7343669813503986,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4287221545319235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16694.545424313117,1501.8305446041072,0.4573022270813089,0.0637639669502671,6.113110376966115,4.1508089403994015
5934.0,-26.124804218755422,5.127761438585347,34.8233483141395,22.155913325864844,5.502279437396923,-22.946931328085054,-34.92070200210435,2.3832470842497684,-4.447777995159129,-4.447777995159449,39.7151833288259,44341.18790128346,12745.244730270259,12745.244730270259,57086.43263155372,78671.61777681495,78671.61777681495,12745.244730270259,91416.86250708521,91416.86250708521,91416.86250708521,113865.38980611124,93405.89876599259,59353.43106438565,37836.07522400771,22448.527299026024,0.0,60284.60252303374,19081.24820417212,1502.8305446041072,0.0,0.8907072957844163,3.277462709354505,0.0014959713701933424,362354.3792267223,1542289.3699632713,4.256301174707959,1542289.3699632713,4.256301174707959,0.85,0.09754449729011319,4.698906859688992,1.2302900279359896,1.0,0.0,4.698906859689123,1.2803688612662256,1.2808134395092596,3.6699634002673185,16896.485995968145,1722.9620712443236,1603.0968420496806,1603.0968420496806,7.950389768078204,5.127761438585347,2.0726480737827835,3.0551133648025637,4.151019631092243,4.151019631092243,1.186005608883498,0.0,0.0,0.0003472086150232955,0.00013840800110996964,0.00020880061391332584,0.0009811346370245996,0.097277985573868,0.08540809738941837,0.011869888184449633,0.10938425513862936,0.08555600093414767,0.011988496355965519,0.45728556041464224,0.45728556041464224,0.06355285548320484,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22448.527299026024,19081.24820417212,0.85,0.9469488101831963,0.7355308991933958,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4287221545319235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16694.67404782152,1502.8305446041072,0.45728556041464224,0.06355285548320484,6.113110376966115,4.151019631092243
5935.0,-26.124804218755422,5.127761438585347,34.8233483141395,22.154472267162078,5.502279437396923,-22.946931328085054,-34.919880191422976,2.3832470842497684,-4.447777995159129,-4.447777995159449,39.7151833288259,44337.14067012703,12745.585443167267,12745.585443167267,57082.726113294295,78664.8103642378,78664.8103642378,12745.585443167267,91410.39580740506,91410.39580740506,91410.39580740506,113873.65205068377,93399.09135341544,59349.383833229214,37833.00835576247,22463.256243278713,0.0,60296.264599041184,19093.767806786906,1503.8305446041072,0.0,0.8907072957844163,3.2776512360895422,0.0014959713701933424,362354.3792267223,1542289.3699632713,4.256301174707959,1542289.3699632713,4.256301174707959,0.85,0.09754449729011319,4.698906859688992,1.230271984650753,1.0,0.0,4.698906859688686,1.2803688612662256,1.2808134395092596,3.6699634002673185,16895.25458175557,1722.836501940578,1603.0968420496806,1603.0968420496806,7.950602302273315,5.127761438585347,2.073020485290063,3.0547409532952843,4.151636673687458,4.151636673687458,1.186181906767845,0.0,0.0,0.0003472086150232955,0.00013842033247230218,0.0002087882825509933,0.000981076693101546,0.09724270638218685,0.08540498452425697,0.011837721857929877,0.10946333683243416,0.08555600093414767,0.011988496355965519,0.4572688937479756,0.4572688937479756,0.06338063297622169,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22463.256243278713,19093.767806786906,0.85,0.9467041862855632,0.7353215156023458,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4286262774978322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16695.13303159598,1503.8305446041072,0.4572688937479756,0.06338063297622169,6.113110376966115,4.151636673687458
5936.0,-26.134945565242628,5.128796493810423,34.82798272633792,22.15400420771914,5.549071585394406,-22.963649452447587,-34.935594408865995,2.3832471882445763,-4.450460517998863,-4.450460517999126,39.78116382734861,44361.84899610607,12750.651352110703,12750.651352110703,57112.500348216774,78441.50190696363,78441.50190696363,12750.651352110703,91192.15325907433,91192.15325907433,91192.15325907433,113691.49708024059,93396.81827274346,59343.01368076652,37837.56065775216,22499.34382116626,0.0,60336.904478918426,19124.442247991323,1504.8305446041072,0.0,0.8904602310313172,3.2802270280928143,0.0014959713701933424,362316.66875930823,1545119.2660266482,4.264554736931221,1545119.2660266482,4.264554736931221,0.85,0.09745179654057211,4.698906859688992,1.2302660804847254,1.0,0.0,4.698906859690038,1.280369591118253,1.280813715109097,3.6699613082696274,16894.843397063283,1722.794572770853,1603.0968420496806,1603.0968420496806,7.953762378951497,5.128796493810423,2.0729981221759575,3.0557983716344657,4.151849609418433,4.151849609418433,1.186242745548124,0.0,0.0,0.0003468536534898109,0.0001381847144300047,0.00020866893905980622,0.0009805159091521476,0.09744949608176338,0.08560942458941298,0.01184007149235041,0.10959180008364931,0.08561050565719577,0.011841290883376338,0.4572522270813089,0.4572522270813089,0.06323952163730184,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,3.5763572860486192,22499.34382116626,19124.442247991323,0.85,0.9465600007400404,0.7352357463350808,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4286262774978322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16695.262204788687,1504.8305446041072,0.4572522270813089,0.06323952163730184,6.113110376966115,4.151849609418433
5937.0,-26.123407839104992,5.129989306394844,34.82792623741388,22.152247849758737,5.505223216581467,-22.94101408278657,-34.913889470603294,2.3818749007082713,-4.481760399382097,-4.481760399382466,39.75908387829712,44314.89141676114,12794.192355311476,12794.192355311476,57109.08377207261,78640.40290314239,78640.40290314239,12794.192355311476,91434.59525845386,91434.59525845386,91434.59525845386,113938.01156229619,93395.073796614,59348.49246896736,37829.53480849627,22503.416303842332,0.0,60332.951112338604,19127.90385826598,1505.8305446041072,0.0,0.8903834844094667,3.269393192438191,0.0014959713701933424,361876.88759354776,1544171.822944313,4.267119221713583,1544171.822944313,4.267119221713583,0.85,0.09744501850613728,4.698906859688992,1.2302624841360372,1.0,0.0,4.698906859688976,1.2803751370494676,1.2808197800870726,3.669945411871465,16894.527833304666,1722.7623942227638,1603.0968420496806,1603.0968420496806,7.980922935980046,5.129989306394844,2.06414378169221,3.0658455247026337,4.1523747868089735,4.1523747868089735,1.1863927962311354,0.0,0.0,0.00034725751646641424,0.00013851025455502062,0.00020874726191139363,0.0009808839409367423,0.09738280092037982,0.0855695617131278,0.011813239207252028,0.10929300919521594,0.08561929156311192,0.011825726943025364,0.45723556041464225,0.45723556041464225,0.06312329923283264,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,5.529465200315428,22503.416303842332,19127.90385826598,0.85,0.9465653961752472,0.734505615915386,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4286852385365842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16695.188213006768,1505.8305446041072,0.45723556041464225,0.06312329923283264,6.113110376966115,4.1523747868089735
5938.0,-26.12341497983301,5.1305279786478595,34.83206528618258,22.151111962180607,5.507449136859816,-22.930133648266633,-34.903148376010336,2.3818743513038867,-4.495102067139044,-4.495102067139373,39.7765771553991,44261.95523915853,12812.987162794292,12812.987162794292,57074.94240195282,78624.52166838052,78624.52166838052,12812.987162794292,91437.50883117481,91437.50883117481,91437.50883117481,113958.29120569126,93389.71037887511,59346.98909730411,37825.245868412225,22520.78237451645,0.0,60346.028242928674,19142.665018338983,1506.8305446041072,0.0,0.8902552592970819,3.267634138814092,0.0014959713701933424,361689.5568789006,1544922.4173494042,4.2714045456022625,1544922.4173494042,4.2714045456022625,0.85,0.09745329436736115,4.698906859688992,1.230248314687051,1.0,0.0,4.69890685968862,1.2803751401170618,1.2808197828355121,3.6699454030788052,16893.557627847484,1722.663460799303,1603.0968420496806,1603.0968420496806,7.992646998425823,5.1305279786478595,2.060603426195976,3.0699245524518837,4.152949279428292,4.152949279428292,1.186556936979512,0.0,0.0,0.00034725726638083526,0.00013867161581946485,0.0002085856505613704,0.0009801245442555145,0.09743889548587294,0.08563432324432914,0.011804572241543798,0.10929100499150031,0.0856415176700108,0.011811776697350349,0.4572188937479756,0.4572188937479756,0.06302698797592393,0.0,3.410605131648481e-13,3.410605131648481e-13,1.1666985751066363,3.410605131648481e-13,3.410605131648481e-13,6.691826144768072,22520.78237451645,19142.665018338983,0.85,0.9457945131399902,0.7334692361356049,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4286181594062815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16695.548187268218,1506.8305446041072,0.4572188937479756,0.06302698797592393,6.113110376966115,4.152949279428292
5939.0,-26.12341497983301,5.1305279786478595,34.83206528618258,22.150706976559036,5.507449136859816,-22.930133648266633,-34.902914660610236,2.3818743513038867,-4.495102067139044,-4.495102067139373,39.7765771553991,44260.804123498,12813.1974518175,12813.1974518175,57074.001575315495,78622.60863620667,78622.60863620667,12813.1974518175,91435.80608802417,91435.80608802417,91435.80608802417,113971.4740740296,93387.79734670128,59345.83798164358,37824.399294508556,22535.667986005425,0.0,60360.06728051398,19155.31778810461,1507.8305446041072,0.0,0.8902552592970819,3.2676836063873065,0.0014959713701933424,361689.5568789006,1544922.4173494042,4.2714045456022625,1544922.4173494042,4.2714045456022625,0.85,0.09745329436736115,4.698906859688992,1.2302431786945092,1.0,0.0,4.698906859688984,1.2803751401170618,1.2808197828355121,3.6699454030788052,16893.211573457324,1722.6281730720812,1603.0968420496806,1603.0968420496806,7.99277817516929,5.1305279786478595,2.060833293374573,3.0696946852732863,4.153328427735276,4.153328427735276,1.1866652650672216,0.0,0.0,0.00034725726638083526,0.00013867512880567256,0.0002085821375751627,0.0009801080370605252,0.09743397540695502,0.08563120167883774,0.011802773728117279,0.1093651909965322,0.0856415176700108,0.011811776697350349,0.4572022270813089,0.4572022270813089,0.06301738535062008,0.0,3.410605131648481e-13,3.410605131648481e-13,2.2619273526857455,3.410605131648481e-13,3.410605131648481e-13,6.698807214566273,22535.667986005425,19155.31778810461,0.85,0.9455589456200073,0.7332795690535405,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.428618200919904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16695.67726395433,1507.8305446041072,0.4572022270813089,0.06301738535062008,6.113110376966115,4.153328427735276
5940.0,-26.12341497983301,5.1305279786478595,34.83206528618258,22.15029678717258,5.507449136859816,-22.930133648266633,-34.90268468214197,2.3818743513038867,-4.495102067139044,-4.495102067139373,39.7765771553991,44259.6715731694,12813.318095664146,12813.318095664146,57072.98966883354,78620.6707594592,78620.6707594592,12813.318095664146,91433.98885512335,91433.98885512335,91433.98885512335,113984.53837757846,93385.85946995381,59344.70543131498,37823.50448737648,22550.54952245511,0.0,60374.05400983158,19167.967094086842,1508.8305446041072,0.0,0.8902552592970819,3.2677364017339428,0.0014959713701933424,361689.5568789006,1544922.4173494042,4.2714045456022625,1544922.4173494042,4.2714045456022625,0.85,0.09745329436736115,4.698906859688992,1.2302381278714165,1.0,0.0,4.698906859688365,1.2803751401170618,1.2808197828355121,3.6699454030788052,16892.86102485431,1722.592427062688,1603.0968420496806,1603.0968420496806,7.99285343191204,5.1305279786478595,2.0609651705975773,3.069562808050282,4.153545974366356,4.153545974366356,1.1867274212475303,0.0,0.0,0.00034725726638083526,0.00013867858570206626,0.000208578680678769,0.0009800917934263474,0.09744138092988505,0.08562808011334634,0.011813300816538709,0.10943949064777417,0.0856415176700108,0.011811776697350349,0.45718556041464226,0.45718556041464226,0.06307359159526688,0.0,3.410605131648481e-13,3.410605131648481e-13,3.1430273650111644,3.410605131648481e-13,3.410605131648481e-13,6.7028123800236585,22550.54952245511,19167.967094086842,0.85,0.9453231293618203,0.7330909328361808,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.428618200919904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16695.806483455002,1508.8305446041072,0.45718556041464226,0.06307359159526688,6.113110376966115,4.153545974366356
5941.0,-26.116723804382264,5.131438402311334,34.832952343891144,22.149185242038243,5.497547439457617,-22.926272921904776,-34.89846397479994,2.381378048799056,-4.476536592686614,-4.4765365926868785,39.7467565853929,44273.642794239284,12789.936691641095,12789.936691641095,57063.57948588038,78662.22958673652,78662.22958673652,12789.936691641095,91452.16627837761,91452.16627837761,91452.16627837761,114016.22912983685,93382.99367602145,59345.31217145391,37819.64611618615,22564.062851459243,0.0,60383.70896764539,19179.453423740357,1509.8305446041072,0.0,0.8904530889455924,3.2669134779272695,0.0014959713701933424,361950.2559313167,1543643.054074712,4.264793376379411,1543643.054074712,4.264793376379411,0.85,0.09734279415140523,4.698906859688992,1.2302308851713315,1.0,0.0,4.698906859688618,1.2803769640897518,1.2808219075953462,3.6699401750245864,16892.342622401306,1722.5395647240705,1603.0968420496806,1603.0968420496806,7.978268284334086,5.131438402311334,2.0676373213205483,3.0638010809907854,4.153763520997436,4.153763520997436,1.1867895774278387,0.0,0.0,0.0003474916802342051,0.0001387420429305353,0.0002087496373036698,0.0009808951026838032,0.09732950422815972,0.0855135115306826,0.011815992697477127,0.10950877384642799,0.08553465638762407,0.011808137763781165,0.4571688937479756,0.4571688937479756,0.06317018460996718,0.0,2.8421709430404007e-13,2.8421709430404007e-13,3.7030755559383692,2.8421709430404007e-13,2.8421709430404007e-13,5.991845593426319,22564.062851459243,19179.453423740357,0.85,0.945016138648522,0.7332050904319549,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.428618200919904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16695.935702955674,1509.8305446041072,0.4571688937479756,0.06317018460996718,6.113110376966115,4.153763520997436
5942.0,-26.12525783235327,5.1320426560190375,34.8366000256604,22.148296411056094,5.501820153549749,-22.92853388078037,-34.90044880947096,2.38137815130694,-4.47792817623133,-4.4779281762316225,39.76640569553825,44239.0871030402,12792.865951062771,12792.865951062771,57031.95305410297,78637.80299865914,78637.80299865914,12792.865951062771,91430.66894972192,91430.66894972192,91430.66894972192,114015.21661884792,93378.742724375,59340.382065746904,37820.40073180899,22584.547669125994,0.0,60404.94840093498,19196.865518757095,1510.8305446041072,0.0,0.8903765010691969,3.2679686273337776,0.0014959713701933424,361930.7100077745,1544485.950944671,4.267352585005827,1544485.950944671,4.267352585005827,0.85,0.09737494818295264,4.698906859688992,1.2302197164343673,1.0,0.0,4.698906859689008,1.280377578707115,1.2808221396381698,3.669938413349756,16891.573654424843,1722.4611518127847,1603.0968420496806,1603.0968420496806,7.980095534781371,5.1320426560190375,2.0679029559214603,3.064139700097577,4.15425571210033,4.15425571210033,1.186930203457237,0.0,0.0,0.00034719273076469893,0.0001387121981246114,0.00020848053264008754,0.000979630604934122,0.09741801200469559,0.08557280265346609,0.011845209351229498,0.10960726884628263,0.08556115459951721,0.011813793583435426,0.4571522270813089,0.4571522270813089,0.06328019729688701,0.0,2.8421709430404007e-13,2.8421709430404007e-13,4.146163519675667,2.8421709430404007e-13,2.8421709430404007e-13,5.924664862863608,22584.547669125994,19196.865518757095,0.85,0.9441602809683087,0.7323752155105796,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4285793018240258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16696.19896900454,1510.8305446041072,0.4571522270813089,0.06328019729688701,6.113110376966115,4.15425571210033
5943.0,-26.12525783235327,5.1320426560190375,34.8366000256604,22.148433175776177,5.501820153549749,-22.92853388078037,-34.9005242465995,2.38137815130694,-4.47792817623133,-4.4779281762316225,39.76640569553825,44239.458434099804,12793.088066750977,12793.088066750977,57032.54650085078,78638.44895749785,78638.44895749785,12793.088066750977,91431.53702424883,91431.53702424883,91431.53702424883,114031.06470047159,93379.38868321369,59340.75339680651,37820.70587378576,22599.52767622276,0.0,60420.23355000852,19209.598524789344,1511.8305446041072,0.0,0.8903765010691969,3.2679433982232404,0.0014959713701933424,361930.7100077745,1544485.950944671,4.267352585005827,1544485.950944671,4.267352585005827,0.85,0.09737494818295264,4.698906859688992,1.2302213830081747,1.0,0.0,4.698906859688718,1.280377578707115,1.2808221396381698,3.669938413349756,16891.69050394523,1722.4730671478262,1603.0968420496806,1603.0968420496806,7.980234088911337,5.1320426560190375,2.0681457613460728,3.0638968946729648,4.154657059306006,4.154657059306006,1.1870448740874302,0.0,0.0,0.00034719273076469893,0.0001387110639372064,0.00020848166682749253,0.0009796359343750996,0.09743623641201321,0.08556968287564794,0.011866553536365274,0.1096789697968069,0.08556115459951721,0.011813793583435426,0.4571355604146422,0.4571355604146422,0.0633942234999269,0.0,2.8421709430404007e-13,2.8421709430404007e-13,4.5022143317072505,2.8421709430404007e-13,2.8421709430404007e-13,5.932012944966004,22599.52767622276,19209.598524789344,0.85,0.9439312486875142,0.7321960845696461,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.428628914676513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16696.15744651738,1511.8305446041072,0.4571355604146422,0.0633942234999269,6.113110376966115,4.154657059306006
5944.0,-26.12525783235327,5.1320426560190375,34.8366000256604,22.14801771277564,5.501820153549749,-22.92853388078037,-34.900290496274806,2.38137815130694,-4.47792817623133,-4.4779281762316225,39.76640569553825,44238.307307450734,12793.20984369555,12793.20984369555,57031.51715114628,78636.48623641102,78636.48623641102,12793.20984369555,91429.69608010657,91429.69608010657,91429.69608010657,114044.10521823028,93377.42596212686,59339.60227015745,37819.80410218823,22614.409138123705,0.0,60434.21324031193,19222.247767405148,1512.8305446041072,0.0,0.8903765010691969,3.2679969025983544,0.0014959713701933424,361930.7100077745,1544485.950944671,4.267352585005827,1544485.950944671,4.267352585005827,0.85,0.09737494818295264,4.698906859688992,1.2302162464661524,1.0,0.0,4.698906859689081,1.280377578707115,1.2808221396381698,3.669938413349756,16891.335461171744,1722.436862860584,1603.0968420496806,1603.0968420496806,7.9803100524722295,5.1320426560190375,2.068278882984351,3.0637637730346867,4.154877130399371,4.154877130399371,1.1871077515426776,0.0,0.0,0.00034719273076469893,0.00013871457837072944,0.0002084781523939695,0.0009796194203793103,0.09745412874100808,0.08556656309782981,0.011887565643178265,0.10975331383438365,0.08556115459951721,0.011813793583435426,0.45711889374797554,0.45711889374797554,0.06350647565396851,0.0,2.8421709430404007e-13,2.8421709430404007e-13,4.788262889041789,2.8421709430404007e-13,2.8421709430404007e-13,5.936041695218762,22614.409138123705,19222.247767405148,0.85,0.943695865194189,0.7320076647898196,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.428628914676513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16696.286604589633,1512.8305446041072,0.45711889374797554,0.06350647565396851,6.113110376966115,4.154877130399371
5945.0,-26.046502650878214,5.131560415254695,34.8314698715044,21.676277985703223,4.942753473400856,-22.75349485470643,-34.644881648104615,2.087122650499409,-4.625320066394863,-4.625320066395218,39.484365673979525,43388.95958338488,12988.905965824086,12988.905965824086,56377.86554920897,79049.42297084084,79049.42297084084,12988.905965824086,92038.32893666493,92038.32893666493,92038.32893666493,114551.16254028404,92539.46616606782,58945.17821511993,37326.98661216433,22512.833603619118,0.0,59839.820215783446,19135.90856307625,1513.8305446041072,0.0,0.8906468995065321,3.223386158522675,0.0014959713701933424,359865.1537446575,1532420.443870261,4.258318506041268,1532420.443870261,4.258318506041268,0.85,0.09690402084880435,4.698906859688992,1.2282574634207415,1.0,0.0,4.6989068596899175,1.2817407271053811,1.2821893091543413,3.6660353847854763,16739.754285396466,1706.979884608553,1603.0968420496806,1603.0968420496806,8.10238385175582,5.131560415254695,2.02109538486613,3.110465030388565,4.155097201492736,4.155097201492736,1.1871706289979245,0.0,0.0,0.0003499605552419621,0.00014260412813724968,0.00020735642710471245,0.0009743485377229338,0.0966467683422184,0.08483989976379941,0.011806868578418991,0.10835954993801986,0.0849618373061956,0.011942183542608755,0.4571022270813089,0.4571022270813089,0.0636132991325679,0.0,3.410605131648481e-13,3.410605131648481e-13,5.348389286542158,3.410605131648481e-13,3.410605131648481e-13,7.321778745544805,22512.833603619118,19135.90856307625,0.85,0.9421463056859026,0.7250850591950899,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.428628914676513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16696.415762661887,1513.8305446041072,0.4571022270813089,0.0636132991325679,6.113110376966115,4.155097201492736
5946.0,-26.04650292293162,5.129241849487641,34.832922994842455,21.375827688630693,5.037835778138284,-22.941770162859367,-34.74145720303056,1.9341520316820104,-4.750422924752343,-4.750422924752662,39.70215795724516,43865.00891625906,13152.405724859362,13152.405724859362,57017.41464111842,77180.92089992923,77180.92089992923,13152.405724859362,90333.32662478859,90333.32662478859,90333.32662478859,112798.15510181247,91842.76985725883,58531.81342977538,37012.17380831494,22464.828477023875,0.0,59477.002285338815,19095.104205470292,1512.8305446041072,0.0,0.8892485785800393,3.271587362895419,0.0014959713701933424,358119.2224679929,1541731.1766395585,4.30507797379503,1541731.1766395585,4.30507797379503,0.8499999999999999,0.09754162596342049,4.698906859688992,1.2265472339512784,1.0,0.0,4.698906859688984,1.2824534860054513,1.2829023174925906,3.6639978844963883,16613.72670490366,1694.1286478974635,1603.0968420496806,1603.0968420496806,8.204373796933577,5.129241849487641,1.9796799273679717,3.149561922119669,4.1551717966221915,4.1551717966221915,1.1871919418920547,0.0,0.0,0.0003499605456457683,0.00014112172525055554,0.00020883882039521274,0.0009813141657244225,0.09757733199167871,0.08563677893566676,0.01194055305601195,0.10973470939318439,0.08561799085264964,0.011923635110770853,0.4570855604146422,0.4570855604146422,0.06373259775882179,0.0,3.410605131648481e-13,3.410605131648481e-13,7.094211548326996,3.410605131648481e-13,3.410605131648481e-13,13.952129984452597,22464.828477023875,19095.104205470292,0.85,0.9586464087006166,0.737512100993561,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4281711911437127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16698.12264953636,1512.8305446041072,0.4570855604146422,0.06373259775882179,6.113110376966115,4.1551717966221915
5947.0,-26.048481330559095,5.126079037067239,34.83435185711799,21.374828565772646,5.014173247526152,-22.920202266716398,-34.72095709349958,1.9341513746370806,-4.828620193755796,-4.828620193756116,39.71694455819482,43753.69000078622,13252.0209061568,13252.0209061568,57005.71090694302,77287.97312982377,77287.97312982377,13252.0209061568,90539.99403598058,90539.99403598058,90539.99403598058,112968.68512501492,91838.0411601842,58531.725701606825,37007.01717619709,22428.691089034342,0.0,59435.708265231435,19064.38742567919,1511.8305446041072,0.0,0.8888038428474121,3.26197179519829,0.0014959713701933424,357031.2838957894,1542364.8579574283,4.319971183274839,1542364.8579574283,4.319971183274839,0.85,0.09777672445770888,4.698906859688992,1.2265347349224616,1.0,0.0,4.698906859688497,1.2824536328710128,1.2829023749173896,3.6639974648982894,16612.871316058245,1694.0414225100565,1603.0968420496806,1603.0968420496806,8.266513013158386,5.126079037067239,1.9522958472982017,3.173783189769037,4.154691629974555,4.154691629974555,1.1870547514213015,0.0,0.0,0.0003498907672918571,0.00014143520109722842,0.0002084555661946287,0.0009795132899322934,0.09775395831661218,0.085758214596724,0.011995743719888173,0.10928518012519747,0.08577219108455181,0.01200453337315707,0.45706889374797555,0.45706889374797555,0.06393418213656421,0.0,3.410605131648481e-13,3.410605131648481e-13,8.564810714173916,3.410605131648481e-13,3.410605131648481e-13,14.372334794049266,22428.691089034342,19064.38742567919,0.85,0.9591155312317544,0.7361515707953825,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4281711927244078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16698.254427331194,1511.8305446041072,0.45706889374797555,0.06393418213656421,6.113110376966115,4.154691629974555
5948.0,-26.04848211612011,5.12342812195012,34.835242985307914,21.374150120560103,5.0140635676124345,-22.920872565129454,-34.72119293930007,1.934151381111104,-4.787675513586578,-4.7876755135869775,39.69504005154094,43754.84840559405,13193.563368770769,13193.563368770769,56948.41177436482,77285.2862843488,77285.2862843488,13193.563368770769,90478.84965311957,90478.84965311957,90478.84965311957,112899.08316346651,91834.83615387547,58529.72131722706,37005.68315183157,22420.23351034693,0.0,59425.9166621785,19057.19848379489,1510.8305446041072,0.0,0.8890875705307123,3.266194802669998,0.0014959713701933424,357600.61282830103,1541426.2082309695,4.310468586839566,1541426.2082309695,4.310468586839566,0.85,0.09766721551749741,4.698906859688992,1.2265263102902102,1.0,0.0,4.69890685968847,1.2824536328979246,1.2829023749087798,3.6639974648214015,16612.291552414536,1693.982303071338,1603.0968420496806,1603.0968420496806,8.230047631995703,5.12342812195012,1.9630832626698114,3.1603448592803085,4.153952917976879,4.153952917976879,1.1868436908505369,0.0,0.0,0.00034989073958769697,0.0001414315910286009,0.00020845914855909607,0.0009795301231292632,0.09767367205140312,0.08564599006324193,0.012027681988161185,0.10938919097734916,0.0856461019540926,0.012021113563404807,0.4570522270813089,0.4570522270813089,0.06418606212918508,0.0,3.979039320256561e-13,3.979039320256561e-13,9.180302089828103,3.979039320256561e-13,3.979039320256561e-13,11.739125318000049,22420.23351034693,19057.19848379489,0.85,0.958309353444261,0.7362923596842341,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.42818268783186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16698.346576467626,1510.8305446041072,0.4570522270813089,0.06418606212918508,6.113110376966115,4.153952917976879
