time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5949.0,-26.048480764993975,5.122251356509829,34.8361124637221,21.377504523284756,5.014558895873218,-22.920664401391026,-34.721690754499264,1.9361537342781274,-4.787820683557925,-4.787820683558293,39.69683876869642,43757.309015394756,13191.853538736403,13191.853538736403,56949.16255413116,77298.79260210146,77298.79260210146,13191.853538736403,90490.64614083787,90490.64614083787,90490.64614083787,112896.81094574058,91841.22326538085,58533.15891411234,37008.960390298336,22406.16480490272,0.0,59415.12519520106,19045.24008416731,1509.8305446041072,0.0,0.8890804076959647,3.265924482830842,0.0014959713701933424,357598.5930066627,1541503.2704007162,4.310708432714653,1541503.2704007162,4.310708432714653,0.85,0.09767157595567459,4.698906859688992,1.2265413935249678,1.0,0.0,4.6989068596897,1.2824442978148187,1.2828930366203561,3.6640241355476797,16613.446937047956,1694.1001195156305,1603.0968420496806,1603.0968420496806,8.228981052616648,5.122251356509829,1.9618675185416938,3.1603838379681353,4.1533633569783275,4.1533633569783275,1.1866752448509508,0.0,0.0,0.00034989078723748624,0.0001414239712991339,0.00020846681593835234,0.0009795661514302462,0.09772227827434887,0.08564858805416456,0.012073690220184315,0.1093068596256732,0.08564939300522394,0.012022182950450652,0.4570355604146422,0.4570355604146422,0.06442728247388092,0.0,3.410605131648481e-13,3.410605131648481e-13,9.671845525294202,3.410605131648481e-13,3.410605131648481e-13,11.6467515083217,22406.16480490272,19045.24008416731,0.85,0.9584960456959691,0.7364675050609676,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4281826923962258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16698.478278019204,1509.8305446041072,0.4570355604146422,0.06442728247388092,6.113110376966115,4.1533633569783275
5950.0,-26.048303515132176,5.12020486917127,34.83575486916374,21.218466013111197,4.971497844557901,-22.945587855876102,-34.69435562202705,1.8699587334869268,-4.737116123375529,-4.737116123375854,39.66195019931813,43623.49533481398,13121.54887435372,13121.54887435372,56745.0442091677,76750.91432254674,76750.91432254674,13121.54887435372,89872.46319690047,89872.46319690047,89872.46319690047,112258.2809562031,91402.63026836589,58280.76931140019,36802.067729961884,22385.817759302638,0.0,59187.88548926452,19027.94509540724,1508.8305446041072,0.0,0.889458726348724,3.2885292880346877,0.0014959713701933424,358304.6152558597,1540009.0641402246,4.298044174062699,1540009.0641402246,4.298044174062699,0.85,0.09758267117447643,4.698906859688992,1.2254381881514562,1.0,0.0,4.69890685968947,1.2827529585314041,1.2832018133591054,3.6631424846360656,16534.10847416823,1686.0098478245102,1603.0968420496806,1603.0968420496806,8.18512552091165,5.12020486917127,1.9765509937838637,3.1436538753874066,4.15321407960709,4.15321407960709,1.1866325941734543,0.0,0.0,0.00034989703831086696,0.0001418429333406364,0.00020805410497023056,0.00097762686103107,0.09757974453588462,0.08548629684004878,0.012093447695835837,0.11003732226475699,0.08548792265029982,0.012094748524176607,0.45701889374797555,0.45701889374797555,0.06465286591944909,0.0,3.410605131648481e-13,3.410605131648481e-13,9.041935924989332,3.410605131648481e-13,3.410605131648481e-13,6.638921923428541,22385.817759302638,19027.94509540724,0.85,0.9587273432746656,0.7370341916121738,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.428182684545742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16698.610022349556,1508.8305446041072,0.45701889374797555,0.06465286591944909,6.113110376966115,4.15321407960709
5951.0,-26.054665337879822,5.117195277670333,34.836971567435604,21.21679881764578,4.973353536850986,-22.95125658049293,-34.69895976651458,1.8699589383028943,-4.8264172805036765,-4.826417280504028,39.70663164361919,43613.12350242192,13236.178690990671,13236.178690990671,56849.30219341259,76734.24022307653,76734.24022307653,13236.178690990671,89970.4189140672,89970.4189140672,89970.4189140672,112325.07840692851,91394.71543500372,58273.66560088202,36801.16648235744,22354.659492861312,0.0,59155.82597521875,19001.460568932114,1507.8305446041072,0.0,0.8888518517460834,3.281554526856346,0.0014959713701933424,357061.89692202024,1541922.8761654792,4.318362977000103,1541922.8761654792,4.318362977000103,0.85,0.09786708923511472,4.698906859688992,1.2254172969097268,1.0,0.0,4.698906859689025,1.2827534199280044,1.2832019871829443,3.6631411670317138,16532.676735136425,1685.8638510741616,1603.0968420496806,1603.0968420496806,8.256630756047912,5.117195277670333,1.9457626178398133,3.1714326598305194,4.152800474854141,4.152800474854141,1.1865144213868974,0.0,0.0,0.0003496727401507412,0.00014177228610215677,0.00020790045404858441,0.0009769048696613495,0.09786453428745141,0.08571151918559404,0.012153015101857371,0.10965629671576067,0.08571280715388285,0.01215428208123187,0.4570022270813089,0.4570022270813089,0.06479823272383532,0.0,3.410605131648481e-13,3.410605131648481e-13,8.947552559913731,3.410605131648481e-13,3.410605131648481e-13,8.391746143288799,22354.659492861312,19001.460568932114,0.85,0.9610093554813621,0.7372582967684722,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4281816546669004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16698.745290562954,1507.8305446041072,0.4570022270813089,0.06479823272383532,6.113110376966115,4.152800474854141
5952.0,-26.026857175126437,5.113931839097471,34.83822627729623,21.180118072684877,4.955928497281286,-22.928015330110668,-34.66307201944289,1.8569216053115578,-4.852886048014398,-4.852886048014819,39.71048284802487,43580.76383832939,13266.661393042801,13266.661393042801,56847.42523137219,76643.41525209464,76643.41525209464,13266.661393042801,89910.07664513744,89910.07664513744,89910.07664513744,112240.2714536927,91283.18946440228,58219.75836533019,36737.14566563565,22330.194808555254,0.0,59067.3404741909,18980.665587271964,1506.8305446041072,0.0,0.888705162726817,3.2816045259805633,0.0014959713701933424,356694.20704551315,1542087.9164830716,4.323277154558066,1542087.9164830716,4.323277154558066,0.8499999999999999,0.0979274240198878,4.698906859688992,1.2251330842589958,1.0,0.0,4.698906859688998,1.2828122087007687,1.2832620555379735,3.662973292441644,16512.502452512424,1683.8066467664723,1603.0968420496806,1603.0968420496806,8.275645641020894,5.113931839097471,1.9346537382074995,3.179278100889971,4.152092922866643,4.152092922866643,1.1863122636761838,0.0,0.0,0.00035065414554433705,0.00014232381831986258,0.00020833032722447447,0.0009789248036763355,0.09792666034722128,0.08574692902635124,0.012179731320870036,0.10956715675305113,0.08574731450989269,0.012180109509995108,0.4569855604146422,0.4569855604146422,0.06491149486714638,0.0,3.979039320256561e-13,3.979039320256561e-13,8.866369912843652,3.979039320256561e-13,3.979039320256561e-13,8.488953380847875,22330.194808555254,18980.665587271964,0.85,0.9624172135566406,0.7378148988673652,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4282186197775377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16698.749565263406,1506.8305446041072,0.4569855604146422,0.06491149486714638,6.113110376966115,4.152092922866643
5953.0,-26.02763553396627,5.110899032672801,34.8377422579718,21.171014347951882,4.940608234001866,-22.920022234922445,-34.65047817500306,1.8569216030560203,-4.839837660986632,-4.839837660987049,39.66726805027589,43514.629068078226,13244.803244730334,13244.803244730334,56759.43231280856,76672.77837338067,76672.77837338067,13244.803244730334,89917.581618111,89917.581618111,89917.581618111,112223.78331105025,91240.17860676457,58195.059382708896,36716.79913783964,22306.201692939256,0.0,59023.000830778896,18960.271438998367,1505.8305446041072,0.0,0.8889255457833557,3.2793609514264337,0.0014959713701933424,356875.4310696384,1540236.7460963202,4.315894600757114,1540236.7460963202,4.315894600757114,0.85,0.09776996644157583,4.698906859688992,1.2250192868849261,1.0,0.0,4.698906859688481,1.2828122654091298,1.2832620769815646,3.6629731305152124,16504.722083570516,1683.013269931171,1603.0968420496806,1603.0968420496806,8.262010689133323,5.110899032672801,1.9362557381878034,3.174643294484998,4.151303777693281,4.151303777693281,1.1860867936266517,0.0,0.0,0.0003506266412709169,0.0001425178326197881,0.00020810880865112879,0.0009778839085324929,0.09777218304496338,0.08559679134323825,0.012175391701725134,0.10944671780612963,0.0856036935388298,0.012166272902746035,0.45696889374797556,0.45696889374797556,0.06499981120291291,0.0,3.979039320256561e-13,3.979039320256561e-13,8.723235464870697,3.979039320256561e-13,3.979039320256561e-13,8.17753759577738,22306.201692939256,18960.271438998367,0.85,0.9616493826794732,0.7372486734931736,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4280570547635558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16699.43816661264,1505.8305446041072,0.45696889374797556,0.06499981120291291,6.113110376966115,4.151303777693281
5954.0,-26.02763553396627,5.110899032672801,34.8377422579718,21.169420808460586,4.940608234001866,-22.920022234922445,-34.64956594454122,1.8569216030560203,-4.839837660986632,-4.839837660987049,39.66726805027589,43510.1314168538,13244.387161265344,13244.387161265344,56754.51857811915,76665.25042062672,76665.25042062672,13244.387161265344,89909.63758189206,89909.63758189206,89909.63758189206,112200.88534741962,91232.65065401063,58190.56173148447,36713.43213614018,22291.247765527565,0.0,59004.67990166775,18947.56060069843,1504.8305446041072,0.0,0.8889255457833557,3.279595408122122,0.0014959713701933424,356875.4310696384,1540236.7460963202,4.315894600757114,1540236.7460963202,4.315894600757114,0.85,0.09776996644157583,4.698906859688992,1.2249993764655667,1.0,0.0,4.698906859688918,1.2828122654091298,1.2832620769815646,3.6629731305152124,16503.360328585382,1682.8744095675265,1603.0968420496806,1603.0968420496806,8.261751139333166,5.110899032672801,1.9358009497118953,3.175098082960906,4.1505787674870005,4.1505787674870005,1.1858796478534288,0.0,0.0,0.0003506266412709169,0.0001425318954484624,0.0002080947458224545,0.0009778178286103687,0.09778115174402155,0.08559366943886232,0.012187482305159224,0.1093818555006901,0.0856036935388298,0.012166272902746035,0.4569522270813089,0.4569522270813089,0.06506435836162434,0.0,3.979039320256561e-13,3.979039320256561e-13,8.61129553592582,3.979039320256561e-13,3.979039320256561e-13,8.164024587698691,22291.247765527565,18947.56060069843,0.85,0.9618646973884355,0.7374013635759763,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4280615765520885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16699.555011584707,1504.8305446041072,0.4569522270813089,0.06506435836162434,6.113110376966115,4.1505787674870005
5955.0,-26.03352824534871,5.108959728345161,34.83796689864539,21.167406427580886,4.960482254340064,-22.93501623593116,-34.662605776078976,1.85692191395745,-4.742308962386176,-4.742308962386518,39.68008021146472,43543.78495398627,13112.100709571936,13112.100709571936,56655.885663558205,76561.81985635236,76561.81985635236,13112.100709571936,89673.9205659243,89673.9205659243,89673.9205659243,111985.03854675345,91223.09826298343,58181.214948584115,36713.20368266591,22311.117980829145,0.0,59024.32166349505,18964.450283704773,1503.8305446041072,0.0,0.8893680340593235,3.297062140036709,0.0014959713701933424,358232.2587176902,1540785.398866607,4.301079429256101,1540785.398866607,4.301079429256101,0.85,0.0977127056037203,4.698906859688992,1.2249741020193325,1.0,0.0,4.698906859688475,1.282812693067923,1.2832622377437326,3.6629719093683715,16501.63236661134,1682.6982064834922,1603.0968420496806,1603.0968420496806,8.179231825325738,5.108959728345161,1.9657148612627315,3.143244867082429,4.150763599208122,4.150763599208122,1.1859324569166063,0.0,0.0,0.00035041847940847474,0.00014233099667913698,0.00020808748272933776,0.0009777837000123,0.09772011179351897,0.08553209359534444,0.012188018198174534,0.10994603744234872,0.08552708033723125,0.012185625266489064,0.45693556041464223,0.45693556041464223,0.06511168722321407,0.0,3.410605131648481e-13,3.410605131648481e-13,7.48496533207549,3.410605131648481e-13,3.410605131648481e-13,3.2217649151992873,22311.117980829145,18964.450283704773,0.85,0.9598735583368566,0.7377261394418858,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4280615765520885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16699.687423733576,1503.8305446041072,0.45693556041464223,0.06511168722321407,6.113110376966115,4.150763599208122
5956.0,-26.03937685216897,5.106177471174888,34.83849392255476,20.85376678677278,4.957730826659268,-22.939439876237802,-34.487252904195316,1.8569221587835822,-4.818016237421375,-4.818016237421702,39.69121194934337,42648.586758180616,13208.935273915355,13208.935273915355,55857.52203209597,75093.14909937218,75093.14909937218,13208.935273915355,88302.08437328754,88302.08437328754,88302.08437328754,110557.19519717342,89741.42295633563,57292.74272729933,36054.08914337367,22255.11082388588,0.0,58309.19996725955,18916.844200302996,1503.3072260622962,0.0,0.888949223165811,3.332068423137772,0.0014959713701933424,357178.6618448785,1541262.2111158143,4.3151015885298865,1541262.2111158143,4.3151015885298865,0.8499999999999999,0.09783938558696828,4.698906859688992,1.2210561309615149,1.0,0.0,4.698906859688985,1.2828131175917183,1.2832623975126136,3.6629706971740803,16233.60747310792,1655.3672735447806,1603.0968420496806,1603.0968420496806,8.239636513179532,5.106177471174888,1.939414012724372,3.166763458450516,4.150363407457072,4.150363407457072,1.1858181164163064,0.0,0.0,0.0003502119879959633,0.00014505457549547128,0.00020515741250049204,0.0009640155729146062,0.0978381938645386,0.08563966172138933,0.012198532143149265,0.11102240794852,0.08564028469223336,0.012199100894734909,0.45691889374797556,0.45691889374797556,0.06508362714380957,0.0,3.410605131648481e-13,3.410605131648481e-13,7.197795267917911,3.410605131648481e-13,3.410605131648481e-13,5.904794476882728,22255.11082388588,18916.844200302996,0.85,0.9579538402766598,0.7314212299624704,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4280958104674724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16699.701785231082,1503.3072260622962,0.45691889374797556,0.06508362714380957,6.113110376966115,4.150363407457072
5957.0,-26.03939222869957,5.103718871201649,34.83894661143604,21.166796574275963,4.951643842465157,-22.92883846552171,-34.65679568527264,1.8569208453826023,-4.818434390497885,-4.8184343904982185,39.690890551189,43484.65831949839,13205.842950935004,13205.842950935004,56690.50127043339,76600.66224564919,76600.66224564919,13205.842950935004,89806.5051965842,89806.5051965842,89806.5051965842,112086.62467488804,91220.1872736945,58178.96816071161,36712.46568109209,22280.11947830384,0.0,58992.58515939594,18938.101556558264,1503.1877758054331,0.0,0.8889482774006566,3.286915648296037,0.0014959713701933424,357172.8492853515,1541248.4429168913,4.315133263910442,1541248.4429168913,4.315133263910442,0.85,0.09784101770608081,4.698906859688992,1.2249665224878115,1.0,0.0,4.6989068596890675,1.282813124837095,1.2832624040642608,3.662970676485484,16501.105788628527,1682.6445104728452,1603.0968420496806,1603.0968420496806,8.237707544885644,5.103718871201649,1.9371949746591905,3.1665238965424587,4.149705692757949,4.149705692757949,1.1856301979308426,0.0,0.0,0.00035021144525845295,0.00014242047781591152,0.00020779096744254143,0.0009763904022971699,0.09782725054534616,0.08563596253550522,0.012191288009840939,0.10950912748956945,0.08564191281904769,0.012199104887033114,0.4569022270813089,0.4569022270813089,0.06504541407328178,0.0,3.410605131648481e-13,3.410605131648481e-13,6.918763462498873,3.410605131648481e-13,3.410605131648481e-13,5.805031458140547,22280.11947830384,18938.101556558264,0.85,0.9609767247401959,0.7371207449547149,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4281297896728762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16699.71683386627,1503.1877758054331,0.4569022270813089,0.06504541407328178,6.113110376966115,4.149705692757949
5958.0,-26.03939222869957,5.103718871201649,34.83894661143604,21.16495056487622,4.951643842465157,-22.92883846552171,-34.65573642225934,1.8569208453826023,-4.818434390497885,-4.8184343904982185,39.690890551189,43479.43594761736,13205.519584574977,13205.519584574977,56684.95553219234,76591.94175262304,76591.94175262304,13205.519584574977,89797.46133719801,89797.46133719801,89797.46133719801,112073.6522162854,91211.46678066834,58173.74578883058,36708.57887981974,22276.190879087386,0.0,58984.769758907125,18934.762247224277,1502.9335506248833,0.0,0.8889482774006566,3.2871834073875634,0.0014959713701933424,357172.8492853515,1541248.4429168913,4.315133263910442,1541248.4429168913,4.315133263910442,0.85,0.09784101770608081,4.698906859688992,1.2249433706840502,1.0,0.0,4.698906859689577,1.282813124837095,1.2832624040642608,3.662970676485484,16499.528311293143,1682.4836525513956,1603.0968420496806,1603.0968420496806,8.237505831332511,5.103718871201649,1.936841545688635,3.1668773255130143,4.149140977551313,4.149140977551313,1.1854688507289466,0.0,0.0,0.00035021144525845295,0.00014243679710609084,0.0002077746481523621,0.0009763137194726011,0.09781549887905597,0.0856328387467433,0.01218266013231268,0.10949952620027288,0.08564191281904769,0.012199104887033114,0.45688556041464223,0.45688556041464223,0.06499938088417608,0.0,3.410605131648481e-13,3.410605131648481e-13,6.6935221976712,3.410605131648481e-13,3.410605131648481e-13,5.794660040121016,22276.190879087386,18934.762247224277,0.85,0.9610100329947038,0.7371298748021586,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4281298790093553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16699.8485465947,1502.9335506248833,0.45688556041464223,0.06499938088417608,6.113110376966115,4.149140977551313
5959.0,-26.039389151944377,5.101255879063177,34.83922199907472,21.16560589000585,4.9498023142489025,-22.932289828798663,-34.65883730733765,1.857707489586184,-4.818608710467743,-4.81860871046812,39.68893204383003,43494.73953084343,13202.572532691303,13202.572532691303,56697.31206353473,76603.73694429695,76603.73694429695,13202.572532691303,89806.30947698826,89806.30947698826,89806.30947698826,112081.78310701993,91210.84644325517,58172.73054047497,36709.017669755776,22275.47363003167,0.0,58984.49129978745,18934.152585526917,1502.9228048120979,0.0,0.8889544168323796,3.2867881881686656,0.0014959713701933424,357170.426163071,1541164.5455058163,4.314927644099449,1541164.5455058163,4.314927644099449,0.85,0.09783588713879914,4.698906859688992,1.2249411029787738,1.0,0.0,4.6989068596889885,1.2828094551978573,1.2832587332791252,3.6629811548779427,16499.416096512785,1682.472209828309,1603.0968420496806,1603.0968420496806,8.235667482078512,5.101255879063177,1.9352172058274517,3.1660386732357253,4.149313842336649,4.149313842336649,1.185518240667614,0.0,0.0,0.000350211553857043,0.00014238902890584574,0.00020782252495119723,0.0009765386880910674,0.09779642174087162,0.0856238229185175,0.01217259882235412,0.10948633436911294,0.0856381852416758,0.012197701897123336,0.45686889374797557,0.45686889374797557,0.0649501688718003,0.0,3.979039320256561e-13,3.979039320256561e-13,6.5036147867862155,3.979039320256561e-13,3.979039320256561e-13,5.74515044371833,22275.47363003167,18934.152585526917,0.85,0.9612240576149385,0.73739280567467,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4281298790093553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16699.980566853745,1502.9228048120979,0.45686889374797557,0.0649501688718003,6.113110376966115,4.149313842336649
5960.0,-26.03939093668808,5.099974241841823,34.83748323532358,21.163723105005943,4.957625539336712,-22.938789317105993,-34.66379384100435,1.8577074264020799,-4.6895788051589875,-4.689578805159321,39.62786933757607,43519.16574655357,13028.815786169172,13028.815786169172,56547.98153272274,76557.88553126018,76557.88553126018,13028.815786169172,89586.70131742935,89586.70131742935,89586.70131742935,111884.28226036111,91201.95237778757,58166.46149031973,36706.100986075384,22297.58094293176,0.0,59003.68192900714,18952.943801491994,1502.8379886421696,0.0,0.8898174222427805,3.2990086329934156,0.0014959713701933424,358967.5289052593,1538550.5077434187,4.286043677642724,1538550.5077434187,4.286043677642724,0.85,0.09741940772787519,4.698906859688992,1.2249175577471036,1.0,0.0,4.698906859689213,1.2828094556224472,1.2832587336230488,3.6629811536655534,16497.807221114057,1682.3081501954346,1603.0968420496806,1603.0968420496806,8.12727930367004,5.099974241841823,1.9751738852683207,3.124800356573502,4.148743704493546,4.148743704493546,1.1853553441410132,0.0,0.0,0.00035021149086189015,0.00014231270569570583,0.00020789878516618433,0.0009768970277383917,0.09741966385459197,0.0853017071058517,0.012117956748740256,0.10999388790814724,0.08530158345217545,0.012117824275699744,0.4568522270813089,0.4568522270813089,0.06490040722710444,0.0,3.410605131648481e-13,3.410605131648481e-13,5.7020152998342155,3.410605131648481e-13,3.410605131648481e-13,2.7688031881322104,22297.58094293176,18952.943801491994,0.85,0.9583805566703603,0.7375669504644736,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4281298611336395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16700.11264875045,1502.8379886421696,0.4568522270813089,0.06490040722710444,6.113110376966115,4.148743704493546
5961.0,-26.03939445928379,5.097159544657441,34.837777243425194,21.161819260474317,4.934983178691044,-22.92259681614214,-34.64766932940108,1.8577074252668817,-4.830917747046044,-4.830917747046437,39.683163753990016,43439.652483072736,13213.051412295146,13213.051412295146,56652.703895367886,76655.85463352814,76655.85463352814,13213.051412295146,89868.90604582329,89868.90604582329,89868.90604582329,112143.54731002706,91192.9585782881,58163.458519212465,36699.444510084046,22274.641264203772,0.0,58974.085774287814,18933.445074573207,1503.1415010988678,0.0,0.8889133466926347,3.281513615506037,0.0014959713701933424,356999.35788785096,1540917.4668824591,4.3163031888884476,1540917.4668824591,4.3163031888884476,0.85,0.09776357043738369,4.698906859688992,1.22489374876488,1.0,0.0,4.698906859688712,1.2828094558840488,1.2832587337252355,3.6629811529185665,16496.18030451349,1682.1422508719586,1603.0968420496806,1603.0968420496806,8.242204129977114,5.097159544657441,1.9280061261962205,3.169153418461221,4.148525837063542,4.148525837063542,1.1852930963038693,0.0,0.0,0.0003502113665267323,0.00014256113752466427,0.00020765022900206805,0.0009757290854738077,0.09775818522891074,0.08561207927251427,0.01214610595639647,0.1093214881505538,0.08561483626825064,0.012148734169133047,0.45683556041464224,0.45683556041464224,0.06481296995233052,0.0,3.979039320256561e-13,3.979039320256561e-13,6.172913354807918,3.979039320256561e-13,3.979039320256561e-13,7.792730138416061,22274.641264203772,18933.445074573207,0.85,0.9606372553564531,0.7365888239341227,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.428129871502866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16700.244633357688,1503.1415010988678,0.45683556041464224,0.06481296995233052,6.113110376966115,4.148525837063542
5962.0,-26.03941483512085,5.094267198338192,34.83762857986745,21.161871158424788,4.935202045355623,-22.925869396010533,-34.65037165498359,1.8583074538123492,-4.83971792500688,-4.839717925007213,39.67750798972136,43452.8695532657,13220.522541100192,13220.522541100192,56673.39209436589,76655.06572903685,76655.06572903685,13220.522541100192,89875.58827013704,89875.58827013704,89875.58827013704,112131.70677540237,91190.36903913072,58161.312101675896,36698.95215272758,22256.118505265335,0.0,58955.07065799291,18917.700729475535,1502.221358490528,0.0,0.8888894624165337,3.280100423697753,0.0014959713701933424,356877.09437100624,1540675.2372475157,4.317103175150388,1540675.2372475157,4.317103175150388,0.85,0.09775636350668601,4.698906859688992,1.2248863670462744,1.0,0.0,4.698906859689603,1.2828066584610036,1.2832559343998147,3.662989140800313,16495.711874653207,1682.094484319641,1603.0968420496806,1603.0968420496806,8.246864565085632,5.094267198338192,1.9228000878772304,3.171467110460962,4.147843360482657,4.147843360482657,1.185098102995045,0.0,0.0,0.0003502106473326061,0.00014251947465282453,0.00020769117267978155,0.0009759214760018765,0.09773748975660794,0.08560028116569572,0.012137208590912215,0.10920458234944636,0.08561153908471533,0.012144824421970684,0.4568188937479756,0.4568188937479756,0.06477205595804635,0.0,3.410605131648481e-13,3.410605131648481e-13,6.573864689096126,3.410605131648481e-13,3.410605131648481e-13,8.167169589826187,22256.118505265335,18917.700729475535,0.85,0.9612980098545997,0.7370505890043323,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4281298919688818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16700.376583090463,1502.221358490528,0.4568188937479756,0.06477205595804635,6.113110376966115,4.147843360482657
5963.0,-26.039415092199338,5.091565103744954,34.83639354209166,21.073951699677878,4.913779882237247,-22.928984964691857,-34.61613053278995,1.8367353612354504,-4.827615027552554,-4.827615027552888,39.641601392694504,43284.041163366695,13200.412389860512,13200.412389860512,56484.453553227206,76340.9313972232,76340.9313972232,13200.412389860512,89541.34378708372,89541.34378708372,89541.34378708372,111782.35382638413,90876.94297643036,57977.766925593765,36554.64005648511,22241.01003930041,0.0,58795.65009578552,18904.85853340535,1502.2157136116346,0.0,0.8890787270619764,3.2914627672894214,0.0014959713701933424,357045.25204299565,1539138.0719315647,4.310764708744035,1539138.0719315647,4.310764708744035,0.85,0.09773538596022929,4.698906859688992,1.224075734666549,1.0,0.0,4.698906859688609,1.2829072917846522,1.283356602956518,3.6627018100055717,16439.015251108525,1676.3130376946792,1603.0968420496806,1603.0968420496806,8.23432000089451,5.091565103744954,1.9243796217949765,3.1671854819499776,4.147132768584113,4.147132768584113,1.184895076738318,0.0,0.0,0.0003502106382586662,0.0001430482159068897,0.00020716242235177648,0.0009734369274585507,0.09759214852909029,0.08547385093671897,0.012118297592371314,0.10960579034616243,0.08556600326451767,0.012169382695711614,0.4568022270813089,0.4568022270813089,0.06476443108580236,0.0,3.410605131648481e-13,3.410605131648481e-13,6.569477309085357,3.410605131648481e-13,3.410605131648481e-13,6.575400392448955,22241.01003930041,18904.85853340535,0.85,0.9606910283534057,0.7361776099567152,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4281300103509718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16700.50819507922,1502.2157136116346,0.4568022270813089,0.06476443108580236,6.113110376966115,4.147132768584113
5964.0,-26.039415092199338,5.091565103744954,34.83639354209166,21.07031758585947,4.913779882237247,-22.928984964691857,-34.614045883622,1.8367353612354504,-4.827615027552554,-4.827615027552888,39.641601392694504,43273.76194290181,13200.035291422875,13200.035291422875,56473.79723432468,76323.76370300076,76323.76370300076,13200.035291422875,89523.79899442363,89523.79899442363,89523.79899442363,111751.52689661148,90859.77528220792,57967.48770512888,36546.98619675449,22227.727902187846,0.0,58774.714098942335,18893.568716859667,1501.33966706073,0.0,0.8890787270619764,3.291984416589322,0.0014959713701933424,357045.25204299565,1539138.0719315647,4.310764708744035,1539138.0719315647,4.310764708744035,0.8499999999999999,0.09773538596022929,4.698906859688992,1.2240302865998824,1.0,0.0,4.698906859688865,1.2829072917846522,1.283356602956518,3.6627018100055717,16435.909733054046,1675.9963629836946,1603.0968420496806,1603.0968420496806,8.234084769667213,5.091565103744954,1.923967500954471,3.167597602790483,4.146474748712382,4.146474748712382,1.1847070710606806,0.0,0.0,0.0003502106382586662,0.0001430804648213943,0.00020713017343727187,0.0009732853928129674,0.09758803512211615,0.08547073237884464,0.012117302743271507,0.10955923238441645,0.08556600326451767,0.012169382695711614,0.45678556041464224,0.45678556041464224,0.06475911426341259,0.0,3.410605131648481e-13,3.410605131648481e-13,6.568229105132616,3.410605131648481e-13,3.410605131648481e-13,6.563236353876846,22227.727902187846,18893.568716859667,0.85,0.9608519258682526,0.7362649500949343,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4281300118445786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16700.640209434576,1501.33966706073,0.45678556041464224,0.06475911426341259,6.113110376966115,4.146474748712382
5965.0,-26.04081770502634,5.089797045343347,34.835259361488404,21.0664099426009,4.933628293278198,-22.941935875828275,-34.62390013793481,1.8367353705857652,-4.7444630767026865,-4.744463076703034,39.639755317742996,43315.06043745567,13087.113967508749,13087.113967508749,56402.17440496442,76211.53285871455,76211.53285871455,13087.113967508749,89298.6468262233,89298.6468262233,89298.6468262233,111553.61860154037,90841.30729116329,57954.230497803255,36541.196437066705,22254.97177531707,0.0,58796.168212383775,18916.72600901951,1501.3205070345605,0.0,0.8895012733106986,3.3022485260193637,0.0014959713701933424,358202.24685242074,1539059.072610641,4.296620376155075,1539059.072610641,4.296620376155075,0.85,0.09748174052930403,4.698906859688992,1.223981457031332,1.0,0.0,4.698906859688665,1.2829073937970579,1.2833566414923674,3.6627015187600582,16432.569000229014,1675.6557030412032,1603.0968420496806,1603.0968420496806,8.163645279704923,5.089797045343347,1.9494126254362518,3.140384419907095,4.146627357218624,4.146627357218624,1.1847506734910354,0.0,0.0,0.0003501611343133374,0.00014292808145495762,0.00020723305285837978,0.0009737688136305323,0.09748226832484966,0.08537824903739298,0.012104019287456674,0.10995165673869403,0.08537804052975197,0.012103699999552065,0.4567688937479756,0.4567688937479756,0.06475583139933369,0.0,3.410605131648481e-13,3.410605131648481e-13,6.256225769573575,3.410605131648481e-13,3.410605131648481e-13,5.172414214097898,22254.97177531707,18916.72600901951,0.85,0.9592831662299529,0.7366986957550162,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4281300118445786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16700.772228931502,1501.3205070345605,0.4567688937479756,0.06475583139933369,6.113110376966115,4.146627357218624
5966.0,-26.04257548516079,5.088045105955425,34.83422964587895,21.063133456651144,4.9350204708167045,-22.944155916842877,-34.624161443766184,1.836735388950257,-4.744987671395791,-4.7449876713961645,39.64051227441651,43307.21170471342,13085.26431485417,13085.26431485417,56392.47601956759,76189.46917693445,76189.46917693445,13085.26431485417,89274.73349178862,89274.73349178862,89274.73349178862,111540.99329193757,90825.81851310714,57944.19635707972,36535.13572891935,22266.25980014896,0.0,58801.39552906831,18926.320830126617,1502.099694208038,0.0,0.8894959510715026,3.302796131813488,0.0014959713701933424,358194.9383165209,1539091.4647833882,4.296798475201684,1539091.4647833882,4.296798475201684,0.85,0.09747842083247493,4.698906859688992,1.2239404317317533,1.0,0.0,4.698906859688707,1.2829075215911503,1.2833566897481063,3.66270115390787,16429.767186585785,1675.3699975614288,1603.0968420496806,1603.0968420496806,8.162491480005459,5.088045105955425,1.9478161835261112,3.140228922429314,4.146246601440382,4.146246601440382,1.1846418861258232,0.0,0.0,0.000350099104151246,0.00014292404273534193,0.00020717506141590405,0.0009734963172436798,0.09747859667379483,0.08537800407411986,0.012100592599674966,0.11002630599141044,0.08537791423909552,0.012100506593379417,0.4567522270813089,0.4567522270813089,0.06473532239178341,0.0,3.979039320256561e-13,3.979039320256561e-13,6.049983762206466,3.979039320256561e-13,3.979039320256561e-13,5.2258083823966786,22266.25980014896,18926.320830126617,0.85,0.9590329534218304,0.7364997261553873,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4281381609643393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16700.876149418127,1502.099694208038,0.4567522270813089,0.06473532239178341,6.113110376966115,4.146246601440382
5967.0,-26.042555249184485,5.086383801049462,34.832799995168536,21.05958155533301,4.934760372330503,-22.945657757556802,-34.62357024019582,1.8366567377336247,-4.742199355047092,-4.74219935504744,39.63771435674924,43304.401923690784,13079.12781052675,13079.12781052675,56383.52973421753,76173.91884512127,76173.91884512127,13079.12781052675,89253.04665564802,89253.04665564802,89253.04665564802,111519.69068458657,90809.4110407633,57934.19628023678,36528.016400585024,22266.644028938554,0.0,58794.660429523574,18926.64742459777,1502.1409414142045,0.0,0.8895198633576982,3.303367461472879,0.0014959713701933424,358233.7858577686,1538971.7370741565,4.2959983056572515,1538971.7370741565,4.2959983056572515,0.85,0.09746130706523101,4.698906859688992,1.2238970865262675,1.0,0.0,4.698906859688144,1.2829078870541173,1.283357056255134,3.6627001105113455,16426.799187451372,1675.0673458776823,1603.0968420496806,1603.0968420496806,8.158663573813852,5.086383801049462,1.9473407172665906,3.1390430837828713,4.145867761467263,4.145867761467263,1.1845336461335039,0.0,0.0,0.00035009981819945874,0.00014293318047538156,0.0002071666377240772,0.0009734567351003706,0.09745714344685703,0.08536342420941824,0.012093719237438788,0.11005131897892832,0.08536710363198247,0.01209420343324855,0.45673556041464225,0.45673556041464225,0.06470724065447596,0.0,3.410605131648481e-13,3.410605131648481e-13,5.886896733684864,3.410605131648481e-13,3.410605131648481e-13,5.241020257393586,22266.644028938554,18926.64742459777,0.85,0.9589906519113885,0.7365363046122059,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4281483737135103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16700.972907965934,1502.1409414142045,0.45673556041464225,0.06470724065447596,6.113110376966115,4.145867761467263
5968.0,-26.04256337522287,5.084174785335154,34.8331527076269,21.0657017067075,4.936638097422451,-22.943574514196747,-34.62407769458366,1.8383943806995608,-4.7944026570907,-4.794402657091066,39.675479526641055,43306.86181409393,13145.454014359178,13145.454014359178,56452.31582845311,76193.96004343385,76193.96004343385,13145.454014359178,89339.41405779302,89339.41405779302,89339.41405779302,111600.41953165623,90830.11398156374,57946.53582608677,36537.30906164108,22261.0054738632,0.0,58798.31453550428,18921.854652783717,1502.1160397797187,0.0,0.8891238617997443,3.299451422317891,0.0014959713701933424,357507.02415495506,1540588.3676077225,4.3092534230599675,1540588.3676077225,4.3092534230599675,0.8499999999999999,0.09767253500439176,4.698906859688992,1.223950393260457,1.0,0.0,4.6989068596885435,1.2828997809908829,1.2833489469859476,3.662723253456059,16430.544207347666,1675.4492316283,1603.0968420496806,1603.0968420496806,8.200037371137057,5.084174785335154,1.9289434150812381,3.155231370253916,4.145513342997224,4.145513342997224,1.1844323837134925,0.0,0.0,0.00035009953146328287,0.00014292533714376727,0.0002071741943195156,0.0009734922428385121,0.09764151511279005,0.08552972250320218,0.012111792609587875,0.10987009997898776,0.08554614022018746,0.012126394784204297,0.4567188937479756,0.4567188937479756,0.06467558130740783,0.0,3.410605131648481e-13,3.410605131648481e-13,6.0005831380403265,3.410605131648481e-13,3.410605131648481e-13,6.355484639591225,22261.0054738632,18921.854652783717,0.85,0.9601009191235477,0.736532367572269,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4281482561411747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16701.10522751049,1502.1160397797187,0.4567188937479756,0.06467558130740783,6.113110376966115,4.145513342997224
5969.0,-26.034281119131595,5.0830557526575975,34.829502529710666,21.05833348995077,4.931766245087768,-22.94284875199698,-34.6191764465533,1.83776862923068,-4.716919583914716,-4.716919583915085,39.62033476303413,43325.748022101674,13040.5619642404,13040.5619642404,56366.30998634207,76182.20844854056,76182.20844854056,13040.5619642404,89222.77041278097,89222.77041278097,89222.77041278097,111492.67710568481,90798.31164265766,57929.73293278683,36520.64301096759,22269.90669290384,0.0,58790.54970387144,18929.420688968265,1502.1770683606017,0.0,0.8897080112361777,3.3054496129495234,0.0014959713701933424,358586.14099232387,1538228.192056711,4.28970341073399,1538228.192056711,4.28970341073399,0.85,0.09737900304217088,4.698906859688992,1.2238666348764675,1.0,0.0,4.6989068596894334,1.2829020975871177,1.2833516394828666,3.6627166395056148,16424.791382514708,1674.8626067530408,1603.0968420496806,1603.0968420496806,8.134606483016368,5.0830557526575975,1.9526065509784916,3.130449201679106,4.144990929591824,4.144990929591824,1.184283122740521,0.0,0.0,0.00035039189210160263,0.000143001108568537,0.00020739078353306564,0.0009745099753797969,0.09735122191116513,0.08527797009106441,0.012073251820100717,0.1101466269306673,0.08530284244693687,0.012076160595234023,0.4567022270813089,0.4567022270813089,0.06465774206944001,0.0,3.410605131648481e-13,3.410605131648481e-13,5.6862302955904624,3.410605131648481e-13,3.410605131648481e-13,4.580942855404771,22269.90669290384,18929.420688968265,0.85,0.9587648060829456,0.7369508916030533,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4281483033539826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16701.23697954388,1502.1770683606017,0.4567022270813089,0.06465774206944001,6.113110376966115,4.144990929591824
5970.0,-26.034281119131595,5.0830557526575975,34.829502529710666,21.047278597857826,4.931766245087768,-22.94284875199698,-34.61284329006446,1.83776862923068,-4.716919583914716,-4.716919583915085,39.62033476303413,43294.5198707994,13040.45017330369,13040.45017330369,56334.97004410309,76129.98485178685,76129.98485178685,13040.45017330369,89170.43502509054,89170.43502509054,89170.43502509054,111436.2943114769,90746.08804590393,57898.50478148455,36497.31473824375,22265.859286386352,0.0,58763.174024630105,18925.9803934284,1501.967031210567,0.0,0.8897080112361777,3.3070192036350248,0.0014959713701933424,358586.14099232387,1538228.192056711,4.28970341073399,1538228.192056711,4.28970341073399,0.85,0.09737900304217088,4.698906859688992,1.2237284636544064,1.0,0.0,4.698906859690017,1.2829020975871177,1.2833516394828666,3.6627166395056148,16415.34449229829,1673.8992920414505,1603.0968420496806,1603.0968420496806,8.134536748653618,5.0830557526575975,1.9524843853393037,3.1305713673182938,4.144793646042986,4.144793646042986,1.1842267560122817,0.0,0.0,0.00035039189210160263,0.00014309907164406727,0.00020729282045753536,0.0009740496560121916,0.0973420085479709,0.08527485799872671,0.012067150549244192,0.11018352177141276,0.08530284244693687,0.012076160595234023,0.45668556041464226,0.45668556041464226,0.0646250669953825,0.0,3.410605131648481e-13,3.410605131648481e-13,5.464026981840561,3.410605131648481e-13,3.410605131648481e-13,4.577341733244509,22265.859286386352,18925.9803934284,0.85,0.9586781343786969,0.7367627870586577,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4281001844248937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16701.534815295065,1501.967031210567,0.45668556041464226,0.0646250669953825,6.113110376966115,4.144793646042986
5971.0,-26.034271781719532,5.083002659819876,34.82940569905117,21.047753118351125,4.931828358865013,-22.9426519547324,-34.612445429060585,1.838566570499597,-4.716947446998461,-4.716947446998801,39.620535006890734,43292.60663210419,13040.495041201382,13040.495041201382,56333.10167330557,76131.93309950024,76131.93309950024,13040.495041201382,89172.42814070162,89172.42814070162,89172.42814070162,111438.1594592086,90744.56023955836,57897.477115583955,36496.759026638225,22265.731318506987,0.0,58762.49034514521,18925.871620730937,1501.9518681539198,0.0,0.8897071582492511,3.30696206695465,0.0014959713701933424,358585.75248077995,1538236.7574721233,4.2897319450933065,1538236.7574721233,4.2897319450933065,0.8499999999999999,0.09737933298692024,4.698906859688992,1.2237237903242932,1.0,0.0,4.69890685968842,1.2828983742779332,1.283347915292034,3.662727269674596,16415.068122616463,1673.8711101769172,1603.0968420496806,1603.0968420496806,8.134564736917657,5.083002659819876,1.952525071745126,3.1304775880747497,4.144932072297415,4.144932072297415,1.18426630637069,0.0,0.0,0.0003503922218355999,0.00014310522793867914,0.00020728699389692076,0.0009740222775465511,0.09733232252404939,0.08527239315102017,0.012059929373029217,0.11018040011932251,0.08530312344826513,0.012076209538655106,0.4566688937479756,0.4566688937479756,0.06458590408863271,0.0,3.410605131648481e-13,3.410605131648481e-13,5.28645555182834,3.410605131648481e-13,3.410605131648481e-13,4.577482183528332,22265.731318506987,18925.871620730937,0.85,0.9586574929420031,0.7367388001737557,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4281001844248937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16701.667005924428,1501.9518681539198,0.4566688937479756,0.06458590408863271,6.113110376966115,4.144932072297415
5972.0,-26.034271781719532,5.083002659819876,34.82940569905117,21.041973202396207,4.931828358865013,-22.9426519547324,-34.6091318531893,1.838566570499597,-4.716947446998461,-4.716947446998801,39.620535006890734,43276.267267437644,13040.564401773168,13040.564401773168,56316.83166921081,76104.62875465375,76104.62875465375,13040.564401773168,89145.19315642692,89145.19315642692,89145.19315642692,111410.25056577734,90717.25589471187,57881.13775091741,36484.57571532717,22265.057409350426,0.0,58749.633124677595,18925.29879794786,1501.939203451424,0.0,0.8897071582492511,3.3077794310118085,0.0014959713701933424,358585.75248077995,1538236.7574721233,4.2897319450933065,1538236.7574721233,4.2897319450933065,0.85,0.09737933298692024,4.698906859688992,1.2236515347613022,1.0,0.0,4.698906859689295,1.2828983742779332,1.283347915292034,3.662727269674596,16410.128954036933,1673.3674551489992,1603.0968420496806,1603.0968420496806,8.134608003531355,5.083002659819876,1.9526008695428763,3.1304017902769994,4.145054482212465,4.145054482212465,1.1843012806321327,0.0,0.0,0.0003503922218355999,0.00014315650998572967,0.00020723571184987023,0.0009737813079838866,0.09732140640869084,0.08526928103506051,0.012052125373630337,0.11020670352851084,0.08530312344826513,0.012076209538655106,0.4566522270813089,0.4566522270813089,0.06454411044780003,0.0,3.410605131648481e-13,3.410605131648481e-13,5.144933668937597,3.410605131648481e-13,3.410605131648481e-13,4.579716481978096,22265.057409350426,18925.29879794786,0.85,0.9585903549337248,0.7366219151632385,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4281001301773435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16701.79938361328,1501.939203451424,0.4566522270813089,0.06454411044780003,6.113110376966115,4.145054482212465
5973.0,-26.031815803991282,5.083039777438835,34.8286932471972,21.034284587390744,4.931013597485391,-22.94255586924644,-34.6046194556169,1.8384154342078347,-4.717033943879642,-4.717033943880008,39.61914371270889,43266.78364451529,13040.807275064544,13040.807275064544,56307.59091957984,76072.16870438131,76072.16870438131,13040.807275064544,89112.97597944585,89112.97597944585,89112.97597944585,111376.64680829346,90681.66321145353,57860.50829438755,36467.949907851085,22263.670828847607,0.0,58731.62073669869,18924.120204520466,1501.9240541978386,0.0,0.8897116881397037,3.308805509407281,0.0014959713701933424,358584.5464054388,1538177.245716591,4.289580410354406,1538177.245716591,4.289580410354406,0.85,0.09738113336612385,4.698906859688992,1.2235574939521032,1.0,0.0,4.698906859689017,1.2828989005549776,1.2833485530358473,3.66272576713275,16403.69048192566,1672.7109137091322,1603.0968420496806,1603.0968420496806,8.134759506101256,5.083039777438835,1.952684158192537,3.1303556192462985,4.145192819978831,4.145192819978831,1.1843408057082374,0.0,0.0,0.0003504789602081151,0.00014322637268207467,0.00020725258752604043,0.0009738606052144046,0.09730567388963747,0.08526195453539322,0.012043719354244248,0.110240339160312,0.0853046952950214,0.01207643807110245,0.45663556041464226,0.45663556041464226,0.06450228084460641,0.0,3.410605131648481e-13,3.410605131648481e-13,5.03125892767838,3.410605131648481e-13,3.410605131648481e-13,4.5769595270322725,22263.670828847607,18924.120204520466,0.85,0.9587270062240222,0.7366863556939076,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4281001301773435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16701.931574553888,1501.9240541978386,0.45663556041464226,0.06450228084460641,6.113110376966115,4.145192819978831
5974.0,-26.031815803991282,5.083039777438835,34.8286932471972,21.022577548306458,4.931013597485391,-22.94255586924644,-34.597905551176495,1.8384154342078347,-4.717033943879642,-4.717033943880008,39.61914371270889,43233.676077452976,13040.891996597311,13040.891996597311,56274.56807405029,76016.86435371531,76016.86435371531,13040.891996597311,89057.75635031261,89057.75635031261,89057.75635031261,111319.72988292568,90626.35886078753,57827.400727325235,36443.286814958105,22261.973532613058,0.0,58705.260347571166,18922.677502721097,1501.8761334309838,0.0,0.8897116881397037,3.310464980272581,0.0014959713701933424,358584.5464054388,1538177.245716591,4.289580410354406,1538177.245716591,4.289580410354406,0.8499999999999999,0.09738113336612385,4.698906859688992,1.223411114043556,1.0,0.0,4.698906859688288,1.2828989005549776,1.2833485530358473,3.66272576713275,16393.68630447124,1671.6907715143543,1603.0968420496806,1603.0968420496806,8.134812354769249,5.083039777438835,1.9527767434111292,3.1302630340277062,4.145342354893584,4.145342354893584,1.1843835299695955,0.0,0.0,0.0003504789602081151,0.0001433303781939131,0.000207148582014202,0.0009733718930013816,0.09729504405040451,0.08525884257325364,0.012036201477150866,0.11029210906538894,0.0853046952950214,0.01207643807110245,0.4566188937479756,0.4566188937479756,0.06446201751686108,0.0,3.410605131648481e-13,3.410605131648481e-13,4.940873482915549,3.410605131648481e-13,3.410605131648481e-13,4.579688591317904,22261.973532613058,18922.677502721097,0.85,0.9585949834967141,0.7364531870139589,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4280858618206496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16702.11296691499,1501.8761334309838,0.4566188937479756,0.06446201751686108,6.113110376966115,4.145342354893584
