time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5975.0,-26.036160207815794,5.081354070404157,34.82842907010734,21.018574491050117,4.9306334075587595,-22.93292856714481,-34.58652683822436,1.8389860773153979,-4.749359081329999,-4.749359081330338,39.6424496291699,43154.97919923199,13081.742332995495,13081.742332995495,56236.721532227486,75999.7283059756,75999.7283059756,13081.742332995495,89081.47063897109,89081.47063897109,89081.47063897109,111341.63605148681,90604.72691358892,57814.70230145686,36433.36068014673,22260.16541251572,0.0,58693.52609266245,18921.14060063836,1501.860803119314,0.0,0.8894672001587295,3.3052586078176747,0.0014959713701933424,358134.0413604623,1539174.3716510788,4.297760597691684,1539174.3716510788,4.297760597691684,0.8499999999999999,0.09737814202132004,4.698906859688992,1.2233534565242006,1.0,0.0,4.698906859688996,1.282896554630317,1.2833460094580567,3.662732464850248,16389.773233693748,1671.2917493429202,1603.0968420496806,1603.0968420496806,8.16029449366858,5.081354070404157,1.9413903825724121,3.139963687831745,4.145480754522649,4.145480754522649,1.1844230727207568,0.0,0.0,0.0003503255412572948,0.0001435068056995562,0.0002068187355577386,0.0009718219752244616,0.09740428873096271,0.08536035896027355,0.012043929770689164,0.11008726879269372,0.0853450293850003,0.012033112636319749,0.4566022270813089,0.4566022270813089,0.06442434431030099,0.0,3.410605131648481e-13,3.410605131648481e-13,5.461018395964118,3.410605131648481e-13,3.410605131648481e-13,7.491301770014502,22260.16541251572,18921.14060063836,0.85,0.9581418135186447,0.7352596116154452,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4280858618206496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16702.24523972152,1501.860803119314,0.4566022270813089,0.06442434431030099,6.113110376966115,4.145480754522649
5976.0,-26.036160207815794,5.081354070404157,34.82842907010734,21.013904304150515,4.9306334075587595,-22.93292856714481,-34.58385412869973,1.8389860773153979,-4.749359081329999,-4.749359081330338,39.6424496291699,43141.79857698979,13081.531981011625,13081.531981011625,56223.33055800142,75977.66619930363,75977.66619930363,13081.531981011625,89059.19818031524,89059.19818031524,89059.19818031524,111318.51125937846,90582.66480691695,57801.521679214675,36423.492364113634,22259.313079063217,0.0,58682.805443176854,18920.416117203735,1501.8301807239284,0.0,0.8894672001587295,3.3059270698716836,0.0014959713701933424,358134.0413604623,1539174.3716510788,4.297760597691684,1539174.3716510788,4.297760597691684,0.85,0.09737814202132004,4.698906859688992,1.22329518688377,1.0,0.0,4.698906859688959,1.282896554630317,1.2833460094580567,3.662732464850248,16385.782350019916,1670.8847924642887,1603.0968420496806,1603.0968420496806,8.16016327765071,5.081354070404157,1.9411605059186448,3.1401935644855126,4.145110632529585,4.145110632529585,1.1843173235798814,0.0,0.0,0.0003503255412572948,0.00014354827524421096,0.00020677726601308385,0.0009716271136966151,0.09740143046440117,0.0853572431790422,0.01204418728535897,0.11010728796687834,0.0853450293850003,0.012033112636319749,0.4565855604146422,0.4565855604146422,0.06442572178543314,0.0,3.410605131648481e-13,3.410605131648481e-13,5.864328720801666,3.410605131648481e-13,3.410605131648481e-13,7.484416382879999,22259.313079063217,18920.416117203735,0.85,0.9580886621455587,0.7351693268782868,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4281111014422492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16702.290479638104,1501.8301807239284,0.4565855604146422,0.06442572178543314,6.113110376966115,4.145110632529585
5977.0,-26.05061653905404,5.081207579490583,34.83053089941138,21.26370785934853,5.152434146006941,-23.027651462492557,-34.77687266478313,1.9020747057817342,-4.610736860222346,-4.610736860222714,39.7202685411418,44018.15314137394,12896.951227131853,12896.951227131853,56915.104368505796,76109.88029255113,76109.88029255113,12896.951227131853,89006.83151968298,89006.83151968298,89006.83151968298,111338.95426737581,91464.6233242889,58298.68204844856,36851.045862044826,22332.122747692825,0.0,59183.16860973765,18982.3043355389,1501.814765925608,0.0,0.8898809140813217,3.32773373403239,0.0014959713701933424,360069.11023251934,1542507.3346910246,4.2839201999164285,1542507.3346910246,4.2839201999164285,0.85,0.0975176201894794,4.698906859688992,1.2255741482647138,1.0,0.0,4.698906859688302,1.2826033482489727,1.2830520461042922,3.6635697747896905,16545.322592495755,1687.1533696517931,1603.0968420496806,1603.0968420496806,8.045023163193388,5.081207579490583,1.9854234929944736,3.095784086496109,4.145246222646926,4.145246222646926,1.1843560636134074,0.0,0.0,0.00034981547294193037,0.0001405816825628993,0.00020923379037903107,0.0009831700928907578,0.09751843986787938,0.08545515361498099,0.012063286252898393,0.11088399466225358,0.08547393100817827,0.012043689181301142,0.45656889374797555,0.45656889374797555,0.0644515986041763,0.0,3.410605131648481e-13,3.410605131648481e-13,4.8797468132625,3.410605131648481e-13,3.410605131648481e-13,1.2442867048658854,22332.122747692825,18982.3043355389,0.85,0.961677208326107,0.7437613459265081,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4281111014422492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16702.422607631175,1501.814765925608,0.45656889374797555,0.0644515986041763,6.113110376966115,4.145246222646926
5978.0,-26.058204181307648,5.079354383122995,34.831273925986025,21.26514360951262,5.015706748995045,-22.956275633092233,-34.71178397359324,1.9020749722439616,-4.7628328798183475,-4.762832879818714,39.68638903369418,43657.9416580922,13096.929509048861,13096.929509048861,56754.87116714106,76762.5268067777,76762.5268067777,13096.929509048861,89859.45631582657,89859.45631582657,89859.45631582657,112156.65722389756,91471.35918383315,58311.48784874403,36844.301483432355,22297.200908071,0.0,59141.50239150335,18952.62077186035,1502.814765925608,0.0,0.8892428633307371,3.284842285081476,0.0014959713701933424,357946.39253614674,1541055.6146526742,4.305269299500072,1541055.6146526742,4.305269299500072,0.85,0.097564206867485,4.698906859688992,1.2255921069299802,1.0,0.0,4.6989068596889965,1.282603898232197,1.283052253237121,3.663568203843337,16546.541063255783,1687.277619090697,1603.0968420496806,1603.0968420496806,8.169768142206213,5.079354383122995,1.9356368271180857,3.1437175560049093,4.145337621338671,4.145337621338671,1.1843821775253345,0.0,0.0,0.0003495480287679418,0.00014157567913639804,0.00020797234963154375,0.0009772427003092983,0.09756345599278131,0.08550052557113115,0.012062930421650159,0.10944915081836229,0.08550125888936985,0.012062947978115152,0.4565522270813089,0.4565522270813089,0.06441314497592733,0.0,3.410605131648481e-13,3.410605131648481e-13,5.363922461790992,3.410605131648481e-13,3.410605131648481e-13,7.020581759796755,22297.200908071,18952.62077186035,0.85,0.9596454075758283,0.7381946669039029,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.428195094190758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16702.265127121776,1502.814765925608,0.4565522270813089,0.06441314497592733,6.113110376966115,4.145337621338671
5979.0,-26.058204181307648,5.079354383122995,34.831273925986025,20.843552948813908,5.015706748995045,-22.956275633092233,-34.47022835081441,1.9020749722439616,-4.7628328798183475,-4.762832879818714,39.68638903369418,42466.73312345135,13096.68840771224,13096.68840771224,55563.421531163585,74770.92765022774,74770.92765022774,13096.68840771224,87867.61605793997,87867.61605793997,87867.61605793997,110143.74421648594,89479.76002728318,57120.27931410318,35954.97857019999,22276.128158545973,0.0,58231.10672874597,18934.708934764076,1503.814765925608,0.0,0.8892428633307371,3.344866859969618,0.0014959713701933424,357946.39253614674,1541055.6146526742,4.305269299500072,1541055.6146526742,4.305269299500072,0.85,0.097564206867485,4.698906859688992,1.2203265315433964,1.0,0.0,4.698906859688413,1.282603898232197,1.283052253237121,3.663568203843337,16186.274445164201,1650.5406479444257,1603.0968420496806,1603.0968420496806,8.16961774496863,5.079354383122995,1.9353733484625488,3.143981034660446,4.144913919733599,4.144913919733599,1.1842611199238855,0.0,0.0,0.0003495480287679418,0.00014532154564551327,0.00020422648312242852,0.0009596412224741375,0.09756005950722074,0.08549740433181835,0.012062655175402393,0.11152329713137475,0.08550125888936985,0.012062947978115152,0.4565355604146422,0.4565355604146422,0.06441167522721439,0.0,3.410605131648481e-13,3.410605131648481e-13,5.692766712953244,3.410605131648481e-13,3.410605131648481e-13,7.01272393662822,22276.128158545973,18934.708934764076,0.85,0.9541879701856075,0.7292791689718566,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4282391828566976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16702.24476747066,1503.814765925608,0.4565355604146422,0.06441167522721439,6.113110376966115,4.144913919733599
5980.0,-26.06481100168279,5.078064346998067,34.83128304994249,21.26682047909128,5.011238685765611,-22.956471030894882,-34.7125361097045,1.9032120576520979,-4.713806542997872,-4.713806542998203,39.66305372327529,43627.311762149526,13029.80887497807,13029.80887497807,56657.1206371276,76791.52254589245,76791.52254589245,13029.80887497807,89821.33142087053,89821.33142087053,89821.33142087053,112157.62184541373,91473.8698146163,58311.13926463904,36847.478388863616,22336.290424543207,0.0,59183.76881340682,18985.846860861726,1504.814765925608,0.0,0.8895711658506543,3.288496143404423,0.0014959713701933424,358629.5500524496,1540056.3090460117,4.294281686550309,1540056.3090460117,4.294281686550309,0.85,0.09741966139014889,4.698906859688992,1.2255978242726995,1.0,0.0,4.6989068596894725,1.2825990755294756,1.2830471303470965,3.663581979231674,16546.995219132754,1687.3239301017936,1603.0968420496806,1603.0968420496806,8.127898785152913,5.078064346998067,1.9502381657070869,3.1278261812909802,4.145046177038805,4.145046177038805,1.1842989077253727,0.0,0.0,0.00034931530919481266,0.0001415641560079687,0.00020775115318684396,0.0009762033188179597,0.09742176183180044,0.08537270431022694,0.01204905752157351,0.1097572229528491,0.08537169484952203,0.012047966540626858,0.45651889374797555,0.45651889374797555,0.06443069192778908,0.0,3.410605131648481e-13,3.410605131648481e-13,5.595114418760716,3.410605131648481e-13,3.410605131648481e-13,5.298477923426617,22336.290424543207,18985.846860861726,0.85,0.9573084271762892,0.7371499422366405,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4282391828566976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16702.37616066462,1504.814765925608,0.45651889374797555,0.06443069192778908,6.113110376966115,4.145046177038805
5981.0,-26.064811141165766,5.0767762029201835,34.830907932572224,21.225597231555753,4.992043023133656,-22.956691457330027,-34.69843107797203,1.8880505241217274,-4.715760644375678,-4.715760644376069,39.65186807529362,43557.7865904563,13030.549585822291,13030.549585822291,56588.33617627859,76687.46398456371,76687.46398456371,13030.549585822291,89718.013570386,89718.013570386,89718.013570386,112052.05337848281,91350.75398901726,58240.573455160986,36789.08948206253,22334.03980809681,0.0,59123.12929015934,18983.93383688229,1505.0823295716073,0.0,0.8896013219442909,3.290598576205337,0.0014959713701933424,358602.30106795125,1539577.471318861,4.293272705539968,1539577.471318861,4.293272705539968,0.85,0.0973875333862984,4.698906859688992,1.2252851210674272,1.0,0.0,4.698906859688455,1.28266977909808,1.2831178586085255,3.663380034565925,16524.72441128658,1685.0529397181078,1603.0968420496806,1603.0968420496806,8.128360835120697,5.0767762029201835,1.9485783319251828,3.1281978709950007,4.144789273446323,4.144789273446323,1.1842255066989493,0.0,0.0,0.00034931530428314973,0.00014178039679169484,0.0002075349074914549,0.0009751872004365177,0.09738323052551898,0.08533695582551909,0.012046274699999887,0.10985064561920466,0.08533951743766036,0.012048015948638033,0.4565022270813089,0.4565022270813089,0.06444044289354312,0.0,3.979039320256561e-13,3.979039320256561e-13,5.536831055115044,3.979039320256561e-13,3.979039320256561e-13,5.300117847452896,22334.03980809681,18983.93383688229,0.85,0.9571268783585404,0.7367300600191033,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4282775744430616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16702.375197223726,1505.0823295716073,0.4565022270813089,0.06444044289354312,6.113110376966115,4.144789273446323
5982.0,-26.06480979138086,5.076002515071481,34.82982222961846,21.224050979968183,4.993450455678351,-22.95759384216551,-34.69838361544532,1.8880505387414135,-4.6695648242861125,-4.669564824286427,39.630347684713236,43557.55958508307,12967.903409682232,12967.903409682232,56525.4629947653,76673.51092195319,76673.51092195319,12967.903409682232,89641.41433163542,89641.41433163542,89641.41433163542,111972.2693847873,91343.44958332286,58236.07720016061,36785.96931462472,22330.855053151878,0.0,59116.8243677766,18981.226795179096,1504.3127348492476,0.0,0.889908262995921,3.295241555008896,0.0014959713701933424,359246.9139412802,1538656.5381800854,4.28300558326183,1538656.5381800854,4.28300558326183,0.85,0.09725125068217884,4.698906859688992,1.225265782107599,1.0,0.0,4.69890685968936,1.2826697789319301,1.2831178585032865,3.663380035040459,16523.40309443021,1684.9182028960156,1603.0968420496806,1603.0968420496806,8.0892826119611,5.076002515071481,1.9626497305579251,3.1133527845135562,4.144530790561158,4.144530790561158,1.1841516544460453,0.0,0.0,0.00034931535181360006,0.00014178112494231905,0.000207534226871281,0.0009751840022657139,0.09725189437749115,0.08522071840244455,0.012031175975046599,0.10998732983620728,0.08522041296630552,0.012030837715873322,0.4564855604146422,0.4564855604146422,0.06444510455169769,0.0,3.410605131648481e-13,3.410605131648481e-13,5.173347302504112,3.410605131648481e-13,3.410605131648481e-13,3.812557774263155,22330.855053151878,18981.226795179096,0.85,0.9561654165167945,0.7368047937437151,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4282775752536039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16702.506367396025,1504.3127348492476,0.4564855604146422,0.06444510455169769,6.113110376966115,4.144530790561158
5983.0,-26.064845095278912,5.07353285930457,34.83034332463206,21.22247895402836,4.970485538889154,-22.94417577492166,-34.68502900851888,1.888047820629709,-4.824345214982145,-4.82434521498255,39.68235876337273,43491.54700477545,13170.514777506134,13170.514777506134,56662.061782281584,76774.57094023138,76774.57094023138,13170.514777506134,89945.08571773751,89945.08571773751,89945.08571773751,112243.39478949073,91336.03592376786,58233.61843882161,36780.4638721625,22298.309071753225,0.0,59078.77294391573,18953.56271099024,1504.3675766967417,0.0,0.8889491922602225,3.2764012458636564,0.0014959713701933424,357090.6934879897,1540882.9883378258,4.315102623613044,1540882.9883378258,4.315102623613044,0.85,0.09762745881254838,4.698906859688992,1.2252461766498164,1.0,0.0,4.698906859689241,1.2826697941705476,1.283117872152572,3.663379991518075,16522.062014300318,1684.7814507808803,1603.0968420496806,1603.0968420496806,8.215670090564608,5.07353285930457,1.9114564058468204,3.1620764534577495,4.1444253550650005,4.1444253550650005,1.1841215300185717,0.0,0.0,0.0003493141086469959,0.00014198614298656568,0.00020732796566043022,0.0009742148000471593,0.09760679192920585,0.08553427442686683,0.012072517502339022,0.10924460994520838,0.08554573187441383,0.012081726938134542,0.45646889374797556,0.45646889374797556,0.06442714041793303,0.0,3.979039320256561e-13,3.979039320256561e-13,5.949460373991769,3.979039320256561e-13,3.979039320256561e-13,8.78055486748633,22298.309071753225,18953.56271099024,0.85,0.959093409676461,0.7361619891134598,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4282775674099388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16702.63756739868,1504.3675766967417,0.45646889374797556,0.06442714041793303,6.113110376966115,4.1444253550650005
5984.0,-26.064845095278912,5.07353285930457,34.83034332463206,21.220906439144187,4.970485538889154,-22.94417577492166,-34.68413179563356,1.888047820629709,-4.824345214982145,-4.82434521498255,39.68235876337273,43487.124260483295,13170.160776875908,13170.160776875908,56657.2850373592,76767.14238443071,76767.14238443071,13170.160776875908,89937.30316130663,89937.30316130663,89937.30316130663,112221.761636453,91328.6073679672,58229.195694529466,36777.12408159748,22284.458475146366,0.0,59061.582556743844,18941.789703874412,1503.442421256038,0.0,0.8889491922602225,3.276630734783686,0.0014959713701933424,357090.6934879897,1540882.9883378258,4.315102623613044,1540882.9883378258,4.315102623613044,0.8500000000000001,0.09762745881254838,4.698906859688992,1.2252265750383957,1.0,0.0,4.698906859689751,1.2826697941705476,1.283117872152572,3.663379991518075,16520.718239541824,1684.6444238900976,1603.0968420496806,1603.0968420496806,8.215449267579412,5.07353285930457,1.9110695622683878,3.162463297036182,4.143807013100434,4.143807013100434,1.1839448608858383,0.0,0.0,0.0003493141086469959,0.00014199992667445602,0.00020731418197253987,0.0009741500317815796,0.09760982036444724,0.08553115138549428,0.012078668978952966,0.10918507384634259,0.08554573187441383,0.012081726938134542,0.4564522270813089,0.4564522270813089,0.06445996886879321,0.0,3.979039320256561e-13,3.979039320256561e-13,6.510769270468984,3.979039320256561e-13,3.979039320256561e-13,8.768951123821807,22284.458475146366,18941.789703874412,0.85,0.959291684792315,0.7363013718554311,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4282777725626152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16702.768033150875,1503.442421256038,0.4564522270813089,0.06445996886879321,6.113110376966115,4.143807013100434
5985.0,-26.06484514282151,5.071211507765343,34.83074450933466,21.219318138342373,4.967867657771162,-22.942528825164533,-34.68168976306913,1.8880479638380079,-4.817303323927263,-4.817303323927659,39.673024943036786,43475.085885663655,13157.772108004661,13157.772108004661,56632.857993668316,76772.00607020492,76772.00607020492,13157.772108004661,89929.77817820958,89929.77817820958,89929.77817820958,112213.68653584545,91321.10348197621,58224.93775051143,36773.51747940531,22283.908357635875,0.0,59057.425837041184,18941.322103990493,1503.4358624869024,0.0,0.8890179159608884,3.276505936288489,0.0014959713701933424,357188.5719087152,1540483.2541587355,4.312801067309703,1540483.2541587355,4.312801067309703,0.85,0.09757745706422555,4.698906859688992,1.2252066234080123,1.0,0.0,4.698906859689592,1.2826697935061306,1.2831178714857756,3.663379993415689,16519.36083806893,1684.5060074611545,1603.0968420496806,1603.0968420496806,8.207721307205281,5.071211507765343,1.911816459945828,3.1593950478195145,4.143929567865942,4.143929567865942,1.1839798765331262,0.0,0.0,0.0003493141069728678,0.0001420374493478276,0.00020727665762504017,0.0009739737083677079,0.09757708376926803,0.08549207623940998,0.01208500752985805,0.10918887958557288,0.08549609512491049,0.012081361939315048,0.4564355604146422,0.4564355604146422,0.06452091734278365,0.0,3.979039320256561e-13,3.979039320256561e-13,6.875677389426357,3.979039320256561e-13,3.979039320256561e-13,8.354484853324607,22283.908357635875,18941.322103990493,0.85,0.9589455888229357,0.7361493541155295,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4282777725626152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16702.899204981033,1503.4358624869024,0.4564355604146422,0.06452091734278365,6.113110376966115,4.143929567865942
5986.0,-26.06484574132381,5.070262340258704,34.829765667330385,21.217714086547517,4.988987706427257,-22.955037827697087,-34.69238461749626,1.888047937518137,-4.691688347166519,-4.691688347166866,39.63339907562968,43527.80217617659,12989.038127237203,12989.038127237203,56516.840303413795,76664.65715540817,76664.65715540817,12989.038127237203,89653.69528264538,89653.69528264538,89653.69528264538,111962.86385975203,91313.52600088257,58218.56422131033,36772.17975508027,22309.16857710666,0.0,59081.34833218693,18962.79329054066,1503.3240067216873,0.0,0.8897872062964013,3.2936532517819592,0.0014959713701933424,358938.09070036816,1538787.092576718,4.287054320632847,1538787.092576718,4.287054320632847,0.85,0.09730942544691337,4.698906859688992,1.2251865822123365,1.0,0.0,4.698906859689512,1.2826697936723164,1.2831178716249854,3.663379992941053,16517.99012374708,1684.3662334994194,1603.0968420496806,1603.0968420496806,8.102466293071691,5.070262340258704,1.9509481906627464,3.119314149595958,4.143351848250449,4.143351848250449,1.1838148137858426,0.0,0.0,0.00034931408589766445,0.00014187318689633195,0.0002074408990013325,0.0009747454632974126,0.09730326135988764,0.08524001600282252,0.012063245357065117,0.10984711552084177,0.08524332846733737,0.012066096979576005,0.45641889374797556,0.45641889374797556,0.06459282106070638,0.0,3.410605131648481e-13,3.410605131648481e-13,6.104854584238183,3.410605131648481e-13,3.410605131648481e-13,3.2873096752464903,22309.16857710666,18962.79329054066,0.85,0.9565936103158293,0.736743547751145,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4282777728388876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16703.030375858754,1503.3240067216873,0.45641889374797556,0.06459282106070638,6.113110376966115,4.143351848250449
5987.0,-26.06509997418073,5.070252583404369,34.829753321639714,21.216083701606863,4.988992962295208,-22.955037660377087,-34.69146463377399,1.8880481605364992,-4.691695961071105,-4.691695961071509,39.633452400162206,43521.94599243429,12988.940582508372,12988.940582508372,56510.88657494266,76656.92902392165,76656.92902392165,12988.940582508372,89645.86960643002,89645.86960643002,89645.86960643002,111967.41595305134,91305.82140199943,58213.90958307509,36768.79090991594,22321.546346621322,0.0,59090.337256537256,18973.314394628123,1504.1663614915817,0.0,0.8897869783181763,3.2938874182511433,0.0014959713701933424,358937.9844533972,1538789.3741524075,4.287061946078868,1538789.3741524075,4.287061946078868,0.85,0.09730953431267546,4.698906859688992,1.225166188250296,1.0,0.0,4.698906859688213,1.2826698110845896,1.2831178775599548,3.6633799432105825,16516.596414689586,1684.2241147272093,1603.0968420496806,1603.0968420496806,8.102405445388458,5.070252583404369,1.950835642770378,3.1194169406339913,4.143184201898889,4.143184201898889,1.1837669148282541,0.0,0.0,0.0003493051336416327,0.0001418873100480365,0.0002074178235935962,0.0009746370341057104,0.09730258864579668,0.08523707587015592,0.01206551277564076,0.109916451886665,0.08524342286620604,0.012066111446469418,0.4564022270813089,0.4564022270813089,0.0646048312364561,0.0,3.979039320256561e-13,3.979039320256561e-13,5.537861712781307,3.979039320256561e-13,3.979039320256561e-13,3.2837896860224873,22321.546346621322,18973.314394628123,0.85,0.9563473352606525,0.7365323674408271,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.428277776316814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16703.16153569733,1504.1663614915817,0.4564022270813089,0.0646048312364561,6.113110376966115,4.143184201898889
5988.0,-26.035708407153766,5.067939010029037,34.8254201676214,21.11018275553363,4.84429179823126,-22.868671315792927,-34.56751297982407,1.8582812812741967,-4.8331112088359305,-4.833111208836259,39.57894370684847,43063.557290818324,13174.090281533752,13174.090281533752,56237.64757235208,76840.36908123102,76840.36908123102,13174.090281533752,90014.45936276477,90014.45936276477,90014.45936276477,112273.29058760338,90946.33786458898,58024.69895216721,36579.59879157974,22258.831224838603,0.0,58838.43001641834,18920.006541112813,1504.1641257179208,0.0,0.8892753907374362,3.2673769461202555,0.0014959713701933424,356968.880389587,1536458.466680015,4.304180423243511,1536458.466680015,4.304180423243511,0.85,0.0973568998436598,4.698906859688992,1.2242404699651526,1.0,0.0,4.698906859688439,1.282806510818255,1.2832559545642015,3.6629895623867177,16451.56831008504,1677.5930934707612,1603.0968420496806,1603.0968420496806,8.217900463636173,5.067939010029037,1.9041437925483882,3.163795217480649,4.143298362481596,4.143298362481596,1.183799532137599,0.0,0.0,0.0003503414933365302,0.00014380206376327995,0.00020653942957325026,0.0009705095424179971,0.09726514825131823,0.08520782608769213,0.012057322163626096,0.10896895166603628,0.08526300578509648,0.012093894058563336,0.45638556041464223,0.45638556041464223,0.06458077837924366,0.0,3.410605131648481e-13,3.410605131648481e-13,6.135165543338871,3.410605131648481e-13,3.410605131648481e-13,8.265996694001103,22258.831224838603,18920.006541112813,0.85,0.9557978952983529,0.7318950773975754,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4282792536779998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16703.287614374385,1504.1641257179208,0.45638556041464223,0.06458077837924366,6.113110376966115,4.143298362481596
5989.0,-26.035714447226958,5.0660558010302665,34.82437527789358,21.06637278283017,4.848699527378586,-22.871087874899178,-34.54722947264088,1.8540824859856475,-4.834543960381495,-4.834543960381759,39.59741180589611,42963.48531836752,13173.158135817002,13173.158135817002,56136.64345418452,76612.5875995795,76612.5875995795,13173.158135817002,89785.74573539651,89785.74573539651,89785.74573539651,112031.81775517683,90759.21375760793,57913.23963742389,36495.52680020448,22246.072019780324,0.0,58741.59881998481,18909.161216813274,1503.1641257179208,0.0,0.8892021559675879,3.2744030619983353,0.0014959713701933424,356948.9738358891,1537247.9026299575,4.306632082760162,1537247.9026299575,4.306632082760162,0.85,0.09738355427534516,4.698906859688992,1.223749010921456,1.0,0.0,4.69890685968953,1.282826097301432,1.2832755476360962,3.662933635021666,16417.7188434573,1674.141408478665,1603.0968420496806,1603.0968420496806,8.217318998005213,5.0660558010302665,1.9020408843606287,3.164014916669638,4.142717522152378,4.142717522152378,1.1836335777578224,0.0,0.0,0.0003503412800705365,0.00014411765551667014,0.00020622362455386634,0.0009690256040460898,0.09733201785394421,0.08526318019301925,0.01206883766092497,0.10912168887070475,0.08528650110229916,0.012097053173046005,0.45636889374797557,0.45636889374797557,0.06459813110033605,0.0,2.8421709430404007e-13,2.8421709430404007e-13,6.539317502607105,2.8421709430404007e-13,2.8421709430404007e-13,8.159864444006644,22246.072019780324,18909.161216813274,0.85,0.9556539927729369,0.7313979561576162,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4281084765834655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16704.00758876802,1503.1641257179208,0.45636889374797557,0.06459813110033605,6.113110376966115,4.142717522152378
5990.0,-26.035714447226958,5.0660558010302665,34.82437527789358,21.060950494743906,4.848699527378586,-22.871087874899178,-34.54411957701666,1.8540824859856475,-4.834543960381495,-4.834543960381759,39.59741180589611,42948.146259375695,13172.897472267,13172.897472267,56121.0437316427,76586.9726979566,76586.9726979566,13172.897472267,89759.8701702236,89759.8701702236,89759.8701702236,111990.68614596274,90733.59885598502,57897.90057843206,36484.10919728107,22230.815975739148,0.0,58714.925173020216,18896.193579378276,1502.1641257179208,0.0,0.8892021559675879,3.2751674405384765,0.0014959713701933424,356948.9738358891,1537247.9026299575,4.306632082760162,1537247.9026299575,4.306632082760162,0.85,0.09738355427534516,4.698906859688992,1.2236811819719149,1.0,0.0,4.698906859688545,1.282826097301432,1.2832755476360962,3.662933635021666,16413.08528356143,1673.6689168637029,1603.0968420496806,1603.0968420496806,8.217156398003038,5.0660558010302665,1.9017560526413693,3.1642997483888973,4.142262652454464,4.142262652454464,1.1835036149869897,0.0,0.0,0.0003503412800705365,0.00014416609894973037,0.0002061751811208061,0.0009687979728661762,0.09733621980662203,0.08526006636772859,0.012076153438893443,0.10907455069401953,0.08528650110229916,0.012097053173046005,0.4563522270813089,0.4563522270813089,0.06463728860643446,0.0,2.8421709430404007e-13,2.8421709430404007e-13,6.860880029820976,2.8421709430404007e-13,2.8421709430404007e-13,8.151351240290126,22230.815975739148,18896.193579378276,0.85,0.9558224517235795,0.7314689771436611,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4281085116748535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16704.139610818314,1502.1641257179208,0.4563522270813089,0.06463728860643446,6.113110376966115,4.142262652454464
5991.0,-26.035714447226958,5.0660558010302665,34.82437527789358,21.054849761445098,4.848699527378586,-22.871087874899178,-34.540625161584444,1.8540824859856475,-4.834543960381495,-4.834543960381759,39.59741180589611,42930.91049879001,13172.96056577445,13172.96056577445,56103.87106456446,76558.15282804139,76558.15282804139,13172.96056577445,89731.11339381585,89731.11339381585,89731.11339381585,111946.62288123192,90704.7789860698,57880.66481784637,36471.23796469269,22215.50948741608,0.0,58686.74745210877,18883.183064303666,1501.1641257179208,0.0,0.8892021559675879,3.2760173504569177,0.0014959713701933424,356948.9738358891,1537247.9026299575,4.306632082760162,1537247.9026299575,4.306632082760162,0.85,0.09738355427534516,4.698906859688992,1.2236049426766114,1.0,0.0,4.698906859688254,1.282826097301432,1.2832755476360962,3.662933635021666,16407.871966898765,1673.137306511272,1603.0968420496806,1603.0968420496806,8.217195755268172,5.0660558010302665,1.9018249956520004,3.164230805378266,4.142372745456181,4.142372745456181,1.1835350701303375,0.0,0.0,0.0003503412800705365,0.0001442205500472152,0.00020612073002332127,0.0009685421122306871,0.09734279502422531,0.08525695254243795,0.012085842481787358,0.10903022522256138,0.08528650110229916,0.012097053173046005,0.45633556041464224,0.45633556041464224,0.06468914894963257,0.0,2.8421709430404007e-13,2.8421709430404007e-13,7.118846711144101,2.8421709430404007e-13,2.8421709430404007e-13,8.153411831583128,22215.50948741608,18883.183064303666,0.85,0.9559887623751502,0.7315264921407292,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4281085116748535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16704.271753670073,1501.1641257179208,0.45633556041464224,0.06468914894963257,6.113110376966115,4.142372745456181
5992.0,-26.035714447226958,5.0660558010302665,34.82437527789358,21.04776034774261,4.848699527378586,-22.871087874899178,-34.53656535185871,1.8540824859856475,-4.834543960381495,-4.834543960381759,39.59741180589611,42910.885466275155,13173.02365634458,13173.02365634458,56083.909122619734,76524.66215162269,76524.66215162269,13173.02365634458,89697.68580796727,89697.68580796727,89697.68580796727,111897.80680967489,90671.28830965109,57860.639785331514,36456.27613813287,22200.121001707616,0.0,58656.39713984048,18870.102851451473,1500.1641257179208,0.0,0.8892021559675879,3.2770058612600006,0.0014959713701933424,356948.9738358891,1537247.9026299575,4.306632082760162,1537247.9026299575,4.306632082760162,0.85,0.09738355427534516,4.698906859688992,1.223516436782666,1.0,0.0,4.698906859690113,1.282826097301432,1.2832755476360962,3.662933635021666,16401.81373339767,1672.5195386189648,1603.0968420496806,1603.0968420496806,8.21723511070103,5.0660558010302665,1.9018939357036384,3.164161865326628,4.142482838457898,4.142482838457898,1.183566525273685,0.0,0.0,0.0003503412800705365,0.0001442838351295674,0.00020605744494096907,0.0009682447415231064,0.09735058808942407,0.08525383871714731,0.012096749372276748,0.10899047181490597,0.08528650110229916,0.012097053173046005,0.4563188937479756,0.4563188937479756,0.06474752778954454,0.0,2.8421709430404007e-13,2.8421709430404007e-13,7.325826276473833,2.8421709430404007e-13,2.8421709430404007e-13,8.155472343706037,22200.121001707616,18870.102851451473,0.85,0.9561430953372779,0.7315636070175423,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4281085116748535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16704.403896521835,1500.1641257179208,0.4563188937479756,0.06474752778954454,6.113110376966115,4.142482838457898
5993.0,-26.03573576430585,5.064503710885555,34.82350694399174,21.03896172428506,4.850914016481888,-22.872395045783417,-34.53273883843792,1.8540821061933952,-4.835092108117635,-4.835092108117975,39.604553701503704,42891.90018042347,13171.750964251947,13171.750964251947,56063.651144675416,76472.63586542383,76472.63586542383,13171.750964251947,89644.38682967577,89644.38682967577,89644.38682967577,111831.09930966634,90629.7250852679,57835.58008156837,36437.938892999475,22186.712479990576,0.0,58624.65137299005,18858.70560799199,1499.1641257179208,0.0,0.8891738578590458,3.278709444134184,0.0014959713701933424,356941.3581384427,1537553.271756328,4.307579485255321,1537553.271756328,4.307579485255321,0.85,0.0973944288183929,4.698906859688992,1.2234064797265454,1.0,0.0,4.698906859689071,1.2828261006246617,1.283275549994891,3.6629336255326406,16394.29523137568,1671.7528647780516,1603.0968420496806,1603.0968420496806,8.21644121474961,5.064503710885555,1.900731628575401,3.163772082310154,4.142592931459615,4.142592931459615,1.183597980417033,0.0,0.0,0.00035034052739716157,0.00014434350700146114,0.00020599702039570043,0.00096796081221285,0.09738462670316306,0.08527333118460131,0.012111295518561743,0.10897097340142742,0.08529528152687063,0.01209914729152227,0.4563022270813089,0.4563022270813089,0.06480820018624488,0.0,3.410605131648481e-13,3.410605131648481e-13,7.4714401057023,3.410605131648481e-13,3.410605131648481e-13,8.053670243777901,22186.712479990576,18858.70560799199,0.85,0.9563153013564094,0.7316359104215487,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4281085116748535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16704.536039373594,1499.1641257179208,0.4563022270813089,0.06480820018624488,6.113110376966115,4.142592931459615
5994.0,-26.035735853222846,5.062408282224526,34.82239618258188,21.02589241638782,4.856434012964664,-22.876523313098353,-34.52907985830677,1.8540826574134133,-4.83454050194581,-4.834540501946172,39.60973049519813,42873.851021402974,13168.023841373919,13168.023841373919,56041.874862776895,76384.81972246354,76384.81972246354,13168.023841373919,89552.84356383745,89552.84356383745,89552.84356383745,111729.34119659026,90567.98290345086,57798.029331566206,36411.05952431628,22176.49763275281,0.0,58587.557157069095,18850.022987839886,1498.4387465352163,0.0,0.8891580963743507,3.2814154894982916,0.0014959713701933424,356949.0218861126,1537774.6468331963,4.308107187708825,1537774.6468331963,4.308107187708825,0.8499999999999999,0.09739436029866563,4.698906859688992,1.2232431983528658,1.0,0.0,4.698906859688898,1.2828260980598287,1.2832755474251316,3.6629336328561686,16383.126494452055,1670.6139705661012,1603.0968420496806,1603.0968420496806,8.214116262956145,5.062408282224526,1.8992579819526583,3.1631503002718677,4.142234810601011,4.142234810601011,1.1834956601717175,0.0,0.0,0.0003503405242576421,0.00014440058760272672,0.0002059399366549154,0.0009676925810316985,0.09741015315385043,0.08528565192867911,0.012124501225171327,0.10900620932275447,0.08529302010678119,0.012101340191884444,0.45628556041464224,0.45628556041464224,0.064867122560096,0.0,3.410605131648481e-13,3.410605131648481e-13,7.549689159222169,3.410605131648481e-13,3.410605131648481e-13,7.8640162209176765,22176.49763275281,18850.022987839886,0.85,0.9565490964665516,0.7317910679645033,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.428108635522022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16704.667755173206,1498.4387465352163,0.45628556041464224,0.064867122560096,6.113110376966115,4.142234810601011
5995.0,-26.049760837200445,5.0642792302840975,34.825284832616184,21.07307781642305,5.118987306018575,-23.03736105879359,-34.70274779302997,1.8595686342970066,-4.4559717636705045,-4.455971763670831,39.74123639451702,43657.2871316586,12666.533205754004,12666.533205754004,56323.8203374126,75367.34894635864,75367.34894635864,12666.533205754004,88033.88215211265,88033.88215211265,88033.88215211265,110357.88663077865,90764.88877275263,57887.90621826436,36529.98061609807,22324.004478666004,0.0,58853.98509476408,18975.403806866103,1498.627642841853,0.0,0.8905744721621209,3.381853499929779,0.0014959713701933424,362239.20222713455,1543406.3144986087,4.260737946112326,1543406.3144986087,4.260737946112326,0.85,0.09769315594480764,4.698906859688992,1.2237593592843043,1.0,0.0,4.698906859689889,1.282801527987261,1.2832503338805419,3.663003790665624,16418.745414746547,1674.2460896174073,1603.0968420496806,1603.0968420496806,7.90129009895552,5.0642792302840975,2.0212088483009945,3.043070381983103,4.14171019580641,4.14171019580641,1.1833457702304029,0.0,0.0,0.0003498456459635338,0.0001417141859465884,0.0002081314600169454,0.00097799034519071,0.09744521627325205,0.08530719988569803,0.012138016387554018,0.11253582607193373,0.08546342645077508,0.012229729494032561,0.4562688937479756,0.4562688937479756,0.0649206551951609,0.0,3.410605131648481e-13,3.410605131648481e-13,3.3895254791258935,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22324.004478666004,18975.403806866103,0.85,0.9570094573327954,0.7417898220717521,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4281086360386084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,16.0,16704.79989553309,1498.627642841853,0.4562688937479756,0.0649206551951609,6.113110376966115,4.14171019580641
5996.0,-26.056582642882212,5.062596108946895,34.82562122857689,21.077942533325427,4.971369756557128,-22.961779207610537,-34.63567070486022,1.859569210812536,-4.7662728055361185,-4.766272805536477,39.66106222332808,43291.15381862961,13077.524471538953,13077.524471538953,56368.678290168566,76087.64334207206,76087.64334207206,13077.524471538953,89165.16781361101,89165.16781361101,89165.16781361101,111393.41537443551,90787.826516774,57911.04243919178,36529.76008620247,22228.247560824497,0.0,58758.00764702697,18894.01042670082,1499.627642841853,0.0,0.8893161794547055,3.3031101727586725,0.0014959713701933424,357898.49724983756,1539971.048233233,4.302815072057227,1539971.048233233,4.302815072057227,0.85,0.09747876643944091,4.698906859688992,1.2238201993936677,1.0,0.0,4.698906859688489,1.2828020210209399,1.2832505185848648,3.663002382822321,16422.894695206953,1674.6691984731742,1603.0968420496806,1603.0968420496806,8.15766342276512,5.062596108946895,1.921294123132136,3.141301985814759,4.142378612274755,4.142378612274755,1.1835367463642157,0.0,0.0,0.0003496051678652245,0.0001427462610517175,0.000206858906813507,0.000972010736213754,0.09747790339600763,0.08536947470318938,0.012108428692818252,0.10983347440487184,0.08537045123538019,0.012108315204060716,0.4562522270813089,0.4562522270813089,0.06471279783272646,0.0,3.410605131648481e-13,3.410605131648481e-13,3.776487462155444,3.410605131648481e-13,3.410605131648481e-13,4.754440886302746,22228.247560824497,18894.01042670082,0.85,0.9593361066424909,0.7367702812302562,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4281901222191726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16704.6510704923,1499.627642841853,0.4562522270813089,0.06471279783272646,6.113110376966115,4.142378612274755
5997.0,-26.062435484723697,5.060435512916969,34.826503166173936,21.077632123511307,4.963026649975854,-22.959538134019475,-34.633683146070666,1.8595698008906727,-4.811273231997859,-4.811273231998259,39.67682886165206,43250.93522385125,13134.294870332495,13134.294870332495,56385.230094183746,76125.56090831954,76125.56090831954,13134.294870332495,89259.85577865204,89259.85577865204,89259.85577865204,111494.07716404008,90786.32276675168,57909.05400621602,36530.29862281739,22234.22138538804,0.0,58764.52000820543,18899.088177579833,1500.627642841853,0.0,0.8890345196362899,3.2965079015808554,0.0014959713701933424,357272.4036062212,1540646.1529384707,4.312245047161665,1540646.1529384707,4.312245047161665,0.85,0.0975561892299183,4.698906859688992,1.2238162343436851,1.0,0.0,4.698906859689428,1.2828024433296596,1.2832506765141822,3.663001176932938,16422.62267714889,1674.6414603507715,1603.0968420496806,1603.0968420496806,8.193076379303012,5.060435512916969,1.905191783678002,3.1552437292389675,4.141978002721839,4.141978002721839,1.183422286491954,0.0,0.0,0.00034939896831999857,0.0001427769479647967,0.00020662202035520187,0.0009708976288098566,0.09755513111916343,0.08546032552549379,0.012094805593669647,0.1096522933417393,0.08546085523378637,0.012095333996131925,0.45623556041464225,0.45623556041464225,0.06456891398673545,0.0,3.979039320256561e-13,3.979039320256561e-13,4.453625721701087,3.979039320256561e-13,3.979039320256561e-13,7.097289310366705,22234.22138538804,18899.088177579833,0.85,0.9595114549784554,0.7360042287048719,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4282297605505578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16704.6460816239,1500.627642841853,0.45623556041464225,0.06456891398673545,6.113110376966115,4.141978002721839
5998.0,-26.032838287312423,5.058309414928101,34.826703723128915,21.145316410716646,4.970395397483815,-22.929281595114986,-34.634584410209186,1.8732606143015234,-4.813965959523841,-4.81396595952421,39.676428074266404,43409.22014910989,13134.735845204073,13134.735845204073,56543.95599431396,76410.63974488384,76410.63974488384,13134.735845204073,89545.37559008792,89545.37559008792,89545.37559008792,111798.31607508306,91041.56435599507,58070.48198260163,36634.53597043715,22252.94048499514,0.0,58887.47645543229,18914.999412245867,1501.627642841853,0.0,0.8890224596798315,3.2878751735183642,0.0014959713701933424,357234.96679367905,1540628.9890301346,4.312648906846581,1540628.9890301346,4.312648906846581,0.85,0.09756359303174031,4.698906859688992,1.2244792532315483,1.0,0.0,4.6989068596897425,1.2827364329509625,1.2831859821606253,3.6631896771490746,16468.794128793976,1679.3496381326934,1603.0968420496806,1603.0968420496806,8.193351456179226,5.058309414928101,1.9025426469851778,3.1557667679429233,4.141430549767723,4.141430549767723,1.1832658713622064,0.0,0.0,0.000350442846511796,0.00014276303214327563,0.00020767981436852037,0.0009758681043551769,0.09753966083443127,0.08545866759383479,0.012080993240596492,0.10943653651287086,0.08547899476725664,0.012084598264483671,0.4562188937479756,0.4562188937479756,0.06449407095599652,0.0,3.410605131648481e-13,3.410605131648481e-13,5.059173927701977,3.410605131648481e-13,3.410605131648481e-13,7.4919808768001985,22252.94048499514,18914.999412245867,0.85,0.9602034150182684,0.7371553811099923,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4282637703244212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16704.66027693758,1501.627642841853,0.4562188937479756,0.06449407095599652,6.113110376966115,4.141430549767723
5999.0,-26.032888180754234,5.056145341099533,34.82743058178952,21.130822703149192,4.962865245963377,-22.92470727706046,-34.62204564185811,1.8732564452223712,-4.8175208626422545,-4.81752086264259,39.67683018652595,43347.136488595825,13136.277148227597,13136.277148227597,56483.41363682342,76377.74350421398,76377.74350421398,13136.277148227597,89514.02065244158,89514.02065244158,89514.02065244158,111780.21203754937,90973.11518114505,58030.2431387548,36603.1911582114,22266.191385107784,0.0,58869.38254331918,18926.262677341616,1502.627642841853,0.0,0.88900320248044,3.2882811035227024,0.0014959713701933424,357185.5479249151,1540646.209677058,4.3132938010160515,1540646.209677058,4.3132938010160515,0.85,0.09756087362854605,4.698906859688992,1.224298164299689,1.0,0.0,4.698906859689244,1.2827364560282442,1.2831860029855304,3.663189611245857,16456.41214286409,1678.0870269525365,1603.0968420496806,1603.0968420496806,8.194312909650467,5.056145341099533,1.8995961831673815,3.156549157932152,4.140889902729276,4.140889902729276,1.1831114007797932,0.0,0.0,0.00035044108438327625,0.00014295674740678234,0.0002074843369764939,0.0009749495742968696,0.09753762869550497,0.08546035779257345,0.012077270902931519,0.10952056306701018,0.08547371749738325,0.012087156131162806,0.4562022270813089,0.4562022270813089,0.06447056887305055,0.0,3.410605131648481e-13,3.410605131648481e-13,5.537586321597587,3.410605131648481e-13,3.410605131648481e-13,7.454128326905163,22266.191385107784,18926.262677341616,0.85,0.9594701217608314,0.7363273507531479,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4280918020525368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16705.384459609562,1502.627642841853,0.4562022270813089,0.06447056887305055,6.113110376966115,4.140889902729276
6000.0,-26.038809814522274,5.0539879759604105,34.82859021172701,21.148956950660818,4.974661540261285,-22.936623478195454,-34.64066729703916,1.8783206359269822,-4.818320328292998,-4.818320328293365,39.68925716284166,43408.16934689068,13134.152794130148,13134.152794130148,56542.32214102083,76407.65445778916,76407.65445778916,13134.152794130148,89541.80725191931,89541.80725191931,89541.80725191931,111816.33552516402,91034.82306403959,58062.95187614633,36635.41243099251,22274.528273244712,0.0,58909.94070423722,18933.349032258004,1502.8819242409122,0.0,0.8889546985490371,3.2877543201135446,0.0014959713701933424,357174.4348058577,1541178.4725279415,4.314918208985617,1541178.4725279415,4.314918208985617,0.85,0.09758203108738137,4.698906859688992,1.2244571075262503,1.0,0.0,4.698906859689735,1.2827132675336952,1.2831625381588962,3.663255833257028,16467.574675348045,1679.2252884877146,1603.0968420496806,1603.0968420496806,8.192987753214668,5.0539879759604105,1.8975257335777993,3.156462242382611,4.140334256149204,4.140334256149204,1.1829526446140584,0.0,0.0,0.0003502320029733073,0.00014266914304816823,0.00020756285992513905,0.0009753185463189012,0.09758121183745436,0.08549647259425841,0.012084739243195954,0.10951557295406474,0.08549697534406711,0.012085055743314262,0.45618556041464225,0.45618556041464225,0.06448083034120859,0.0,3.410605131648481e-13,3.410605131648481e-13,5.925882400436535,3.410605131648481e-13,3.410605131648481e-13,7.4838543607942825,22274.528273244712,18933.349032258004,0.85,0.9598095239120468,0.7368564426982772,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4280920919152822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16705.515698801366,1502.8819242409122,0.45618556041464225,0.06448083034120859,6.113110376966115,4.140334256149204
