time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
24.0,-28.864805789242,3.236228415023399,34.66915475935585,17.71197320139038,3.4514531037787473,-25.590478138116517,-36.23850509813053,0.27558779860489613,-6.072966178311276,-6.072966178311614,39.287518939081096,36734.12365325733,11543.857914174934,11543.857914174934,48277.98156743227,67356.01991031686,67356.01991031686,11543.857914174934,78899.87782449179,78899.87782449179,78899.87782449179,100635.93624657398,82356.42979882337,52199.59594395439,33507.59317207665,21736.0584220822,0.0,55243.65159415885,18475.649658769868,1517.0,0.0,0.8839963657487584,3.394057652627413,0.0014959713701933424,340065.34933286114,1524041.7757376314,4.4816144271314045,1524041.7757376314,4.4816144271314045,0.85,0.09482448570057353,4.698906859688992,1.2029353942768655,1.0,0.0,4.698906859688725,1.2904139102459546,1.2907527449748382,3.6413950767109866,14897.712897768135,1519.1439378144562,1603.0968420496806,1603.0968420496806,7.200973522856699,3.236228415023399,-0.6350105004101358,3.8712389154335347,2.9671188051596507,2.9671188051596507,0.8477482300456145,0.0,0.0,0.00026256466008918716,0.00011988753203420765,0.0001426771280549795,0.0006704265357382679,0.09473206627980287,0.08212829169594164,0.012603774583861227,0.11348208518987905,0.08218114806566827,0.01264333763490526,0.43822409707269583,0.43822409707269583,0.06725182787399084,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,21736.0584220822,18475.649658769868,0.85,0.8739100362535938,0.664947420983688,49302.92439224791,12875.0,0.0,10802.293946078978,-10802.293946078978,0.20914000141161476,1.045700007058074,8650.670346951601,2151.623599127376,10802.293946078978,3.792669110646768,0.7921969750439953,1.4465800505752358,1.4454158658485372,1.274365623231093,0.0002594313608639418,0.0031080564754396734,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,60105.218338326886,2072.7060539210215,,,,,,,,,,,,,,,,,,9.0,16027.858452366203,1517.0,0.43822409707269583,0.06725182787399084,6.113110376966115,2.9671188051596507
25.0,-28.864758650783195,3.1617322629994438,34.67126187074097,23.62614384563642,3.4828297618266038,-25.606836701347877,-39.619705570489145,0.27558945749957764,15.667077498634114,-6.0747215903410545,39.38466443384811,53207.27636120609,11428.323444875428,11428.323444875428,64635.59980608152,95141.93447150542,95141.93447150542,11428.323444875428,106570.25791638084,106570.25791638084,106570.25791638084,130413.4767559466,110290.53640090328,68595.26043663031,46328.08440474774,23843.218839565754,0.0,70171.30324431349,20266.73601363089,1516.0,0.0,0.8836273391421103,2.516233564561099,0.0014959713701933424,340041.8713429973,1528172.3772515564,4.4940711895744805,1528172.3772515564,4.4940711895744805,0.8499999999999999,0.09499520735750576,4.698906859688992,1.2779826063150543,1.0,0.0,4.698906859688905,1.2904138997699486,1.2907527361431272,3.641395106273034,19950.801056519056,2034.4155299229662,1603.0968420496806,1603.0968420496806,7.128903972054142,3.1617322629994438,-0.705437325125204,3.8671695881246477,2.9405139482952976,2.9405139482952976,0.840146842370085,0.0,0.0,0.000262565936392997,8.23176364102046e-05,0.0001802482999827924,0.0008469699732364224,0.09489733768790964,0.0824121437619681,0.012485193925941544,0.08404102266790801,0.082362351930338,0.012632855427167756,0.43820122326613187,0.43820122326613187,0.06638617807182023,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,21.741799088975142,35.76585607490421,2.8421709430404007e-13,23843.218839565754,20266.73601363089,0.85,0.9211115772075877,0.7582483707899195,49302.92439224791,12875.0,0.0,10717.202555433803,-10717.202555433803,0.20874116592044417,1.043705829602221,8584.514220513987,2132.688334919816,10717.202555433803,4.001590893923893,0.7906862345471372,1.4463209804334305,1.4447245938815292,1.2747426993690476,0.00026256466008918716,0.003090678644743619,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,60020.12694768171,2157.7974445661966,,,,,,,,,,,,,,,,,,10.0,16030.223592468505,1516.0,0.43820122326613187,0.06638617807182023,6.113110376966115,2.9405139482952976
26.0,-28.864158544769637,3.161067963715656,34.67134016513129,21.75939108654859,3.4828531750000074,-25.60684589265665,-38.56807326721025,0.2756102473095557,-6.074717752596882,-6.074717752597153,39.38473073943989,48105.10311653471,11402.944537565174,11402.944537565174,59508.04765409988,86324.68402261817,86324.68402261817,11402.944537565174,97727.62856018334,97727.62856018334,97727.62856018334,120704.18755674866,101473.29879829258,63490.20979017305,42203.432231243925,22976.558996565316,0.0,65179.99122780924,19530.07514708052,1515.0,0.0,0.8836271134307087,2.8583278177806997,0.0014959713701933424,340041.92267002,1528175.1994356757,4.494078810743085,1528175.1994356757,4.494078810743085,0.85,0.0949953905793067,4.698906859688992,1.2539435110753407,1.0,0.0,4.698906859688657,1.2904137679550856,1.2907526252623573,3.641395478238995,18355.823291261724,1871.7730612657458,1603.0968420496806,1603.0968420496806,7.113072796641309,3.161067963715656,-0.7311512810155358,3.8922192447311916,2.9151013231264438,2.9151013231264438,0.8328860923218411,0.0,0.0,0.0002625821851451068,9.263595700327153e-05,0.00016994622814183526,0.0007985614971939401,0.09476262176659064,0.08240826756343145,0.012354354203159201,0.0954038133179172,0.08236253516394344,0.012632855415363263,0.4381795908875473,0.4381795908875473,0.0656903248967504,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,22976.558996565316,19530.07514708052,0.85,0.9129802955344767,0.7380348203546632,49302.92439224791,12875.0,0.0,10671.53089921119,-10671.53089921119,0.20842073938369446,1.0421036969184725,8553.82250639491,2117.708392816279,10671.53089921119,4.210157780783822,0.7894724976655094,1.4460628928232089,1.444724313980528,1.2750989376722253,0.000262565936392997,0.003074346960762562,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,59974.4552914591,2203.4691007888105,,,,,,,,,,,,,,,,,,9.0,16030.262376615989,1515.0,0.4381795908875473,0.0656903248967504,6.113110376966115,2.9151013231264438
27.0,-28.863450636975347,3.0867804692521568,34.67724207696922,21.759018615726404,3.7200753434881846,-25.750139401394417,-38.70114778457207,0.2756347703392807,-5.918707833817052,-5.918707833817382,39.5130017889992,48755.56525443478,11115.508252930591,11115.508252930591,59871.07350736538,85202.46780791122,85202.46780791122,11115.508252930591,96317.97606084181,96317.97606084181,96317.97606084181,119189.34109144782,101471.42728105432,63460.51755170818,42234.34414371793,22871.365030605997,0.0,65105.70917432393,19440.660276015096,1514.0,0.0,0.8839676203106036,2.8997907940020973,0.0014959713701933424,342133.4764337901,1533642.2190665253,4.482584501967953,1533642.2190665253,4.482584501967953,0.85,0.09465064309797633,4.698906859688992,1.2539383228821683,1.0,0.0,4.698906859689053,1.2904136124655283,1.2907524944689817,3.641395917012242,18355.48474663847,1871.738539321631,1603.0968420496806,1603.0968420496806,6.933772159839435,3.0867804692521568,-0.7115800364879998,3.7983605057401566,2.9118371466141664,2.9118371466141664,0.8319534704611904,0.0,0.0,0.0002626013539793618,9.126726962774069e-05,0.0001713340843516211,0.0008050829042583647,0.09492232688910707,0.08263849537000002,0.01228383151910704,0.0967611298343171,0.08249875763276353,0.012151885465212795,0.4381589516513464,0.4381589516513464,0.06513030902336121,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22871.365030605997,19440.660276015096,0.85,0.9195979011158216,0.7488677394464627,49302.92439224791,12875.0,0.0,10675.274957996684,-10675.274957996684,0.2085023185300668,1.042511592650334,8556.85409144207,2118.4208665546143,10675.274957996684,4.41863605223187,0.7897815095835864,1.4458030716460293,1.4447207506512674,1.2751021149316621,0.0002625821851451068,0.003074201673771527,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,59978.19935024459,2199.725042003316,,,,,,,,,,,,,,,,,,10.0,16030.3122401181,1514.0,0.4381589516513464,0.06513030902336121,6.113110376966115,2.9118371466141664
28.0,-28.863231735095365,3.035263193667297,34.68221656230484,21.758596517052524,3.7204498529133847,-25.7472959593521,-38.69824939230455,0.2756423495920848,-5.918274295165986,-5.9182742951663405,39.512014936722245,48742.59277019192,11027.1332582453,11027.1332582453,59769.72602843722,85198.70626817299,85198.70626817299,11027.1332582453,96225.83952641829,96225.83952641829,96225.83952641829,119065.14469556874,101469.3990233114,63459.94159243582,42232.73047875065,22839.305169150455,0.0,65072.03564790111,19413.409393777885,1513.0,0.0,0.8839735298315614,2.902130063719995,0.0014959713701933424,342139.3027345814,1533600.1022372395,4.482385069414103,1533600.1022372395,4.482385069414103,0.85,0.09465059614724407,4.698906859688992,1.2539328203862539,1.0,0.0,4.698906859688843,1.2904135644021029,1.2907524540425415,3.641396052641598,18355.11784873371,1871.7011261474315,1603.0968420496806,1603.0968420496806,6.878644489216432,3.035263193667297,-0.7661557350920614,3.8014189287593583,2.886362199057204,2.886362199057204,0.8246749140163441,0.0,0.0,0.0002626072816984184,9.129687979499208e-05,0.0001713104019034263,0.000804971622640088,0.09482964262117116,0.08263142757582512,0.012198215045346045,0.09677587180974179,0.08249871578764251,0.012151880359601566,0.4381391069290523,0.4381391069290523,0.06467896299131654,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22839.305169150455,19413.409393777885,0.85,0.9185163093997211,0.749055908346462,49302.92439224791,12875.0,0.0,10635.685367674327,-10635.685367674327,0.20830077201960656,1.041503860098033,8530.940906331643,2104.7444613426833,10635.685367674327,4.627037376810397,0.7890180758318431,1.445544280908509,1.4447165472345043,1.2754574897274316,0.0002626013539793618,0.003057992990441085,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,59938.609759922234,2239.3146323256733,,,,,,,,,,,,,,,,,,8.0,16030.364283252755,1513.0,0.4381391069290523,0.06467896299131654,6.113110376966115,2.886362199057204
29.0,-28.80613463311858,2.9613374613017935,34.68417331207225,21.758391404896997,3.5073708430042307,-25.574784455135905,-38.53553835125638,0.27564244056285103,-6.101303242967219,-6.101303242967588,39.42368543125204,48242.16536423798,11143.227292975389,11143.227292975389,59385.39265721337,86204.41049694446,86204.41049694446,11143.227292975389,97347.63778991986,97347.63778991986,97347.63778991986,120283.41995599671,101468.7208257666,63504.6892386331,42182.25731903723,22935.782166076846,0.0,65118.03948511407,19495.41484116532,1512.0,0.0,0.8833432930332394,2.8557331913892376,0.0014959713701933424,339686.5071393365,1529833.9206081238,4.503664079835231,1529833.9206081238,4.503664079835231,0.85,0.09465592846857426,4.698906859688992,1.253930369704031,1.0,0.0,4.698906859689127,1.2904103486319718,1.2907512381415416,3.6414051271911583,18354.995167452664,1871.6886161383006,1603.0968420496806,1603.0968420496806,6.9510630928122366,2.9613374613017935,-0.9051930390558312,3.8665305003576247,2.867632455037858,2.867632455037858,0.8193235585822451,0.0,0.0,0.000264157648609434,9.29734553966821e-05,0.0001711841932127519,0.0008043785797577257,0.09465283938482431,0.08253672148831323,0.012116117896511085,0.09509790904918619,0.08253952933689275,0.01211639913168152,0.4381198978178837,0.4381198978178837,0.06431455283234745,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22935.782166076846,19495.41484116532,0.85,0.9119653037279911,0.7408417966156076,49302.92439224791,12875.0,0.0,10602.305538372038,-10602.305538372038,0.20804208698569576,1.040210434928479,8508.193885853883,2094.111652518154,10602.305538372038,4.83520515323204,0.7880382082791507,1.4452865468013332,1.444715247443048,1.2757040151036239,0.0002626072816984184,0.003046797243386157,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,59905.22993061994,2272.6944616279616,,,,,,,,,,,,,,,,,,7.0,16030.40655356585,1512.0,0.4381198978178837,0.06431455283234745,6.113110376966115,2.867632455037858
30.0,-28.806046249969203,2.8909677060851164,34.68893752819226,21.748687570821517,3.7619658444071686,-25.730249698740806,-38.67469177404416,0.27564555037876654,-5.880023304383542,-5.880023304383898,39.51312367252233,48919.08511840465,10760.157507129352,10760.157507129352,59679.242625533996,84956.05737952032,84956.05737952032,10760.157507129352,95716.21488664967,95716.21488664967,95716.21488664967,118225.87828987413,101422.87280574256,63446.888024076754,42195.53864629534,22509.66340322446,0.0,64705.202049519794,19133.21389274079,1511.0,0.0,0.8841688453276084,2.955436509826024,0.0014959713701933424,342653.6624487622,1533647.4208657483,4.475794625703375,1533647.4208657483,4.475794625703375,0.8500000000000001,0.09609157715565168,4.698906859688992,1.2538062388030813,1.0,0.0,4.698906859688853,1.2904103289647662,1.2907512215745487,3.6414051826899883,18346.70157530791,1870.8429051009173,1603.0968420496806,1603.0968420496806,6.712106982490012,2.8909677060851164,-0.8762419308790834,3.7672096369642,2.8420569644303764,2.8420569644303764,0.8120162755515361,0.0,0.0,0.0002641600550118568,9.153787547905015e-05,0.0001726221795328067,0.00081113554354117,0.09466103601706524,0.08259189002307833,0.01206914599398691,0.09844492628278771,0.08331051746625738,0.012781059689394303,0.43810119719561547,0.43810119719561547,0.06401969137183885,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22509.66340322446,19133.21389274079,0.85,0.9223252649742232,0.7560301732921905,49302.92439224791,12875.0,0.0,10540.78366389227,-10540.78366389227,0.20772086461616804,1.0386043230808404,8462.510401826397,2078.2732620658735,10540.78366389227,5.043079230662076,0.7868214568794245,1.4450301028673123,1.4443762931796473,1.2760578837474688,0.000264157648609434,0.0030307954572591053,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,59843.70805614018,2334.216336107729,,,,,,,,,,,,,,,,,,10.0,16031.588291117616,1511.0,0.43810119719561547,0.06401969137183885,6.113110376966115,2.8420569644303764
31.0,-28.719251237261403,2.798479807676164,34.667440345168025,15.726951194833987,0.019965670403090028,-25.845171125182343,-37.25391511162741,-2.8541144416771598,-8.211717588007275,-8.211717588007058,38.75403337563872,42440.55352831382,13477.190430304736,13477.190430304736,55917.74395861856,74188.5843971105,74188.5843971105,13477.190430304736,87665.77482741524,87665.77482741524,87665.77482741524,108517.68332756599,87763.68666591642,56015.65579711411,35275.589854224796,20851.90850015075,0.0,56127.498354375544,17724.122225128136,1510.0,0.0,0.8744365765687674,2.869367974129799,0.0014959713701933424,312390.42559362634,1501508.3802656727,4.806512163144567,1501508.3802656727,4.806512163144567,0.85,0.09446347469195951,4.698906859688992,1.2199045482417565,1.0,0.0,4.698906859687211,1.3053470307133888,1.3056949668686788,3.599737655296906,15875.848552351701,1618.8860163615202,1603.0968420496806,1603.0968420496806,8.4069721034901,2.798479807676164,-1.9612249757243907,4.759704783400554,2.817430984042182,2.817430984042182,0.804980281154909,0.0,0.0,0.0002665329863503968,0.00010720843293164954,0.00015932455341874727,0.0007486512369762367,0.0944634746577363,0.0824583652233839,0.012005109434352405,0.09446339304953935,0.0824583652532578,0.012005109438701715,0.43808290336446754,0.43808290336446754,0.06378046887009865,0.0,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,22.03603102137407,20851.90850015075,17724.122225128136,0.85,0.9962628942691754,0.75614546831135,49302.92439224791,12875.0,0.0,10496.357378769548,-10496.357378769548,0.2073841767806442,1.0369208839032211,8432.281071716092,2064.0763070534563,10496.357378769548,5.2506234243840435,0.7855461241691069,1.4447749634170557,1.4443757686143135,1.2763948537059036,0.0002641600550118568,0.003015632965068561,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,59799.28177101746,2378.6426212304523,,,,,,,,,,,,,,,,,,4.0,16031.629857238937,1510.0,0.43808290336446754,0.06378046887009865,6.113110376966115,2.817430984042182
32.0,-28.62980521604204,2.7106492968693634,34.64623601680986,15.926381397899263,0.3928704093761506,-25.713949711220106,-37.016660103667505,-2.487844164850857,-7.9728985239416374,-7.972898523941493,38.74882731233122,41737.46421099364,13039.601069900387,13039.601069900387,54777.06528089403,73369.54920845553,73369.54920845553,13039.601069900387,86409.15027835591,86409.15027835591,86409.15027835591,107289.98180137004,86976.05002491885,55509.94644925733,34962.337306290574,20880.83152301413,0.0,55843.168829304705,17748.70679456201,1509.0,0.0,0.8757937582208989,2.9573098041227364,0.0014959713701933424,315389.6092633243,1501289.735283463,4.760111592738015,1501289.735283463,4.760111592738015,0.85,0.09555983109527696,4.698906859688992,1.2174736445629972,1.0,0.0,4.698906859689983,1.3035754193902935,1.3039260980265284,3.6046298432711765,15733.370489934381,1604.357297337458,1603.0968420496806,1603.0968420496806,8.134007084206013,2.7106492968693634,-1.946441746708813,4.657091043578177,2.7860154141989564,2.7860154141989564,0.7960044040568447,0.0,0.0,0.00026899892041498625,0.00011005479265607428,0.00015894412775891196,0.0007468636522336349,0.09416792708364657,0.08223185469572601,0.011936072387920566,0.09744508532351517,0.08313289565321322,0.012426935442063743,0.43806493496621585,0.43806493496621585,0.06358575753537311,0.0,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,20880.83152301413,17748.70679456201,0.85,0.9809089711282426,0.7474050109615406,49302.92439224791,12875.0,0.0,10416.302386442167,-10416.302386442167,0.20700005034102817,1.035000251705141,8371.961651311578,2044.3407351305884,10416.302386442167,5.457804387798751,0.784091099776622,1.4445213246903634,1.4438608036233078,1.276837920884488,0.0002665329863503968,0.0029958074582085346,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,59719.22677869008,2458.6976135578334,,,,,,,,,,,,,,,,,,17.0,16033.408449118519,1509.0,0.43806493496621585,0.06358575753537311,6.113110376966115,2.7860154141989564
33.0,-28.629227051064408,2.6284126652982427,34.63867255725525,18.914798518549674,1.3326425514510831,-25.774878512171213,-38.40188122177494,-1.8520997232187533,-7.547709659268321,-7.54770965926826,39.075666388611516,48493.059357217295,12385.11758354552,12385.11758354552,60878.176940762816,83045.93194663628,83045.93194663628,12385.11758354552,95431.0495301818,95431.0495301818,95431.0495301818,117220.89830877479,98088.4495329841,61975.02568000812,40126.026503306646,21789.848778592986,0.0,61915.87528189963,18521.37146180404,1508.0,0.0,0.8768817089893941,2.766194977311112,0.0014959713701933424,320785.3625851039,1515063.1423534204,4.722980905811986,1515063.1423534204,4.722980905811986,0.8500000000000001,0.09535527601696017,4.698906859688992,1.2468723059957845,1.0,0.0,4.6989068596887495,1.300520659646852,1.3008705373324339,3.613096666195945,17743.52729105911,1809.3362454109313,1603.0968420496806,1603.0968420496806,7.725745107020615,2.6284126652982427,-1.8433463412517854,4.471759006550029,2.7558506764516983,2.7558506764516983,0.787385907557628,0.0,0.0,0.00026901492793947416,9.437189286183393e-05,0.00017464303507764022,0.0008206313555232289,0.09479974082862204,0.08280942451585312,0.011990316312768928,0.0912004902378832,0.08291051350468735,0.012444762512272818,0.43804722691428116,0.43804722691428116,0.06342665513425935,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,21789.848778592986,18521.37146180404,0.85,0.9832401894277966,0.7832088157751307,49302.92439224791,12875.0,0.0,10337.130167258045,-10337.130167258045,0.20660776207792203,1.0330388103896104,8311.834994675417,2025.2951725826279,10337.130167258045,5.664596661186325,0.7826051593860684,1.4442691784049504,1.4433304744149833,1.2772588697329912,0.00026899892041498625,0.0029770878436418766,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,59640.05455950595,2537.869832741955,,,,,,,,,,,,,,,,,,12.0,16035.24304270237,1508.0,0.43804722691428116,0.06342665513425935,6.113110376966115,2.7558506764516983
34.0,-28.629227051064408,2.6284126652982427,34.63867255725525,18.91442510476338,1.3326425514510831,-25.774878512171213,-38.40166594656182,-1.8520997232187533,-7.547709659268321,-7.54770965926826,39.075666388611516,48492.012184171865,12351.172525573409,12351.172525573409,60843.18470974527,83044.16823725257,83044.16823725257,12351.172525573409,95395.34076282597,95395.34076282597,95395.34076282597,117165.45907982058,98086.68582360039,61973.978506962696,40125.23035181966,21770.118316994598,0.0,61895.34866881426,18504.600569445407,1507.0,0.0,0.8768817089893941,2.7670397354991367,0.0014959713701933424,320785.3625851039,1515063.1423534204,4.722980905811986,1515063.1423534204,4.722980905811986,0.85,0.09535527601696017,4.698906859688992,1.2468674447434025,1.0,0.0,4.698906859688306,1.300520659646852,1.3008705373324339,3.613096666195945,17743.208248136805,1809.3037120868805,1603.0968420496806,1603.0968420496806,7.7045704299320485,2.6284126652982427,-1.8778949208984876,4.50630758619673,2.7272270414225264,2.7272270414225264,0.7792077261207219,0.0,0.0,0.00026901492793947416,9.437416085195883e-05,0.00017464076708751533,0.0008206206984488734,0.09477174083325905,0.0828061163193893,0.011965624513869752,0.0911678453749717,0.08291051350468735,0.012444762512272818,0.4380297271394001,0.4380297271394001,0.06329603988003502,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,21770.118316994598,18504.600569445407,0.85,0.9830009203971232,0.7834516361421578,49302.92439224791,12875.0,0.0,5133.232039712804,-5133.232039712804,0.10291459906703368,0.5145729953351685,4130.591142212706,1002.6408975000988,5133.232039712804,5.767672182791689,0.7796560535381342,1.4441439369500666,1.443327047653003,1.2776531795806034,0.00026901492793947416,0.0029596549816414434,2.0,0.5,0.7985352382835507,1.4373634289103911,0.7985352382835507,54436.15643196071,7741.767960287196,,,,,,,,,,,,,,,,,,8.0,16035.300298433554,1507.0,0.4380297271394001,0.06329603988003502,6.113110376966115,2.7272270414225264
35.0,-28.59089550536043,2.6354411761071423,34.619221121294295,16.284633438941114,1.0568189981718685,-25.61308540271067,-36.758791690785415,-1.890298205377265,-7.281420798839463,-7.281420798839494,38.71351696592998,40675.31412265419,12031.885142127572,12031.885142127572,52707.19926478177,71925.79412883348,71925.79412883348,12031.885142127572,83957.67927096106,83957.67927096106,83957.67927096106,105030.36600399035,85845.96278267655,54740.455067195784,34561.67523942307,21072.686733029284,0.0,55634.36197245236,17911.783723074892,1506.0,0.0,0.8797267451631455,3.0539585947220784,0.0014959713701933424,324201.44839626376,1499807.4018703136,4.626158856752344,1499807.4018703136,4.626158856752344,0.85,0.09343291811587576,4.698906859688992,1.2139434796804562,1.0,0.0,4.698906859689227,1.3007015748524755,1.301052884234245,3.612594118848467,15528.945464159444,1583.5117460253446,1603.0968420496806,1603.0968420496806,7.505401312339869,2.6354411761071423,-1.7607463822314369,4.396187558338579,2.72327439586469,2.72327439586469,0.7780783988184828,0.0,0.0,0.0002700781639588759,0.00011322749215714993,0.000156850671801726,0.000737026697675957,0.09326675038935993,0.0815082662279964,0.01175848416136353,0.10088066668511929,0.08166649216061883,0.01176642595525693,0.4380123939861619,0.4380123939861619,0.06318821434332221,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,21072.686733029284,17911.783723074892,0.85,0.9473857054544816,0.7311185512075214,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443327047653003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16035.345990865186,1506.0,0.4380123939861619,0.06318821434332221,6.113110376966115,2.72327439586469
36.0,-28.590871802606667,2.645216259540286,34.61186448530663,19.964207137841754,1.9961916474756558,-25.53148561165654,-38.28736650813369,-1.0623211552096947,-7.001380883929755,-7.001380883929794,39.024218594946426,48131.40202534455,11701.89582033508,11701.89582033508,59833.297845679626,84868.6323755069,84868.6323755069,11701.89582033508,96570.52819584198,96570.52819584198,96570.52819584198,118903.58563618816,99314.95776899155,62581.852708432954,40814.561178398435,22333.057440346187,0.0,63147.61861874462,18983.09882429426,1505.0,0.0,0.8800574165036092,2.765706824511755,0.0014959713701933424,327824.7437393292,1512888.7561846345,4.614931560466992,1512888.7561846345,4.614931560466992,0.85,0.09399903613593252,4.698906859688992,1.249423867859878,1.0,0.0,4.6989068596892425,1.2967434704974343,1.2970937116801509,3.6236209910403314,17965.394212821277,1831.9603751353702,1603.0968420496806,1603.0968420496806,7.299556404448605,2.645216259540286,-1.6332792429519651,4.278495502492252,2.721442017734205,2.721442017734205,0.7775548622097729,0.0,0.0,0.0002700788226186393,9.55854777465109e-05,0.00017449334487212842,0.0008199279751897212,0.09399707316583311,0.08216079524489742,0.011836277920935692,0.09133257038059037,0.0821619388609433,0.011837097274989222,0.437995194130238,0.437995194130238,0.06309862058061864,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,22333.057440346187,18983.09882429426,0.85,0.9475147147974765,0.7622045467136161,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443099892460355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16036.159591929087,1505.0,0.437995194130238,0.06309862058061864,6.113110376966115,2.721442017734205
37.0,-28.59086912871233,2.6541742802460555,34.60770460628103,19.95981348389762,1.9957180384898188,-25.53430548686175,-38.28937823474405,-1.0654079796699567,-7.074307190865625,-7.074307190865716,39.10225183044696,48141.20463616155,11800.087684046486,11800.087684046486,59941.292320208035,84850.11661904184,84850.11661904184,11800.087684046486,96650.20430308834,96650.20430308834,96650.20430308834,118933.09144036841,99308.785059485,62578.323527202476,40811.623924758365,22282.887137280086,0.0,63094.51106203845,18940.45406668807,1504.0,0.0,0.8793667448347519,2.763004829394348,0.0014959713701933424,326878.13548745617,1516187.6734068673,4.638388159996864,1516187.6734068673,4.638388159996864,0.8499999999999999,0.09432147498389369,4.698906859688992,1.2494101522816345,1.0,0.0,4.698906859689065,1.2967581820152752,1.2971084272678264,3.623579881629497,17964.277612037895,1831.8465135431463,1603.0968420496806,1603.0968420496806,7.360807765648881,2.6541742802460555,-1.6617959445130293,4.315970224759084,2.7204499031967155,2.7204499031967155,0.7772714009133473,0.0,0.0,0.00027007889692176926,9.556403435555633e-05,0.00017451486256621292,0.0008200290848300595,0.09431648169569039,0.08245192072923395,0.01186456096645644,0.09111115450638524,0.08245457074900521,0.011866904234888486,0.4379781009121656,0.4379781009121656,0.06302361223712247,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,22282.887137280086,18940.45406668807,0.85,0.9500238818123184,0.7630014691583253,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430997520173021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16036.207036924076,1504.0,0.4379781009121656,0.06302361223712247,6.113110376966115,2.7204499031967155
38.0,-28.541271630291888,2.6644859068494293,34.59901852870449,19.95934311943131,1.985454577032457,-25.487822823789163,-38.244128111377336,-1.0656335880410153,-6.9441362731404865,-6.944136273140603,38.98655710100412,48173.8478793391,11653.318741347686,11653.318741347686,59827.16662068678,84896.58968937384,84896.58968937384,11653.318741347686,96549.90843072152,96549.90843072152,96549.90843072152,118890.36778937794,99307.88300709338,62596.291283262064,40790.65747092368,22340.45935865641,0.0,63131.11682958009,18989.39045485795,1503.0,0.0,0.8805082286739605,2.7678161776967234,0.0014959713701933424,328569.30738405,1511298.5299719952,4.599633915913837,1511298.5299719952,4.599633915913837,0.85,0.0937978074394626,4.698906859688992,1.249407351580449,1.0,0.0,4.698906859688359,1.296756378138322,1.2971084144349248,3.6235849222773364,17964.11443695148,1831.8298743150292,1603.0968420496806,1603.0968420496806,7.269254380445311,2.6644859068494293,-1.599718395770374,4.264204302619803,2.719227599875523,2.719227599875523,0.7769221713930066,0.0,0.0,0.00027146037306647653,9.604744033666894e-05,0.0001754129327298076,0.0008242490328822566,0.09377959698475923,0.08199253944343253,0.011787057541326692,0.09132752213656069,0.08200845752237179,0.011789349917090812,0.4379610930043743,0.4379610930043743,0.06296027222899218,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,22340.45935865641,18989.39045485795,0.85,0.94766526596049,0.7630761231324714,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430997361740021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16036.254061431004,1503.0,0.4379610930043743,0.06296027222899218,6.113110376966115,2.719227599875523
39.0,-28.54075882285033,2.670737210790265,34.59334838480939,19.95241673374551,1.9867009276106504,-25.488114155419797,-38.24043368278069,-1.0656335958987981,-6.944276340048532,-6.944276340048634,38.99129609170766,48158.483124987106,11660.162641542369,11660.162641542369,59818.64576652947,84857.98930512756,84857.98930512756,11660.162641542369,96518.15194666992,96518.15194666992,96518.15194666992,118839.4951986634,99275.16996578872,62577.12869747456,40775.601409237956,22321.34325199347,0.0,63096.94466123142,18973.141764194446,1502.0,0.0,0.8804895296389713,2.7685185461560726,0.0014959713701933424,328567.48395397596,1511498.5604789215,4.600268238017869,1511498.5604789215,4.600268238017869,0.8499999999999999,0.09379864470895945,4.698906859688992,1.2493185385270045,1.0,0.0,4.698906859688833,1.296756348336714,1.2971084031925464,3.623585005553318,17958.196872305223,1831.226450653916,1603.0968420496806,1603.0968420496806,7.2735235549674995,2.670737210790265,-1.5972255505667805,4.267962761357046,2.718428564367951,2.718428564367951,0.7766938755337003,0.0,0.0,0.00027147469060078875,9.608700741706072e-05,0.00017538768318372803,0.0008241303876169794,0.09378231797485032,0.08200336105343321,0.011778956921417099,0.09128798005531616,0.08200927340502855,0.0117893713039309,0.43794415334480796,0.43794415334480796,0.06290626688915463,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,22321.34325199347,18973.141764194446,0.85,0.9480434605462564,0.7632458811365721,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428059189111608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16037.294635678403,1502.0,0.43794415334480796,0.06290626688915463,6.113110376966115,2.718428564367951
40.0,-28.492203296776754,2.6808106012805517,34.586051584400685,16.81568819275128,1.9748994490627667,-25.445499773460604,-36.39912729905916,-1.069741854024325,-6.94085995465656,-6.940859954656701,38.974624840202296,39418.589884010245,11665.952900803217,11665.952900803217,51084.542784813464,70098.1065032209,70098.1065032209,11665.952900803217,81764.05940402411,81764.05940402411,81764.05940402411,102931.0188257911,84478.98570981545,53809.20966003795,34077.52894419721,21166.959421767,0.0,55244.48836596421,17991.91550850195,1501.0,0.0,0.8805710058064574,3.1646965176085216,0.0014959713701933424,328611.9616818747,1510794.9636730962,4.597504472876366,1510794.9636730962,4.597504472876366,0.85,0.09371061209678506,4.698906859688992,1.2096227587806063,1.0,0.0,4.6989068596880434,1.2967730966821975,1.2971269182580232,3.623538205497304,15281.668693917427,1558.2965328544842,1603.0968420496806,1603.0968420496806,7.277135476037378,2.6808106012805517,-1.592426020741227,4.273236622021779,2.716421850901519,2.716421850901519,0.7761205288290054,0.0,0.0,0.0002728335106390872,0.0001177938354505272,0.00015503967518856,0.0007285169932674778,0.09371114277465017,0.08194834323250148,0.011762799542148688,0.10429156262660484,0.08194810471098808,0.011762507385796978,0.43792726828382156,0.43792726828382156,0.06285972928395125,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,21166.959421767,17991.91550850195,0.85,0.9246993554616091,0.7135298208010158,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44280288161512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16037.353533199806,1501.0,0.43792726828382156,0.06285972928395125,6.113110376966115,2.716421850901519
41.0,-28.479261123188415,2.6900731900193113,34.58349827006335,19.944950623344653,2.0051789221991534,-25.447537277293197,-38.19632817814124,-1.0660027061781747,-7.014624830712705,-7.014624830712828,39.09579683482076,48257.45383676701,11765.65252779506,11765.65252779506,60023.106364562074,84735.71688424557,84735.71688424557,11765.65252779506,96501.36941204063,96501.36941204063,96501.36941204063,118729.96223083072,99241.96484850641,62577.32911257588,40738.484151033925,22228.59281879008,0.0,62967.076969824004,18894.303895971567,1500.0,0.0,0.8797140503530092,2.7708200532942655,0.0014959713701933424,327652.67280730145,1515914.5771368484,4.62658999283789,1515914.5771368484,4.62658999283789,0.85,0.09423404933108706,4.698906859688992,1.2492281308816748,1.0,0.0,4.698906859689743,1.296754518593918,1.2971088061592793,3.6235901184937123,17952.190294491968,1830.6139501758469,1603.0968420496806,1603.0968420496806,7.339327368864242,2.6900731900193113,-1.6210217450919195,4.311094935111231,2.715578552384072,2.715578552384072,0.7758795863954492,0.0,0.0,0.00027319675132589084,9.656053890543236e-05,0.00017663621242045848,0.0008299971102119743,0.09418221750502409,0.08236656205232533,0.011815655452698757,0.09116185236258084,0.08240504135889042,0.011829007972196638,0.43791042690169907,0.43791042690169907,0.06281916586645522,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,22228.59281879008,18894.303895971567,0.85,0.9532458747184218,0.7663918377518723,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425153480632458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16038.374903611386,1500.0,0.43791042690169907,0.06281916586645522,6.113110376966115,2.715578552384072
42.0,-28.479229065418775,2.6986208305947623,34.58153205747272,19.947182933706813,1.9956876063426603,-25.439379826498534,-38.18801856888456,-1.0627676797403418,-7.073699020518063,-7.073699020518148,39.10569633628238,48217.17114785619,11846.395716223387,11846.395716223387,60063.56686407958,84791.09162472712,84791.09162472712,11846.395716223387,96637.48734095051,96637.48734095051,96637.48734095051,118871.34361119862,99237.22871785493,62575.42547568836,40735.33693574063,22233.856270248114,0.0,62969.19320598875,18898.777829710896,1499.0,0.0,0.8793569163421722,2.760182148149367,0.0014959713701933424,326886.0208461718,1516333.4178830218,4.638722126929337,1516333.4178830218,4.638722126929337,0.85,0.0941905687076488,4.698906859688992,1.2492120080301539,1.0,0.0,4.698906859689159,1.2967390987389456,1.2970933832589482,3.623633207526935,17951.333560963518,1830.5265876689307,1603.0968420496806,1603.0968420496806,7.389694374967936,2.6986208305947623,-1.6437722690476653,4.342393099642427,2.714507450989066,2.714507450989066,0.7755735574254474,0.0,0.0,0.0002731976516258658,9.664999466283107e-05,0.00017654765696303474,0.0008295809963656229,0.09426627861880539,0.0824455723859024,0.011820706232902987,0.09071447490432816,0.08237978142196234,0.011810787285686459,0.4378936204626678,0.4378936204626678,0.06278338179912506,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,22233.856270248114,18898.777829710896,0.85,0.9538563828759231,0.7657263606685444,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424387261221523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16038.684438379047,1499.0,0.4378936204626678,0.06278338179912506,6.113110376966115,2.714507450989066
43.0,-28.474988807574682,2.7038523880134484,34.58288900498862,19.94685181360694,1.985094884816711,-25.43798222461971,-38.18636894049121,-1.0627689693768068,-7.401081190595903,-7.401081190595908,39.24602409680952,48230.771695694646,12248.081260992367,12248.081260992367,60478.85295668701,84839.57947386983,84839.57947386983,12248.081260992367,97087.6607348622,97087.6607348622,97087.6607348622,119143.9798477711,99235.69276119236,62575.60234238147,40733.433798678765,22056.3191129089,0.0,62789.75291158767,18747.871245972565,1498.0,0.0,0.8770317261091225,2.738968677029455,0.0014959713701933424,322662.86297853873,1522280.0010774499,4.71786553626006,1522280.0010774499,4.71786553626006,0.85,0.09526065207373641,4.698906859688992,1.2492077698884536,1.0,0.0,4.698906859689003,1.29673885666118,1.297093295572598,3.623633883993924,17951.055716945288,1830.498255463924,1603.0968420496806,1603.0968420496806,7.6402628585633465,2.7038523880134484,-1.7878855344479483,4.491737922461397,2.713236111212692,2.713236111212692,0.7752103174893407,0.0,0.0,0.00027331675772991696,9.666776257731358e-05,0.0001766489951526034,0.0008300571750797356,0.09506299765649323,0.0831472936377078,0.011915704018785426,0.08971936987716342,0.0833220421980052,0.011938609875731209,0.4378768419781094,0.4378768419781094,0.06275142121192759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22056.3191129089,18747.871245972565,0.85,0.9631962247382219,0.7681312548499263,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442438536339151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16038.735771898924,1498.0,0.4378768419781094,0.06275142121192759,6.113110376966115,2.713236111212692
44.0,-28.426910034628733,2.7136585708775955,34.57645919693208,19.937309680413478,1.9753848105174128,-25.38977526769864,-38.13833864461628,-1.0694340726033331,-6.940025299240517,-6.940025299240712,38.97814258385646,48242.26674079936,11698.541637226746,11698.541637226746,59940.80837802611,84840.58530272549,84840.58530272549,11698.541637226746,96539.12693995224,96539.12693995224,96539.12693995224,118813.38814941673,99222.35216851805,62587.738781886255,40705.125985146435,22274.261209464483,0.0,62979.387194610914,18933.12202804481,1497.0,0.0,0.8805621707333136,2.7653016298819177,0.0014959713701933424,328622.8287330602,1510943.4066019324,4.597804152642326,1510943.4066019324,4.597804152642326,0.85,0.09366195175095604,4.698906859688992,1.2491775792418052,1.0,0.0,4.698906859689194,1.2967678010479982,1.2971240035920721,3.623553003006024,17948.642495293578,1830.252175339548,1603.0968420496806,1603.0968420496806,7.297464089736012,2.7136585708775955,-1.5801192019222565,4.293777772799852,2.7109786657516537,2.7109786657516537,0.774565333071901,0.0,0.0,0.00027467060832429564,9.718641510426223e-05,0.0001774841932200334,0.0008339816930079814,0.09368379643379504,0.08194530676536131,0.011738489668433728,0.09088586935766432,0.08193503632280767,0.011726915428148368,0.4378600858571293,0.4378600858571293,0.06272251940883627,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,22274.261209464483,18933.12202804481,0.85,0.951752804339055,0.7660008915572205,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442413434297044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16038.871410762222,1497.0,0.4378600858571293,0.06272251940883627,6.113110376966115,2.7109786657516537
45.0,-28.392417882032927,2.7237199680491826,34.569566984055285,19.939355668053054,1.9697584678313043,-25.365988894261882,-38.11205404400823,-1.0629080524701315,-6.905979761214724,-6.90597976121485,38.953914765177394,48290.33386154555,11668.484027754932,11668.484027754932,59958.81788930048,84876.97748120096,84876.97748120096,11668.484027754932,96545.4615089559,96545.4615089559,96545.4615089559,118826.59875250622,99201.37024240475,62585.2644760783,40684.56196258494,22281.137243550333,0.0,62965.69920613528,18938.966657017783,1496.0,0.0,0.8808364933290208,2.766540358998448,0.0014959713701933424,329066.33592392295,1509921.256557082,4.588501137066059,1509921.256557082,4.588501137066059,0.85,0.09355941843419843,4.698906859688992,1.2491137614985925,1.0,0.0,4.698906859688939,1.2967346659358796,1.2970921238460014,3.6236455946812343,17944.847008869,1829.8651434352203,1603.0968420496806,1603.0968420496806,7.278714374382958,2.7237199680491826,-1.5603984167859162,4.284118384835098,2.7101099515623606,2.7101099515623606,0.7743171290178174,0.0,0.0,0.0002756456743652862,9.74713351783553e-05,0.0001781743391869309,0.0008372246246260228,0.09355958829832184,0.08184059504561104,0.011718993252710787,0.0908941504314057,0.08184100339186343,0.011718415042335012,0.437843347627012,0.437843347627012,0.0626960646330299,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,22281.137243550333,18938.966657017783,0.85,0.9522457249781193,0.7669307967732408,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421288691037724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16039.88542255332,1496.0,0.437843347627012,0.0626960646330299,6.113110376966115,2.7101099515623606
46.0,-28.392405356973796,2.724781621383527,34.56802295092373,19.934134475793712,1.970013353164792,-25.3652327065683,-38.10854171225799,-1.0631831980160698,-6.9060779781365795,-6.906077978136687,38.95467753357158,48273.29740617965,11669.002505708344,11669.002505708344,59942.299911887996,84851.11199915051,84851.11199915051,11669.002505708344,96520.11450485885,96520.11450485885,96520.11450485885,118781.27845579351,99178.00829938668,62571.74062061165,40673.63075419448,22261.163950934653,0.0,62934.79470512913,18921.989358294453,1495.0,0.0,0.8808330833074759,2.7671548024508645,0.0014959713701933424,329065.05578714854,1509953.429099818,4.588616756914207,1509953.429099818,4.588616756914207,0.8499999999999999,0.09356087801161893,4.698906859688992,1.2490506377490238,1.0,0.0,4.698906859689173,1.296735976508989,1.297093435240297,3.6236419323686584,17940.620993721583,1829.4342098190089,1603.0968420496806,1603.0968420496806,7.279037797110651,2.724781621383527,-1.5607532448559764,4.285534866239503,2.7093345706605856,2.7093345706605856,0.7740955916173101,0.0,0.0,0.00027564602901704067,9.750946658227293e-05,0.00017813656243476772,0.0008370471151861465,0.09355453360801497,0.08183978744267653,0.011714746165338435,0.09085321451097361,0.08184227972867116,0.011718598282947778,0.43782662370958475,0.43782662370958475,0.06267156747905148,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,22261.163950934653,18921.989358294453,0.85,0.9524508690739044,0.7670367025483508,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419247849703145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16040.628851675834,1495.0,0.43782662370958475,0.06267156747905148,6.113110376966115,2.7093345706605856
47.0,-28.344726746697223,2.734634795287586,34.561270302547456,16.83232592130082,1.975466123075082,-25.31248678370691,-36.27080217758191,-1.0567637011284736,-6.91875880027618,-6.9187588002763185,38.939598480772986,39542.65867411341,11692.317526887655,11692.317526887655,51234.97620100106,70174.55642503867,70174.55642503867,11692.317526887655,81866.87395192632,81866.87395192632,81866.87395192632,102936.68203294274,84496.92237926269,53865.07251765412,34035.388735120636,21069.808081016425,0.0,55105.19681613706,17909.33686886396,1494.0,0.0,0.8808221134933194,3.15932911779218,0.0014959713701933424,328899.80975492287,1509317.5111485932,4.5889887022836815,1509317.5111485932,4.5889887022836815,0.85,0.0935094063461308,4.698906859688992,1.209658129378222,1.0,0.0,4.698906859689613,1.29670256278971,1.29706176695289,3.6237353071777862,15284.913314312218,1558.627392056637,1603.0968420496806,1603.0968420496806,7.293581535559726,2.734634795287586,-1.5649750656803993,4.299609860967985,2.705861036029861,2.705861036029861,0.7731031531513889,0.0,0.0,0.00027699911600653993,0.00011946380278830329,0.00015753531321823665,0.0007402437639244261,0.09350983783667989,0.08180404549904226,0.011705792337637636,0.10365868822489097,0.0818038302922987,0.011705576053832096,0.43780991124230967,0.43780991124230967,0.0626486364225354,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,21069.808081016425,17909.33686886396,0.85,0.9297666855623562,0.7175849277165397,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441924710871636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16040.682688665118,1494.0,0.43780991124230967,0.0626486364225354,6.113110376966115,2.705861036029861
48.0,-28.311202985759838,2.732657405811141,34.544851587282515,15.840763609763258,0.13656176363864433,-25.46621556663196,-36.86019763173533,-2.7084256554895125,-8.093961484331373,-8.093961484331196,38.645670241170976,42598.00848580946,13112.286737173397,13112.286737173397,55710.29522298286,74177.00389749043,74177.00389749043,13112.286737173397,87289.29063466383,87289.29063466383,87289.29063466383,107924.2843898185,87614.9770463541,56035.98163467179,35087.772679647016,20634.993755154665,0.0,55722.766434801684,17539.744691881464,1493.0,0.0,0.8755211478232754,2.875477170957849,0.0014959713701933424,313866.4333846401,1496962.2940213452,4.769424617594686,1496962.2940213452,4.769424617594686,0.85,0.09371480736292186,4.698906859688992,1.219374070051126,1.0,0.0,4.6989068596902,1.3046198837486234,1.3049825271470463,3.6017440161860863,15848.948002840418,1616.142923714053,1603.0968420496806,1603.0968420496806,8.179347867973055,2.732657405811141,-2.0905780457877716,4.823235451598912,2.705041379526558,2.705041379526558,0.7728689655790166,0.0,0.0,0.0002779541568662056,0.00011196989551475958,0.000165984261351446,0.0007799445842647201,0.09371480735322113,0.08198651636174138,0.011728290991479753,0.09371484779557478,0.08198651637022808,0.011728290992693782,0.43779320793515625,0.43779320793515625,0.0626269582439892,0.0,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,19.817831517598677,20634.993755154665,17539.744691881464,0.85,0.9997761918042347,0.7644632743719065,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416426948637353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16041.691436645759,1493.0,0.43779320793515625,0.0626269582439892,6.113110376966115,2.705041379526558
