time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
49.0,-28.277840036442875,2.7307524485853243,34.52909196636317,15.843539870716654,0.13254348942648544,-25.436612290267945,-36.83306268705053,-2.7087201747193315,-8.093350796326831,-8.093350796326643,38.6319265803794,42635.752333459204,13103.595827663525,13103.595827663525,55739.34816112273,74209.22801326327,74209.22801326327,13103.595827663525,87312.8238409268,87312.8238409268,87312.8238409268,107932.16487013837,87629.63610782188,56055.990773285346,35081.82814948503,20619.341029211566,0.0,55701.1691786966,17526.43987482983,1492.0,0.0,0.8755782524700506,2.8737739057407734,0.0014959713701933424,313874.1023063692,1496386.460228951,4.767473484538535,1496386.460228951,4.767473484538535,0.85,0.09366149922853773,4.698906859688992,1.219413306792267,1.0,0.0,4.69890685968902,1.3046193053764152,1.3049831925928077,3.6017456129343723,15851.59972644756,1616.413324269507,1603.0968420496806,1603.0968420496806,8.173926542647035,2.7307524485853243,-2.097089305179887,4.827841753765211,2.7006692583599765,2.7006692583599765,0.7716197881028505,0.0,0.0,0.0002789076258009567,0.00011230514233397412,0.00016660248346698256,0.0007828495524042262,0.09366159196383327,0.08194295547188528,0.011718636491947987,0.0936027089769966,0.08194289214390026,0.011718607084637473,0.4377765119561002,0.4377765119561002,0.06260628236781889,0.0,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,19.865115440181,20619.341029211566,17526.43987482983,0.85,1.000685425153351,0.7654372962383996,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414444664715405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16042.418205098315,1492.0,0.4377765119561002,0.06260628236781889,6.113110376966115,2.7006692583599765
50.0,-28.244480272872224,2.7290526272783007,34.51413269235241,15.856713358685397,0.15158549225785237,-25.40465386313349,-36.796875775884814,-2.688240917255026,-8.07936374759521,-8.079363747595032,38.62351833238846,42629.249146080154,13078.978556843998,13078.978556843998,55708.22770292415,74181.63997272239,74181.63997272239,13078.978556843998,87260.61852956639,87260.61852956639,87260.61852956639,107868.19503689696,87595.2830847386,56042.892259163076,35058.212028417256,20607.57650733057,0.0,55665.78853574782,17516.440031230984,1491.0,0.0,0.8756891468870125,2.875629164740513,0.0014959713701933424,314049.7898020878,1496034.2529147705,4.763684936256642,1496034.2529147705,4.763684936256642,0.85,0.09361286136457964,4.698906859688992,1.2193029590556397,1.0,0.0,4.698906859688857,1.3045185150104108,1.3048836218052342,3.602023892816494,15845.385500353557,1615.7796495595906,1603.0968420496806,1603.0968420496806,8.15857047046611,2.7290526272783007,-2.097499786701893,4.826552413980194,2.6963156919398736,2.6963156919398736,0.7703759119828211,0.0,0.0,0.0002798640140231475,0.00011275366678328818,0.0001671103472398593,0.0007852359569703844,0.09361293872453849,0.08190325200162486,0.011709686722913622,0.09361221511967559,0.0819031843183286,0.011709677046251029,0.43775982183952195,0.43775982183952195,0.06258640833354931,0.0,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,19.320360820338408,20607.57650733057,17516.440031230984,0.85,1.0007623922752675,0.7658069752969406,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441247240224462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16043.142869416773,1491.0,0.43775982183952195,0.06258640833354931,6.113110376966115,2.6963156919398736
51.0,-28.211541092996512,2.7274144394550572,34.49977920032096,15.8584353159182,0.14536474202984206,-25.375750165953136,-36.77108116736633,-2.690607755695215,-8.079456077360476,-8.07945607736031,38.61109990889854,42671.433617529714,13071.543298680446,13071.543298680446,55742.97691621016,74219.28671745703,74219.28671745703,13071.543298680446,87290.83001613748,87290.83001613748,87290.83001613748,107883.06475071391,87614.74973284922,56066.03900000986,35054.12303648817,20592.234734576432,0.0,55646.357771064606,17503.399524389966,1490.0,0.0,0.875737110719944,2.8737682223414835,0.0014959713701933424,314048.6298193551,1495514.1808218036,4.762046507517142,1495514.1808218036,4.762046507517142,0.85,0.09356427780097001,4.698906859688992,1.219356895494275,1.0,0.0,4.698906859688894,1.3045279450351468,1.3048942903031033,3.601997854911719,15848.906883387546,1616.138730696777,1603.0968420496806,1603.0968420496806,8.153932411199493,2.7274144394550572,-2.1040900512458798,4.831504490700937,2.692020833259897,2.692020833259897,0.7691488095028277,0.0,0.0,0.0002808113065210925,0.00011307439135764351,0.00016773691516344896,0.0007881801412846009,0.09356512381368819,0.08186417461222203,0.011700949201466146,0.09349401107317677,0.0818634465439019,0.011700831257068115,0.43774313641292606,0.43774313641292606,0.06256717577280031,0.0,-1.7053025658242404e-13,-1.7053025658242404e-13,0.22516035109885024,-1.7053025658242404e-13,-1.7053025658242404e-13,19.381798379010036,20592.234734576432,17503.399524389966,0.85,1.0017363067236684,0.7668324635564614,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410500839055385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16043.868582012423,1490.0,0.43774313641292606,0.06256717577280031,6.113110376966115,2.692020833259897
52.0,-28.178320809887115,2.7259919157153867,34.48613391607554,15.872895530797564,0.16726083904693878,-25.34353445571604,-36.73378990553317,-2.6675255151242476,-8.064103495332233,-8.064103495332056,38.60305336504421,42658.859305410864,13045.702848760475,13045.702848760475,55704.56215417134,74184.29548174281,74184.29548174281,13045.702848760475,87229.99833050328,87229.99833050328,87229.99833050328,107810.63935148498,87574.1795983287,56048.74342199621,35028.26241814721,20580.641020981704,0.0,55608.90343912892,17493.544867834447,1489.0,0.0,0.8758540983084304,2.8760858830947043,0.0014959713701933424,314241.55796305445,1495177.2720272252,4.758050722886926,1495177.2720272252,4.758050722886926,0.85,0.09351909973030827,4.698906859688992,1.2192277055280285,1.0,0.0,4.6989068596882255,1.3044146110707497,1.3047821746834989,3.602310814221729,15841.56802450565,1615.3903753581142,1603.0968420496806,1603.0968420496806,8.137813328906917,2.7259919157153867,-2.103638360428219,4.829630276143606,2.687741734312016,2.687741734312016,0.7679262098034332,0.0,0.0,0.0002817696726845941,0.00011353955236730753,0.00016823012031728655,0.0007904976663652022,0.0935190997305989,0.08182434370878848,0.011694756021810417,0.09351910596644472,0.0818243437085342,0.011694756021774071,0.437726454738316,0.437726454738316,0.06256211611883446,0.0,-1.7053025658242404e-13,-1.7053025658242404e-13,3.8084415149348843,-1.7053025658242404e-13,-1.7053025658242404e-13,18.68027848779235,20580.641020981704,17493.544867834447,0.85,1.001720205023412,0.7671228286690901,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408554633408355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16044.586980906837,1489.0,0.437726454738316,0.06256211611883446,6.113110376966115,2.687741734312016
53.0,-28.14498582855616,2.7246101596084604,34.472950175805586,15.873020560853206,0.15744332855624832,-25.31451031461508,-36.708882346842415,-2.673032143845619,-8.065974341219373,-8.065974341219219,38.58914492265694,42707.458380791824,13040.810733615668,13040.810733615668,55748.26911440749,74231.3907325682,74231.3907325682,13040.810733615668,87272.20146618386,87272.20146618386,87272.20146618386,107835.47764109468,87600.93661274067,56077.00445717176,35026.591283965456,20563.276174910825,0.0,55589.86745887628,17478.7847486742,1488.0,0.0,0.875897926689788,2.87472552816167,0.0014959713701933424,314218.04299659707,1494595.0609249962,4.7565539097358025,1494595.0609249962,4.7565539097358025,0.8499999999999999,0.09351100567437813,4.698906859688992,1.2193038986669849,1.0,0.0,4.698906859689597,1.3044391451859592,1.3048079741718486,3.6022430613419854,15846.408184766175,1615.8839343472212,1603.0968420496806,1603.0968420496806,8.134761663519969,2.7246101596084604,-2.1107952320576917,4.835405391666152,2.683524963716307,2.683524963716307,0.7667214182046591,0.0,0.0,0.0002827343741058927,0.00011385122602646128,0.0001688831480794314,0.0007935661829963121,0.09351100564302751,0.08178251665248457,0.011728488990542954,0.09341676998858923,0.08178251666780949,0.011728489006568638,0.4377097760652946,0.4377097760652946,0.06277227089316856,0.0,-1.7053025658242404e-13,-1.7053025658242404e-13,6.4272503860192955,-1.7053025658242404e-13,-1.7053025658242404e-13,17.15301682810332,20563.276174910825,17478.7847486742,0.85,1.0028494699263026,0.7682597626696183,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406592322791008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16045.312109208697,1488.0,0.4377097760652946,0.06277227089316856,6.113110376966115,2.683524963716307
54.0,-28.114835232962424,2.7232953690166397,34.46051599846269,15.8703931136057,0.1443327191078992,-25.299497435735812,-36.69910066584123,-2.684220292661569,-8.062589348086647,-8.06258934808649,38.583564880510394,42813.78829186951,13029.648765001008,13029.648765001008,55843.43705687052,74281.02746420623,74281.02746420623,13029.648765001008,87310.67622920724,87310.67622920724,87310.67622920724,107861.18270714255,87641.51437617758,56111.85399405473,35032.9559801365,20550.50647793531,0.0,55583.46245807181,17467.93050624501,1487.0,0.0,0.8759385452568245,2.8739287857537006,0.0014959713701933424,314260.5905406021,1494361.527083302,4.755166801260854,1494361.527083302,4.755166801260854,0.85,0.09350193447968874,4.698906859688992,1.2194221094669775,1.0,0.0,4.69890685968916,1.304491270141576,1.3048612555700014,3.602099122655701,15853.748423666688,1616.6324304086195,1603.0968420496806,1603.0968420496806,8.127798909728755,2.7232953690166397,-2.115556928019328,4.8388522970359675,2.6793181204835768,2.6793181204835768,0.7655194629953076,0.0,0.0,0.00028360953888694845,0.00011397384222189222,0.00016963569666505622,0.0007971023387075537,0.09354695330365541,0.08176027323429848,0.011786680069356929,0.09333244440945433,0.0817797738725407,0.011722160607148042,0.43769309979354415,0.43769309979354415,0.06309847474515824,0.0,-1.7053025658242404e-13,-1.7053025658242404e-13,8.508854809002003,-1.7053025658242404e-13,-1.7053025658242404e-13,16.9944594045773,20550.50647793531,17467.93050624501,0.85,1.004677193310777,0.7702612683433525,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4404623745437906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,17.0,16046.04064264103,1487.0,0.43769309979354415,0.06309847474515824,6.113110376966115,2.6793181204835768
55.0,-28.114835270397435,2.7220522861413574,34.44973193983589,15.876199292857223,0.16978756622301033,-25.30212392874432,-36.7013197048567,-2.678408676128102,-8.060289195653354,-8.060289195653171,38.60235319048536,42824.641946287935,13019.897546443617,13019.897546443617,55844.53949273155,74188.21818578332,74188.21818578332,13019.897546443617,87208.11573222694,87208.11573222694,87208.11573222694,107748.12480480017,87641.48862485372,56110.30175569181,35034.65207684656,20540.009072573233,0.0,55574.6611494198,17459.00771168725,1486.0,0.0,0.8758780833130401,2.876760985773311,0.0014959713701933424,314289.5048082994,1495147.9584335957,4.757231582854031,1495147.9584335957,4.757231582854031,0.85,0.09350525282666984,4.698906859688992,1.2194170053442939,1.0,0.0,4.698906859688757,1.3044632405715235,1.3048332180486621,3.602176522529116,15853.743765428946,1616.6319554005647,1603.0968420496806,1603.0968420496806,8.121716171430224,2.7220522861413574,-2.120750093266577,4.842802379407934,2.6751291755877245,2.6751291755877245,0.7643226215964927,0.0,0.0,0.0002836095377987983,0.00011394601523815129,0.00016966352256064703,0.0007972330899992224,0.09367644650676782,0.08180963912900145,0.011866807377766367,0.09335514992197565,0.08177771725558373,0.011727535571086106,0.4376764254428105,0.4376764254428105,0.0634866733286683,0.0,-1.7053025658242404e-13,-1.7053025658242404e-13,10.085006058487977,-1.7053025658242404e-13,-1.7053025658242404e-13,16.47833072002959,20540.009072573233,17459.00771168725,0.85,1.0048561401496654,0.7705785525376078,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402843658507922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16046.706493378471,1486.0,0.4376764254428105,0.0634866733286683,6.113110376966115,2.6751291755877245
56.0,-28.090586989155145,2.7267556932846584,34.44289331820706,16.47015457218515,1.3008331042415593,-25.168634858438512,-36.279241915885336,-1.6435147701496777,-7.465375335317503,-7.465375335317465,38.69204614559504,40882.67168131985,12302.045879987947,12302.045879987947,53184.7175613078,71651.40089504878,71651.40089504878,12302.045879987947,83953.44677503672,83953.44677503672,83953.44677503672,104659.73245310209,85558.85549802757,54684.341301768625,34305.015773621046,20706.285678065364,0.0,55011.301451686406,17600.342826355558,1485.0,0.0,0.8788096769331462,3.031601272935098,0.0014959713701933424,321838.54895551194,1498906.595144315,4.6573246120106955,1498906.595144315,4.6573246120106955,0.85,0.09339603775889888,4.698906859688992,1.2129654371319338,1.0,0.0,4.6989068596896395,1.2994895797056711,1.29985906356478,3.615963477562686,15477.009726925487,1578.2157746963019,1603.0968420496806,1603.0968420496806,7.6739255903335515,2.7267556932846584,-1.85618196901292,4.582937662297578,2.6709596712020427,2.6709596712020427,0.7631313346291551,0.0,0.0,0.00028431518818711605,0.00011935330372883286,0.00016496188445828318,0.0007751405304682497,0.09344876471089966,0.08154393400761077,0.011904830703288885,0.09864280119870142,0.08151502930864633,0.011881008450252546,0.43765975262889023,0.43765975262889023,0.06389519127448448,0.0,-5.684341886080802e-14,-5.684341886080802e-14,5.0920871882298115,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,20706.285678065364,17600.342826355558,0.85,0.9667962065579779,0.743168596315159,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402843660717821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16046.769331454092,1485.0,0.43765975262889023,0.06389519127448448,6.113110376966115,2.6709596712020427
57.0,-28.089100861815893,2.730073494063128,34.43816903411679,16.471801022440218,1.3021300719239806,-25.161690461855862,-36.273655796516664,-1.6435163954852232,-7.46421052716147,-7.464210527161384,38.71195279585164,40862.9090513773,12301.695251447041,12301.695251447041,53164.60430282434,71653.0572858917,71653.0572858917,12301.695251447041,83954.75253733875,83954.75253733875,83954.75253733875,104653.06439546659,85566.64683163627,54690.36159452387,34306.98359679156,20698.311858127843,0.0,55005.2954549194,17593.565079408665,1484.0,0.0,0.8787397246004189,3.032989983277989,0.0014959713701933424,321853.4681871895,1499741.763401783,4.659703596947216,1499741.763401783,4.659703596947216,0.8499999999999999,0.09345582244995541,4.698906859688992,1.2129861893551426,1.0,0.0,4.698906859689678,1.2994894970545514,1.299859037161493,3.6159637075479467,15478.41912569953,1578.359493374346,1603.0968420496806,1603.0968420496806,7.673706870832825,2.730073494063128,-1.856816848394213,4.586890342457341,2.6685819528338404,2.6685819528338404,0.7624519865239544,0.0,0.0,0.0002843584885782941,0.00011942643061410097,0.00016493205796419314,0.0007750003785505696,0.093515866970632,0.08159765014989896,0.01191821682073303,0.09861368058390424,0.08156713841958635,0.01188868403036906,0.4376430810444207,0.4376430810444207,0.06392249189038077,0.0,-5.684341886080802e-14,-5.684341886080802e-14,1.3654807188698896,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,20698.311858127843,17593.565079408665,0.85,0.9665361100804625,0.7428904565173593,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4401412347585274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16047.3179441793,1484.0,0.4376430810444207,0.06392249189038077,6.113110376966115,2.6685819528338404
58.0,-28.07221296519716,2.7308858852272415,34.4363688144195,16.471734002139442,1.303923777352869,-25.160849087325897,-36.272415484394855,-1.643911504908687,-7.464013762547154,-7.464013762547177,38.71679963116054,40943.21754453099,12298.974426801984,12298.974426801984,53242.19197133298,71644.33356796118,71644.33356796118,12298.974426801984,83943.30799476316,83943.30799476316,83943.30799476316,104629.01886114327,85568.27454141616,54694.887806319995,34303.76303899574,20685.710866380097,0.0,54989.47390537584,17582.85423642308,1483.0,0.0,0.8787222164261248,3.033434732758842,0.0014959713701933424,321855.98846439255,1499945.1619339583,4.660299064467771,1499945.1619339583,4.660299064467771,0.85,0.09346178641306285,4.698906859688992,1.212990723666735,1.0,0.0,4.698906859689821,1.2994903596231282,1.2998605399805434,3.615961307363408,15478.713567226941,1578.3895180542736,1603.0968420496806,1603.0968420496806,7.672009640463649,2.7308858852272415,-1.859785832782988,4.590671718010229,2.6657940822241533,2.6657940822241533,0.7616554520640438,0.0,0.0,0.0002848509676950453,0.00011944267292838025,0.00016540829476666504,0.0007772381709285412,0.09349063130266287,0.08160845716600892,0.011882174136653942,0.09855971625559432,0.08157244987268952,0.011889336540373337,0.4376264104435117,0.4376264104435117,0.06371831298208211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20685.710866380097,17582.85423642308,0.85,0.968225156380846,0.7445646345877903,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4401324634096926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16047.411363364025,1483.0,0.4376264104435117,0.06371831298208211,6.113110376966115,2.6657940822241533
59.0,-28.07139212280313,2.7371343462202327,34.434294204542795,19.117060268204682,1.3765527884975042,-25.184920498893142,-37.81883952962232,-1.643912887634856,-7.313283382538373,-7.31328338253835,38.811172395474514,48502.574386803055,12120.331683254273,12120.331683254273,60622.90607005733,83796.33396505888,83796.33396505888,12120.331683254273,95916.66564831315,95916.66564831315,95916.66564831315,117694.66966155611,98063.34131930758,62136.66803387442,39918.52587270352,21778.004013242964,0.0,61696.52988594648,18511.30341125652,1482.0,0.0,0.8791813127363035,2.737101280650977,0.0014959713701933424,323791.1988244912,1503909.6960119708,4.644689854053614,1503909.6960119708,4.644689854053614,0.85,0.09344987941507656,4.698906859688992,1.246592940310948,1.0,0.0,4.698906859688731,1.2994903162081242,1.2998605276868487,3.6159614281699834,17738.985387535093,1808.8731001448093,1603.0968420496806,1603.0968420496806,7.560573613105938,2.7371343462202327,-1.7928702007224695,4.530004546942703,2.662255942715433,2.662255942715433,0.7606445550615523,0.0,0.0,0.000284874924823253,0.00010070247432287956,0.0001841724505003734,0.0008654091910219359,0.09360212043686304,0.08174591830700965,0.011856202129853393,0.0889179725580528,0.08166981263188303,0.011780066783193535,0.4376097406294512,0.4376097406294512,0.06346970767897765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21778.004013242964,18511.30341125652,0.85,0.9825983111550378,0.7861475268781882,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4400327955838659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16047.813380864225,1482.0,0.4376097406294512,0.06346970767897765,6.113110376966115,2.662255942715433
60.0,-28.07112819624751,2.7416928704468164,34.437180427778266,19.116560636926465,1.3813313775841087,-25.18623600827822,-37.819763843994565,-1.6439128702707058,-7.481760968785011,-7.481760968785019,38.951974792672566,48508.42898377108,12326.633271119239,12326.633271119239,60835.06225489032,83771.4037737206,83771.4037737206,12326.633271119239,96098.03704483983,96098.03704483983,96098.03704483983,117762.01657934053,98060.98265846421,62135.06244425929,39917.68912689436,21663.979534500704,0.0,61581.66866139506,18414.382604325598,1481.0,0.0,0.8777216346941265,2.7316462930320724,0.0014959713701933424,321628.73423155834,1509839.4334676545,4.694354927817605,1509839.4334676545,4.694354927817605,0.85,0.0942058736081417,4.698906859688992,1.2465864646853886,1.0,0.0,4.69890685968843,1.299490300037,1.2998605215220824,3.6159614731677503,17738.558721977184,1808.8295923661174,1603.0968420496806,1603.0968420496806,7.689263023785078,2.7416928704468164,-1.8687024036692126,4.610395274116029,2.6603590382570306,2.6603590382570306,0.7601025823591516,0.0,0.0,0.0002848826281849401,0.00010069213499724392,0.00018419049318769615,0.0008654939719291639,0.09420279181760591,0.08230332386870261,0.011899467948903302,0.0885336476014531,0.08230645861334909,0.011899414994792605,0.4375930714448694,0.4375930714448694,0.06326749010316075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21663.979534500704,18414.382604325598,0.85,0.9878761582345238,0.7877089081572831,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4400279515252934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16047.894084641346,1481.0,0.4375930714448694,0.06326749010316075,6.113110376966115,2.6603590382570306
61.0,-28.069666703719683,2.744242384588653,34.439410455547026,19.11612938800829,1.3813463502303687,-25.186458498558846,-37.81966916341332,-1.6439128471710083,-7.482144116853078,-7.482144116853033,38.9519989152746,48515.44463385192,12327.168213452498,12327.168213452498,60842.612847304415,83769.30262451964,83769.30262451964,12327.168213452498,96096.47083797214,96096.47083797214,96096.47083797214,117745.43017834888,98058.95325062478,62134.12496691491,39916.47587078874,21648.95934037673,0.0,61565.435211165466,18401.61543932022,1480.0,0.0,0.8777194399927687,2.731642040992271,0.0014959713701933424,321623.82938601193,1509840.450876858,4.694429681280712,1509840.450876858,4.694429681280712,0.85,0.09420587086969763,4.698906859688992,1.2465809358144186,1.0,0.0,4.698906859688975,1.2994902108318582,1.2998604877317232,3.6159617213899784,17738.191616027856,1808.7921579772762,1603.0968420496806,1603.0968420496806,7.689596716871628,2.744242384588653,-1.8705096532020757,4.614752037790729,2.6579627503090837,2.6579627503090837,0.7594179286597382,0.0,0.0,0.000284925288999377,0.00010069319404351664,0.00018423209495586036,0.000865689454762966,0.09416907238638236,0.08230059899085176,0.011868473395530594,0.08847350901946784,0.08230645691475233,0.011899413954945296,0.4375764027638707,0.4375764027638707,0.0631023827091739,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,21648.95934037673,18401.61543932022,0.85,0.988259282804031,0.7880305640242301,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440026394015195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16047.963658899249,1480.0,0.4375764027638707,0.0631023827091739,6.113110376966115,2.6579627503090837
62.0,-28.06966771066693,2.7484364885000656,34.442463921885455,19.11553507614883,1.3781180691587156,-25.183017228248755,-37.816129555553175,-1.6439128284906022,-7.51343156685283,-7.513431566852814,38.967372780306384,48498.1904319396,12366.168939070503,12366.168939070503,60864.3593710101,83781.74410495588,83781.74410495588,12366.168939070503,96147.91304402638,96147.91304402638,96147.91304402638,117780.86995552065,98056.14602841693,62133.13017747336,39914.46205660397,21632.956911494275,0.0,61547.41896809824,18388.013374770133,1479.0,0.0,0.8774884409775096,2.727931567897327,0.0014959713701933424,321223.5036660621,1510488.9736183519,4.702299042191594,1510488.9736183519,4.702299042191594,0.85,0.09424589516549244,4.698906859688992,1.2465733799105512,1.0,0.0,4.698906859689078,1.2994902108038389,1.2998604876654958,3.615961721467945,17737.683808797807,1808.7403760507216,1603.0968420496806,1603.0968420496806,7.713925082192426,2.7484364885000656,-1.8861375142765295,4.634574002776596,2.654968008525949,2.654968008525949,0.7585622881502712,0.0,0.0,0.00028492525960466714,0.0001007327935849176,0.00018419246601974955,0.0008655032420832327,0.09422356589219764,0.08237010861407713,0.011853457278120514,0.08827039734258801,0.08236854875515993,0.011877346410332496,0.4375597344857384,0.4375597344857384,0.06296696346065109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21632.956911494275,18388.013374770133,0.85,0.9889018969675691,0.7879808974130593,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4400177693652765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16048.057233193016,1479.0,0.4375597344857384,0.06296696346065109,6.113110376966115,2.654968008525949
63.0,-28.06966771066693,2.7484364885000656,34.442463921885455,19.11514060283082,1.3781180691587156,-25.183017228248755,-37.81589922783894,-1.6439128284906022,-7.51343156685283,-7.513431566852814,38.967372780306384,48497.06810893641,12363.023809835819,12363.023809835819,60860.091918772225,83779.8809768137,83779.8809768137,12363.023809835819,96142.90478664952,96142.90478664952,96142.90478664952,117760.33989170264,98054.28290027475,62132.00785447017,39913.63893978286,21617.435105053104,0.0,61531.074044835965,18374.819839295138,1478.0,0.0,0.8774884409775096,2.7280479781700477,0.0014959713701933424,321223.5036660621,1510488.9736183519,4.702299042191594,1510488.9736183519,4.702299042191594,0.85,0.09424589516549244,4.698906859688992,1.2465682532591753,1.0,0.0,4.698906859689669,1.2994902108038389,1.2998604876654958,3.615961721467945,17737.346781704455,1808.7060088515912,1603.0968420496806,1603.0968420496806,7.711963173746105,2.7484364885000656,-1.8893160123048185,4.6377525008048845,2.6524736338468733,2.6524736338468733,0.7578496096705353,0.0,0.0,0.00028492525960466714,0.0001007353708862905,0.00018418988871837664,0.0008654911315841321,0.09419940666067832,0.08236697089087125,0.011832435769807066,0.0882144791124375,0.08236854875515993,0.011877346410332496,0.4375430665298992,0.4375430665298992,0.0628552947284995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21617.435105053104,18374.819839295138,0.85,0.9890952313691971,0.7881719742710481,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440017775307502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16048.121557463715,1478.0,0.4375430665298992,0.0628552947284995,6.113110376966115,2.6524736338468733
64.0,-28.02686820075309,2.7560354473529842,34.43291629524261,16.53903069617229,1.3919617141586729,-25.083195999103257,-36.17290322491897,-1.5400775605329007,-7.241320403486554,-7.241320403486606,38.7072538988349,40687.65539084422,12039.733285935969,12039.733285935969,52727.38867678019,71546.5389400177,71546.5389400177,12039.733285935969,83586.27222595367,83586.27222595367,83586.27222595367,104262.78597572265,85395.90230914639,54591.966397912765,34226.59545692625,20676.51374976898,0.0,54903.109206695226,17575.036687303633,1477.0,0.0,0.8799674563016645,3.062933933028226,0.0014959713701933424,324718.3456544072,1499544.593050546,4.6179854422099345,1499544.593050546,4.6179854422099345,0.85,0.0931760147618925,4.698906859688992,1.2124443088984114,1.0,0.0,4.698906859688846,1.29899080789832,1.2993625687830843,3.6173518943459713,15447.532613485073,1575.2099456476037,1603.0968420496806,1603.0968420496806,7.510296926629996,2.7560354473529842,-1.7668395510874415,4.522874998440425,2.648721027994373,2.648721027994373,0.7567774365698209,0.0,0.0,0.000286177184055652,0.00012075248643307992,0.00016542469762257208,0.0007773152464206813,0.09303537142242521,0.08136382964388467,0.01167154177854055,0.0992559995581399,0.08148621539837457,0.01168979936351792,0.43752639883189454,0.43752639883189454,0.06276262640944491,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,20676.51374976898,17575.036687303633,0.85,0.9603716335677085,0.7410810786264636,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440017775307502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16048.185901873361,1477.0,0.43752639883189454,0.06276262640944491,6.113110376966115,2.648721027994373
65.0,-28.00310967558498,2.761571740965168,34.42830264540036,16.54156370731073,1.395767797792925,-25.06813716294072,-36.159422470349796,-1.540156124634986,-7.2423393404608305,-7.2423393404608145,38.72269495194157,40743.179158925675,12045.826467469233,12045.826467469233,52789.00562639491,71540.61804166868,71540.61804166868,12045.826467469233,83586.44450913792,83586.44450913792,83586.44450913792,104252.83869591795,85408.34826849119,54606.41543612173,34224.36981374384,20666.394186780028,0.0,54890.764000523865,17566.43505876302,1476.0,0.0,0.879903170726615,3.063953130296785,0.0014959713701933424,324705.20345490397,1500192.5885169662,4.620167994090423,1500192.5885169662,4.620167994090423,0.8499999999999999,0.09322743457634439,4.698906859688992,1.2124773079389706,1.0,0.0,4.698906859688611,1.2989897282590281,1.299362394462866,3.617354900863385,15449.78400210778,1575.4395233956327,1603.0968420496806,1603.0968420496806,7.514097808381767,2.761571740965168,-1.766088358475801,4.527660099440968,2.6472607747291703,2.6472607747291703,0.7563602213511915,0.0,0.0,0.00028687432652936394,0.00012093094095780445,0.00016594338557155948,0.0007797525127822162,0.09307021181894798,0.08140651614440438,0.011663695674543603,0.09921455514381493,0.08152745444328392,0.011699980133060457,0.43750973134015747,0.43750973134015747,0.0626851584208679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20666.394186780028,17566.43505876302,0.85,0.9617101635876503,0.7422592835205725,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4397652475204081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16049.107663131612,1476.0,0.43750973134015747,0.0626851584208679,6.113110376966115,2.6472607747291703
66.0,-27.96180784650512,2.7680389897809774,34.42433260218164,16.539065131824486,1.3980512801648932,-25.03542726378462,-36.12958925133569,-1.5462928783696956,-7.2818367473014405,-7.281836747301478,38.75341528741116,40808.38557667601,12098.605407067456,12098.605407067456,52906.99098374347,71518.19100431957,71518.19100431957,12098.605407067456,83616.79641138703,83616.79641138703,83616.79641138703,104266.23187349681,85425.725193699,54631.0692759815,34216.28435301945,20649.43546210978,0.0,54865.71981512923,17552.020142793313,1475.0,0.0,0.879572376763597,3.0572584111650865,0.0014959713701933424,324196.09018159023,1501482.4204490806,4.631401999968794,1501482.4204490806,4.631401999968794,0.85,0.0932013799271848,4.698906859688992,1.2125282282801346,1.0,0.0,4.698906859688977,1.299016540451187,1.299390793560097,3.617280237291607,15452.92736861146,1575.760057574346,1603.0968420496806,1603.0968420496806,7.5470209220788425,2.7680389897809774,-1.7830174640827012,4.551056453863678,2.645190949047767,2.645190949047767,0.7557688425850763,0.0,0.0,0.0002880899621133703,0.00012132673090166695,0.00016676323121170338,0.0007836048910845744,0.0931973685648364,0.0815279932433938,0.011669375321442601,0.09889350791399702,0.0815308088171382,0.011670571110046607,0.43749306401343446,0.43749306401343446,0.06261985069667296,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,20649.43546210978,17552.020142793313,0.85,0.9642995874658032,0.7437865704520127,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439625102445899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16049.649396645787,1475.0,0.43749306401343446,0.06261985069667296,6.113110376966115,2.645190949047767
67.0,-27.943420636242188,2.776064954912688,34.421207944709835,19.231498217582725,1.4806242320705405,-25.06808985327898,-37.7104546763934,-1.5462934800451327,-7.12233966043118,-7.122339660431213,38.75162008789228,48629.31045709501,11914.078856649028,11914.078856649028,60543.38931374404,83845.8826004878,83845.8826004878,11914.078856649028,95759.96145713683,95759.96145713683,95759.96145713683,117516.40201955789,98143.46521200766,62210.87537387901,39925.09982014295,21756.440562421063,0.0,61681.54038256401,18492.974478057902,1474.0,0.0,0.8804404985165997,2.7500999045195167,0.0014959713701933424,326255.832858225,1501407.0236716196,4.601931590060057,1501407.0236716196,4.601931590060057,0.85,0.09297435715315536,4.698906859688992,1.2467131138546397,1.0,0.0,4.698906859688663,1.2990154103219258,1.2993903681363477,3.6172833842860226,17753.479249794702,1810.3510627782885,1603.0968420496806,1603.0968420496806,7.431914619341383,2.776064954912688,-1.708596713795246,4.484661668707934,2.6434111886754783,2.6434111886754783,0.7552603396215652,0.0,0.0,0.00028863267654114557,0.00010192168372528532,0.00018671099281586026,0.0008773375649217879,0.09301490584251688,0.08137703283405102,0.011637873008465858,0.08898524433557278,0.08137950799882207,0.011594849154333285,0.43747639681872275,0.43747639681872275,0.06256427118398368,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,21756.440562421063,18492.974478057902,0.85,0.9815479467315362,0.7883932559965935,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43938153559084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16050.543372965834,1474.0,0.43747639681872275,0.06256427118398368,6.113110376966115,2.6434111886754783
68.0,-27.910248853168095,2.7760562506065427,34.4104349760026,15.969681157171749,0.2932486743698179,-25.08963519791747,-36.45548072000963,-2.5273649808803564,-7.922992653464689,-7.922992653464543,38.529223300810116,42668.71370816645,12876.044516737442,12876.044516737442,55544.75822490389,74047.43602971814,74047.43602971814,12876.044516737442,86923.48054645558,86923.48054645558,86923.48054645558,107312.59050081193,87370.56993163622,55991.8476100868,34865.2470239438,20389.109954356347,0.0,55254.356978300144,17330.743461202896,1473.0,0.0,0.8769247615962469,2.8900028727942155,0.0014959713701933424,316019.2002982046,1492088.6866046845,4.721512759973785,1492088.6866046845,4.721512759973785,0.8500000000000001,0.09307558963684738,4.698906859688992,1.2185571323847397,1.0,0.0,4.698906859687879,1.3037225941286517,1.304100190299142,3.6042229235349916,15804.736433274651,1611.6345982853118,1603.0968420496806,1603.0968420496806,8.031981711269822,2.7760562506065427,-2.073088130126071,4.849144380732614,2.6421124198065127,2.6421124198065127,0.7548892628018607,0.0,0.0,0.00028961415194455844,0.00011706731000863597,0.00017254684193592247,0.0008107815391903783,0.09307558962387597,0.0814375203419066,0.01163806928196936,0.09307550181572685,0.08143752035325608,0.011638069283591308,0.43745972972962005,0.43745972972962005,0.06251647424049891,0.0,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,14.680757527031858,20389.109954356347,17330.743461202896,0.85,1.005255716697921,0.7722235139741755,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439273126838142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16050.979669816552,1473.0,0.43745972972962005,0.06251647424049891,6.113110376966115,2.6421124198065127
69.0,-27.909665052585325,2.776053866115036,34.409221624559656,15.97268299609425,0.29331256486608104,-25.089654356541047,-36.4572505937889,-2.5274178479611344,-7.922988403214788,-7.9229884032146956,38.52935589151462,42680.368127044254,12871.120096047318,12871.120096047318,55551.48822309157,74061.31573710816,74061.31573710816,12871.120096047318,86932.43583315548,86932.43583315548,86932.43583315548,107308.06086350403,87385.00156852276,56000.65438497956,34871.49687060354,20375.625030348543,0.0,55247.12190095209,17319.28127579626,1472.0,0.0,0.8769242707909608,2.889761629790527,0.0014959713701933424,316019.25395962974,1492094.2290360378,4.721529496511776,1492094.2290360378,4.721529496511776,0.85,0.09307558428524566,4.698906859688992,1.2185958740441127,1.0,0.0,4.698906859689225,1.3037228125664324,1.3041004313567766,3.60422231965014,15807.347017335975,1611.9008037745791,1603.0968420496806,1603.0968420496806,8.028909893921702,2.776053866115036,-2.0780505027253957,4.8541043688404315,2.638403235599013,2.638403235599013,0.7538294958854322,0.0,0.0,0.0002896314527183559,0.00011704455941538495,0.00017258689330297095,0.0008109697368337424,0.09306518239291701,0.08143479766981844,0.011630384723098575,0.09300449784533692,0.08143751511529593,0.011638069169949736,0.43744306272500455,0.43744306272500455,0.06247490335237776,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,14.507724042001371,20375.625030348543,17319.28127579626,0.85,1.0055091796941957,0.7725355938642794,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4390775890829655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16051.712763849595,1472.0,0.43744306272500455,0.06247490335237776,6.113110376966115,2.638403235599013
70.0,-27.902284184044472,2.7744326426959587,34.40793112183917,15.9729617292993,0.3995230898443346,-25.151589625502623,-36.51492859991265,-2.527417847188621,-8.09234589231221,-8.092345892312043,38.793306186904886,43000.500514510815,13067.907193923584,13067.907193923584,56068.4077084344,73560.97801708263,73560.97801708263,13067.907193923584,86628.88521100621,86628.88521100621,86628.88521100621,106980.94791053211,87386.35356657451,55993.37809964423,34881.08385214476,20352.06269952589,0.0,55233.14655167065,17299.253294597005,1471.0,0.0,0.8749526744469479,2.901448647302689,0.0014959713701933424,313886.72205045,1503158.5415685053,4.788856730699515,1503158.5415685053,4.788856730699515,0.85,0.0941189533265872,4.698906859688992,1.218599482481368,1.0,0.0,4.698906859689029,1.303722354101772,1.3041002580444483,3.6042235871044848,15807.591584504107,1611.9257426852298,1603.0968420496806,1603.0968420496806,8.151664235839476,2.7744326426959587,-2.1608209918016597,4.935253634497618,2.634695943361753,2.634695943361753,0.7527702695319294,0.0,0.0,0.0002898502648546267,0.0001163053760850623,0.0001735448887695644,0.0008154712683032693,0.09409944966532313,0.0823454474054221,0.011754002259901029,0.09310739069053536,0.08235586000808884,0.011763093318498372,0.4374263957879788,0.4374263957879788,0.0624383133085475,0.0,-1.7053025658242404e-13,-1.7053025658242404e-13,1.329463306878722,-1.7053025658242404e-13,-1.7053025658242404e-13,17.183970500388853,20352.06269952589,17299.253294597005,0.85,1.015122461943796,0.7785270838097883,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4390741482025489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16051.79411769283,1471.0,0.4374263957879788,0.0624383133085475,6.113110376966115,2.634695943361753
71.0,-27.902284184044472,2.7744326426959587,34.40793112183917,15.973866346199088,0.3995230898443346,-25.151589625502623,-36.51544953519476,-2.527417847188621,-8.09234589231221,-8.092345892312043,38.793306186904886,43003.050268756626,13062.23216594596,13062.23216594596,56065.28243470259,73565.2508298928,73565.2508298928,13062.23216594596,86627.48299583876,86627.48299583876,86627.48299583876,106965.68413460409,87390.62637938469,55995.92785389004,34882.99836166072,20338.201138765333,0.0,55221.19950042605,17287.470967950532,1470.0,0.0,0.8749526744469479,2.901486326340005,0.0014959713701933424,313886.72205045,1503158.5415685053,4.788856730699515,1503158.5415685053,4.788856730699515,0.85,0.0941189533265872,4.698906859688992,1.2186108512291685,1.0,0.0,4.69890685968877,1.303722354101772,1.3041002580444483,3.6042235871044848,15808.364507015045,1612.0045588468076,1603.0968420496806,1603.0968420496806,8.148124195195164,2.7744326426959587,-2.166546055947663,4.9409786986436215,2.6305002974071896,2.6305002974071896,0.7515715135449114,0.0,0.0,0.0002898502648546267,0.00011629871962648656,0.00017355154522814012,0.000815502546382132,0.09410535729456557,0.0823423098674342,0.011763047427131378,0.09304530368463539,0.08235586000808884,0.011763093318498372,0.4374097289050249,0.4374097289050249,0.06248636204743395,0.0,-1.7053025658242404e-13,-1.7053025658242404e-13,4.387189067594647,-1.7053025658242404e-13,-1.7053025658242404e-13,16.984800306130353,20338.201138765333,17287.470967950532,0.85,1.015285487130174,0.7787416908324283,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4390306472129666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16052.011658924179,1470.0,0.4374097289050249,0.06248636204743395,6.113110376966115,2.6305002974071896
72.0,-27.90153132708416,2.775186413014725,34.40080176210917,16.072574676387035,0.5341518526219823,-25.095002726620894,-36.405556987132854,-2.3430183814652783,-7.854211274516786,-7.854211274516648,38.612076744408895,42468.942542708406,12771.972921011784,12771.972921011784,55240.91546372019,73395.584139368,73395.584139368,12771.972921011784,86167.55706037978,86167.55706037978,86167.55706037978,106519.33128743569,86985.86884451701,55725.552200891936,34733.685159583416,20351.774227055903,0.0,55085.45938663932,17299.008092997516,1469.0,0.0,0.8769838231367748,2.934130253979811,0.0014959713701933424,316888.5375210063,1495555.0848334406,4.719498838718019,1495555.0848334406,4.719498838718019,0.8499999999999999,0.09374834192866868,4.698906859688992,1.2173676349734888,1.0,0.0,4.698906859689952,1.3028345691406022,1.3032122448359085,3.6066795976933315,15735.146647008281,1604.5384149539632,1603.0968420496806,1603.0968420496806,7.967062616555252,2.775186413014725,-2.0628196094581472,4.838006022472872,2.62679101847835,2.62679101847835,0.7505117195652428,0.0,0.0,0.00028987259249224243,0.00011771073206541202,0.00017216186042683042,0.0008089725469364522,0.09330439229243158,0.08160491687008878,0.011699475422342806,0.09424640635096415,0.08198884405170102,0.011759497876967666,0.4373930620653284,0.4373930620653284,0.06270785604356445,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,4.736828749278516,-1.1368683772161603e-13,-1.1368683772161603e-13,6.614221068113295,20351.774227055903,17299.008092997516,0.85,1.002822089146788,0.7709646613750311,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4390306472129666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16052.081582784711,1469.0,0.4373930620653284,0.06270785604356445,6.113110376966115,2.62679101847835
73.0,-27.900944198539843,2.7764268849334632,34.39394152227785,16.072891826648288,0.5641151493518171,-25.101284011664053,-36.411588884051866,-2.3430274047082147,-7.80764596762441,-7.807645967624279,38.60263436026649,42501.48361002283,12712.903503599911,12712.903503599911,55214.38711362274,73255.55320609314,73255.55320609314,12712.903503599911,85968.45670969306,85968.45670969306,85968.45670969306,106320.19460361812,86987.41230607298,55725.650811700165,34735.29054930312,20351.73789392506,0.0,55087.02844322818,17298.9772098363,1468.0,0.0,0.8772774647070718,2.9394931844134526,0.0014959713701933424,317478.150522972,1495159.729869772,4.709488597583302,1495159.729869772,4.709488597583302,0.85,0.0935280315196957,4.698906859688992,1.217371767614968,1.0,0.0,4.698906859688899,1.3028345760900615,1.303212274475726,3.6066795784549157,15735.425848610217,1604.5668855939814,1603.0968420496806,1603.0968420496806,7.930215549140188,2.7764268849334632,-2.0455954599020494,4.822022344835513,2.623309126929004,2.623309126929004,0.7495168934082869,0.0,0.0,0.00028989000618625377,0.0001176328193270074,0.00017225718685924638,0.0008094204769636413,0.09326022418696471,0.08153361571831812,0.011726608468646593,0.09438598628009137,0.08189948485653699,0.01162854666315871,0.43737639526023786,0.43737639526023786,0.0629058541738694,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,5.651078911987383,-1.1368683772161603e-13,-1.1368683772161603e-13,9.434948951774686,20351.73789392506,17298.9772098363,0.85,1.0023119539026473,0.7715334228605957,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4390262102023963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16052.166588879682,1468.0,0.43737639526023786,0.0629058541738694,6.113110376966115,2.623309126929004
74.0,-27.900706610250634,2.777284179173842,34.390163675015046,16.073197801038646,0.6031241506128296,-25.122790435738523,-36.43183264704419,-2.3430328211036846,-7.8500881737775785,-7.850088173777451,38.696259475913045,42601.814751569866,12760.472264236956,12760.472264236956,55362.287015806825,73072.74087447675,73072.74087447675,12760.472264236956,85833.2131387137,85833.2131387137,85833.2131387137,106185.84144988445,86988.88437182443,55723.27449700588,34739.56652757617,20352.62831117074,0.0,55092.19483874692,17299.73406449513,1467.0,0.0,0.8766801901207188,2.9330090792908465,0.0014959713701933424,316940.7096900469,1499083.3328333984,4.729854155685558,1499083.3328333984,4.729854155685558,0.85,0.09336357218946782,4.698906859688992,1.2173757101362574,1.0,0.0,4.6989068596898775,1.3028345873931444,1.3032122949635405,3.606679547164222,15735.692135201141,1604.5940392693878,1603.0968420496806,1603.0968420496806,7.959888591584853,2.777284179173842,-2.0689398531984926,4.8462240323723345,2.6199753133128483,2.6199753133128483,0.7485643752322424,0.0,0.0,0.00028989705311067233,0.00011737168284610582,0.00017252537026456652,0.0008106806458065549,0.09365035960267032,0.08183934537362046,0.011811014229049864,0.09404955523132087,0.08174932397586694,0.011614248213600877,0.4373597284828321,0.4373597284828321,0.0631195417404839,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,6.895296512835046,-1.1368683772161603e-13,-1.1368683772161603e-13,11.843473813880053,20352.62831117074,17299.73406449513,0.85,1.0049025488610583,0.7732822203991692,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439022749940775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16052.248299977284,1467.0,0.4373597284828321,0.0631195417404839,6.113110376966115,2.6199753133128483
