time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
75.0,-27.900636096516617,2.777992653507405,34.386372692702864,16.07348285559567,0.6025277202735442,-25.122504020504593,-36.43172996873034,-2.343038754011853,-7.847032564892743,-7.847032564892618,38.6784854249666,42601.673098006686,12753.054442745924,12753.054442745924,55354.72754075261,73076.90480014388,73076.90480014388,12753.054442745924,85829.9592428898,85829.9592428898,85829.9592428898,106165.51343663213,86990.25914252333,55724.15270283817,34740.118266316844,20335.55419374233,0.0,55075.67246005917,17285.22106468098,1466.0,0.0,0.8767660528423484,2.931484444163012,0.0014959713701933424,316979.3785795037,1498337.8669774695,4.7269253719028965,1498337.8669774695,4.7269253719028965,0.85,0.09327689226689613,4.698906859688992,1.217379309781827,1.0,0.0,4.698906859688634,1.3028346115568303,1.3032123218592317,3.606679480271102,15735.940821784841,1604.6193982435227,1603.0968420496806,1603.0968420496806,7.9552614091860985,2.777992653507405,-2.0717955126750933,4.849788166182498,2.616527975216918,2.616527975216918,0.747579421490548,0.0,0.0,0.00028989914459492337,0.00011737300600383692,0.00017252613859108646,0.00081068425610131,0.09363128651293585,0.08178194334569543,0.011849343167240425,0.0939457898646272,0.08166850489766611,0.011608387369230025,0.4373430617275742,0.4373430617275742,0.0633664083808349,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,7.862500004282651,-1.1368683772161603e-13,-1.1368683772161603e-13,11.772075422743683,20335.55419374233,17285.22106468098,0.85,1.005066757576057,0.7735116285489093,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4390213497107534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16052.323028189392,1466.0,0.4373430617275742,0.0633664083808349,6.113110376966115,2.616527975216918
76.0,-27.900598015746713,2.7805355897252166,34.38002910772624,16.07481777844953,0.615127715925331,-25.128923499819265,-36.43729415545238,-2.341096494875843,-7.690079911888574,-7.690079911888516,38.586868149120185,42629.109465686044,12563.119112562928,12563.119112562928,55192.22857824897,73023.69459100264,73023.69459100264,12563.119112562928,85586.81370356557,85586.81370356557,85586.81370356557,105936.34327678444,86987.3906764349,55721.08687617458,34740.337555844795,20349.52957321886,0.0,55089.867129063656,17297.10013723603,1465.0,0.0,0.8779850719309719,2.949476211937904,0.0014959713701933424,318970.62217245175,1494499.7709147213,4.68538375332484,1494499.7709147213,4.68538375332484,0.8499999999999999,0.09296675039160042,4.698906859688992,1.217370027410798,1.0,0.0,4.698906859689406,1.3028252651769967,1.303202974241376,3.6067053543443657,15735.421935957145,1604.566486614404,1603.0968420496806,1603.0968420496806,7.836781149478174,2.7805355897252166,-2.003405552268746,4.783941141993963,2.6130371719394994,2.6130371719394994,0.7465820491255712,0.0,0.0,0.0002899002741016641,0.00011730132330199007,0.00017259895079967404,0.0008110263938877111,0.0932140694024201,0.0813752942005747,0.011838775201845399,0.0945892291197458,0.0812548517755361,0.011711898616064321,0.4373263949900345,0.4373263949900345,0.06362384223593875,0.0,-5.684341886080802e-14,-5.684341886080802e-14,6.451372960978347,-5.684341886080802e-14,-5.684341886080802e-14,1.2016755046639105,20349.52957321886,17297.10013723603,0.85,1.0018580812501419,0.7738103518350344,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4390209341375362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16052.394417260855,1465.0,0.4373263949900345,0.06362384223593875,6.113110376966115,2.6130371719394994
77.0,-27.86707312812733,2.78158472634564,34.370565094223416,16.007220942433946,0.3558817643121104,-25.04450749438231,-36.395796994306124,-2.4666838694331057,-7.8473176428871625,-7.847317642887037,38.48485918347243,42597.66972651568,12749.103605549226,12749.103605549226,55346.77333206491,73929.08344464542,73929.08344464542,12749.103605549226,86678.18705019465,86678.18705019465,86678.18705019465,106947.5556372997,87261.46912055023,55930.055402419566,34812.68190903407,20269.368587105044,0.0,55082.05049613911,17228.963299039286,1464.0,0.0,0.8775143457676844,2.905151147745249,0.0014959713701933424,316975.7707455929,1490235.093878436,4.7014164217444545,1490235.093878436,4.7014164217444545,0.8499999999999999,0.09305369048893869,4.698906859688992,1.2182118109287696,1.0,0.0,4.6989068596879475,1.303427643223623,1.303806825141607,3.605038518339006,15785.000845361927,1609.6221283885861,1603.0968420496806,1603.0968420496806,7.952796906048753,2.78158472634564,-2.0786392628816444,4.8602239892272845,2.6101009454543846,2.6101009454543846,0.7457431272726813,0.0,0.0,0.0002908962230340182,0.0001178369007595217,0.0001730593222744965,0.0008131896365687595,0.09305369051535806,0.0812150716316963,0.01183861888366175,0.0930542185026204,0.08121507160863811,0.011838618880300578,0.4373097282666694,0.4373097282666694,0.06374608927939757,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,5.766308882971032,-1.1368683772161603e-13,-1.1368683772161603e-13,2.7311789856941573,20269.368587105044,17228.963299039286,0.85,1.0048059727904348,0.7733493822910877,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4390207097083296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16052.465158942396,1464.0,0.4373097282666694,0.06374608927939757,6.113110376966115,2.6101009454543846
78.0,-27.84986833616178,2.7825556621197873,34.362349194083336,16.00989930974322,0.35716537013108934,-25.042521493965268,-36.395043461211,-2.4670494169257915,-7.845679225096774,-7.845679225096615,38.496133375124025,42682.130443958915,12743.760855593286,12743.760855593286,55425.8912995522,73935.74159485471,73935.74159485471,12743.760855593286,86679.502450448,86679.502450448,86679.502450448,106939.38498468525,87275.92969093246,55942.64274545364,34814.763272754244,20259.88253423726,0.0,55074.6458069915,17220.90015410167,1463.0,0.0,0.8774797739590261,2.9051173184687182,0.0014959713701933424,316996.5063515687,1490705.9796474755,4.702594349712456,1490705.9796474755,4.702594349712456,0.85,0.09305192803229925,4.698906859688992,1.2182507460052148,1.0,0.0,4.698906859689118,1.3034283302358558,1.3038081801841352,3.605036618191906,15787.61666329404,1609.8888675841436,1603.0968420496806,1603.0968420496806,7.949464137986461,2.7825556621197873,-2.0819358043280234,4.864491466447811,2.606718327651088,2.606718327651088,0.744776665043168,0.0,0.0,0.00029140856088486557,0.00011784664697006415,0.00017356191391480142,0.0008155512678750108,0.09309692428437627,0.08124313536721087,0.0118537889171654,0.09298591049035565,0.08121334225939886,0.01183858577290039,0.43729306155464404,0.43729306155464404,0.06380329394207282,0.0,-1.7053025658242404e-13,-1.7053025658242404e-13,5.124293853856273,-1.7053025658242404e-13,-1.7053025658242404e-13,2.576487449150079,20259.88253423726,17220.90015410167,0.85,1.0063776259913069,0.7749869258086194,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4388231562784188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16053.206754257179,1463.0,0.43729306155464404,0.06380329394207282,6.113110376966115,2.606718327651088
79.0,-27.846502920342658,2.783416617518581,34.3550732111696,16.011318191327177,0.36404037946582374,-25.03864078499787,-36.3923987612128,-2.467520017927703,-7.844902046940206,-7.844902046940117,38.49745356165905,42686.42490639509,12739.280207914357,12739.280207914357,55425.70511430945,73909.9833273434,73909.9833273434,12739.280207914357,86649.26353525776,86649.26353525776,86649.26353525776,106895.11999602616,87284.87092125604,55949.37365861278,34817.21918071473,20245.85646076839,0.0,55063.07564148313,17208.977991653133,1462.0,0.0,0.8774789507848743,2.90599102287443,0.0014959713701933424,317006.34259223327,1490761.1268419551,4.702622397557288,1490761.1268419551,4.702622397557288,0.8500000000000001,0.09305133025290238,4.698906859688992,1.2182750242436309,1.0,0.0,4.698906859688361,1.3034303862048013,1.3038103675127908,3.605030931779027,15789.234070491493,1610.0537972183665,1603.0968420496806,1603.0968420496806,7.9466691429734375,2.783416617518581,-2.0857237735346708,4.869140391053252,2.6033138678201984,2.6033138678201984,0.7438039622343424,0.0,0.0,0.00029150887598117475,0.00011788085945775562,0.00017362801652341913,0.0008158618778760878,0.0930987827825106,0.08124317518401346,0.011855607598497152,0.09295021100164973,0.0812127586907601,0.011838571562142283,0.4372763948516904,0.4372763948516904,0.06381061963303537,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,4.582867343603823,-1.1368683772161603e-13,-1.1368683772161603e-13,2.4309631870936528,20245.85646076839,17208.977991653133,0.85,1.0065857104529978,0.7752277621454952,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4387217928208593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16053.622521151952,1462.0,0.4372763948516904,0.06381061963303537,6.113110376966115,2.6033138678201984
80.0,-27.813756854999347,2.7845724422804845,34.347468558592645,17.939216375257843,0.3527002315383076,-24.997860823912646,-37.46721966946495,-2.4675197963026054,-7.843667318210237,-7.843667318210112,38.46876131026783,48107.40421371125,12734.552289919386,12734.552289919386,60841.95650363063,83070.13407126915,83070.13407126915,12734.552289919386,95804.68636118853,95804.68636118853,95804.68636118853,117020.30368226206,96391.47948135891,61408.32516977024,38870.17145732074,21215.617321073525,0.0,60085.78877839427,18033.274722912494,1461.0,0.0,0.87759668937773,2.677249824663228,0.0014959713701933424,317021.97024823155,1489562.9338993756,4.6986110544106205,1489562.9338993756,4.6986110544106205,0.8499999999999999,0.0930031279604934,4.698906859688992,1.242850189185702,1.0,0.0,4.698906859688773,1.3034283370111113,1.3038095922071347,3.6050365994528284,17436.55705586341,1778.0339928378612,1603.0968420496806,1603.0968420496806,7.943719902558911,2.7845724422804845,-2.0891935749247006,4.873766017205185,2.5998778488023673,2.5998778488023673,0.7428222425149621,0.0,0.0,0.00029248661985818003,0.00010470760820507266,0.00018777901165310736,0.0008823560859624053,0.09299441947227585,0.0811560654302981,0.01183835404197775,0.08558666871828396,0.08116293845999839,0.011840189500495011,0.4372597281559941,0.4372597281559941,0.06378371650675267,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,4.096072081870091,-1.1368683772161603e-13,-1.1368683772161603e-13,2.1613635394809876,21215.617321073525,18033.274722912494,0.85,1.012584801508144,0.8006452971956286,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.438701966772598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16053.761612704322,1461.0,0.4372597281559941,0.06378371650675267,6.113110376966115,2.5998778488023673
81.0,-27.78033455112321,2.7860673415994675,34.33934949673258,16.034365875553362,0.3874376207630948,-24.96327559995905,-36.309288105089195,-2.4296213304011256,-7.8134359579358375,-7.81343595793575,38.45879276304957,42618.54019457497,12695.612081722045,12695.612081722045,55314.15227629701,73908.60288276024,73908.60288276024,12695.612081722045,86604.2149644823,86604.2149644823,86604.2149644823,106823.10716249695,87215.04155349472,55924.97886530931,34766.736320206015,20218.89219801466,0.0,54985.62851822068,17186.05836831246,1460.0,0.0,0.877801550490198,2.907905530206753,0.0014959713701933424,317404.79031191324,1489146.8163697051,4.691633087535707,1489146.8163697051,4.691633087535707,0.85,0.09291844338632967,4.698906859688992,1.2180544820753858,1.0,0.0,4.698906859689131,1.3032437718949315,1.3036262777825771,3.6055471439980313,15776.6024171369,1608.765727046127,1603.0968420496806,1603.0968420496806,7.919429287559287,2.7860673415994675,-2.0790561296239902,4.865123471223457,2.5965322169680727,2.5965322169680727,0.7418663477051636,0.0,0.0,0.00029348766768089244,0.00011896068316139114,0.00017452698451950129,0.0008200860447595192,0.09291844338341661,0.08109767663458602,0.011820766748830595,0.09291835755620433,0.08109767663712848,0.011820766749201182,0.43724306146610376,0.43724306146610376,0.0637323836714104,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,3.569073556067792,-1.1368683772161603e-13,-1.1368683772161603e-13,1.5317216381308185,20218.89219801466,17186.05836831246,0.85,1.0059747204302207,0.7750850784665013,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4385090829136635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16054.489408782689,1460.0,0.43724306146610376,0.0637323836714104,6.113110376966115,2.5965322169680727
82.0,-27.747038229741047,2.787588213065413,34.33147539393806,16.037100681010656,0.38200889495524454,-24.93472354470974,-36.28289446989072,-2.4296213295372753,-7.812927027849071,-7.812927027848956,38.44945406591055,42659.97382269289,12692.446489668084,12692.446489668084,55352.42031236098,73947.3003595856,73947.3003595856,12692.446489668084,86639.74684925369,86639.74684925369,86639.74684925369,106844.38188024919,87228.12090651247,55944.02743971124,34760.10385200137,20204.635030995505,0.0,54964.73888299687,17173.93977634618,1459.0,0.0,0.8778404040145872,2.905895351291946,0.0014959713701933424,317411.2380121042,1488757.070486182,4.690309895169527,1488757.070486182,4.690309895169527,0.85,0.0928700173998863,4.698906859688992,1.2180891438433896,1.0,0.0,4.698906859689003,1.3032416765912964,1.3036254857078176,3.6055529408630127,15778.968382327752,1609.0069883525723,1603.0968420496806,1603.0968420496806,7.917454614557053,2.787588213065413,-2.0824016833976504,4.869989896463063,2.5932907989997664,2.5932907989997664,0.7409402282856475,0.0,0.0,0.0002944880776591594,0.00011930551115609381,0.0001751825665030656,0.0008231665634391781,0.09287028147133256,0.08106716539058595,0.011803116080746601,0.09279463329808876,0.08106694159374883,0.01180307580613747,0.4372263947808582,0.4372263947808582,0.06365874354062583,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,3.2616597912824545,-1.1368683772161603e-13,-1.1368683772161603e-13,2.037091824740344,20204.635030995505,17173.93977634618,0.85,1.0070532751950185,0.7761334755633595,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.438312266185447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16055.231843708509,1459.0,0.4372263947808582,0.06365874354062583,6.113110376966115,2.5932907989997664
83.0,-27.712452868683584,2.7838937716658574,34.32551825138697,16.016048134211474,0.27459498964827384,-24.87684531599857,-36.24341479791326,-2.474981473319812,-8.312149074949673,-8.312149074949446,38.502497782659,42643.93899301908,13281.185823731166,13281.185823731166,55925.12481675025,74355.3743396221,74355.3743396221,13281.185823731166,87636.56016335326,87636.56016335326,87636.56016335326,107635.21333306952,87343.10711565062,56038.04301157266,34783.40456008662,19998.653169716254,0.0,54782.05772980288,16998.855194258816,1458.0,0.0,0.8748599519063135,2.8857581547721454,0.0014959713701933424,311135.8956722632,1490971.8496403706,4.792027761434811,1490971.8496403706,4.792027761434811,0.8500000000000001,0.09544303057191374,4.698906859688992,1.2184360829694194,1.0,0.0,4.698906859689622,1.3034578921373723,1.3038431238078767,3.6049548574092114,15799.768598353718,1611.1280201040843,1603.0968420496806,1603.0968420496806,8.284705873882304,2.7838937716658574,-2.3183477845036133,5.102241556169471,2.590059707461326,2.590059707461326,0.7400170592746645,0.0,0.0,0.00029553054096789267,0.00011982302874580689,0.00017570751222208578,0.0008256332344792463,0.09352564574935363,0.08165164191794534,0.011874003831408278,0.09177576721904547,0.08325934423149141,0.012183686340422325,0.43720972809932834,0.43720972809932834,0.06358022771663857,0.0,-2.2737367544323206e-13,-2.2737367544323206e-13,4.442167291134467,-2.2737367544323206e-13,-2.2737367544323206e-13,8.22656533149177,19998.653169716254,16998.855194258816,0.85,1.0208657201703746,0.778428937506297,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4381162419126816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,16055.972868861825,1458.0,0.43720972809932834,0.06358022771663857,6.113110376966115,2.590059707461326
84.0,-27.679310840273047,2.7857409305582785,34.31828527654879,16.05742386253553,0.40805447388529137,-24.8713206769996,-36.215536448266334,-2.401794505349134,-7.791093928663372,-7.791093928663265,38.440759169875584,42677.36181462729,12653.230416882114,12653.230416882114,55330.59223150941,73920.55011278784,73920.55011278784,12653.230416882114,86573.78052966995,86573.78052966995,86573.78052966995,106755.22315217767,87193.00710524342,55941.03860035964,34724.409449870866,20181.442622507722,0.0,54905.85207237859,17154.226229131564,1457.0,0.0,0.8779939155129798,2.9086955407594424,0.0014959713701933424,317687.9414190361,1488394.2626971824,4.685082650757472,1488394.2626971824,4.685082650757472,0.85,0.09280796675243533,4.698906859688992,1.2179703176254404,1.0,0.0,4.698906859688164,1.3031034508169415,1.3034898837006985,3.605935397334075,15772.616536681537,1608.3592803537945,1603.0968420496806,1603.0968420496806,7.89299191725935,2.7857409305582785,-2.084287391906437,4.870028322464716,2.5852578646609023,2.5852578646609023,0.7386451041888292,0.0,0.0,0.00029653268623415496,0.0001201897185565847,0.00017634296767757025,0.000828619180478049,0.0928002677316089,0.0810167286960112,0.011783539035597708,0.09277294750708,0.08101415141885418,0.011793815333581143,0.43719306142077113,0.43719306142077113,0.06358787361896731,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,3.5530524794272083,-1.1368683772161603e-13,-1.1368683772161603e-13,1.0430928239352966,20181.442622507722,17154.226229131564,0.85,1.007735790322877,0.7772825701414974,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437912682136446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16056.740827654019,1457.0,0.43719306142077113,0.06358787361896731,6.113110376966115,2.5852578646609023
85.0,-27.679310840273047,2.7857409305582785,34.31828527654879,16.06037956606599,0.40805447388529137,-24.8713206769996,-36.21725383037699,-2.401794505349134,-7.791093928663372,-7.791093928663265,38.440759169875584,42685.776320785255,12648.974601641316,12648.974601641316,55334.75092242657,73934.51145285023,73934.51145285023,12648.974601641316,86583.48605449154,86583.48605449154,86583.48605449154,106751.3780620515,87206.96844530581,55949.453106517605,34730.57259865356,20167.89200755996,0.0,54898.46460621352,17142.708206425967,1456.0,0.0,0.8779939155129798,2.9084325688659685,0.0014959713701933424,317687.9414190361,1488394.2626971824,4.685082650757472,1488394.2626971824,4.685082650757472,0.8500000000000001,0.09280796675243533,4.698906859688992,1.2180077103106304,1.0,0.0,4.698906859688868,1.3031034508169415,1.3034898837006985,3.605935397334075,15775.142047275254,1608.6168107636406,1603.0968420496806,1603.0968420496806,7.890337171064878,2.7857409305582785,-2.0885626167906155,4.8743035473488945,2.5821215805462256,2.5821215805462256,0.7377490230132073,0.0,0.0,0.00029653268623415496,0.00012016709955609755,0.00017636558667805742,0.0008287254650545976,0.09278824818015166,0.0810136401758552,0.011774608004296454,0.09270089181427693,0.08101415141885418,0.011793815333581143,0.4371763947445921,0.4371763947445921,0.06353967882044749,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,3.020512142377811,-1.1368683772161603e-13,-1.1368683772161603e-13,0.902805905152718,20167.89200755996,17142.708206425967,0.85,1.0079471496943042,0.7775404399188605,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437717668453495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16057.481024527553,1456.0,0.4371763947445921,0.06353967882044749,6.113110376966115,2.5821215805462256
86.0,-27.679310840273047,2.7857409305582785,34.31828527654879,16.06068987110632,0.40805447388529137,-24.8713206769996,-36.217434984259285,-2.401794505349134,-7.791093928663372,-7.791093928663265,38.440759169875584,42686.664001932455,12643.956158147032,12643.956158147032,55330.62016007949,73935.97714513435,73935.97714513435,12643.956158147032,86579.93330328139,86579.93330328139,86579.93330328139,106733.86354304124,87208.43413758994,55950.340787664805,34731.214833250146,20153.930239759855,0.0,54885.145073010004,17130.840703795875,1455.0,0.0,0.8779939155129798,2.9085288253982977,0.0014959713701933424,317687.9414190361,1488394.2626971824,4.685082650757472,1488394.2626971824,4.685082650757472,0.8499999999999999,0.09280796675243533,4.698906859688992,1.2180116176651792,1.0,0.0,4.698906859688868,1.3031034508169415,1.3034898837006985,3.605935397334075,15775.407180949684,1608.6438468742826,1603.0968420496806,1603.0968420496806,7.887206702984193,2.7857409305582785,-2.093602428934031,4.87934335949231,2.5784311487638227,2.5784311487638227,0.7366946139325208,0.0,0.0,0.00029653268623415496,0.00012016471387490369,0.00017636797235925128,0.0008287366751483243,0.09277184914966685,0.08101055165605175,0.011761297493615099,0.09264028951058102,0.08101415141885418,0.011793815333581143,0.4371597280703155,0.4371597280703155,0.06346785090283691,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,2.5620396357673485,-1.1368683772161603e-13,-1.1368683772161603e-13,0.7374972850453787,20153.930239759855,17130.840703795875,0.85,1.0081164964851035,0.7777453069523506,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437717668453495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16057.558380832877,1455.0,0.4371597280703155,0.06346785090283691,6.113110376966115,2.5784311487638227
87.0,-27.64572895625373,2.7879519178664984,34.31120466789104,16.07423551557588,0.4315414345207043,-24.83770918990082,-36.17687610732389,-2.376480419187416,-7.764409626122529,-7.764409626122442,38.43059322044316,42660.23442577187,12609.68143374754,12609.68143374754,55269.91585951942,73889.1583039063,73889.1583039063,12609.68143374754,86498.83973765383,86498.83973765383,86498.83973765383,106645.68387167143,87153.00978031015,55924.07604243431,34698.81526430649,20146.844134017596,0.0,54845.65939832409,17124.817513914957,1454.0,0.0,0.8781795470590329,2.910952477044042,0.0014959713701933424,318026.3846853713,1487970.1577858066,4.678763239276137,1487970.1577858066,4.678763239276137,0.85,0.09269229697057363,4.698906859688992,1.2178409963333983,1.0,0.0,4.698906859688183,1.3029794931941845,1.3033672166491523,3.6062784443137117,15765.381295122497,1607.6214910415379,1603.0968420496806,1603.0968420496806,7.865826382406885,2.7879519178664984,-2.0851394258537823,4.873091343720281,2.5747407169814203,2.5747407169814203,0.7356402048518343,0.0,0.0,0.0002975513219990639,0.00012069994091015027,0.00017685138108891366,0.0008310081677441684,0.09269229826894301,0.08095469832927421,0.011737599939668799,0.09267335199533852,0.08095469758657121,0.011737599384002415,0.4371430613975609,0.4371430613975609,0.06338125491144234,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,2.352474478669535,-1.1368683772161603e-13,-1.1368683772161603e-13,1.567099078112392,20146.844134017596,17124.817513914957,0.85,1.0077354610346483,0.7778233481695624,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437717668453495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16057.635737138202,1454.0,0.4371430613975609,0.06338125491144234,6.113110376966115,2.5747407169814203
88.0,-27.612545902800385,2.7902877331504623,34.30444229202226,16.08504569102081,0.44463830868439036,-24.80652315411686,-36.14334206851197,-2.3613844399994344,-7.752983330068901,-7.75298333006876,38.425678729613416,42666.200957446876,12594.702165924333,12594.702165924333,55260.90312337121,73878.49489969548,73878.49489969548,12594.702165924333,86473.19706561981,86473.19706561981,86473.19706561981,106609.07956294355,87132.92825189653,55920.63430964659,34680.32660249993,20135.88249732373,0.0,54816.20909982367,17115.50012272517,1453.0,0.0,0.8782611268300995,2.911832429937932,0.0014959713701933424,318171.39381858666,1487765.1669542263,4.67598657785845,1487765.1669542263,4.67598657785845,0.85,0.09264600269443918,4.698906859688992,1.2177738382993266,1.0,0.0,4.6989068596901165,1.302904740227501,1.3032937570515932,3.6064853512379678,15761.748684461918,1607.251067842935,1603.0968420496806,1603.0968420496806,7.85648242549156,2.7902877331504623,-2.082737042948305,4.8730247760987675,2.5717172663703303,2.5717172663703303,0.7347763618200943,0.0,0.0,0.00029856102332046706,0.0001211441273317994,0.00017741689598866766,0.0008336654695858789,0.09264600269351274,0.08092739436618668,0.011718608327326059,0.092646215865163,0.08092739436699593,0.011718608327443238,0.4371263947260238,0.4371263947260238,0.06329763919188659,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,2.2240170718919785,-1.1368683772161603e-13,-1.1368683772161603e-13,1.7326959334974958,20135.88249732373,17115.50012272517,0.85,1.0081124548897156,0.7783500840006852,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4375201175031789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16058.385850520048,1453.0,0.4371263947260238,0.06329763919188659,6.113110376966115,2.5717172663703303
89.0,-27.58021743111638,2.792852630260653,34.2981310539419,16.104534943029307,0.47593790438173206,-24.774256346685284,-36.10385771663857,-2.3301432651213116,-7.730800245986416,-7.730800245986303,38.425262671971474,42638.63514380105,12567.20656115744,12567.20656115744,55205.8417049585,73822.84271979205,73822.84271979205,12567.20656115744,86390.04928094949,86390.04928094949,86390.04928094949,106518.23439386672,87077.57622620073,55892.801419423915,34649.74978530758,20128.18511291723,0.0,54777.934898224805,17108.957345979645,1452.0,0.0,0.8783842607690819,2.91557428905952,0.0014959713701933424,318453.06405049,1487747.8135428447,4.67179619696473,1487747.8135428447,4.67179619696473,0.8500000000000001,0.0926049243727758,4.698906859688992,1.217598374946974,1.0,0.0,4.698906859687591,1.3027523741858693,1.3031426310493213,3.6069071550343446,15751.735882921828,1606.230046236159,1603.0968420496806,1603.0968420496806,7.839330869799055,2.792852630260653,-2.0751786693033756,4.868031299564029,2.568735157177437,2.568735157177437,0.7339243306221249,0.0,0.0,0.00029954775371692296,0.00012166906503644767,0.0001778786886804753,0.000835835390433168,0.09260508152449258,0.08090361930672098,0.011701462217771604,0.09271442413114081,0.08090354173181113,0.011701382640964663,0.4371097280554609,0.4371097280554609,0.06322118851654994,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,2.054980626582733,-1.1368683772161603e-13,-1.1368683772161603e-13,1.4222540816576839,20128.18511291723,17108.957345979645,0.85,1.0078116637205972,0.7783907009824653,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4373249630595473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16059.129093392354,1452.0,0.4371097280554609,0.06322118851654994,6.113110376966115,2.568735157177437
90.0,-27.577595253945915,2.7952308818961304,34.29329913857142,16.110777609888487,0.49637391080579507,-24.78158313533126,-36.110273574572034,-2.3237950121237487,-7.727788484559653,-7.727788484559521,38.44715600066511,42683.54680459196,12562.482093922432,12562.482093922432,55246.02889851439,73755.81026795026,73755.81026795026,12562.482093922432,86318.29236187269,86318.29236187269,86318.29236187269,106438.7143403232,87077.09030339096,55890.72035782022,34651.52216174526,20120.421978450515,0.0,54771.944140195774,17102.358681682937,1451.0,0.0,0.8783164789104777,2.9175684328933156,0.0014959713701933424,318491.32108762447,1488661.173707583,4.674102793834113,1488661.173707583,4.674102793834113,0.85,0.09260370043807213,4.698906859688992,1.2175915800733486,1.0,0.0,4.698906859688943,1.302721669419368,1.3031120215237426,3.6069921687748754,15751.647982820667,1606.2210829203314,1603.0968420496806,1603.0968420496806,7.836383781943171,2.7952308818961304,-2.076487602630211,4.871718484526341,2.5658260473609285,2.5658260473609285,0.7330931563888367,0.0,0.0,0.0002996279193508618,0.00012158362465998673,0.00017804429469087503,0.000836613557651441,0.09265772950113123,0.08096108067495036,0.011696648826180864,0.09270678633716008,0.08090237382550342,0.011701326612568714,0.4370930613856772,0.4370930613856772,0.0631479224433131,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,1.904158779920408,-1.1368683772161603e-13,-1.1368683772161603e-13,1.3076058612676889,20120.421978450515,17102.358681682937,0.85,1.0086556131201978,0.7792958142098806,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4371348826148633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16059.856322244996,1451.0,0.4370930613856772,0.0631479224433131,6.113110376966115,2.5658260473609285
91.0,-27.57759529198924,2.795684157160787,34.29140201433594,16.11131855696442,0.49667786894781907,-24.781523063916502,-36.110510223638244,-2.3237610422977317,-7.727754736219254,-7.727754736219131,38.44740986639863,42684.706525898204,12558.936426891109,12558.936426891109,55243.64295278931,73756.92979032072,73756.92979032072,12558.936426891109,86315.86621721182,86315.86621721182,86315.86621721182,106422.47858361217,87079.48513585143,55892.164010644716,34652.57902800746,20106.612366400357,0.0,54759.19139440781,17090.620511440302,1450.0,0.0,0.8783156864197245,2.917603994577354,0.0014959713701933424,318491.74979795184,1488671.7671310927,4.6741297634098595,1488671.7671310927,4.6741297634098595,0.8499999999999999,0.09260247023844075,4.698906859688992,1.217597961737774,1.0,0.0,4.698906859688652,1.302721506020987,1.303111858074885,3.606992621194428,15752.08119157585,1606.2652579194578,1603.0968420496806,1603.0968420496806,7.834172020970088,2.795684157160787,-2.0802865265792363,4.875970683740023,2.562864907654732,2.562864907654732,0.7322471164727806,0.0,0.0,0.00029962791818765054,0.00012158047424927207,0.0001780474439383785,0.000836628355672138,0.09264253203971591,0.08095869681526645,0.011683835224449466,0.09264394030098629,0.08090114454905274,0.011701325689388005,0.43707639471651694,0.43707639471651694,0.06307819637977718,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,1.7611679779820975,-1.1368683772161603e-13,-1.1368683772161603e-13,1.1901962786078002,20106.612366400357,17090.620511440302,0.85,1.0088469450706858,0.77949848124049,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4371194671824201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16059.989512613274,1450.0,0.43707639471651694,0.06307819637977718,6.113110376966115,2.562864907654732
92.0,-27.577595235178165,2.797517341584629,34.28788811250282,16.111634100694232,0.4998939039909729,-24.782289796925845,-36.111409846320726,-2.3237610596443585,-7.728188788599994,-7.728188788599899,38.45482584644071,42689.116491345245,12556.796661704555,12556.796661704555,55245.9131530498,73743.22916464934,73743.22916464934,12556.796661704555,86300.0258263539,86300.0258263539,86300.0258263539,106394.1722326658,87080.97577559171,55892.95198674084,34653.359765389854,20094.146406311902,0.0,54747.50617170175,17080.024445365118,1449.0,0.0,0.8782847553953537,2.9182740317088625,0.0014959713701933424,318486.23599884566,1488981.249647851,4.675182414015681,1488981.249647851,4.675182414015681,0.8500000000000001,0.09261740964917269,4.698906859688992,1.217601952063851,1.0,0.0,4.698906859689,1.3027215061007908,1.3031118581569758,3.6069926209734655,15752.350838073871,1606.2927542100383,1603.0968420496806,1603.0968420496806,7.832837251210437,2.797517341584629,-2.0843617178883695,4.881879059472999,2.5593270304960636,2.5593270304960636,0.7312362944274468,0.0,0.0,0.00029962791992470245,0.00012156849863399965,0.0001780594212907028,0.0008366846361351354,0.09265205758908863,0.08097740181817578,0.011674655770912848,0.09259804815879881,0.08091608542117762,0.011701324227995068,0.43705972804785537,0.43705972804785537,0.06301167685948414,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,1.6356594772223048,-1.1368683772161603e-13,-1.1368683772161603e-13,1.1335235062495599,20094.146406311902,17080.024445365118,0.85,1.0091037385298414,0.7797454071690789,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4371194674060699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16060.070258676009,1449.0,0.43705972804785537,0.06301167685948414,6.113110376966115,2.5593270304960636
93.0,-27.564046322144662,2.8001673488902274,34.28332394258358,16.119949926529102,0.5268854687795702,-24.789072207158306,-36.11271536266429,-2.308775949942724,-7.715707422390722,-7.715707422390588,38.442311597729095,42765.08437010084,12540.78888050312,12540.78888050312,55305.87325060396,73655.06933176657,73655.06933176657,12540.78888050312,86195.8582122697,86195.8582122697,86195.8582122697,106276.29679379113,87049.53961006456,55872.89338454175,34640.71802835868,20080.438581521437,0.0,54721.15660988011,17068.37279429322,1448.0,0.0,0.8784012871460551,2.9199225106996303,0.0014959713701933424,318644.817687582,1488459.0352099028,4.671216830111058,1488459.0352099028,4.671216830111058,0.8499999999999999,0.09250850841209832,4.698906859688992,1.2175047555891796,1.0,0.0,4.698906859689078,1.3026485612802359,1.303039431499694,3.607194602871961,15746.664251491935,1605.712883756628,1603.0968420496806,1603.0968420496806,7.82285171522687,2.8001673488902274,-2.0814407885352324,4.881608137425459,2.556206181392524,2.556206181392524,0.7303446232550069,0.0,0.0,0.0003000424542966512,0.00012155112177222963,0.0001784913325244216,0.0008387141467940335,0.09258341844959464,0.0809272166898625,0.01165620175973214,0.09259869865208006,0.0808074139760648,0.011701094436033515,0.43704306137959276,0.43704306137959276,0.06294868783952226,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,1.4195225508813678,-1.1368683772161603e-13,-1.1368683772161603e-13,0.5805784354392358,20080.438581521437,17068.37279429322,0.85,1.010685385268671,0.7815091459960012,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4371194670720884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16060.151006637723,1448.0,0.43704306137959276,0.06294868783952226,6.113110376966115,2.556206181392524
94.0,-27.53083655393775,2.8030875510507713,34.277550081991485,16.118863981124036,0.48946362537749816,-24.728498583575046,-36.05676036151124,-2.312874335772133,-7.702496458595533,-7.702496458595408,38.3986459194792,42661.33697084233,12524.575740734559,12524.575740734559,55185.912711576886,73826.8439756004,73826.8439756004,12524.575740734559,86351.41971633496,86351.41971633496,86351.41971633496,106415.7627587743,87063.93321534277,55898.42625410356,34628.34106804357,20064.34304243935,0.0,54692.68411048292,17054.691586073444,1447.0,0.0,0.8786415007390761,2.9152323609650876,0.0014959713701933424,318812.7369502349,1486637.9695755367,4.663044468664354,1486637.9695755367,4.663044468664354,0.8499999999999999,0.09241076268888695,4.698906859688992,1.2175464287260547,1.0,0.0,4.698906859690081,1.3026661415307865,1.30305834359935,3.607145921645911,15749.267955896337,1605.978387716125,1603.0968420496806,1603.0968420496806,7.812738078082007,2.8030875510507713,-2.0776920627244033,4.880779613775175,2.5533347958323542,2.5533347958323542,0.7295242273806727,0.0,0.0,0.00030106075431049966,0.00012229796243079996,0.0001787627918796997,0.0008399897090206766,0.09241076836221752,0.08078653869947913,0.011624229662738395,0.09241137910208895,0.08078653373978939,0.011624228949097572,0.43702639471164934,0.43702639471164934,0.06288294142300623,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,1.6719089583281743,-1.1368683772161603e-13,-1.1368683772161603e-13,2.7093422843960866,20064.34304243935,17054.691586073444,0.85,1.0090181823970754,0.7800190768597778,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437039819776511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16060.503183354323,1447.0,0.43702639471164934,0.06288294142300623,6.113110376966115,2.5533347958323542
95.0,-27.508162390626904,2.804785159875454,34.27296813666203,16.12156490972268,0.49055545272642004,-24.73294897676249,-36.06159113170577,-2.3129504705877824,-7.702538880168277,-7.702538880168138,38.40014973436725,42801.48918197734,12522.819849837912,12522.819849837912,55324.30903181525,73834.53982022093,73834.53982022093,12522.819849837912,86357.35967005884,86357.35967005884,86357.35967005884,106408.50870559008,87077.16311188483,55910.470150468704,34629.65884601792,20051.14903553124,0.0,54680.80788154916,17043.476680201555,1446.0,0.0,0.8786354882135942,2.9150465899326212,0.0014959713701933424,318812.19763520936,1486700.6577414565,4.663248987237829,1486700.6577414565,4.663248987237829,0.85,0.09241074494664497,4.698906859688992,1.2175816289847718,1.0,0.0,4.698906859689561,1.3026650483999764,1.303058158244306,3.6071489485808463,15751.661153377489,1606.222425943364,1603.0968420496806,1603.0968420496806,7.81164276627639,2.804785159875454,-2.080639751908449,4.885424911783903,2.5505493357322684,2.5505493357322684,0.728728381637791,0.0,0.0,0.0003017578311290665,0.00012223331865044654,0.00017952451247861995,0.0008435689631681093,0.09240535641738794,0.0807878314965181,0.011617524920869838,0.09234099831469753,0.08078651659219932,0.011624228354445655,0.43700972804396127,0.43700972804396127,0.0628432687468791,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,1.8678239351232264,-1.1368683772161603e-13,-1.1368683772161603e-13,2.6531303558976447,20051.14903553124,17043.476680201555,0.85,1.0117683182673536,0.7827515876264104,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436844631346275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16061.249684166663,1446.0,0.43700972804396127,0.0628432687468791,6.113110376966115,2.5505493357322684
96.0,-27.47431992921159,2.805835242419008,34.26768381020579,16.1137186101638,0.45213698244151534,-24.67665056589671,-36.014338362123794,-2.331013563433681,-7.886338494831136,-7.886338494830983,38.396308721746585,42743.68394941612,12738.711854068362,12738.711854068362,55482.39580348448,73979.09328493355,73979.09328493355,12738.711854068362,86717.80513900191,86717.80513900191,86717.80513900191,106666.28806577685,87125.59141648139,55958.76320986698,34629.80911846046,19948.48292677494,0.0,54578.2920452354,16956.2104877587,1445.0,0.0,0.8776418067617159,2.9200725425184455,0.0014959713701933424,316482.2432425528,1486540.544904723,4.697074090711101,1486540.544904723,4.697074090711101,0.8500000000000001,0.09382336895428328,4.698906859688992,1.217726431884803,1.0,0.0,4.698906859688881,1.3027497495454867,1.3031442440371692,3.6069144218437827,15760.421501291643,1607.115732823303,1603.0968420496806,1603.0968420496806,7.94631460803139,2.805835242419008,-2.169957935532061,4.9757931779510685,2.5473999269794656,2.5473999269794656,0.7278285505655616,0.0,0.0,0.0003028010215324137,0.00012286699676598178,0.00017993402476643194,0.000845493223266436,0.09256986342397995,0.08093484189288294,0.011635021531097007,0.09233169797228569,0.08194989239664464,0.01187347655763863,0.4369930613764775,0.4369930613764775,0.0628211973872085,0.0,-1.7053025658242404e-13,-1.7053025658242404e-13,1.7643650590612197,-1.7053025658242404e-13,-1.7053025658242404e-13,1.0031153054833908,19948.48292677494,16956.2104877587,0.85,1.01656526293457,0.7831627254658214,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436711394031076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,15.0,16061.786228686526,1445.0,0.4369930613764775,0.0628211973872085,6.113110376966115,2.5473999269794656
97.0,-27.4365223890191,2.805675111748576,34.26128673562119,16.098542790301167,0.3076237696683144,-24.583110682441223,-35.93763685841111,-2.3647032381257644,-8.012179477165432,-8.012179477165258,38.35517513854332,42561.778207522584,12883.698797061941,12883.698797061941,55445.47700458452,74590.192999675,74590.192999675,12883.698797061941,87473.89179673693,87473.89179673693,87473.89179673693,107358.91286004819,87213.23204360464,56040.19131919889,34636.71191600639,19885.02106331126,0.0,54521.73297931765,16902.26790381457,1444.0,0.0,0.877106652935238,2.896689031883565,0.0014959713701933424,314894.752418532,1484826.7068395207,4.7153110537263325,1484826.7068395207,4.7153110537263325,0.85,0.0942539230569728,4.698906859688992,1.2179896928509697,1.0,0.0,4.698906859688944,1.3029093829790086,1.303305449028639,3.6064724999871283,15776.275089217344,1608.7323488874738,1603.0968420496806,1603.0968420496806,8.036756394946892,2.805675111748576,-2.233361238950926,5.039036350699503,2.544058010479897,2.544058010479897,0.7268737172799706,0.0,0.0,0.0003039700506210308,0.00012390205405068475,0.00018006799657034603,0.0008461227442948529,0.09255196198845693,0.080923015772446,0.011628946216010936,0.09147312266117007,0.08228346662892742,0.011970456428045386,0.4369763947091571,0.4369763947091571,0.06279517567694767,0.0,-1.7053025658242404e-13,-1.7053025658242404e-13,1.9229646729313572,-1.7053025658242404e-13,-1.7053025658242404e-13,2.3186326365814693,19885.02106331126,16902.26790381457,0.85,1.0169426754211441,0.7806387633288918,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4365125731985486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,16062.547267250526,1444.0,0.4369763947091571,0.06279517567694767,6.113110376966115,2.544058010479897
98.0,-27.40615130886936,2.8088561942998993,34.25623280411751,16.135964984446787,0.4894873242073351,-24.616988697385036,-35.94977305093778,-2.3003458200708855,-7.684854073112547,-7.684854073112412,38.374170656838835,42777.424491247206,12492.5340218093,12492.5340218093,55269.95851305651,73908.0367716348,73908.0367716348,12492.5340218093,86400.5707934441,86400.5707934441,86400.5707934441,106413.13403373776,87086.15232650783,55952.372703062574,34593.088470494724,20012.563240293654,0.0,54605.65171078838,17010.678754249606,1443.0,0.0,0.8788319200990276,2.9128654496209077,0.0014959713701933424,319037.090824919,1485617.9726220802,4.656568202715204,1485617.9726220802,4.656568202715204,0.85,0.09227996267195133,4.698906859688992,1.2175937323877588,1.0,0.0,4.698906859688966,1.3025978219977121,1.3029950209003482,3.6073351116790406,15753.287240605372,1606.3882406943628,1603.0968420496806,1603.0968420496806,7.792750689868899,2.8088561942998993,-2.0843154516447298,4.893171645944629,2.5403527631316813,2.5403527631316813,0.7258150751804804,0.0,0.0,0.0003049123976891832,0.00012373774654486693,0.00018117465114431627,0.0008513228110637878,0.09228131918628879,0.08068814781695553,0.01159317136933326,0.09210105598895393,0.080685990486471,0.011593972185480328,0.43695972804196753,0.43695972804196753,0.06278182292868652,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,1.9482802164591249,-1.1368683772161603e-13,-1.1368683772161603e-13,2.672565552458309,20012.563240293654,17010.678754249606,0.85,1.0121655319816811,0.783388223581914,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436290578025729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16063.388667308072,1443.0,0.43695972804196753,0.06278182292868652,6.113110376966115,2.5403527631316813
99.0,-27.380917237208223,2.809439981902987,34.25820431234791,18.111011862661712,0.4858981399427068,-24.593946146657842,-37.06973333666099,-2.3011782455949983,-7.949909303226548,-7.94990930322639,38.5699019545374,48389.090143324735,12804.941930736626,12804.941930736626,61194.03207406136,83254.48534986106,83254.48534986106,12804.941930736626,96059.42728059768,96059.42728059768,96059.42728059768,117022.43794720907,96419.59814196185,61553.705561047085,38739.88064546085,20963.01066661139,0.0,59702.89131207224,17818.55906661968,1442.0,0.0,0.8766178080948551,2.663742175609322,0.0014959713701933424,315679.50862442533,1493789.82793942,4.731982238722478,1493789.82793942,4.731982238722478,0.85,0.0931880691010737,4.698906859688992,1.24276015683543,1.0,0.0,4.698906859688801,1.302600182095743,1.3029984043146359,3.6073285757790687,17441.64352857423,1778.5526687068705,1603.0968420496806,1603.0968420496806,7.987628441937757,2.809439981902987,-2.2114296163743816,5.020869598277368,2.537655181554245,2.537655181554245,0.7250443375869271,0.0,0.0,0.00030569739939236956,0.00010941207744438999,0.00019628532194797957,0.0009223264457576234,0.09318814860892288,0.08148248893786786,0.011705659671055031,0.08395368588228462,0.08148245534689148,0.011705613754182219,0.43694306137488254,0.43694306137488254,0.06277062518283356,0.0,-1.7053025658242404e-13,-1.7053025658242404e-13,3.5831759349561594,-1.7053025658242404e-13,-1.7053025658242404e-13,9.712941747459183,20963.01066661139,17818.55906661968,0.85,1.0249760225881657,0.8104982703499354,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4361122473205825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16064.082550534107,1442.0,0.43694306137488254,0.06277062518283356,6.113110376966115,2.537655181554245
100.0,-27.376119603194596,2.8306474852160735,34.27185277312725,24.317153880279534,3.8104092221172894,-24.264469486128267,-38.44989779228342,0.6955376829739739,30.547331388889518,-5.8402845182722904,38.891017527294565,55141.1838870607,10315.485528515526,10315.485528515526,65456.66941557623,96866.26549150857,96866.26549150857,10315.485528515526,107181.7510200241,107181.7510200241,107181.7510200241,129696.62684740534,111579.76480524013,69839.46639620695,46378.10934337021,22514.87582738124,0.0,68892.98517075145,19137.644453274053,1441.0,0.0,0.8866585069209678,2.395980085026254,0.0014959713701933424,343188.67157455324,1507270.1192102104,4.391957672422109,1507270.1192102104,4.391957672422109,0.8500000000000001,0.09244483706007652,4.698906859688992,1.2810332347778601,1.0,0.0,4.698906859689181,1.2883454036960205,1.2887394606041371,3.647241528714825,20184.01362625253,2058.1965937657133,1603.0968420496806,1603.0968420496806,6.434723878144751,2.8306474852160735,-1.2196438114004202,4.050291296616494,2.5341793844716762,2.5341793844716762,0.7240512527061932,0.0,0.0,0.00030584685834024884,9.386728005963853e-05,0.0002119795782806103,0.0009960722944967395,0.09209164860456648,0.08050912898367897,0.01158251962088751,0.07632654458761685,0.0806106124598741,0.011834224600202418,0.4369263947078812,0.4369263947078812,0.06285881617988433,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,36.38761590716183,54.59724033404768,3.410605131648481e-13,22514.87582738124,19137.644453274053,0.85,0.9501209630173769,0.8003889474435334,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.435964111470894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16064.674534726088,1441.0,0.4369263947078812,0.06285881617988433,6.113110376966115,2.5341793844716762
