time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
101.0,-27.37610413162985,2.8333334300880373,34.276981602537106,22.0519125572406,3.8103095153383104,-24.263710756186573,-37.17091149939222,0.6955382495470392,-5.840207911179505,-5.840207911179837,38.89221820849429,48908.03594826183,10321.739963758419,10321.739963758419,59229.775912020246,86166.57567849198,86166.57567849198,10321.739963758419,96488.3156422504,96488.3156422504,96488.3156422504,118442.3480183757,100879.60135117634,63609.82934777062,41410.85778156192,21954.032376125306,0.0,63364.89015768723,18660.92751970651,1440.0,0.0,0.8866545151860978,2.855360061053976,0.0014959713701933424,343189.7035803627,1507320.6952967744,4.39209183600642,1507320.6952967744,4.39209183600642,0.8500000000000001,0.0924472866757914,4.698906859688992,1.2518992332881322,1.0,0.0,4.698906859688869,1.288345400032351,1.2887394575604765,3.6472415390864903,18248.4274979171,1860.8217380978315,1603.0968420496806,1603.0968420496806,6.438625348772625,2.8333334300880373,-1.2150258163219796,4.048359246410017,2.536926047940962,2.536926047940962,0.7248360136974178,0.0,0.0,0.0003058473404290659,0.00010819640616945654,0.00019765093425960935,0.0009287433308164164,0.09206526709213368,0.08050948433413561,0.011555782757998066,0.0908970595624118,0.08061303930847943,0.011834247367311968,0.4369097280409468,0.4369097280409468,0.06271104508809426,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,21954.032376125306,18660.92751970651,0.85,0.9347412386358359,0.7718475614263881,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4359359503646953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16064.857950086254,1440.0,0.4369097280409468,0.06271104508809426,6.113110376966115,2.536926047940962
102.0,-27.319603887899717,2.8578063664540996,34.28520982656124,22.03904850119727,3.6802209815288305,-24.137200122699014,-37.04980043750254,0.6857629222414235,-5.509994584133153,-5.509994584133573,38.79418946319589,48607.084203664475,9954.796812646075,9954.796812646075,58561.88101631055,86720.58392723721,86720.58392723721,9954.796812646075,96675.38073988329,96675.38073988329,96675.38073988329,119176.40727260381,100865.34077724679,63639.629848345015,41361.901032113085,22501.026532720523,0.0,63862.927564833604,19125.872552812445,1439.0,0.0,0.8886913003841717,2.8387955096796347,0.0014959713701933424,347660.847106968,1503195.670753454,4.323741609853905,1503195.670753454,4.323741609853905,0.85,0.09055860047203784,4.698906859688992,1.2518696316843854,1.0,0.0,4.698906859689006,1.2883877361962162,1.2887840810562297,3.6471216914574605,18245.847857970602,1860.5586880301228,1603.0968420496806,1603.0968420496806,6.209728914391792,2.8578063664540996,-1.050953930717088,3.9087602971711877,2.534120720452698,2.534120720452698,0.7240344915579138,0.0,0.0,0.00030761254227511036,0.00010965305666538811,0.00019795948560972224,0.0009301931848720281,0.09136015818540918,0.07991193825962814,0.011448219925781048,0.09051443899899829,0.07946475085556415,0.011093849616473687,0.43689306137406597,0.43689306137406597,0.06258949488132887,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,7.859570442478457,3.979039320256561e-13,22501.026532720523,19125.872552812445,0.85,0.9169933676601119,0.7611158156556258,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4359358595515368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16064.945722713162,1439.0,0.43689306137406597,0.06258949488132887,6.113110376966115,2.534120720452698
103.0,-27.272917410631443,2.870115585999261,34.291512942612556,18.081565643101953,3.6851758364806013,-24.127845351845018,-34.76500678863374,0.6948479006259618,-5.5103046705734755,-5.5103046705739,38.7968233845241,37638.6304464285,9973.987725209281,9973.987725209281,47612.618171637776,68003.61921209494,68003.61921209494,9973.987725209281,77977.60693730423,77977.60693730423,77977.60693730423,98651.57377651663,82128.90513093896,52494.874650637816,32926.700533667936,20673.9668392124,0.0,53600.667372880336,17572.87181333054,1438.0,0.0,0.8886802285582203,3.38450551473246,0.0014959713701933424,347656.6271402846,1503306.3937409583,4.3241125765577655,1503306.3937409583,4.3241125765577655,0.8500000000000001,0.09060396857067456,4.698906859688992,1.201990978275426,1.0,0.0,4.698906859688932,1.288341958518602,1.2887401776750296,3.647251281866208,14856.555246961978,1514.9470254329437,1603.0968420496806,1603.0968420496806,6.221700064268595,2.870115585999261,-1.040360039486746,3.910475625486007,2.5378922786399403,2.5378922786399403,0.7251120796114116,0.0,0.0,0.00030907820953575773,0.00014076240992471744,0.0001683157996110403,0.000790900265386355,0.09134779944523701,0.07991683843516403,0.011430961010072968,0.10783795957666535,0.07950538865704071,0.011098579913633848,0.43687639470722794,0.43687639470722794,0.062488921382583225,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,20673.9668392124,17572.87181333054,0.85,0.888284055129652,0.7022045114586026,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4356042932833288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16066.165074124834,1438.0,0.43687639470722794,0.062488921382583225,6.113110376966115,2.5378922786399403
104.0,-27.227591538858448,2.886208703712222,34.29867943424483,18.094151350110792,3.6941018451028027,-24.09148027091886,-34.72711887499315,0.7100152718897332,-5.5106770827079,-5.510677082708254,38.80070288024714,37685.214574650774,9993.742725964998,9993.742725964998,47678.95730061577,68021.08620396028,68021.08620396028,9993.742725964998,78014.82892992528,78014.82892992528,78014.82892992528,98675.35399016639,82116.92733348915,52499.17024008709,32908.61899266895,20660.525060241103,0.0,53569.14405291005,17561.44630120494,1437.0,0.0,0.8886643457977068,3.3849305845853705,0.0014959713701933424,347651.55903632403,1503469.4885684932,4.324644746987614,1503469.4885684932,4.324644746987614,0.85,0.09066509524293756,4.698906859688992,1.2019471841445193,1.0,0.0,4.698906859689183,1.2882676467195517,1.2886676840656055,3.6474616681202088,14854.388545612841,1514.7260833835041,1603.0968420496806,1603.0968420496806,6.234023088204231,2.886208703712222,-1.031791514472003,3.918000218184225,2.538035237146821,2.538035237146821,0.7251529248990918,0.0,0.0,0.0003105073094100933,0.00014134091121426536,0.00016916639819582795,0.0007948971489112555,0.09134271242477396,0.0799254181936721,0.011417294231101854,0.10777457599896123,0.0795599549967448,0.011105140246192758,0.4368597280404242,0.4368597280404242,0.06240512925025338,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,20660.525060241103,17561.44630120494,0.85,0.89004515833823,0.7034873384840576,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4353304269850797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16067.18970642318,1437.0,0.4368597280404242,0.06240512925025338,6.113110376966115,2.538035237146821
105.0,-27.227591366183503,2.9075818772662436,34.3157386253152,22.049210545979463,3.8188490188493893,-24.125462501207828,-37.02597456341607,0.7100152617612464,-5.754021555474878,-5.7540215554752665,39.09562212422145,48964.23807666312,10310.294048468917,10310.294048468917,59274.532125132035,86114.21734663183,86114.21734663183,10310.294048468917,96424.51139510075,96424.51139510075,96424.51139510075,118397.19435207476,100799.32304424861,63617.67207451853,41312.94552192231,21972.682956974004,0.0,63285.62847889631,18676.780513427904,1436.0,0.0,0.8863538837944694,2.867551701834034,0.0014959713701933424,344352.30052961444,1515907.186043471,4.40219851504405,1515907.186043471,4.40219851504405,0.8500000000000001,0.09258491375397307,4.698906859688992,1.251666045379825,1.0,0.0,4.698906859688033,1.2882676467559018,1.2886676841089957,3.647461668017291,18233.90570318353,1859.3409271446958,1603.0968420496806,1603.0968420496806,6.431485471137492,2.9075818772662436,-1.1324436009493075,4.040025478215551,2.5393401869668963,2.5393401869668963,0.7255257677048276,0.0,0.0,0.00031050731486600866,0.00010994174317240488,0.0002005655716936038,0.0009424389406485192,0.09257024256102044,0.08101054622590902,0.01155969633511142,0.09100073092042937,0.08101724319146134,0.011567670562511729,0.4368430613736479,0.4368430613736479,0.06233476221105616,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,21972.682956974004,18676.780513427904,0.85,0.9366191590385826,0.7737023278988387,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4350646362279826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16068.18863747401,1436.0,0.4368430613736479,0.06233476221105616,6.113110376966115,2.5393401869668963
106.0,-27.22748748600721,2.9285361437303665,34.329785448891585,22.04862608285623,3.804250172868162,-24.117528746570887,-37.01827243259174,0.7100190731043359,-5.742292474792805,-5.742292474793144,39.04452909381219,48927.139968795,10324.617314624147,10324.617314624147,59251.75728341915,86180.4172679681,86180.4172679681,10324.617314624147,96505.03458259226,96505.03458259226,96505.03458259226,118461.37602643912,100796.5449155901,63617.55980133715,41309.98346028106,21956.341443846857,0.0,63266.32490412792,18662.89022726983,1435.0,0.0,0.8866006281034451,2.867023123770836,0.0014959713701933424,344510.7568879225,1513746.8756570707,4.393903079634545,1513746.8756570707,4.393903079634545,0.85,0.09256925192622263,4.698906859688992,1.2516585598094392,1.0,0.0,4.698906859688824,1.2882676220316,1.288667663605665,3.647461738019006,18233.403158776873,1859.289681876775,1603.0968420496806,1603.0968420496806,6.440420219045123,2.9285361437303665,-1.1124477688624363,4.040983912592803,2.542264775495213,2.542264775495213,0.7263613644272037,0.0,0.0,0.00031051059712527724,0.00011003521615979556,0.0002004753809654817,0.0009420151428174659,0.09237290523454686,0.08084712376254896,0.011525781471997891,0.09094590797298412,0.08100180083967615,0.011567451086546483,0.43682639470689355,0.43682639470689355,0.062275135246365056,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,21956.341443846857,18662.89022726983,0.85,0.9365449529936766,0.7733520169369388,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.435064635215594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16068.281054548635,1435.0,0.43682639470689355,0.062275135246365056,6.113110376966115,2.542264775495213
107.0,-27.22718335313501,2.9504501835642842,34.34284683383103,22.049172373395436,3.8144809212064623,-24.122112020584584,-37.02226864462716,0.7109171135790122,-5.649742611089891,-5.649742611090244,39.040751950723184,48948.23157542191,10243.715305645523,10243.715305645523,59191.94688106743,86134.6724670565,86134.6724670565,10243.715305645523,96378.38777270203,96378.38777270203,96378.38777270203,118388.64925157787,100794.88501059984,63615.565169846035,41310.35537861534,22010.261478875836,0.0,63320.61685749118,18708.72225704446,1434.0,0.0,0.8870880004966372,2.8720262825137537,0.0014959713701933424,345763.08735257434,1513587.2633414196,4.3775270371704424,1513587.2633414196,4.3775270371704424,0.85,0.09224816538237494,4.698906859688992,1.2516530946781863,1.0,0.0,4.698906859688808,1.2882633776692056,1.2886634303058098,3.6474737550876464,18233.10289335688,1859.2590633250786,1603.0968420496806,1603.0968420496806,6.389954141852189,2.9504501835642842,-1.054405064532543,4.004855248096828,2.5450986156740005,2.5450986156740005,0.7271710330497144,0.0,0.0,0.00031052020687036817,0.00010998670901089097,0.0002005334978594772,0.0009422882286893252,0.09224884286150903,0.080746413711167,0.01150242915034202,0.09109117362979681,0.08074614926747799,0.01150201611489696,0.4368097280401567,0.4368097280401567,0.062224100341278836,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22010.261478875836,18708.72225704446,0.85,0.9347973822536237,0.7730220267055258,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4350640261690548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16068.375549235961,1434.0,0.4368097280401567,0.062224100341278836,6.113110376966115,2.5450986156740005
108.0,-27.227181181065085,2.9616753363187094,34.35354879642934,22.048019791860156,3.814486947637814,-24.122147953951238,-37.0219040318392,0.7105042229661154,-5.6497481266833915,-5.649748126683717,39.04028110481366,48946.461352452534,10260.663387746672,10260.663387746672,59207.12474019921,86129.19979993266,86129.19979993266,10260.663387746672,96389.86318767932,96389.86318767932,96389.86318767932,118387.99796474945,100791.39117138686,63613.61495121561,41308.64024463472,21998.13477707013,0.0,63306.775021704845,18698.41456050961,1433.0,0.0,0.8870896854869759,2.87164111122358,0.0014959713701933424,345763.01261243323,1513567.3675010228,4.377470441575499,1513567.3675010228,4.377470441575499,0.85,0.09224402100267116,4.698906859688992,1.2516440919926395,1.0,0.0,4.698906859688895,1.2882653198000877,1.2886653731282154,3.6474682563201855,18232.470881823196,1859.1946160843097,1603.0968420496806,1603.0968420496806,6.400526230609772,2.9616753363187094,-1.0448340803981067,4.006509416716816,2.5482569112634494,2.5482569112634494,0.7280734032181284,0.0,0.0,0.0003105202755026685,0.00010999113396491566,0.00020052914153775284,0.0009422677587392916,0.09223603300357068,0.08074196236599292,0.011494070637577769,0.09101561623374932,0.08074258648700547,0.01150143451566569,0.4367930613734339,0.4367930613734339,0.06217993908387653,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,21998.13477707013,18698.41456050961,0.85,0.9352415238321639,0.7731630830297571,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.435062243049414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16068.474059114968,1433.0,0.4367930613734339,0.06217993908387653,6.113110376966115,2.5482569112634494
109.0,-27.17114977502743,2.985492724660231,34.359130783290865,24.34680350068959,3.788321101952646,-24.074899292565185,-38.28483639573676,0.6918233757016035,35.99523098781572,-5.421436014233253,38.8699661705066,55393.135418273014,10016.97159546102,10016.97159546102,65410.107013734036,97111.81408361836,97111.81408361836,10016.97159546102,107128.78567907937,107128.78567907937,107128.78567907937,129612.14417397321,111738.69682987955,70018.85026252751,46355.3850748356,22483.35849489384,0.0,68838.74356972944,19110.854720659765,1432.0,0.0,0.8888650062599626,2.3881343145349487,0.0014959713701933424,348867.6877537936,1506383.5850463503,4.317922346851023,1506383.5850463503,4.317922346851023,0.85,0.09141291823950176,4.698906859688992,1.2814705612184478,1.0,0.0,4.698906859689117,1.2883495269540035,1.2887518935177806,3.6472298560146497,20212.76333868085,2061.128248553874,1603.0968420496806,1603.0968420496806,6.248513085867951,2.985492724660231,-0.9259072176146175,3.9113999422748487,2.548227249316975,2.548227249316975,0.7280649283762786,0.0,0.0,0.0003122953894371147,9.561245302538113e-05,0.00021668293641173358,0.0010181729362826485,0.09141328800041026,0.08002756495868141,0.011385723041728852,0.07578959868269158,0.08002737955410891,0.011385538685392858,0.4367763947067223,0.4367763947067223,0.06214127674462135,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,41.416667002048996,59.394176607981535,3.979039320256561e-13,22483.35849489384,19110.854720659765,0.85,0.9501932141959796,0.8046796403563519,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.435062230314664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16068.566529850332,1432.0,0.4367763947067223,0.06214127674462135,6.113110376966115,2.548227249316975
110.0,-27.115591885536716,3.0091232071229985,34.36656128343291,22.01637119231748,3.793108692009867,-24.026154225207044,-36.921522953174986,0.6918695417050905,-5.418963067511584,-5.41896306751195,38.88773693543989,49030.68450775872,10046.363721404932,10046.363721404932,59077.04822916365,86081.25053780233,86081.25053780233,10046.363721404932,96127.61425920727,96127.61425920727,96127.61425920727,118250.94667250365,100730.5782393829,63624.26549467687,41229.236383006704,22123.332413296375,0.0,63352.56879630308,18804.83255130192,1431.0,0.0,0.8888134432209315,2.8800329469560455,0.0014959713701933424,348901.4352199356,1507131.9379507315,4.31964957954583,1507131.9379507315,4.31964957954583,0.85,0.09128190220717951,4.698906859688992,1.2514968565432358,1.0,0.0,4.698906859689029,1.2883456464652348,1.2887502914450732,3.647240841447427,18221.470239812857,1858.072862783199,1603.0968420496806,1603.0968420496806,6.2668476774989434,3.0091232071229985,-0.9079313531859619,3.9170545603089604,2.5520149536938654,2.5520149536938654,0.7291471296268187,0.0,0.0,0.0003140647199859585,0.00011121563507099317,0.00020284908491496534,0.0009531689565885654,0.09146038572583075,0.08007391526951681,0.01138647045631394,0.0913313203482935,0.07991904346923998,0.011362858737939538,0.43675972804001967,0.43675972804001967,0.06210701353988388,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,2.437891078684572,3.410605131648481e-13,22123.332413296375,18804.83255130192,0.85,0.9325122777438359,0.7739336453018444,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4347337914500424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16069.781452978583,1431.0,0.43675972804001967,0.06210701353988388,6.113110376966115,2.5520149536938654
111.0,-27.111116141590177,3.030107310376221,34.37747771954648,22.006250568106793,3.7795140087140546,-24.021775854656646,-36.91275939401237,0.6898535450634558,-5.6548597910050376,-5.6548597910053795,39.05141760280139,49010.91387721198,10356.849185017993,10356.849185017993,59367.76306222997,86097.68370432557,86097.68370432557,10356.849185017993,96454.53288934357,96454.53288934357,96454.53288934357,118422.45050486545,100692.3210074351,63604.03876071629,41209.20249635422,21967.917615521892,0.0,63177.12011187611,18672.729973193607,1430.0,0.0,0.8870230444576299,2.869635346752605,0.0014959713701933424,345693.7514476815,1514037.999036767,4.3797088975324066,1514037.999036767,4.3797088975324066,0.85,0.09225451511144245,4.698906859688992,1.2513955983100464,1.0,0.0,4.6989068596892185,1.2883548352618597,1.2887596672923147,3.647214828618184,18214.549769131772,1857.367171167705,1603.0968420496806,1603.0968420496806,6.460526222343485,3.030107310376221,-1.0020466693894026,4.032153979765623,2.555785970444567,2.555785970444567,0.730224562984162,0.0,0.0,0.00031420765809359665,0.0001113231328648204,0.00020288452522877623,0.000953335487322241,0.0922502558464967,0.08077004367253,0.011480212173966692,0.09075481693056364,0.08077218070161432,0.011482334409828123,0.43674306137332425,0.43674306137332425,0.06207626964276057,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,21967.917615521892,18672.729973193607,0.85,0.9397035343982061,0.7757699906298648,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4344082678775123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16070.988757705547,1430.0,0.43674306137332425,0.06207626964276057,6.113110376966115,2.555785970444567
112.0,-27.111116096500364,3.0355924844179505,34.38297745516056,24.366946855466836,3.779556826589648,-24.021800006762046,-38.245686900895066,0.6898535617575807,33.981094341567996,-5.654899906776775,39.05148890689995,55511.92631444427,10366.852365523466,10366.852365523466,65878.77867996773,97248.70879542256,97248.70879542256,10366.852365523466,107615.56116094602,107615.56116094602,107615.56116094602,130057.94982305249,111843.54827862527,70104.93689763242,46376.23486776983,22442.388662106474,0.0,68818.6235298763,19076.0303627905,1429.0,0.0,0.8870225799429041,2.383299063336194,0.0014959713701933424,345693.20793687715,1514041.0127245185,4.379724501272178,1514041.0127245185,4.379724501272178,0.85,0.09225440064171872,4.698906859688992,1.2817597142467276,1.0,0.0,4.698906859688116,1.2883548351803356,1.2887596672126207,3.647214828848971,20231.73024611169,2063.062334855602,1603.0968420496806,1603.0968420496806,6.466766132649016,3.0355924844179505,-0.9957049436616181,4.031297428079569,2.5587980469378278,2.5587980469378278,0.7310851562679508,0.0,0.0,0.00031420765953389575,9.603075032248618e-05,0.00021817690921140958,0.001025192975319235,0.09224228939437476,0.08076720729275319,0.011475082101621566,0.07532124295337277,0.08077209010791088,0.011482310533807837,0.4367263947066346,0.4367263947066346,0.062048341191728584,0.0,3.979039320256561e-13,8.677477056057,3.979039320256561e-13,39.63599424834479,55.82202987829385,3.979039320256561e-13,22442.388662106474,19076.0303627905,0.85,0.957281260520529,0.8066410437625916,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4343820497462771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16071.174568713092,1429.0,0.4367263947066346,0.062048341191728584,6.113110376966115,2.5587980469378278
113.0,-27.111115879735053,3.0553286451518082,34.39563103381825,22.004493965674214,3.78534506375785,-24.02622470915325,-36.91588689163325,0.6898535788107439,-5.754017497095333,-5.75401749709573,39.135403659143456,49026.20209655086,10506.762184859283,10506.762184859283,59532.96428141014,86061.84192717708,86061.84192717708,10506.762184859283,96568.60411203637,96568.60411203637,96568.60411203637,118439.35314890137,100684.023241232,63598.31067760391,41206.3472929201,21870.74903686501,0.0,63077.09632978511,18590.136681335258,1428.0,0.0,0.8862085170672593,2.866977741201705,0.0014959713701933424,344352.35534720257,1517590.8385662134,4.407087144898607,1517590.8385662134,4.407087144898607,0.85,0.09271826569319433,4.698906859688992,1.2513731102785095,1.0,0.0,4.698906859689095,1.288354835085768,1.2887596671269448,3.647214829116683,18213.0487601773,1857.2141108510348,1603.0968420496806,1603.0968420496806,6.554040847230161,3.0553286451518082,-1.0329765618481597,4.0883052069999675,2.557169586624376,2.557169586624376,0.7306198818926789,0.0,0.0,0.0003142076664579974,0.00011128475855312237,0.00020292290790487503,0.0009535158439422549,0.09271831504660297,0.08119996685828575,0.01151834818831722,0.09046081161190998,0.08120032532400547,0.011517940369188866,0.437236161648017,0.437236161648017,0.062022665097569665,0.0,3.979039320256561e-13,6.223852991785066,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,21870.74903686501,18590.136681335258,0.85,0.9438126950256994,0.777242532538718,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4343820494821535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16071.270865745004,1428.0,0.437236161648017,0.062022665097569665,6.113110376966115,2.557169586624376
114.0,-27.101340285838045,3.0780731262619514,34.39998110859331,24.36829365268352,3.7783206857352196,-24.01283490191913,-38.237902033701516,0.6895829741438364,36.010814795613726,-5.426772714881567,38.91241826578979,55524.41995842385,10146.56005889916,10146.56005889916,65670.98001732302,97260.965972072,97260.965972072,10146.56005889916,107407.52603097116,107407.52603097116,107407.52603097116,129828.02598445461,111851.25290253566,70113.6094414124,46375.15940124808,22420.499953483442,0.0,68795.65935473153,19057.424960460925,1427.0,0.0,0.8886850636346484,2.387482153399594,0.0014959713701933424,348794.86834071024,1508171.7712673983,4.323950574279046,1508171.7712673983,4.323950574279046,0.85,0.09166396664980607,4.698906859688992,1.2817810027627274,1.0,0.0,4.698906859688961,1.288355461406295,1.2887606961516591,3.6472130560613563,20233.12395969644,2063.204454089464,1603.0968420496806,1603.0968420496806,6.329349414677917,3.0780731262619514,-0.865940139600351,3.9440132658623024,2.5598493159197866,2.5598493159197866,0.7313855188342248,0.0,0.0,0.0003145200697043797,9.611412990261172e-05,0.00021840593980176795,0.0010262691687313486,0.09166645892713798,0.08028857908272455,0.011377879844413435,0.07548906037189465,0.08028687082434054,0.011377095825465536,0.43749757365926106,0.43749757365926106,0.061998790888909194,0.0,5.738183067803277,16.083447650230596,3.410605131648481e-13,41.43758751049529,58.59059619561435,3.410605131648481e-13,22420.499953483442,19057.424960460925,0.85,0.9545802836005001,0.8070919078211447,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4343820482124021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16071.367166217653,1427.0,0.43749757365926106,0.061998790888909194,6.113110376966115,2.5598493159197866
115.0,-27.059035929570886,3.089905546726869,34.393718266813615,17.07049508057537,2.1144000848301996,-24.152584702631852,-35.120980663318164,-0.8091930614023235,-6.50916931444209,-6.509169314442328,38.60544996519351,40492.986070241364,11456.531279676668,11456.531279676668,51949.51734991803,70648.36344019545,70648.36344019545,11456.531279676668,82104.89471987211,82104.89471987211,82104.89471987211,102273.46185742228,84458.59072881054,54222.239779508964,33595.94549922397,20168.567137550162,0.0,53764.51263677413,17143.282066917636,1426.0,0.0,0.8842440203986067,3.1648361318002562,0.0014959713701933424,334270.3304597726,1495277.6116725586,4.473258543813556,1495277.6116725586,4.473258543813556,0.8499999999999999,0.09196559904424713,4.698906859688992,1.2093390214303512,1.0,0.0,4.698906859688007,1.2954428602210821,1.295852079937287,3.6272590663605726,15277.979381834464,1557.920327719911,1603.0968420496806,1603.0968420496806,7.146499811595053,3.089905546726869,-1.3570105719614176,4.446916118688287,2.5634694487965994,2.5634694487965994,0.7324198425133142,0.0,0.0,0.00031587530834491543,0.00013543284347344842,0.000180442464871467,0.0008478823359637263,0.09193975085601025,0.08054999341213415,0.011389757443876101,0.09949812964410712,0.08056097211778664,0.011404626926460487,0.43830566791286324,0.43830566791286324,0.06197635818864748,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,20168.567137550162,17143.282066917636,0.85,0.9662417606364635,0.7531545267378609,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4343247876156782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16071.659300086065,1426.0,0.43830566791286324,0.06197635818864748,6.113110376966115,2.5634694487965994
116.0,-27.05752674186742,3.09190590598443,34.39165550493779,17.0729371131398,2.1146495706592625,-24.152017323272045,-35.121863906364865,-0.8092924186650486,-6.509316957388194,-6.5093169573885,38.6072455933115,40505.111623816905,11459.551741442758,11459.551741442758,51964.663365259665,70658.72678077026,70658.72678077026,11459.551741442758,82118.27852221302,82118.27852221302,82118.27852221302,102273.45411679523,84470.60314356635,54229.91772705042,33600.76157390658,20155.175594582204,0.0,53755.93716848879,17131.899255394874,1425.0,0.0,0.8842365802364495,3.1644417247693455,0.0014959713701933424,334268.3822326518,1495352.7934619533,4.473509529899789,1495352.7934619533,4.473509529899789,0.85,0.09196788213350315,4.698906859688992,1.2093708418356255,1.0,0.0,4.698906859689615,1.295443231975902,1.2958525145726745,3.6272580254419067,15280.152345216657,1558.141908319014,1603.0968420496806,1603.0968420496806,7.148383953392893,3.09190590598443,-1.3555472270566815,4.447453133041112,2.56383568418062,2.56383568418062,0.7325244811944628,0.0,0.0,0.00031592375498021107,0.00013541985455178785,0.00018050390042842322,0.0008481710159237366,0.09188279293525727,0.08049618974423657,0.011386603191020698,0.09941512793526121,0.08056285846069243,0.011405023672810717,0.4379838031233978,0.4379838031233978,0.061955078695104776,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,20155.175594582204,17131.899255394874,0.85,0.9666776565049051,0.7535002412265749,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4340770391804398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16072.603419347088,1425.0,0.4379838031233978,0.061955078695104776,6.113110376966115,2.56383568418062
117.0,-27.0575096878037,3.103364637175499,34.38944425200356,20.06952487807723,2.1170905496579366,-24.148401359936162,-36.847509106714256,-0.813927718521941,-6.531467140580958,-6.531467140581167,38.711869116269774,48968.246003102926,11496.434045434351,11496.434045434351,60464.68004853728,84802.23084866133,84802.23084866133,11496.434045434351,96298.66489409568,96298.66489409568,96298.66489409568,117741.2263279011,98647.53356876105,62710.05235148202,39930.53468586558,21442.561433805407,0.0,61373.09611967099,18226.177218734596,1424.0,0.0,0.8837315055990471,2.781358753504971,0.0014959713701933424,333976.19988831057,1499738.2519525476,4.490554274388699,1499738.2519525476,4.490554274388699,0.85,0.09219984251297633,4.698906859688992,1.2473498109867798,1.0,0.0,4.6989068596888375,1.2954652799454056,1.2958745702173142,3.6271962918890552,17844.661755861387,1819.6490907559041,1603.0968420496806,1603.0968420496806,7.171390862909622,3.103364637175499,-1.362897027311866,4.466261664487365,2.5612556351345286,2.5612556351345286,0.7317873243241511,0.0,0.0,0.0003159243024740556,0.00011212654450166052,0.00020379775797239508,0.0009576266829257242,0.09220107346288971,0.08077235369198453,0.011428719770905179,0.08726887332953806,0.08077645280197886,0.011423389710997477,0.43772297795849213,0.43772297795849213,0.06193472176693728,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,21442.561433805407,18226.177218734596,0.85,0.9851984643342354,0.7978780459050016,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4340682023606413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16072.731685543096,1424.0,0.43772297795849213,0.06193472176693728,6.113110376966115,2.5612556351345286
118.0,-27.057494132118453,3.114496024050502,34.38837008830041,20.06896751644092,2.1788072571515382,-24.186350278653386,-36.88243227135388,-0.8139282990525191,-6.55211169078882,-6.552111690789056,38.74682517306737,49139.055775772475,11534.69739870608,11534.69739870608,60673.75317447855,84508.06573816286,84508.06573816286,11534.69739870608,96042.76313686893,96042.76313686893,96042.76313686893,117435.93015930758,98644.90351395347,62701.52867895008,39937.08315000376,21393.16702243864,0.0,61330.2501724424,18184.191969072843,1423.0,0.0,0.8834928196856727,2.783855873652178,0.0014959713701933424,333704.0590744205,1501205.6555675159,4.498613710996925,1501205.6555675159,4.498613710996925,0.85,0.0921580627361272,4.698906859688992,1.2473426408180965,1.0,0.0,4.6989068596889085,1.2954652816672427,1.2958745725866734,3.627196287068053,17844.18599699806,1819.600576853264,1603.0968420496806,1603.0968420496806,7.195259260793061,3.114496024050502,-1.3661467976190664,4.480642821669568,2.5615321955538084,2.5615321955538084,0.7318663415868024,0.0,0.0,0.0003159248018655829,0.00011169588013991744,0.00020422892172566548,0.0009596526812436157,0.09229585260629503,0.08085370459903542,0.011442148007259616,0.08726230955852551,0.08078479337500827,0.011373269361118933,0.4375109844932343,0.4375109844932343,0.06191510289106995,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,21393.16702243864,18184.191969072843,0.85,0.9892957065050612,0.801220533710658,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4340681025037418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16072.830109634777,1423.0,0.4375109844932343,0.06191510289106995,6.113110376966115,2.5615321955538084
119.0,-27.05749428461813,3.1146686401864803,34.38830107163619,20.068438059557252,2.178807651316626,-24.186346231269912,-36.882110965065635,-0.8139083730729899,-6.552112895105381,-6.552112895105618,38.74682349887524,49137.484300413504,11535.152410494236,11535.152410494236,60672.63671090774,84505.56295188428,84505.56295188428,11535.152410494236,96040.71536237851,96040.71536237851,96040.71536237851,117418.43438381575,98642.30846477002,62699.97704253051,39935.92380248834,21377.719021437235,0.0,61313.64282392558,18171.061168221648,1422.0,0.0,0.8834928195890427,2.783902937763532,0.0014959713701933424,333704.04320395173,1501205.5852614113,4.498613714260307,1501205.5852614113,4.498613714260307,0.8499999999999999,0.09215798887528141,4.698906859688992,1.247335593183525,1.0,0.0,4.6989068596894885,1.2954651868922946,1.2958744777754394,3.6271965524301355,17843.716570411878,1819.5527086631907,1603.0968420496806,1603.0968420496806,7.195543093794428,3.1146686401864803,-1.3658065084837014,4.480475148670182,2.561729104989727,2.561729104989727,0.7319226014256363,0.0,0.0,0.000315924796969811,0.00011169983544251644,0.00020422496152729455,0.0009596340726403249,0.09226037400132012,0.08082174305483879,0.011438630946481327,0.08720246100099657,0.08078472372394672,0.011373265151334688,0.43733805638769463,0.43733805638769463,0.061896074457042746,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,21377.719021437235,18171.061168221648,0.85,0.9895454570386788,0.801411921348755,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4340680114203306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16072.928504277412,1422.0,0.43733805638769463,0.061896074457042746,6.113110376966115,2.561729104989727
120.0,-27.043862442113156,3.1255759226493685,34.375842541320495,16.984131931699835,1.8062064709620107,-24.082980303873903,-35.09044046569613,-0.9468130381857811,-6.614340117268171,-6.614340117268316,38.429332483573916,40420.92798299266,11618.50319777776,11618.50319777776,52039.43118077042,71696.29256061827,71696.29256061827,11618.50319777776,83314.79575839602,83314.79575839602,83314.79575839602,103338.07347396627,84700.78994990601,54407.31053813847,33659.421568630605,20023.27771557025,0.0,53682.699284200855,17019.786058234713,1421.0,0.0,0.8843475268647011,3.1233399571804026,0.0014959713701933424,332884.80526210845,1487917.568510249,4.469767153651502,1487917.568510249,4.469767153651502,0.8500000000000001,0.09217870393064437,4.698906859688992,1.2100940678315233,1.0,0.0,4.69890685969011,1.2960967926007538,1.29650685063606,3.625428969899805,15321.791558597804,1562.3879264170544,1603.0968420496806,1603.0968420496806,7.247536700853722,3.1255759226493685,-1.392725090610229,4.518301013259597,2.5586386708974977,2.5586386708974977,0.7310396202564279,0.0,0.0,0.00031636270586893057,0.00013588267372752127,0.0001804800321414093,0.000848058861066158,0.09124574886561024,0.0799326737596441,0.011313075105966143,0.09786070327259686,0.08060455027856003,0.011574153652084333,0.4371963805699296,0.4371963805699296,0.06187751837648765,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,20023.27771557025,17019.786058234713,0.85,0.969389242244865,0.7529600508536423,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4340680123132639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16073.026584751264,1421.0,0.4371963805699296,0.06187751837648765,6.113110376966115,2.5586386708974977
121.0,-27.022268295222318,3.137143382399113,34.371624346694325,19.89795322241264,2.048180851409321,-24.18904266836338,-36.86482081012798,-0.9425563706712623,-6.495532841978616,-6.495532841978826,38.62847095588522,49234.5903102649,11490.76545828383,11490.76545828383,60725.35576854873,84317.46158048953,84317.46158048953,11490.76545828383,95808.22703877336,95808.22703877336,95808.22703877336,117088.43213677166,98444.8893986631,62617.97626625481,39807.68125823144,21280.205097998307,0.0,61087.88635622975,18088.17433329856,1420.0,0.0,0.8842299277996419,2.794491632789678,0.0014959713701933424,334450.30944232416,1496241.702361645,4.473733945280356,1496241.702361645,4.473733945280356,0.85,0.09206512271594641,4.698906859688992,1.2469265649793675,1.0,0.0,4.698906859689183,1.29607507754335,1.2964860293115121,3.6254897120586187,17808.00481633766,1815.9111232008545,1603.0968420496806,1603.0968420496806,7.167854840005808,3.137143382399113,-1.3312231894607338,4.468366571859846,2.558786815507447,2.558786815507447,0.7310819472878419,0.0,0.0,0.0003170575392005008,0.00011191286929685589,0.0002051446699036449,0.000963955696638871,0.09175487053484314,0.08037894037601123,0.011375930158831909,0.08748395322927216,0.08051555488850189,0.011549567827444525,0.43707970658238426,0.43707970658238426,0.06185934017871024,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,21280.205097998307,18088.17433329856,0.85,0.9940654259083881,0.8059632317798134,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4339881977870272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16073.39775951996,1420.0,0.43707970658238426,0.06185934017871024,6.113110376966115,2.558786815507447
122.0,-27.013017715262773,3.1461621113564,34.37078277147606,16.98645990053194,1.9555351025776972,-24.126794315850145,-35.131268262024946,-0.9467426635514777,-6.73859196550967,-6.738591965509817,38.723288107199394,40780.86253936348,11791.938425534736,11791.938425534736,52572.80096489821,71002.03267456646,71002.03267456646,11791.938425534736,82793.9711001012,82793.9711001012,82793.9711001012,102833.59103337185,84711.60968454703,54414.60305312173,33663.340701583664,20039.619933270642,0.0,53702.9606348543,17033.676943280047,1419.0,0.0,0.8825964112991779,3.122705885076593,0.0014959713701933424,331253.72704767954,1500217.4849492877,4.528907488287223,1500217.4849492877,4.528907488287223,0.8500000000000001,0.09227757453050918,4.698906859688992,1.210122323757969,1.0,0.0,4.698906859689113,1.2960943893845978,1.2965057336421502,3.625435692164437,15323.74877433318,1562.58750687882,1603.0968420496806,1603.0968420496806,7.355724318225122,3.1461621113564,-1.4386654895798427,4.584827600936243,2.5591522924030348,2.5591522924030348,0.73118636925801,0.0,0.0,0.000317355623966728,0.00013528162590855863,0.00018207399805816938,0.0008555487584465324,0.09230012734941426,0.08085727510758733,0.011442852241826926,0.09750966539454653,0.08084562370123567,0.011431950829273502,0.4369830340590146,0.4369830340590146,0.06184146428715498,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,20039.619933270642,17033.676943280047,0.85,0.9789553563417024,0.759378292318876,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433861781017564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16073.928900181269,1419.0,0.4369830340590146,0.06184146428715498,6.113110376966115,2.5591522924030348
123.0,-26.979585589278336,3.1490800602017326,34.359535266320904,16.352244978211843,0.8009533938373997,-24.201139028893987,-35.46939737917853,-1.9774931665645432,-7.350484450151555,-7.350484450151598,38.414612925475126,42615.842610124804,12524.846138561263,12524.846138561263,55140.688748686065,73460.25174082501,73460.25174082501,12524.846138561263,85985.09787938627,85985.09787938627,85985.09787938627,105773.96512367374,86584.90976263683,55740.500631853516,34271.56570087035,19788.86724428747,0.0,54060.43294515782,16820.53715764435,1418.0,0.0,0.8804914998590041,2.951851727440556,0.0014959713701933424,323312.72998871485,1487303.6737699278,4.600201401973383,1487303.6737699278,4.600201401973383,0.85,0.0918893724871717,4.698906859688992,1.2159719401272016,1.0,0.0,4.698906859688039,1.30101870103899,1.3014330125902362,3.611713541040154,15662.615901076299,1597.1423371973406,1603.0968420496806,1603.0968420496806,7.812906750254277,3.1490800602017326,-1.721440670203533,4.870520730405266,2.558768181275815,2.558768181275815,0.7310766232216614,0.0,0.0,0.00031843507134343344,0.00013039733575389672,0.0001880377355895367,0.000883571805642059,0.09188936668264139,0.08049844178830944,0.011390924894331947,0.09188994026614458,0.08049844687329,0.011390925613881704,0.43690236270698557,0.43690236270698557,0.061823830240577436,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,11.358992439679696,19788.86724428747,16820.53715764435,0.85,1.0199823742555691,0.7883000614027064,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4338076325503852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16074.213477856618,1418.0,0.43690236270698557,0.061823830240577436,6.113110376966115,2.558768181275815
124.0,-26.979585589278336,3.1490800602017326,34.359535266320904,16.354990295972698,0.8009533938373997,-24.201139028893987,-35.47099329354239,-1.9774931665645432,-7.350484450151555,-7.350484450151598,38.414612925475126,42623.684283740986,12521.820994615397,12521.820994615397,55145.50527835638,73473.21991672917,73473.21991672917,12521.820994615397,85995.04091134456,85995.04091134456,85995.04091134456,105770.2692815489,86597.87793854099,55748.3423054697,34277.261814523656,19775.22837020433,0.0,54052.49018472798,16808.944114673683,1417.0,0.0,0.8804914998590041,2.9515757953290005,0.0014959713701933424,323312.72998871485,1487303.6737699278,4.600201401973383,1487303.6737699278,4.600201401973383,0.8500000000000001,0.0918893724871717,4.698906859688992,1.2160065766191108,1.0,0.0,4.698906859688815,1.30101870103899,1.3014330125902362,3.611713541040154,15664.961755090366,1597.3815477344829,1603.0968420496806,1603.0968420496806,7.811019687747185,3.1490800602017326,-1.7244725716352765,4.8735526318370095,2.5565586993630847,2.5565586993630847,0.730445342675167,0.0,0.0,0.00031843507134343344,0.00013037467369996923,0.0001880603976434642,0.0008836782925227135,0.09187364829338432,0.0804859367915095,0.011387711501874814,0.09181655417298218,0.08049844687329,0.011390925613881704,0.436834492292029,0.436834492292029,0.061806389669982066,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,11.251626883907704,19775.22837020433,16808.944114673683,0.85,1.0202213642681945,0.7885609735660967,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4336119689471247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16074.982800856664,1417.0,0.436834492292029,0.061806389669982066,6.113110376966115,2.5565586993630847
125.0,-26.979585589278336,3.1490800602017326,34.359535266320904,16.355353162530832,0.8009533938373997,-24.201139028893987,-35.47120455242691,-1.9774931665645432,-7.350484450151555,-7.350484450151598,38.414612925475126,42624.7224213277,12517.590272450669,12517.590272450669,55142.31269377837,73474.9341009004,73474.9341009004,12517.590272450669,85992.52437335107,85992.52437335107,85992.52437335107,105753.71681498463,86599.59212271222,55749.38044305641,34278.01297739534,19761.192441633557,0.0,54039.20541902889,16797.013575388522,1416.0,0.0,0.8804914998590041,2.951645627666095,0.0014959713701933424,323312.72998871485,1487303.6737699278,4.600201401973383,1487303.6737699278,4.600201401973383,0.85,0.0918893724871717,4.698906859688992,1.2160111367562787,1.0,0.0,4.698906859688926,1.30101870103899,1.3014330125902362,3.611713541040154,15665.27183924165,1597.4131675181281,1603.0968420496806,1603.0968420496806,7.80838059442871,3.1490800602017326,-1.7287117322792698,4.877791792481002,2.553473832796754,2.553473832796754,0.729563952227644,0.0,0.0,0.00031843507134343344,0.00013037167408702448,0.00018806339725640895,0.000883692387424556,0.0918598452611354,0.08047531863364793,0.011384526627487469,0.09175392851999287,0.08049844687329,0.011390925613881704,0.4367768626267304,0.4367768626267304,0.06178910388017243,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,11.101540025329825,19761.192441633557,16797.013575388522,0.85,1.0204130920541077,0.7887740408247788,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4336119689471247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16075.083481337022,1416.0,0.4367768626267304,0.06178910388017243,6.113110376966115,2.553473832796754
126.0,-26.94611531062604,3.1523171863865933,34.34863824991816,16.368944977317028,0.8235205995424154,-24.168753571634625,-35.43280240902675,-1.953841139449372,-7.324754842736127,-7.324754842736124,38.402287611077845,42608.68225138463,12486.54485781671,12486.54485781671,55095.22710920134,73432.68392444393,73432.68392444393,12486.54485781671,85919.22878226064,85919.22878226064,85919.22878226064,105671.82236062539,86552.24384701943,55728.24217395854,34248.890747845435,19752.593578364747,0.0,54001.48432621018,16789.704541610034,1415.0,0.0,0.8806769655898613,2.9539663104184024,0.0014959713701933424,323643.5970272372,1486789.780909218,4.593910692396898,1486789.780909218,4.593910692396898,0.8499999999999999,0.09178091666591592,4.698906859688992,1.2158640694478526,1.0,0.0,4.69890685968926,1.3009029680109438,1.301318653041581,3.612034852125468,15656.706861143419,1596.5397828150715,1603.0968420496806,1603.0968420496806,7.7890146934927005,3.1523171863865933,-1.7192623681862225,4.871579554572816,2.5503889662304235,2.5503889662304235,0.728682561780121,0.0,0.0,0.0003195191347821717,0.0001309179845673531,0.00018860115021481858,0.0008862192384896451,0.09178091665241417,0.080407812046361,0.011373104606053182,0.09178054809559524,0.08040781205818966,0.011373104607726264,0.4367274255611582,0.4367274255611582,0.06177194191499139,0.0,0.0,0.0,0.0,0.0,0.0,10.656556652965662,19752.593578364747,16789.704541610034,0.85,1.0202539392507088,0.7890279828975749,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4336119689471247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16075.184161817378,1415.0,0.4367274255611582,0.06177194191499139,6.113110376966115,2.5503889662304235
