time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
127.0,-26.943084011412317,3.1524132527066873,34.3477269711558,16.371663996856682,0.8236090932639036,-24.168995901861287,-35.43447613539172,-1.9538411734841026,-7.324755255143089,-7.324755255143143,38.40241198726137,42632.54792194272,12483.76421414523,12483.76421414523,55116.31213608795,73445.12328053647,73445.12328053647,12483.76421414523,85928.8874946817,85928.8874946817,85928.8874946817,105667.87536293532,86565.10377339346,55736.64642498847,34253.841498227775,19738.987868253622,0.0,53992.8293664814,16778.139688015577,1414.0,0.0,0.8806764909671025,2.9536935595918004,0.0014959713701933424,323643.59172180097,1486794.965990932,4.593926788666213,1486794.965990932,4.593926788666213,0.85,0.09178081523215212,4.698906859688992,1.2158983570197597,1.0,0.0,4.698906859688816,1.3009027625688088,1.3013185754814038,3.6120354225479265,15659.033133560457,1596.776996585017,1603.0968420496806,1603.0968420496806,7.787280148455532,3.1524132527066873,-1.7221110735901775,4.874524326296864,2.5482806327298597,2.5482806327298597,0.72808018077996,0.0,0.0,0.00031961748259640334,0.00013089413009521978,0.00018872335250118356,0.0008867934556513152,0.09177028926108541,0.08040027544483017,0.01137001381625524,0.09170716763930212,0.0804077222009606,0.011373093031191522,0.4366845425753671,0.4366845425753671,0.06175487900951322,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,10.55866008091374,19738.987868253622,16778.139688015577,0.85,1.0208079995582526,0.7895964783132645,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4334161323397427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16075.955363546738,1414.0,0.4366845425753671,0.06175487900951322,6.113110376966115,2.5482806327298597
128.0,-26.910227927417665,3.153273070702838,34.339386188939656,16.3665362977423,0.795955102970082,-24.131768023876564,-35.40134097039697,-1.9634377532013851,-7.561805985744911,-7.561805985744879,38.472660861150885,42639.24789163484,12762.947872112356,12762.947872112356,55402.19576374719,73551.67709753293,73551.67709753293,12762.947872112356,86314.62496964529,86314.62496964529,86314.62496964529,105970.90057779389,86586.38465005545,55764.02358570435,34247.067849278996,19656.2756081486,0.0,53903.343457427596,16707.83426692631,1413.0,0.0,0.8791250183924052,2.93741570233946,0.0014959713701933424,320605.3204641728,1489725.7369658053,4.646603290328989,1489725.7369658053,4.646603290328989,0.8500000000000001,0.09264877395200445,4.698906859688992,1.2159630423923957,1.0,0.0,4.698906859689141,1.3009465657380843,1.3013637818429487,3.611913804486732,15662.882698087447,1597.1695429211247,1603.0968420496806,1603.0968420496806,7.961432857539638,3.153273070702838,-1.8362366842499132,4.989509754952751,2.545230141380399,2.545230141380399,0.7272086118229711,0.0,0.0,0.0003206852581679023,0.00013136713011727724,0.00018931812805062504,0.000889588250560561,0.09223112600563561,0.08080590672523146,0.01142521928040416,0.09097671374059627,0.08116905309013663,0.011479720861867822,0.4366469028534009,0.4366469028534009,0.061737895351797356,0.0,-5.684341886080802e-14,-5.684341886080802e-14,1.290297328154395,-5.684341886080802e-14,-5.684341886080802e-14,16.583674835826173,19656.2756081486,16707.83426692631,0.85,1.027806295680033,0.7910315976097282,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4333983985100915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16076.11788673063,1413.0,0.4366469028534009,0.061737895351797356,6.113110376966115,2.545230141380399
129.0,-26.90441024121116,3.153772608016111,34.334078166693175,16.369337494857632,0.79700894748902,-24.131875447709582,-35.40268273847175,-1.9632178897287027,-7.561432996579413,-7.561432996579368,38.47961458173179,42675.868501564604,12759.123871339654,12759.123871339654,55434.99237290426,73559.9568995392,73559.9568995392,12759.123871339654,86319.08077087886,86319.08077087886,86319.08077087886,105963.93819190783,86598.60854708974,55772.6599919407,34251.053950165595,19644.857421028973,0.0,53895.91137119457,16698.128807874626,1412.0,0.0,0.8791004073635346,2.9372294393301526,0.0014959713701933424,320610.083359041,1490016.0825268205,4.647439865009482,1490016.0825268205,4.647439865009482,0.8499999999999999,0.0926480142794999,4.698906859688992,1.2159954315098003,1.0,0.0,4.698906859688961,1.3009451150135087,1.301362577075668,3.611917832244752,15665.09391716231,1597.3950245152332,1603.0968420496806,1603.0968420496806,7.959047474029171,3.153772608016111,-1.8397746961760095,4.99354730419212,2.5424102085637488,2.5424102085637488,0.7264029167324997,0.0,0.0,0.0003208746664019679,0.00013134794595099852,0.0001895267204509694,0.000890568406821418,0.0922588222127539,0.08081945442970324,0.011439367783050661,0.09090401852110022,0.08116829598240025,0.011479718297099647,0.4366134577424946,0.4366134577424946,0.061799253130199364,0.0,-5.684341886080802e-14,-5.684341886080802e-14,4.2541221324091225,-5.684341886080802e-14,-5.684341886080802e-14,16.46063856170747,19644.857421028973,16698.128807874626,0.85,1.0285565446905547,0.791820147685142,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4332062089728403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16076.878000812943,1412.0,0.4366134577424946,0.061799253130199364,6.113110376966115,2.5424102085637488
130.0,-26.904406676326914,3.1582100864557106,34.32489705506049,16.370126406569057,0.9230751219959712,-24.20139543069362,-35.467915947642155,-1.9632181782052665,-7.2028146619886115,-7.202814661988658,38.402019849331744,42996.466104651976,12333.38648388152,12333.38648388152,55329.8525885335,72968.17719211832,72968.17719211832,12333.38648388152,85301.56367599985,85301.56367599985,85301.56367599985,105018.55675716394,86602.33667301094,55764.84497974462,34263.8796591848,19716.9930811641,0.0,53980.8727403489,16759.444118989482,1411.0,0.0,0.8813329391630792,2.9905156361815974,0.0014959713701933424,325215.297582177,1486778.618315867,4.571674916184349,1486778.618315867,4.571674916184349,0.8499999999999999,0.09197788026902966,4.698906859688992,1.216005340837873,1.0,0.0,4.698906859688769,1.3009451161546828,1.301362578368249,3.6119178290764196,15665.768309553487,1597.4637934007524,1603.0968420496806,1603.0968420496806,7.693475628155037,3.1582100864557106,-1.6742799265258803,4.832490012981591,2.539483024104424,2.539483024104424,0.7255665783155497,0.0,0.0,0.0003208747824965824,0.00013041837540064393,0.00019045640709593848,0.0008949369177748246,0.09167618173088729,0.0802719024550291,0.011404279275858185,0.0927224983352861,0.08042390793239396,0.011553972336635703,0.4365833683204362,0.4365833683204362,0.062025671589264524,0.0,5.684341886080802e-14,5.684341886080802e-14,2.974738662426489,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,19716.9930811641,16759.444118989482,0.85,1.024989959956247,0.7965129854692689,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4331721838412517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16077.097540862365,1411.0,0.4365833683204362,0.062025671589264524,6.113110376966115,2.539483024104424
131.0,-26.904199477515828,3.1588571808401236,34.321857589971515,16.370486723631643,0.9231478959331952,-24.20122501633663,-35.467967845592625,-1.9632333070564645,-7.2028577742828475,-7.202857774282886,38.40241860386419,42997.79056597392,12331.83080693185,12331.83080693185,55329.62137290577,72969.53629647689,72969.53629647689,12331.83080693185,85301.36710340873,85301.36710340873,85301.36710340873,105004.49671695693,86604.11117935018,55765.99583950795,34264.57259982469,19703.12961354819,0.0,53967.70221337288,16747.66017151596,1410.0,0.0,0.8813311994898936,2.990509848646758,0.0014959713701933424,325214.740844147,1486795.2418289024,4.571733857972387,1486795.2418289024,4.571733857972387,0.8499999999999999,0.09197783315388128,4.698906859688992,1.2160100905457512,1.0,0.0,4.69890685968894,1.3009451746240406,1.3013626456352623,3.611917666743279,15666.089305570938,1597.496525885082,1603.0968420496806,1603.0968420496806,7.69250520833456,3.1588571808401236,-1.676333219677705,4.835190400517829,2.537744617780397,2.537744617780397,0.7250698907943992,0.0,0.0,0.0003208815302339342,0.00013041763828051906,0.00019046389195341514,0.0008949720884229654,0.09169144106557194,0.08026805088704943,0.011423390178522508,0.0926564220895682,0.08042386164578984,0.011553971508091442,0.4365559634494562,0.4365559634494562,0.06212869317409264,0.0,5.684341886080802e-14,5.684341886080802e-14,2.084676930410069,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,19703.12961354819,16747.66017151596,0.85,1.0252358189005017,0.796731911912294,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4331721629922505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16077.200798604174,1410.0,0.4365559634494562,0.06212869317409264,6.113110376966115,2.537744617780397
132.0,-26.870667163105875,3.1627123262664534,34.31239791811624,16.40522681353616,0.8720492918693575,-24.09598619880853,-35.35104312524197,-1.9026316724322525,-7.270015851700634,-7.270015851700683,38.36864852657744,42596.21534341668,12412.382548840475,12412.382548840475,55008.59789225716,73375.16635552108,73375.16635552108,12412.382548840475,85787.54890436155,85787.54890436155,85787.54890436155,105463.07043957425,86482.12253425641,55703.17152213172,34198.834457916324,19675.521535212705,0.0,53874.35599312903,16724.1933049308,1409.0,0.0,0.8810988866640159,2.9609027802219674,0.0014959713701933424,324348.3931528864,1485387.9132342555,4.579606203056156,1485387.9132342555,4.579606203056156,0.85,0.09164907129416272,4.698906859688992,1.2156323876651007,1.0,0.0,4.698906859689012,1.3006522334761235,1.3010710331482758,3.612731165755732,15644.022396941778,1595.2463274351362,1603.0968420496806,1603.0968420496806,7.742752791509655,3.1627123262664534,-1.7095803556041753,4.872292681870629,2.5348701747304547,2.5348701747304547,0.7242486213515585,0.0,0.0,0.0003219752823760282,0.00013208814078523364,0.00018988714159079458,0.0008922619921877196,0.09164907092264471,0.0802260259871282,0.011423044935516505,0.09164986405167953,0.08022602631234062,0.011423044981822098,0.4365307062193388,0.4365307062193388,0.062155763189321096,0.0,5.684341886080802e-14,5.684341886080802e-14,2.897065274822296,5.684341886080802e-14,5.684341886080802e-14,6.046414978443238,19675.521535212705,16724.1933049308,0.85,1.0210534655722434,0.7906584600073785,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43317095120401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16077.308135931145,1409.0,0.4365307062193388,0.062155763189321096,6.113110376966115,2.5348701747304547
133.0,-26.858324166022662,3.160499488961728,34.31945091803151,16.40786697333681,0.9166085941410963,-24.12128072277128,-35.37560213645918,-1.9026316042679927,-7.879057106837138,-7.879057106836982,38.88629161628459,42780.66688549074,13131.574585116123,13131.574585116123,55912.24147060687,73177.20439866435,73177.20439866435,13131.574585116123,86308.77898378047,86308.77898378047,86308.77898378047,105890.33525609743,86494.65811587818,55709.84170290187,34205.351569973674,19581.556272316953,0.0,53786.90784229063,16644.32283146941,1408.0,0.0,0.8757806154774224,2.927553298655018,0.0014959713701933424,316574.2907687971,1507071.0629452793,4.760560496828009,1507071.0629452793,4.760560496828009,0.85,0.09389097474751648,4.698906859688992,1.2156656191358346,1.0,0.0,4.698906859689052,1.3006513898332879,1.3010707140287994,3.6127335090852273,15646.289997619268,1595.477558352676,1603.0968420496806,1603.0968420496806,8.191379485425482,3.160499488961728,-1.9979790430704654,5.158478532032193,2.532964572235464,2.532964572235464,0.7237041634958469,0.0,0.0,0.00032237874766251893,0.000131735636652376,0.00019064311101014292,0.0008958142220780106,0.09398290674475267,0.08225704051604808,0.011725866228704581,0.09000669716046047,0.08217576831760531,0.011715206429911175,0.4365071671019116,0.4365071671019116,0.06222476054568514,0.0,-1.7053025658242404e-13,-1.7053025658242404e-13,6.738981269122689,-1.7053025658242404e-13,-1.7053025658242404e-13,21.39018442179656,19581.556272316953,16644.32283146941,0.85,1.039513958202393,0.7953732348944199,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4329748650993224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16078.083093313906,1408.0,0.4365071671019116,0.06222476054568514,6.113110376966115,2.532964572235464
134.0,-26.824828769401456,3.1646135915176004,34.30997144767141,16.421675530169182,0.8917455814083196,-24.052755956684717,-35.304488707892574,-1.8803272313065769,-7.248532281753512,-7.2485322817535565,38.3632607590845,42604.02424752169,12381.307693295397,12381.307693295397,54985.33194081709,73360.02922998398,73360.02922998398,12381.307693295397,85741.33692327938,85741.33692327938,85741.33692327938,105392.29783507608,86454.70145784262,55698.69647538907,34173.33886939283,19650.9609117967,0.0,53824.29978118953,16703.316775027197,1407.0,0.0,0.8812345728400004,2.9651871962756444,0.0014959713701933424,324625.3361984126,1485163.477558349,4.57500789972416,1485163.477558349,4.57500789972416,0.8500000000000001,0.09166647153711541,4.698906859688992,1.2155396568169823,1.0,0.0,4.698906859689918,1.3005421542630242,1.3009628703178893,3.6130369510027247,15639.062112422907,1594.7405191806486,1603.0968420496806,1603.0968420496806,7.723368525550186,3.1646135915176004,-1.7063097108480667,4.870923302365667,2.5292348868589825,2.5292348868589825,0.7226385391025664,0.0,0.0,0.00032347598400915626,0.0001327587431769029,0.00019071724083225336,0.0008961625512076329,0.09166647149386478,0.08018298564665348,0.0114834858472113,0.09166631489466223,0.08018298568448594,0.011483485852629472,0.4364850024746365,0.4364850024746365,0.06251163271128048,0.0,5.684341886080802e-14,5.684341886080802e-14,5.673474408646086,5.684341886080802e-14,5.684341886080802e-14,2.709522978833377,19650.9609117967,16703.316775027197,0.85,1.0215707805646792,0.7915388480801175,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4329026999473675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16078.43467578337,1407.0,0.4364850024746365,0.06251163271128048,6.113110376966115,2.5292348868589825
135.0,-26.791467561268583,3.1687213552852387,34.300832252903525,16.424147388339065,0.888039898786674,-24.023104661703734,-35.276844807062275,-1.8803272321495321,-7.247187547979365,-7.247187547979366,38.35418066523653,42640.41281894473,12382.06817245591,12382.06817245591,55022.48099140064,73389.3593647357,73389.3593647357,12382.06817245591,85771.42753719162,85771.42753719162,85771.42753719162,105406.92415801632,86466.5532779933,55717.58674407884,34165.51837101606,19635.496620824706,0.0,53801.01499184077,16690.172127701,1406.0,0.0,0.8812761640797466,2.964494054078023,0.0014959713701933424,324642.67724162724,1484785.2904478356,4.573598588649913,1484785.2904478356,4.573598588649913,0.85,0.09166185168977253,4.698906859688992,1.2155708870803936,1.0,0.0,4.698906859689382,1.3005398630940062,1.300962004206687,3.6130433161119826,15641.206025343274,1594.9591374570598,1603.0968420496806,1603.0968420496806,7.723842906848032,3.1687213552852387,-1.706018065473435,4.874739420758674,2.5274101402782736,2.5274101402782736,0.7221171829366496,0.0,0.0,0.0003245722401165484,0.0001331584307572102,0.0001914138093593382,0.0008994356618377953,0.09166184893924145,0.08015178976606331,0.011510059173178148,0.09158407426613212,0.08015179526271458,0.011510056427057956,0.4364639374394831,0.4364639374394831,0.06267764901506725,0.0,0.0,0.0,4.882327953924857,0.0,0.0,1.7467628926439147,19635.496620824706,16690.172127701,0.85,1.0227034006653055,0.792557776566323,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4327068985774656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16079.210422756814,1406.0,0.4364639374394831,0.06267764901506725,6.113110376966115,2.5274101402782736
136.0,-26.75808961754935,3.173011418497271,34.29215769663551,16.441465902049117,0.9129850476777537,-23.990557066246666,-35.23912589354438,-1.8545475036250902,-7.226612646394642,-7.2266126463946865,38.34939306932977,42627.36945117379,12360.192414556168,12360.192414556168,54987.561865729964,73353.48210783582,73353.48210783582,12360.192414556168,85713.67452239199,85713.67452239199,85713.67452239199,105339.32567530115,86426.76025191664,55700.64759525391,34140.1251740697,19625.651152909166,0.0,53765.77632697886,16681.80347997279,1405.0,0.0,0.881404549646492,2.9678897268777287,0.0014959713701933424,324908.0922014837,1484585.9157818644,4.569248816558361,1484585.9157818644,4.569248816558361,0.85,0.09163707283916467,4.698906859688992,1.215442262529396,1.0,0.0,4.698906859690127,1.3004139806321877,1.3008375117097575,3.6133930653411226,15634.007740045188,1594.2251166346498,1603.0968420496806,1603.0968420496806,7.710196970229651,3.173011418497271,-1.6966219235707847,4.869633342068056,2.5255903383340406,2.5255903383340406,0.7215972395240116,0.0,0.0,0.00032567246704704144,0.00013370557891534505,0.0001919668881316964,0.0009020345274751776,0.09163707283744545,0.08011597310371833,0.011521099733727119,0.09163711426605342,0.08011597310522141,0.011521099733943267,0.436443752078027,0.436443752078027,0.06276291482278268,0.0,5.684341886080802e-14,5.684341886080802e-14,4.009571311533648,5.684341886080802e-14,5.684341886080802e-14,0.5912569993583361,19625.651152909166,16681.80347997279,0.85,1.0227242238877154,0.792834631307723,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4325119315781072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16079.984598000763,1405.0,0.436443752078027,0.06276291482278268,6.113110376966115,2.5255903383340406
137.0,-26.724820026983405,3.177351769228871,34.28382793565691,16.448480227869027,0.9180781932893274,-23.960100437991905,-35.20846572993321,-1.8466414124102237,-7.219242427436711,-7.219242427436754,38.342056699844235,42648.50525276473,12354.157912491133,12354.157912491133,55002.66316525586,73362.70668257022,73362.70668257022,12354.157912491133,85716.86459506136,85716.86459506136,85716.86459506136,105329.54583274113,86422.72360780908,55708.52209907778,34126.890565256996,19612.68123767977,0.0,53739.57180293677,16670.779052027807,1404.0,0.0,0.8814717712846495,2.96789134928034,0.0014959713701933424,325003.20908097835,1484280.4392761493,4.566971641521002,1484280.4392761493,4.566971641521002,0.8500000000000001,0.0916046300842712,4.698906859688992,1.2154244285961613,1.0,0.0,4.698906859688267,1.300373786233918,1.3007987347973575,3.613504754888783,15633.277538831617,1594.1506568330283,1603.0968420496806,1603.0968420496806,7.706432692297868,3.177351769228871,-1.6932943781085221,4.870646147337393,2.523832376328479,2.523832376328479,0.7210949646652798,0.0,0.0,0.00032677253712063374,0.00013415186133440335,0.0001926206757862304,0.0009051066147698474,0.09160463010037721,0.08008472332073276,0.011519906779644453,0.09157892604994664,0.08008472331333726,0.011519906770933935,0.4364242704555288,0.4364242704555288,0.06277810178461923,0.0,5.684341886080802e-14,5.684341886080802e-14,3.283028616411741,5.684341886080802e-14,5.684341886080802e-14,0.4142719029837849,19612.68123767977,16670.779052027807,0.85,1.0235039342507388,0.7936145343538831,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.432316916638077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16080.760220554563,1404.0,0.4364242704555288,0.06277810178461923,6.113110376966115,2.523832376328479
138.0,-26.6921391668081,3.1818368335375316,34.275981219382174,16.464671375602506,0.9409206184248805,-23.92856280578417,-35.17231248607857,-1.8228774586021268,-7.202153177959133,-7.202153177959172,38.33950572322565,42639.601660841734,12336.778212064804,12336.778212064804,54976.37987290654,73331.43436906599,73331.43436906599,12336.778212064804,85668.21258113079,85668.21258113079,85668.21258113079,105271.18906654195,86387.12434860329,55694.24429346045,34103.200061269825,19602.976485411153,0.0,53706.176546680974,16662.53001259948,1403.0,0.0,0.8815728827858983,2.97032965139439,0.0014959713701933424,325223.8398640065,1484174.2312022212,4.563546853830992,1484174.2312022212,4.563546853830992,0.85,0.09156932721835506,4.698906859688992,1.2153087904630233,1.0,0.0,4.698906859689402,1.300257629196523,1.300683949265406,3.6138275632288495,15626.83787717658,1593.493994093455,1603.0968420496806,1603.0968420496806,7.695591363208786,3.1818368335375316,-1.6853044771562429,4.867141310693775,2.522096734496674,2.522096734496674,0.7205990669990497,0.0,0.0,0.0003278564692148252,0.00013467986596194068,0.00019317660325288453,0.000907718866156398,0.0915693548658688,0.08005867414249244,0.01151068072337636,0.09159938886899865,0.08005865010538112,0.011510677112973952,0.43640535182419693,0.43640535182419693,0.06274551414479211,0.0,5.684341886080802e-14,5.684341886080802e-14,2.6464025042581625,5.684341886080802e-14,5.684341886080802e-14,0.1504865105368367,19602.976485411153,16662.53001259948,0.85,1.0236509729029306,0.7939422316496453,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.432122584370859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16081.534785031648,1403.0,0.43640535182419693,0.06274551414479211,6.113110376966115,2.522096734496674
139.0,-26.658945808220277,3.18636314689109,34.26837999336039,16.47032245472076,0.9434153737387546,-23.898270548711995,-35.14243100127203,-1.8172598857694624,-7.195436800798404,-7.195436800798487,38.33086392038548,42664.22553780671,12331.842397572971,12331.842397572971,54996.06793537969,73346.49412380534,73346.49412380534,12331.842397572971,85678.33652137831,85678.33652137831,85678.33652137831,105268.4143799925,86387.45911463165,55705.19052863331,34091.40953999815,19590.077858614175,0.0,53681.48739861233,16651.56617982205,1402.0,0.0,0.881641466787984,2.969597232377973,0.0014959713701933424,325310.58390416385,1483814.4786958352,4.561224110473348,1483814.4786958352,4.561224110473348,0.8500000000000001,0.09151861709768186,4.698906859688992,1.2153044858342041,1.0,0.0,4.698906859688136,1.300228401692369,1.3006561481168675,3.6139087975412045,15626.898434053444,1593.5001691763696,1603.0968420496806,1603.0968420496806,7.692512438491104,3.18636314689109,-1.6820829786707723,4.868446125561862,2.520411981845168,2.520411981845168,0.7201177090986194,0.0,0.0,0.0003289607857995625,0.00013511772092342068,0.00019384306487614183,0.0009108505072496412,0.09151861709772136,0.08002444408692153,0.011494173010799837,0.09151864966018285,0.08002444408688698,0.011494173010794877,0.4363868835857981,0.4363868835857981,0.06267967740120403,0.0,5.684341886080802e-14,5.684341886080802e-14,2.224922076930966,5.684341886080802e-14,5.684341886080802e-14,0.5597206466424041,19590.077858614175,16651.56617982205,0.85,1.02448852668716,0.7947660842741401,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4319317391496065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16082.298664262928,1402.0,0.4363868835857981,0.06267967740120403,6.113110376966115,2.520411981845168
140.0,-26.625813687436395,3.1909649059039213,34.26110528290579,16.479921619780384,0.9534753542747878,-23.86744043103733,-35.110156622808404,-1.8048979015775992,-7.185155801693554,-7.185155801693614,38.32514620160969,42676.78616657401,12322.788918459952,12322.788918459952,54999.57508503397,73344.46730992859,73344.46730992859,12322.788918459952,85667.25622838853,85667.25622838853,85667.25622838853,105245.83027416424,86374.58467929783,55706.90353852558,34075.20126752472,19578.5740457757,0.0,53653.775313300415,16641.787938909343,1401.0,0.0,0.881718032056354,2.969923333736744,0.0014959713701933424,325443.40136137966,1483576.4901323342,4.558631343964285,1483576.4901323342,4.558631343964285,0.85,0.09147137481452748,4.698906859688992,1.2152592278877274,1.0,0.0,4.698906859688211,1.3001668554648222,1.300596019300986,3.6140798697787813,15624.569537065161,1593.2626877746388,1603.0968420496806,1603.0968420496806,7.686864944917693,3.1909649059039213,-1.677122596168962,4.868087502072884,2.5187471477627206,2.5187471477627206,0.7196420422179202,0.0,0.0,0.0003300664778625669,0.00013559211460561991,0.000194474363256947,0.0009138169195417171,0.09147137435934821,0.07999551084827337,0.011475863511074845,0.09147135829710754,0.0799955112463464,0.011475863568181073,0.4363687756617457,0.4363687756617457,0.06259986912874523,0.0,5.684341886080802e-14,5.684341886080802e-14,1.955678221595747,5.684341886080802e-14,5.684341886080802e-14,0.9013207761356057,19578.5740457757,16641.787938909343,0.85,1.0250830396160386,0.7954106848469006,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4317379499719767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16083.073899907744,1401.0,0.4363687756617457,0.06259986912874523,6.113110376966115,2.5187471477627206
141.0,-26.59253542335564,3.195562992964857,34.254036915758256,16.48232202222573,0.9497403987923766,-23.83785376395214,-35.08254761165006,-1.8049402665720027,-7.1828387750137495,-7.182838775013816,38.316592451137495,42713.08839029359,12323.229563611216,12323.229563611216,55036.31795390481,73373.60111620477,73373.60111620477,12323.229563611216,85696.83067981598,85696.83067981598,85696.83067981598,105261.722391578,86386.30209503477,55725.79406481653,34067.231144686935,19564.891711762033,0.0,53632.12285644897,16630.15795499773,1400.0,0.0,0.8817627171277874,2.9681865039338797,0.0014959713701933424,325473.34029327764,1483220.5113619517,4.557118288169012,1483220.5113619517,4.557118288169012,0.85,0.09142259539051974,4.698906859688992,1.2152901812130583,1.0,0.0,4.698906859688978,1.3001647308745776,1.3005953424828212,3.61408577552184,15626.689137149568,1593.4788268317486,1603.0968420496806,1603.0968420496806,7.687139816116808,3.195562992964857,-1.6758598750836304,4.871422868048487,2.5171126169764095,2.5171126169764095,0.7191750334218313,0.0,0.0,0.00033118048898199155,0.00013599915254295156,0.00019518133643903998,0.00091713892067667,0.09142259532802659,0.0799655887971706,0.011457006530855988,0.09135724311520935,0.07996558882873724,0.0114570065617825,0.43635095598917045,0.43635095598917045,0.0625178383316058,0.0,5.684341886080802e-14,5.684341886080802e-14,1.8805433034627868,5.684341886080802e-14,5.684341886080802e-14,1.5846132120357765,19564.891711762033,16630.15795499773,0.85,1.0261819786849438,0.7964086841130431,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4315445673901508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16083.849015200507,1400.0,0.43635095598917045,0.0625178383316058,6.113110376966115,2.5171126169764095
142.0,-26.559359604858734,3.200131344553864,34.247242301111406,16.484778094477974,0.9460538833496893,-23.808365296509336,-35.05503296675158,-1.8049402662821614,-7.183181092006635,-7.183181092006652,38.31040950394864,42749.356061124025,12326.797776960659,12326.797776960659,55076.15383808468,73402.76902981018,73402.76902981018,12326.797776960659,85729.56680677083,85729.56680677083,85729.56680677083,105280.49866346316,86398.08224282802,55744.67002390128,34059.346909918604,19550.931856692332,0.0,53610.278766610936,16618.292078188482,1399.0,0.0,0.8817842340544333,2.966350937820791,0.0014959713701933424,325468.91698593425,1482963.23781426,4.556389751585246,1482963.23781426,4.556389751585246,0.85,0.09138619974509485,4.698906859688992,1.2153211345383896,1.0,0.0,4.698906859689022,1.3001624032678356,1.300594462593956,3.6140922456138806,15628.820085032396,1593.696123042262,1603.0968420496806,1603.0968420496806,7.689365641317037,3.200131344553864,-1.675855648323994,4.875986992877857,2.515484648082966,2.515484648082966,0.7187098994522759,0.0,0.0,0.00033229451394190164,0.00013640592088786667,0.00019588859305403496,0.0009204622536364304,0.09138617537066088,0.07994490176716276,0.01144127360349812,0.091237758104145,0.07994490102971868,0.011441298715376167,0.4363333669177769,0.4363333669177769,0.0624456259610086,0.0,0.0,0.0,1.9583341557514586,0.0,0.0,2.269128011258431,19550.931856692332,16618.292078188482,0.85,1.0273431719662445,0.7974096953912649,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.431350381141328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16084.628162634677,1399.0,0.4363333669177769,0.0624456259610086,6.113110376966115,2.515484648082966
143.0,-26.550273815867417,3.205518144085322,34.2423606332921,16.48739915052431,1.0612072760063354,-23.868831259113225,-35.112464405223704,-1.8049512220703339,-7.091437693373621,-7.091437693373722,38.35148851757812,43079.019710298504,12222.029488924907,12222.029488924907,55301.04919922341,72871.2230446386,72871.2230446386,12222.029488924907,85093.2525335635,85093.2525335635,85093.2525335635,104650.81985569978,86410.56425771872,55745.78804970893,34071.97356445533,19557.567322136285,0.0,53629.54088659161,16623.932223815842,1398.0,0.0,0.8821187907259611,3.0013872097859675,0.0014959713701933424,326656.08785053814,1484673.1761457801,4.545065074143342,1484673.1761457801,4.545065074143342,0.85,0.09165013081322775,4.698906859688992,1.2153544187592344,1.0,0.0,4.698906859689115,1.3001618170525604,1.3005942736595728,3.614093875131109,15631.077995855892,1593.9263658696796,1603.0968420496806,1603.0968420496806,7.6240119550719845,3.205518144085322,-1.6321600713200404,4.837678215405362,2.5138553724672574,2.5138553724672574,0.7182443921335021,0.0,0.0,0.000332600210510651,0.00013555814208129053,0.0001970420684293605,0.0009258823269900297,0.09141415295050996,0.07997781755150128,0.011436335399008676,0.09228440236273887,0.08009536931180164,0.01155476150142611,0.4363159623273287,0.4363159623273287,0.06239049573843865,0.0,1.1368683772161603e-13,1.1368683772161603e-13,0.4691988205526627,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,19557.567322136285,16623.932223815842,0.85,1.0311676789507946,0.8032703431378632,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4311568418671143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16085.406367017786,1398.0,0.4363159623273287,0.06239049573843865,6.113110376966115,2.5138553724672574
144.0,-26.517308724607087,3.210400154570758,34.23616646186787,16.5145757253282,0.991994108751836,-23.765918995566015,-35.002689238730795,-1.7593956202892778,-7.144720128666279,-7.144720128666308,38.304505764835916,42709.378615024354,12289.15874174772,12289.15874174772,54998.537356772074,73326.70591787047,73326.70591787047,12289.15874174772,85615.86465961818,85615.86465961818,85615.86465961818,105148.63657134768,86323.92186760309,55706.59456475671,34019.252558718195,19532.771911729506,0.0,53552.0244704477,16602.85612497008,1397.0,0.0,0.8820118243384971,2.9714077947871735,0.0014959713701933424,325966.1927441069,1482717.6136759166,4.548685252276741,1482717.6136759166,4.548685252276741,0.85,0.09128609263912281,4.698906859688992,1.215084195327945,1.0,0.0,4.698906859689912,1.299941250490876,1.3003750784381767,3.6147070938126005,15615.404982153475,1592.3281632518217,1603.0968420496806,1603.0968420496806,7.665886688439297,3.210400154570758,-1.6565105008056689,4.866910655376427,2.5124806092335037,2.5124806092335037,0.717851602638144,0.0,0.0,0.0003337115141044065,0.00013718285645256896,0.00019652865765183754,0.0009234698575656889,0.09128609258960221,0.0798872451311051,0.011398847458497124,0.09128619465188276,0.07988724517444205,0.011398847464680752,0.4362987053216369,0.4362987053216369,0.06225402290615113,0.0,5.684341886080802e-14,5.684341886080802e-14,0.8967400203742955,5.684341886080802e-14,5.684341886080802e-14,2.5166661696957817,19532.771911729506,16602.85612497008,0.85,1.0270113576588056,0.7975306076167712,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4311038462505832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16085.703073670416,1397.0,0.4362987053216369,0.06225402290615113,6.113110376966115,2.5124806092335037
145.0,-26.484454021842993,3.2152731790972404,34.23017615895287,16.5174875286408,0.9898217984408301,-23.736879826496175,-34.97534114923326,-1.7585507870724353,-7.142512115100828,-7.14251211510088,38.29803888243574,42744.864944938294,12290.21062698548,12290.21062698548,55035.07557192377,73350.87331451855,73350.87331451855,12290.21062698548,85641.08394150404,85641.08394150404,85641.08394150404,105160.59889624678,86333.86334760803,55724.08347643876,34010.86652352141,19519.514954742746,0.0,53530.38147826416,16591.587711531334,1396.0,0.0,0.8820479828543373,2.96989731123403,0.0014959713701933424,325994.75908034807,1482448.5953740962,4.547461436362283,1482448.5953740962,4.547461436362283,0.85,0.09124293308448479,4.698906859688992,1.2151095016440379,1.0,0.0,4.698906859688459,1.2999348829835904,1.3003701530843066,3.614724799833153,15617.20332765308,1592.5115434580698,1603.0968420496806,1603.0968420496806,7.666542846701336,3.2152731790972404,-1.654996718042339,4.870269897139579,2.5109625459700853,2.5109625459700853,0.7174178702771672,0.0,0.0,0.00033482249533041446,0.00013759040521227418,0.00019723209011814028,0.0009267752212069268,0.09124368048800965,0.07986355605393299,0.01138012443407667,0.0911782167975632,0.07986318220913777,0.011379750875347023,0.43628156638375004,0.43628156638375004,0.06216776160565733,0.0,5.684341886080802e-14,5.684341886080802e-14,1.3638410048257583,5.684341886080802e-14,5.684341886080802e-14,3.246405497541957,19519.514954742746,16591.587711531334,0.85,1.0281091606692658,0.7985159784877437,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4309115982665392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16086.478465204802,1396.0,0.43628156638375004,0.06216776160565733,6.113110376966115,2.5109625459700853
146.0,-26.484454111524528,3.2185785871227934,34.22600559129446,16.520138165820413,0.9932526219797939,-23.738299136470953,-34.97820821413768,-1.7585507853191384,-7.142782203110073,-7.14278220311021,38.30833664533808,42758.98021602773,12292.347107348438,12292.347107348438,55051.32732337617,73347.18788134486,73347.18788134486,12292.347107348438,85639.5349886933,85639.5349886933,85639.5349886933,105148.31593461827,86346.38471444494,55731.49451709772,34016.54466371913,19508.780945924977,0.0,53525.325609644104,16582.46380403623,1395.0,0.0,0.8820077155687143,2.9697822163342655,0.0014959713701933424,325991.2646913755,1482876.9933508623,4.548824321273581,1482876.9933508623,4.548824321273581,0.85,0.0912430232404068,4.698906859688992,1.2151429842272772,1.0,0.0,4.698906859689129,1.2999348829815374,1.3003701530783045,3.614724799838862,15619.468356973557,1592.742512170166,1603.0968420496806,1603.0968420496806,7.667875567412225,3.2185785871227934,-1.6554741323773436,4.874052719500137,2.5094499086265256,2.5094499086265256,0.7169856881790073,0.0,0.0,0.00033482249229319284,0.00013754762705220691,0.00019727486524098592,0.0009269762175250902,0.09126668649902932,0.07989026086825568,0.011376425630773642,0.0911052125863427,0.07986327253213414,0.011379750708272657,0.4362645219001072,0.4362645219001072,0.0621243545183326,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.7577418463618528,1.1368683772161603e-13,1.1368683772161603e-13,3.3398968615852027,19508.780945924977,16582.46380403623,0.85,1.028509900619028,0.7988551163213007,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4307200422309396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16087.252744126024,1395.0,0.4362645219001072,0.0621243545183326,6.113110376966115,2.5094499086265256
147.0,-26.451962739133684,3.2234994489650375,34.22040144632992,16.523915086314105,0.9949886913418998,-23.70874245773797,-34.94755789926273,-1.7523265616961587,-7.133554283453805,-7.133554283453945,38.2889228047098,42776.35686811879,12284.482242556973,12284.482242556973,55060.83911067576,73356.97817770593,73356.97817770593,12284.482242556973,85641.4604202629,85641.4604202629,85641.4604202629,105134.74868257658,86334.99995762302,55735.03444241396,33999.96168356562,19493.28826231369,0.0,53493.24994587931,16569.295022966635,1394.0,0.0,0.882130098338547,2.969470725086691,0.0014959713701933424,326110.6718777936,1482069.4349076801,4.544682412181436,1482069.4349076801,4.544682412181436,0.8499999999999999,0.09118370657881256,4.698906859688992,1.2151069119432942,1.0,0.0,4.698906859688962,1.2999027682311386,1.3003394601962404,3.6148141034295183,15617.40893260368,1592.5325093282293,1603.0968420496806,1603.0968420496806,7.6629695226960415,3.2234994489650375,-1.6512760224175898,4.874775471382627,2.5074724953460628,2.5074724953460628,0.716420712956018,0.0,0.0,0.0003359245339923159,0.0001380055827795048,0.0001979189512128111,0.000930002717516329,0.09118802827300267,0.07982314312404937,0.0113648851489533,0.09104298619218068,0.0798196283807618,0.01136407819805075,0.4362475529798597,0.4362475529798597,0.06211110139352922,0.0,1.1368683772161603e-13,1.1368683772161603e-13,2.123615563889814,1.1368683772161603e-13,1.1368683772161603e-13,3.610575319235579,19493.28826231369,16569.295022966635,0.85,1.0293044293697322,0.7996589646618384,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.430720042753753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16087.369927195343,1394.0,0.4362475529798597,0.06211110139352922,6.113110376966115,2.5074724953460628
148.0,-26.419113844763388,3.228683663282601,34.21507218400926,16.548150800541066,1.0306367099559386,-23.67366512839897,-34.90422789528964,-1.7148120064081844,-7.103479889326934,-7.103479889326963,38.285727947737826,42733.16725402377,12252.89428189236,12252.89428189236,54986.06153591613,73303.21920909209,73303.21920909209,12252.89428189236,85556.11349098445,85556.11349098445,85556.11349098445,105042.32421144075,86272.45048651933,55702.39853145234,33966.72439451888,19486.210720456293,0.0,53452.935114975175,16563.27911238785,1393.0,0.0,0.882302311128462,2.9743650984987804,0.0014959713701933424,326500.0664760757,1481936.5701819055,4.538855339836491,1481936.5701819055,4.538855339836491,0.85,0.09114546240651265,4.698906859688992,1.214907811046578,1.0,0.0,4.698906859690614,1.2997207768923063,1.3001588603111272,3.61532026203682,15606.094162588923,1591.378723885213,1603.0968420496806,1603.0968420496806,7.64326518554307,3.228683663282601,-1.63643739865989,4.8651210619424905,2.505987919647011,2.505987919647011,0.7159965484705746,0.0,0.0,0.00033704209452058446,0.00013865539058455928,0.0001983867039360252,0.0009322006439960779,0.09114546240552561,0.07978398676607569,0.011361475639449916,0.09114541808324729,0.0797839867669397,0.011361475639572955,0.4362306445103283,0.4362306445103283,0.06212053372711412,0.0,5.684341886080802e-14,5.684341886080802e-14,2.207340777039633,5.684341886080802e-14,5.684341886080802e-14,2.59933692887671,19486.210720456293,16563.27911238785,0.85,1.0286818004968905,0.7994540835242517,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.430530652354166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16088.138022551855,1393.0,0.4362306445103283,0.06212053372711412,6.113110376966115,2.505987919647011
149.0,-26.38632098338712,3.2339430611348523,34.20995599591202,16.558144438918703,1.0414621334873313,-23.643064279351844,-34.87198987333102,-1.701794570547799,-7.0922523958920465,-7.092252395892092,38.281264068319146,42744.33079610528,12243.872257729858,12243.872257729858,54988.20305383514,73299.44167820126,73299.44167820126,12243.872257729858,85543.31393593112,85543.31393593112,85543.31393593112,105018.06738174948,86258.34493442137,55703.234052325926,33950.12320232827,19474.753445818358,0.0,53424.87664814663,16553.540428945606,1392.0,0.0,0.8823788566478461,2.975355738164715,0.0014959713701933424,326645.53053420316,1481750.945628635,4.536265790030396,1481750.945628635,4.536265790030396,0.8500000000000001,0.09111821987584802,4.698906859688992,1.2148588226782158,1.0,0.0,4.698906859689101,1.2996561109204616,1.3000956270195418,3.615500146697316,15603.542565027772,1591.118533345003,1603.0968420496806,1603.0968420496806,7.637637313336069,3.2339430611348523,-1.630307237132686,4.864250298267539,2.5045909900477517,2.5045909900477517,0.7155974257279291,0.0,0.0,0.00033816116041709705,0.0001391406856684541,0.00019902047474864296,0.0009351786740149583,0.09111821987530082,0.0797580420534407,0.011360177821860119,0.09111822650460591,0.07975804205391968,0.011360177821928344,0.4362137844013698,0.4362137844013698,0.06213124133395572,0.0,5.684341886080802e-14,5.684341886080802e-14,2.2263844158858888,5.684341886080802e-14,5.684341886080802e-14,2.323760802900665,19474.753445818358,16553.540428945606,0.85,1.0292621434764275,0.8000829103942934,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4303392257426737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16088.914363311103,1392.0,0.4362137844013698,0.06213124133395572,6.113110376966115,2.5045909900477517
150.0,-26.354047813946256,3.2392203044378443,34.205005203161605,16.56053370041775,1.0428358596353515,-23.611229370444693,-34.842289228085406,-1.701803584625011,-7.0866749413608545,-7.086674941360921,38.27574087495219,42765.324527224715,12241.613799692917,12241.613799692917,55006.93832691763,73304.3888975799,73304.3888975799,12241.613799692917,85546.00269727282,85546.00269727282,85546.00269727282,105007.61019042647,86269.85059579385,55722.183960525435,33941.8518169649,19461.607493153646,0.0,53403.459310118546,16542.3663691806,1391.0,0.0,0.8824293037348048,2.975311906655303,0.0014959713701933424,326717.8113061421,1481521.2952472263,4.5345593168748515,1481521.2952472263,4.5345593168748515,0.85,0.09109249259104779,4.698906859688992,1.2148891017911958,1.0,0.0,4.698906859688977,1.2996538469507193,1.300094798045751,3.6155064448227394,15605.623860201018,1591.330766388218,1603.0968420496806,1603.0968420496806,7.636228503850764,3.2392203044378443,-1.6267859050181253,4.8660062094559695,2.5032253811719847,2.5032253811719847,0.7152072517634241,0.0,0.0,0.0003392658290471538,0.0001395891711206349,0.00019967665792651888,0.0009382620176506919,0.09109276446910394,0.079734119374538,0.011358645094565942,0.09105663222655569,0.07973391743503544,0.011358575156012359,0.43619696298086974,0.43619696298086974,0.0621391009607037,0.0,5.684341886080802e-14,5.684341886080802e-14,2.2374635591105516,5.684341886080802e-14,5.684341886080802e-14,2.2923095497341706,19461.607493153646,16542.3663691806,0.85,1.03002575184292,0.8007968974234936,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4301481735380277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16089.690676505848,1391.0,0.43619696298086974,0.0621391009607037,6.113110376966115,2.5032253811719847
151.0,-26.350548764588353,3.239359104319342,34.20465384550444,16.56311071654784,1.0428590971808969,-23.61126725011907,-34.84366393005473,-1.7018035863162302,-7.086673848163741,-7.086673848163829,38.27583204066265,42790.23742004569,12239.892612246453,12239.892612246453,55030.130032292145,73316.46906089189,73316.46906089189,12239.892612246453,85556.36167313834,85556.36167313834,85556.36167313834,105004.35321079621,86282.04341724448,55730.39154987153,33946.27985263661,19447.991537657876,0.0,53394.27139029448,16530.792807009195,1390.0,0.0,0.8824289665725453,2.975018902777892,0.0014959713701933424,326717.82547461323,1481525.085632876,4.53457072163329,1481525.085632876,4.53457072163329,0.85,0.0910924899623376,4.698906859688992,1.214921568385325,1.0,0.0,4.698906859690022,1.299653596404774,1.3000947033387549,3.615507141816525,15607.829457916085,1591.5556747631542,1603.0968420496806,1603.0968420496806,7.635154839801706,3.239359104319342,-1.6285910830416732,4.867950187361015,2.5018739213369456,2.5018739213369456,0.7148211203819844,0.0,0.0,0.0003393857962743734,0.0001395683834483608,0.0001998174128260126,0.0009389234118134578,0.0910909273570244,0.07973131090125146,0.01135961645577294,0.09098217552710372,0.0797339148557332,0.011358575106604403,0.43618017251113633,0.43618017251113633,0.06214421171973497,0.0,1.1368683772161603e-13,1.1368683772161603e-13,2.2366586989140274,1.1368683772161603e-13,1.1368683772161603e-13,2.2334413497928267,19447.991537657876,16530.792807009195,0.85,1.030637343658837,0.8014012796852905,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4299601957510262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16090.4576716342,1390.0,0.43618017251113633,0.06214421171973497,6.113110376966115,2.5018739213369456
152.0,-26.32279662172899,3.244848461033687,34.20051934394269,16.563384734932356,1.0941032221395484,-23.62223373782874,-34.852947446610756,-1.7021044965263465,-7.063879314245696,-7.063879314245814,38.29381570913311,42979.86849878479,12215.347738554468,12215.347738554468,55195.21623733926,73075.81891232336,73075.81891232336,12215.347738554468,85291.16665087783,85291.16665087783,85291.16665087783,104727.90406598151,86284.91131772814,55737.14130148779,33941.9666847115,19436.737415103682,0.0,53378.70409981518,16521.22680283813,1389.0,0.0,0.8824825130026623,2.9870581351631205,0.0014959713701933424,327013.36099311465,1482272.9339139713,4.532759546620424,1482272.9339139713,4.532759546620424,0.85,0.09117319455352789,4.698906859688992,1.2149290720885624,1.0,0.0,4.698906859689078,1.2996530470026186,1.3000953922333947,3.615508670199366,15608.348241429761,1591.6085759591463,1603.0968420496806,1603.0968420496806,7.619843928415593,3.244848461033687,-1.6189636635700326,4.86381212460372,2.4989811598085936,2.4989811598085936,0.7139946170881696,0.0,0.0,0.00034033868042564506,0.00013942807673608914,0.00020091060368955592,0.0009440602138611108,0.0911239417591095,0.07975947403420598,0.011364467724903514,0.09129017946339316,0.0798199056561254,0.011353288897402492,0.4361634068020163,0.4361634068020163,0.062146409807814135,0.0,1.1368683772161603e-13,1.1368683772161603e-13,2.102856065984156,1.1368683772161603e-13,1.1368683772161603e-13,1.6113263526052606,19436.737415103682,16521.22680283813,0.85,1.034030652638687,0.8051875597881666,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4299398180252187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16090.649300995872,1389.0,0.4361634068020163,0.062146409807814135,6.113110376966115,2.4989811598085936
