time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
153.0,-26.29010695239475,3.250445082629082,34.19589543861081,16.592109586950414,1.0811136495880613,-23.552492531663518,-34.77494650343431,-1.6565007711427366,-7.049709032458566,-7.049709032458646,38.26647220018548,42765.12074819011,12203.405408552597,12203.405408552597,54968.52615674271,73273.02752545339,73273.02752545339,12203.405408552597,85476.43293400599,85476.43293400599,85476.43293400599,104904.84653358956,86205.35616388997,55697.44938662856,33897.674196957116,19428.413599583564,0.0,53326.08779654068,16514.15155964603,1388.0,0.0,0.8826605649561912,2.9796075150313843,0.0014959713701933424,327197.18736853043,1481135.9709744302,4.526738089915759,1481135.9709744302,4.526738089915759,0.8500000000000001,0.0910152045055065,4.698906859688992,1.2146779865073043,1.0,0.0,4.698906859689945,1.2994323892925974,1.2998761221049229,3.6161226227761234,15593.957260126735,1590.1411042636105,1603.0968420496806,1603.0968420496806,7.612394390939985,3.250445082629082,-1.6110990392925872,4.8615441219216695,2.4977027142579535,2.4977027142579535,0.7136293469308439,0.0,0.0,0.00034146425469967745,0.0001406110050689722,0.00020085324963070526,0.0009437907124805465,0.09101520450498399,0.07966522758071551,0.01134997692426848,0.09101527437344874,0.07966522758117285,0.011349976924333644,0.43614666090138693,0.43614666090138693,0.06213820869101233,0.0,5.684341886080802e-14,5.684341886080802e-14,1.9298939481042225,5.684341886080802e-14,5.684341886080802e-14,1.2659749277855212,19428.413599583564,16514.15155964603,0.85,1.030799903538181,0.8019549626695909,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4297782146592424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16091.326917299002,1388.0,0.43614666090138693,0.06213820869101233,6.113110376966115,2.4977027142579535
154.0,-26.287983046086932,3.250386182438538,34.20450813933612,16.59470797693359,1.0811578699821678,-23.544946694717822,-34.76934019764883,-1.6565026581072348,-7.6185062383381705,-7.618506238338075,38.71287184628564,42748.51220771633,12875.412776459923,12875.412776459923,55623.92498417626,73285.10322350047,73285.10322350047,12875.412776459923,86160.5159999604,86160.5159999604,86160.5159999604,105495.72873053388,86217.65142300459,55706.45548194337,33901.32882340135,19335.212730573483,0.0,53236.541553974836,16434.93082098746,1387.0,0.0,0.8778922772109313,2.9456413962527765,0.0014959713701933424,319881.9323752503,1499780.3299566717,4.688543422319002,1499780.3299566717,4.688543422319002,0.8500000000000001,0.09317804988790619,4.698906859688992,1.2147107355343176,1.0,0.0,4.6989068596889325,1.2994322453687033,1.2998760733188834,3.6161230232944663,15596.181388112132,1590.3679022002552,1603.0968420496806,1603.0968420496806,8.03158763633876,3.250386182438538,-1.881410984695015,5.131797167133553,2.496465775874287,2.496465775874287,0.713275935964082,0.0,0.0,0.00034153750364904195,0.00014069638359136903,0.00020084112005767292,0.0009437337167466197,0.09305606000082323,0.08145429384590049,0.01160176615492274,0.08942719234825293,0.0815571240244562,0.01162092586345,0.4361299308475501,0.4361299308475501,0.062119223333130164,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,4.81060179735141,-1.1368683772161603e-13,-1.1368683772161603e-13,15.527749398008552,19335.212730573483,16434.93082098746,0.85,1.044844825762788,0.8029919104413455,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4295879034762724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16092.104373787273,1387.0,0.4361299308475501,0.062119223333130164,6.113110376966115,2.496465775874287
155.0,-26.2552899651696,3.2561913978228345,34.19956064545376,16.607487410679482,1.1008289289234057,-23.51918040523388,-34.73812249777836,-1.6352806310124306,-7.027745510927332,-7.027745510927366,38.26504089705697,42764.28265625858,12178.374153884404,12178.374153884404,54942.65681014299,73252.70071151655,73252.70071151655,12178.374153884404,85431.07486540095,85431.07486540095,85431.07486540095,104836.74619130722,86177.94923465612,55689.53117939747,33876.0200613985,19405.671325906267,0.0,53281.69138730477,16494.820627020326,1386.0,0.0,0.882782489330779,2.9832321017242203,0.0014959713701933424,327482.27345246886,1481076.4745305004,4.5226157095964625,1481076.4745305004,4.5226157095964625,0.85,0.09100721669803245,4.698906859688992,1.2145865386957304,1.0,0.0,4.69890685968826,1.2993283216043923,1.299773581518253,3.616412250513287,15588.999534735618,1589.635556967529,1603.0968420496806,1603.0968420496806,7.596780078684097,3.2561913978228345,-1.6034955143253242,4.859686912148159,2.493532082787855,2.493532082787855,0.7124377379393871,0.0,0.0,0.00034266684330365996,0.00014117267393648546,0.0002014941693671745,0.0009468023346267518,0.09100721669673595,0.07963533082914515,0.011371885867590806,0.09100725510924965,0.07963533083027964,0.011371885867752816,0.4361132134711473,0.4361132134711473,0.06227675125231083,0.0,5.684341886080802e-14,5.684341886080802e-14,3.528442858675362,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,19405.671325906267,16494.820627020326,0.85,1.0311732863501772,0.8026074537575185,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.429575540259298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16092.270585811893,1386.0,0.4361132134711473,0.06227675125231083,6.113110376966115,2.493532082787855
156.0,-26.255290104794447,3.25631324356403,34.199288744526555,16.60802001077684,1.1008930949215803,-23.51922134612288,-34.74065879182888,-1.6388053586711229,-7.027748288835312,-7.027748288835426,38.26511619491769,42776.781511727895,12176.894227573586,12176.894227573586,54953.675739301485,73254.91358824269,73254.91358824269,12176.894227573586,85431.80781581628,85431.80781581628,85431.80781581628,104823.52524683948,86197.11587039835,55701.83729156326,33883.64286537233,19391.71743102319,0.0,53275.36029639552,16482.959816369712,1385.0,0.0,0.8827821918939319,2.983210100809824,0.0014959713701933424,327482.2373829289,1481079.6044687813,4.522625765308111,1481079.6044687813,4.522625765308111,0.8500000000000001,0.09100721734278819,4.698906859688992,1.2146406234940512,1.0,0.0,4.698906859688835,1.2993451893479762,1.2997904550358774,3.616365303239356,15592.466647591302,1589.9891040866455,1603.0968420496806,1603.0968420496806,7.595856911554079,3.25631324356403,-1.6050539656555127,4.861367209219543,2.4923672997328485,2.4923672997328485,0.7121049427808138,0.0,0.0,0.00034266683847317657,0.00014113392208534457,0.000201532916387832,0.0009469844032679119,0.09101320102202264,0.07963249859622097,0.011380702425801659,0.09094089198682882,0.0796353314549053,0.011371885887882889,0.4360965062366917,0.4360965062366917,0.06232486301324058,0.0,1.1368683772161603e-13,1.1368683772161603e-13,2.7275571664895324,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,19391.71743102319,16482.959816369712,0.85,1.0315026577684077,0.8029374418819664,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.429385259730216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16093.049271098067,1385.0,0.4360965062366917,0.06232486301324058,6.113110376966115,2.4923672997328485
157.0,-26.21393336780404,3.270131476346504,34.200567022313535,17.288143280334793,2.2948940843104406,-23.36272090440852,-34.317748225852824,-0.5567083188462507,-6.20414597274663,-6.204145972746964,38.434425214439585,40905.34094060944,11214.366725291975,11214.366725291975,52119.70766590142,70827.56803922502,70827.56803922502,11214.366725291975,82041.93476451699,82041.93476451699,82041.93476451699,101676.47965089409,84298.43486591864,54374.365705945806,33248.96573330314,19634.544886377098,0.0,52883.51061968024,16689.363153420534,1384.0,0.0,0.8864591142699854,3.1703524174982847,0.0014959713701933424,338314.3728418954,1488130.0108655219,4.398660329932156,1488130.0108655219,4.398660329932156,0.8500000000000001,0.09066976949004285,4.698906859688992,1.208697969666682,1.0,0.0,4.698906859688906,1.2941842762819902,1.2946296287616865,3.6307865470196345,15249.008285466081,1554.9660980524525,1603.0968420496806,1603.0968420496806,6.995439346604636,3.270131476346504,-1.2121276622315147,4.482259138578019,2.4894977088611467,2.4894977088611467,0.7112850596746133,0.0,0.0,0.0003441003754700938,0.00014773295434000305,0.00019636742113009073,0.0009227122221676205,0.09070978537701671,0.07936840760107246,0.011341377775944256,0.096978256661706,0.07935213009007558,0.011317639399967272,0.4360798071157939,0.4360798071157939,0.06231378431856423,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,19634.544886377098,16689.363153420534,0.85,0.9855568787921093,0.773498968984612,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.42938526054276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16093.174091968745,1384.0,0.4360798071157939,0.06231378431856423,6.113110376966115,2.4894977088611467
158.0,-26.20580297776067,3.283529310980121,34.20226183366608,17.287806781847053,2.3015080546160402,-23.368972586777772,-34.32561237188054,-0.5609406463568875,-6.208703618636321,-6.208703618636589,38.43228028682147,40986.36717630803,11237.25097127762,11237.25097127762,52223.61814758564,70794.77116817197,70794.77116817197,11237.25097127762,82032.02213944959,82032.02213944959,82032.02213944959,101649.46460389499,84316.88258100646,54387.458554171935,33254.915585371695,19617.4424644454,0.0,52872.35804981709,16674.82609477859,1383.0,0.0,0.8864435015935277,3.1712413526081544,0.0014959713701933424,338253.665373909,1488040.532797555,4.399185242095337,1488040.532797555,4.399185242095337,0.8499999999999999,0.09070904641003882,4.698906859688992,1.2087501356797294,1.0,0.0,4.698906859689359,1.2942037828428172,1.2946495076274447,3.630731822903102,15252.345350509691,1555.3063839853255,1603.0968420496806,1603.0968420496806,7.009714370661442,3.283529310980121,-1.2056000955160586,4.489129406496179,2.4907600644898,2.4907600644898,0.7116457327113714,0.0,0.0,0.0003443828451548479,0.00014760768878864335,0.00019677515636620457,0.0009246281320655327,0.0906724729816702,0.07936338359605957,0.01130908938561062,0.09693365048832348,0.07938621000801986,0.011322836402018963,0.43606311448574236,0.43606311448574236,0.06213793459950046,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,19617.4424644454,16674.82609477859,0.85,0.9877300743496215,0.7751946137467538,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.42914462364764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16094.127428929625,1383.0,0.43606311448574236,0.06213793459950046,6.113110376966115,2.4907600644898
159.0,-26.173139361560807,3.2894746775281227,34.1972402639691,16.640833450388186,1.1422294771723547,-23.441093374710245,-34.65285283802075,-1.5898165096799133,-6.982161977099281,-6.982161977099396,38.25839462389059,42770.37230917359,12161.55601423972,12161.55601423972,54931.92832341331,73215.03810582853,73215.03810582853,12161.55601423972,85376.59412006824,85376.59412006824,85376.59412006824,104740.69712494186,86121.15863044371,55676.49283378073,33827.406440736646,19364.10300487361,0.0,53191.50944561025,16459.487554142568,1382.0,0.0,0.8830489606758547,2.9866075943793526,0.0014959713701933424,328074.57024342986,1480800.2257748656,4.513608673406532,1480800.2257748656,4.513608673406532,0.85,0.09087490429863301,4.698906859688992,1.2143957146210593,1.0,0.0,4.69890685968805,1.2991048344414458,1.2995537242668675,3.617034387920896,15578.726504215547,1588.5879993897556,1603.0968420496806,1603.0968420496806,7.586289047073571,3.2894746775281227,-1.5666432602008067,4.856117937728929,2.4919186303981853,2.4919186303981853,0.7119767515423386,0.0,0.0,0.00034551981108297473,0.00014248123112115514,0.0002030385799618196,0.000954059376164106,0.09087490431296882,0.0795631868989161,0.011311717414052716,0.0908747069916516,0.07956318688636477,0.011311717412268243,0.43604642704836777,0.43604642704836777,0.06199392149091611,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1948021657501045,19364.10300487361,16459.487554142568,0.85,1.0327198625484144,0.8040826958089513,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.429097325356628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16094.416509964567,1382.0,0.43604642704836777,0.06199392149091611,6.113110376966115,2.4919186303981853
160.0,-26.140534579773266,3.2954811451322423,34.19242294351796,16.650761814694874,1.152858730420282,-23.410680577136105,-34.62086208220569,-1.5769952722167524,-6.971221446700213,-6.971221446700349,38.25429019595053,42781.96053889421,12154.223887505646,12154.223887505646,54936.18442639985,73211.8811610602,73211.8811610602,12154.223887505646,85366.10504856585,85366.10504856585,85366.10504856585,104719.46607347974,86107.67396414917,55677.75334198355,33811.02291351736,19353.361024913884,0.0,53164.383938431245,16450.356871176802,1381.0,0.0,0.8831222423271414,2.986907050145999,0.0014959713701933424,328216.8530175357,1480629.646915604,4.511132299585171,1480629.646915604,4.511132299585171,0.8500000000000001,0.09082557241859211,4.698906859688992,1.2143484889855607,1.0,0.0,4.698906859688478,1.299041126034614,1.2994914727020344,3.617211776837761,15576.287220634787,1588.3392616882206,1603.0968420496806,1603.0968420496806,7.58171532043289,3.2954811451322423,-1.5597885360415864,4.855269681173828,2.4908513648251325,2.4908513648251325,0.7116718185214664,0.0,0.0,0.00034665817279062985,0.0001429750451035758,0.00020368312768705407,0.0009570880458916072,0.0908255724175332,0.07953854934115412,0.01128702307637908,0.09082559284570076,0.07953854934208145,0.011287023076510671,0.43602974376513476,0.43602974376513476,0.061875377670715284,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.8426641853948809,19353.361024913884,16450.356871176802,0.85,1.0333268319260598,0.8047109242992312,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4289073353073196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16095.197344309847,1381.0,0.43602974376513476,0.061875377670715284,6.113110376966115,2.4908513648251325
161.0,-26.1079870321427,3.3015489223714787,34.187798952601085,16.66071700109171,1.1635561775153973,-23.380313275098594,-34.58889734521506,-1.5641175795288242,-6.960164663687294,-6.960164663687417,38.2502771277931,42793.40495860156,12146.866731291622,12146.866731291622,54940.27168989318,73208.52909877567,73208.52909877567,12146.866731291622,85355.3958300673,85355.3958300673,85355.3958300673,104697.95699441232,86094.04962432329,55678.92548414865,33794.58237797183,19342.561164345017,0.0,53137.143542316844,16441.176989693264,1380.0,0.0,0.8831957594241024,2.987328350479342,0.0014959713701933424,328360.69696544565,1480462.8793173432,4.508648242615762,1480462.8793173432,4.508648242615762,0.85,0.09078014760267532,4.698906859688992,1.2143009622348475,1.0,0.0,4.698906859689668,1.298977150618455,1.2994289557641354,3.617389926721805,15573.822671070859,1588.087947573418,1603.0968420496806,1603.0968420496806,7.5771259805870095,3.3015489223714787,-1.552806515264849,4.854355437636327,2.4898124403482553,2.4898124403482553,0.7113749829566444,0.0,0.0,0.000347797977239254,0.00014347003435547537,0.00020432794288377862,0.0009601179724427279,0.09078014760166916,0.07951406933501995,0.011266078266649208,0.09078018297196276,0.07951406933590124,0.011266078266774074,0.43601306380521504,0.43601306380521504,0.06177720928122129,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,2.354669292959329,19342.561164345017,16441.176989693264,0.85,1.033933479057646,0.8053388290343865,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.428717734599515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16095.97808879294,1380.0,0.43601306380521504,0.06177720928122129,6.113110376966115,2.4898124403482553
162.0,-26.1079870321427,3.3015489223714787,34.187798952601085,16.6632940172218,1.1635561775153973,-23.380313275098594,-34.59039809005333,-1.5641175795288242,-6.960164663687294,-6.960164663687417,38.2502771277931,42800.8057836439,12145.454686558985,12145.454686558985,54946.260470202884,73220.70295206024,73220.70295206024,12145.454686558985,85366.15763861922,85366.15763861922,85366.15763861922,104695.06576393367,86106.22347760785,55686.32630919099,33799.8857426854,19328.908125314458,0.0,53128.79386799986,16429.57190651729,1379.0,0.0,0.8831957594241024,2.987022937981955,0.0014959713701933424,328360.69696544565,1480462.8793173432,4.508648242615762,1480462.8793173432,4.508648242615762,0.85,0.09078014760267532,4.698906859688992,1.214333394211717,1.0,0.0,4.698906859688855,1.298977150618455,1.2994289557641354,3.617389926721805,15576.024837574869,1588.3125060621996,1603.0968420496806,1603.0968420496806,7.576245157485373,3.3015489223714787,-1.5542127787916495,4.855761701163129,2.488802021723979,2.488802021723979,0.7110862919211368,0.0,0.0,0.000347797977239254,0.00014344675927102836,0.00020435121796822563,0.0009602273398966958,0.09076217625599015,0.07951102795805325,0.0112511482979369,0.09070512595337372,0.07951406933590124,0.011266078266774074,0.4359963865039459,0.4359963865039459,0.061695341236292764,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,2.3058489215608233,19328.908125314458,16429.57190651729,0.85,1.0342086930623453,0.8056046950733312,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4285285136493397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16096.758773511145,1379.0,0.4359963865039459,0.061695341236292764,6.113110376966115,2.488802021723979
163.0,-26.0758725037157,3.3076589252710886,34.18318195408088,16.663366101589077,1.1597691543838735,-23.351785284236687,-34.56252703964708,-1.5643175662341005,-6.954313086762397,-6.954313086762471,38.24123250953273,42830.21625460722,12141.799641236166,12141.799641236166,54972.01589584339,73239.08631305335,73239.08631305335,12141.799641236166,85380.88595428952,85380.88595428952,85380.88595428952,104697.36889326537,86107.68854843463,55698.82084661113,33787.63077980388,19316.482938975845,0.0,53104.11371877973,16419.010498129468,1378.0,0.0,0.8832605668018547,2.985549881303943,0.0014959713701933424,328436.84349885856,1480087.0720576143,4.506458703871809,1480087.0720576143,4.506458703871809,0.85,0.09071098432141128,4.698906859688992,1.21433703396935,1.0,0.0,4.698906859689011,1.2989757525117893,1.2994290225170304,3.6173938201716704,15576.289858831928,1588.3395307094602,1603.0968420496806,1603.0968420496806,7.573965167139846,3.3076589252710886,-1.552169031709755,4.859827956980844,2.4859712699279313,2.4859712699279313,0.7102775056936946,0.0,0.0,0.0003489259964178066,0.0001438795810046363,0.0002050464154131703,0.0009634940079395846,0.09071098477157681,0.07947679708247225,0.011234187689104563,0.09060129862921841,0.07947679681416245,0.011234187507248838,0.4359797113295973,0.4359797113295973,0.06162651346701661,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,3.3533661152994227,19316.482938975845,16419.010498129468,0.85,1.0351743404843436,0.8065329266470885,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4285285136493397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16096.88850727674,1378.0,0.4359797113295973,0.06162651346701661,6.113110376966115,2.4859712699279313
164.0,-26.04478144175302,3.3137886038309716,34.1789088548941,16.672875300887995,1.1695586246049436,-23.32267268525662,-34.531980800069846,-1.5521611302666716,-6.94738029438264,-6.947380294382799,38.242599189728516,42841.140391765446,12139.465976576497,12139.465976576497,54980.60636834194,73237.91075957334,73237.91075957334,12139.465976576497,85377.37673614983,85377.37673614983,85377.37673614983,104682.677389425,86095.35748851948,55700.42477047686,33772.147464491805,19305.300653275157,0.0,53077.448117766966,16409.505555283882,1377.0,0.0,0.8832920893463543,2.9861530726624768,0.0014959713701933424,328527.07785275526,1480143.8534995113,4.505393781157079,1480143.8534995113,4.505393781157079,0.85,0.09070049680911174,4.698906859688992,1.2142935151280834,1.0,0.0,4.69890685968951,1.2989153255398738,1.2993699972046022,3.6175621053173463,15574.059254727432,1588.1120723924514,1603.0968420496806,1603.0968420496806,7.572509444317333,3.3137886038309716,-1.5470362829017645,4.860824886732736,2.484983702339933,2.484983702339933,0.7099953435256952,0.0,0.0,0.0003500212726323535,0.00014435533079578818,0.0002056659418365653,0.0009664051049002339,0.09069466552816458,0.07947144905823944,0.011223216469925133,0.09055707351366017,0.07947663400426756,0.011223862804844172,0.43596303785678503,0.43596303785678503,0.06156811791826235,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,3.66053399718578,19305.300653275157,16409.505555283882,0.85,1.0358562500283037,0.8071439360971265,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4283418560684238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16097.661602095155,1377.0,0.43596303785678503,0.06156811791826235,6.113110376966115,2.484983702339933
165.0,-26.01234035561197,3.3201583085814383,34.17473978252702,16.694820520374947,1.2031611747371203,-23.29025656849053,-34.49244179120285,-1.5189226123848576,-6.917789304830933,-6.9177893048310555,38.236478469671916,42814.74221269041,12110.635429943988,12110.635429943988,54925.3776426344,73182.99647217667,73182.99647217667,12110.635429943988,85293.63190212066,85293.63190212066,85293.63190212066,104591.42784894345,86042.19016448471,55673.93590499575,33742.50473276551,19297.795946822796,0.0,53040.30067958831,16403.126554799375,1376.0,0.0,0.8834712543663414,2.9902028299138177,0.0014959713701933424,328912.4411171447,1479889.5688710003,4.499342025022173,1479889.5688710003,4.499342025022173,0.8499999999999999,0.09063213463021967,4.698906859688992,1.2141234229458493,1.0,0.0,4.698906859689832,1.2987539897657547,1.2992100936745106,3.6180114915654613,15564.441650723136,1587.1313497191331,1603.0968420496806,1603.0968420496806,7.554525161723622,3.3201583085814383,-1.5310188524854027,4.8511771610668415,2.4840122535809495,2.4840122535809495,0.7097177867374141,0.0,0.0,0.0003511674792517883,0.0001449732961099678,0.00020619418314182051,0.0009688872615930687,0.09063213462792494,0.07942427039803385,0.011207864229891094,0.09063241181930108,0.07942427040004481,0.011207864230174858,0.4359463657452019,0.4359463657452019,0.061518068145925614,0.0,1.1368683772161603e-13,1.1368683772161603e-13,0.29099926806998155,1.1368683772161603e-13,1.1368683772161603e-13,3.232029819760726,19297.795946822796,16403.126554799375,0.85,1.0355404652479945,0.8072115290471376,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4281611905729759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16098.415263953018,1376.0,0.4359463657452019,0.061518068145925614,6.113110376966115,2.4840122535809495
166.0,-25.979953193169024,3.326589085017472,34.17072990052936,16.70499042319136,1.2142465183775295,-23.259994800227293,-34.46049385294316,-1.5057118745640863,-6.906214114830334,-6.906214114830506,38.23277023402881,42825.533144912406,12103.306827675993,12103.306827675993,54928.8399725884,73178.82724217426,73178.82724217426,12103.306827675993,85282.13406985025,85282.13406985025,85282.13406985025,104568.91311513269,86028.00780241305,55674.7137051516,33725.8823302905,19286.779045282445,0.0,53012.66137557295,16393.762188490076,1375.0,0.0,0.8835461879350981,2.9910665213370877,0.0014959713701933424,329063.28141926165,1479735.5267161324,4.496811434973785,1479735.5267161324,4.496811434973785,0.8499999999999999,0.0906004061230437,4.698906859688992,1.214074106537737,1.0,0.0,4.698906859689622,1.298688432862527,1.2991460043900052,3.6181941263092745,15561.876158764926,1586.869742344728,1603.0968420496806,1603.0968420496806,7.549953633618913,3.326589085017472,-1.5233878556702054,4.849976940687677,2.483123428853725,2.483123428853725,0.70946383681535,0.0,0.0,0.00035231522472739453,0.00014547440061079197,0.00020684082411660256,0.000971925767305228,0.09060040612137543,0.07940019523582892,0.011200210885546518,0.09060038833999697,0.07940019523729094,0.011200210885752755,0.43592969472260207,0.43592969472260207,0.06149234895031913,0.0,1.7053025658242404e-13,1.7053025658242404e-13,0.8757638696054642,1.7053025658242404e-13,1.7053025658242404e-13,3.2522253580993947,19286.779045282445,16393.762188490076,0.85,1.0361456781699774,0.8078359402013621,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4279727258301138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16099.197007663986,1375.0,0.43592969472260207,0.06149234895031913,6.113110376966115,2.483123428853725
167.0,-25.947555837872176,3.332998497053837,34.16675811770316,16.70735537717121,1.21072974260932,-23.23119062555653,-34.43350929357109,-1.505642593229404,-6.902989970085059,-6.902989970085236,38.22585879930758,42860.895187190064,12105.870720848076,12105.870720848076,54966.76590803814,73206.76867937669,73206.76867937669,12105.870720848076,85312.63940022477,85312.63940022477,85312.63940022477,104586.06442682848,86039.03591699252,55693.128772956785,33717.67460448415,19273.425026603716,0.0,52991.09963108787,16382.411272613159,1374.0,0.0,0.8835890240468791,2.989940598253125,0.0014959713701933424,329105.3060479384,1479448.454280845,4.495364939711255,1479448.454280845,4.495364939711255,0.85,0.09057357581151419,4.698906859688992,1.2141029108455408,1.0,0.0,4.6989068596885915,1.2986856984262432,1.2991447645812995,3.6182017445661887,15563.87106900096,1587.0731665758399,1603.0968420496806,1603.0968420496806,7.551552971291368,3.332998497053837,-1.5196860835700576,4.852684580623895,2.4822636435928978,2.4822636435928978,0.7092181838836851,0.0,0.0,0.0003534667836886045,0.00014589889885699683,0.00020756788483160767,0.000975342157886376,0.09057360013573498,0.07937445101717194,0.011199149118563045,0.09050480501525841,0.07937443826986593,0.011199137541648264,0.43591302457118886,0.43591302457118886,0.061504109979172474,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.3706345044994919,1.7053025658242404e-13,1.7053025658242404e-13,3.3674286737876855,19273.425026603716,16382.411272613159,0.85,1.0372829831934876,0.8088319639633446,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4277846207203706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16099.978752473071,1374.0,0.43591302457118886,0.061504109979172474,6.113110376966115,2.4822636435928978
168.0,-25.927681244613318,3.338038931360962,34.16349338465153,16.70948853660377,1.2142456941269597,-23.228737602184182,-34.4318216322921,-1.506107635047242,-6.90290005810175,-6.902900058101864,38.23126037661359,42955.96826658523,12110.526708394424,12110.526708394424,55066.49497497965,73200.33224661155,73200.33224661155,12110.526708394424,85310.85895500597,85310.85895500597,85310.85895500597,104572.01153539115,86051.42271582985,55705.91826323042,33717.22716955491,19261.152580385184,0.0,52978.3797499401,16371.979693327405,1373.0,0.0,0.8835693097736834,2.9899295633181184,0.0014959713701933424,329106.47805261385,1479672.8098814182,4.496030642231433,1479672.8098814182,4.496030642231433,0.85,0.09057344144567718,4.698906859688992,1.2141361159412187,1.0,0.0,4.698906859688929,1.298686443860054,1.2991464299941489,3.618199667752399,15566.111755893915,1587.3016530511352,1603.0968420496806,1603.0968420496806,7.554457342021957,3.338038931360962,-1.5181857176266504,4.856224648987613,2.481408131365564,2.481408131365564,0.7089737518187326,0.0,0.0,0.000354174935886833,0.00014592548565359694,0.00020824945023323606,0.0009785447702274142,0.0905948174084384,0.07938681494194862,0.01120800246648978,0.09043658382321704,0.07937430662389112,0.01119913482178606,0.435896355116725,0.435896355116725,0.06154079146335179,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.8028878543281621,1.1368683772161603e-13,1.1368683772161603e-13,3.5405938481081876,19261.152580385184,16371.979693327405,0.85,1.0394144787910755,0.8108207247812973,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4275965027336228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,17.0,16100.76178105108,1373.0,0.435896355116725,0.06154079146335179,6.113110376966115,2.481408131365564
169.0,-25.895404904227142,3.3446700972765346,34.15988391851286,16.733843937423103,1.2471106975299155,-23.180602335636323,-34.37585161356253,-1.4676918710615292,-6.871317030960654,-6.871317030960815,38.221924324502005,42847.697821713205,12079.260090131305,12079.260090131305,54926.95791184451,73160.28851910126,73160.28851910126,12079.260090131305,85239.54860923256,85239.54860923256,85239.54860923256,104492.0142441391,85985.18426023706,55672.593562846174,33680.656330434314,19252.46563490655,0.0,52933.12196534086,16364.595789670568,1372.0,0.0,0.8837706149527373,2.9947965406774024,0.0014959713701933424,329518.3665977868,1479285.0512800885,4.489233988846872,1479285.0512800885,4.489233988846872,0.85,0.09053849298433357,4.698906859688992,1.2139268364710736,1.0,0.0,4.698906859688478,1.2985004046469586,1.298961821903745,3.6187180557456577,15554.129673904405,1586.0798207241419,1603.0968420496806,1603.0968420496806,7.5349534558916975,3.3446700972765346,-1.5014733562692912,4.846143453545826,2.4801503265433027,2.4801503265433027,0.7086143790123722,0.0,0.0,0.00035532775694928316,0.00014680975340495886,0.0002085180035443243,0.000979806677223079,0.09053849298112482,0.0793286071788675,0.011209885802257315,0.09053844333684954,0.07932860718167897,0.011209885802654595,0.43587968621982054,0.43587968621982054,0.06159394044358785,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.833469047808137,1.7053025658242404e-13,1.7053025658242404e-13,2.0148706468767728,19252.46563490655,16364.595789670568,0.85,1.0376670763498355,0.809468556375131,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4274811221426338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16101.295016874768,1372.0,0.43587968621982054,0.06159394044358785,6.113110376966115,2.4801503265433027
170.0,-25.882315007346016,3.350499012953475,34.16238012677937,16.87806820208209,1.520259945058823,-23.15047565719222,-34.28596939248962,-1.2338049942406,-6.938963806322931,-6.9389638063230175,38.421006317372786,42472.090135787104,12165.051913733436,12165.051913733436,54637.14204952054,72551.3017926025,72551.3017926025,12165.051913733436,84716.35370633594,84716.35370633594,84716.35370633594,103955.99447361015,85561.6866859524,55377.47987628517,33538.007566296925,19239.64076727421,0.0,52777.64833357114,16353.694652183078,1371.0,0.0,0.8826679211918116,3.037305311331357,0.0014959713701933424,328636.64957262244,1487570.2933983789,4.5264893472255725,1487570.2933983789,4.5264893472255725,0.85,0.09195682564298956,4.698906859688992,1.212603697204031,1.0,0.0,4.698906859689048,1.297382531528235,1.297844159431602,3.6218360780254804,15477.52186938925,1578.267998693667,1603.0968420496806,1603.0968420496806,7.588469763423335,3.350499012953475,-1.5315785206204158,4.882077533573891,2.4793807931467686,2.4793807931467686,0.7083945123276482,0.0,0.0,0.0003557962748670811,0.00014824014920334207,0.00020755612566373903,0.0009752869026518138,0.09126503769519155,0.07995802736337995,0.011307010331811604,0.09164215208306492,0.08055494747623014,0.011401878166759418,0.43586301776896363,0.43586301776896363,0.061636183478750696,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1531980510933977,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,19239.64076727421,16353.694652183078,0.85,1.0352325989251514,0.8047363131329819,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4272937811711228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16102.077363519018,1371.0,0.43586301776896363,0.061636183478750696,6.113110376966115,2.4793807931467686
171.0,-25.85006926911482,3.3572569492293214,34.15872092235146,16.751564398314827,1.2685587447839612,-23.137648598253538,-34.32927798768503,-1.4438619260774774,-6.847958285512675,-6.847958285512868,38.2182510266644,42853.788353129006,12064.047646898434,12064.047646898434,54917.83600002744,73142.89907246293,73142.89907246293,12064.047646898434,85206.94671936135,85206.94671936135,85206.94671936135,104437.39271193817,85956.58110619738,55667.470386862646,33654.56746592748,19230.445992576813,0.0,52885.0134585043,16345.879093690291,1370.0,0.0,0.8839072611358122,2.9975086668057482,0.0014959713701933424,329823.2592272665,1479132.5075674178,4.484621585005361,1479132.5075674178,4.484621585005361,0.85,0.09050234842536832,4.698906859688992,1.2138300350727516,1.0,0.0,4.698906859688666,1.2983831292322734,1.2988466149198752,3.6190449135513867,15548.955559656191,1585.5522079054715,1603.0968420496806,1603.0968420496806,7.525464045873633,3.3572569492293214,-1.4862400361158468,4.843496985345168,2.478380299538107,2.478380299538107,0.7081086570108877,0.0,0.0,0.0003569528507285247,0.0001475493338194906,0.0002094035169090341,0.00098396762204686,0.09050234842457766,0.07929098145455575,0.011211366970021907,0.09050232740819633,0.07929098145524846,0.011211366970119855,0.4358463496749448,0.4358463496749448,0.06162659711244549,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.1718697312861082,1.7053025658242404e-13,1.7053025658242404e-13,1.4149297544664705,19230.445992576813,16345.879093690291,0.85,1.0384385369045652,0.8103200803145074,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4272178168108531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16102.476417623064,1370.0,0.4358463496749448,0.06162659711244549,6.113110376966115,2.478380299538107
172.0,-25.850069419325624,3.3631686510399366,34.154936613112426,16.749016439449065,1.2664146842713617,-23.139184761296313,-34.33450515205038,-1.4523711726394353,-6.8442456015470725,-6.844245601547241,38.20151158515094,42879.5935938653,12065.652327680793,12065.652327680793,54945.24592154609,73140.9909349988,73140.9909349988,12065.652327680793,85206.6432626796,85206.6432626796,85206.6432626796,104418.73034833724,85984.74259275975,55686.01938575318,33665.24800778508,19212.087085657637,0.0,52877.335093442714,16330.27402280899,1369.0,0.0,0.8839892189137285,2.9981050761096966,0.0014959713701933424,329871.7398712096,1478437.5072892855,4.481855608081206,1478437.5072892855,4.481855608081206,0.85,0.09050028609032053,4.698906859688992,1.2139122219430285,1.0,0.0,4.698906859688722,1.2984237930587668,1.2988872932551867,3.6189315728877123,15554.049779289138,1586.0716737406901,1603.0968420496806,1603.0968420496806,7.52646503392393,3.3631686510399366,-1.482361744558597,4.845530395598534,2.477669775336243,2.477669775336243,0.7079056500960694,0.0,0.0,0.00035695284533278127,0.00014746615651126905,0.00020948668882151222,0.000984358439116937,0.09043911811049013,0.0792366583019744,0.01120245980851573,0.09046264838178826,0.07928895186499206,0.011211334225328473,0.43582968186639637,0.43582968186639637,0.061617496233367076,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.2236931027788387,1.7053025658242404e-13,1.7053025658242404e-13,1.4379813611574264,19212.087085657637,16330.27402280899,0.85,1.0391076975503597,0.8109257684429481,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4270307179111248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16103.25966341205,1369.0,0.43582968186639637,0.061617496233367076,6.113110376966115,2.477669775336243
173.0,-25.813569501643588,3.372380385900496,34.15419904310087,17.04381820689889,1.7603023569887921,-23.037549676251135,-34.11289122942833,-0.9738989110641765,-6.5831787440885705,-6.583178744088808,38.28846888230487,41975.069509561974,11766.643242278453,11766.643242278453,53741.71275184043,72200.66941853141,72200.66941853141,11766.643242278453,83967.31266080987,83967.31266080987,83967.31266080987,103246.75436344673,85117.27603830505,55089.23066230724,33364.494862219784,19279.441702636854,0.0,52643.93656485664,16387.525447241325,1368.0,0.0,0.8850328271696425,3.0604507640895617,0.0014959713701933424,333294.8551759648,1482050.5570576983,4.44666496959649,1482050.5570576983,4.44666496959649,0.85,0.09038684471291533,4.698906859688992,1.2112060115905483,1.0,0.0,4.698906859689485,1.296138492160588,1.296602878923903,3.625312332061202,15397.131033439533,1570.0704148143896,1603.0968420496806,1603.0968420496806,7.339945369260355,3.372380385900496,-1.3548900607183505,4.727270446618847,2.4767152336311606,2.4767152336311606,0.7076329238946173,0.0,0.0,0.00035826618137684837,0.0001510308184307796,0.00020723536294606877,0.0009737796685174205,0.09044982667329184,0.07924673062694287,0.011203096046348964,0.09238530688292601,0.07921337380872373,0.011173470904191594,0.4358130142862243,0.4358130142862243,0.06161080739446243,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,19279.441702636854,16387.525447241325,0.85,1.0208528514130273,0.7973391096588919,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4270307187825835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16103.39799142719,1368.0,0.4358130142862243,0.06161080739446243,6.113110376966115,2.4767152336311606
174.0,-25.812136313724462,3.3749415304510553,34.15411905261471,17.046474222466372,1.7607314744301685,-23.037697737394993,-34.11434294013304,-0.9736313207599748,-6.58310088567174,-6.5831008856719615,38.28978777198052,41989.70748756449,11769.647758837042,11769.647758837042,53759.35524640153,72211.19642259643,72211.19642259643,11769.647758837042,83980.84418143348,83980.84418143348,83980.84418143348,103246.86771209387,85128.56734530316,55096.39993370071,33369.0749017805,19266.02353066038,0.0,52635.09843244088,16376.120001061323,1367.0,0.0,0.8850283487141011,3.0600313882591355,0.0014959713701933424,333295.8802053932,1482105.4079083642,4.4468158652156715,1482105.4079083642,4.4468158652156715,0.8500000000000001,0.09038641606897344,4.698906859688992,1.2112358154030516,1.0,0.0,4.698906859688988,1.2961371102649857,1.296601563494348,3.6253161972411507,15399.173553377677,1570.2786938840152,1603.0968420496806,1603.0968420496806,7.3418195645552276,3.3749415304510553,-1.353438961914482,4.728380492365537,2.4767660547324963,2.4767660547324963,0.7076474442092847,0.0,0.0,0.00035831784078321885,0.00015100721120220705,0.0002073106295810118,0.00097413333942466,0.09043610331594615,0.07924741290882265,0.011188690407123498,0.09230465630739954,0.07921307996148295,0.011173336107490476,0.43579634688875335,0.43579634688875335,0.06152870140383866,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,19266.02353066038,16376.120001061323,0.85,1.021359451154132,0.7977510964752893,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4268189911819018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16104.267537464108,1367.0,0.43579634688875335,0.06152870140383866,6.113110376966115,2.4767660547324963
175.0,-25.81169946422663,3.378115735812313,34.154122726905264,17.04695279421287,1.7613703778777634,-23.037755804783384,-34.114654013514496,-0.9736313266952475,-6.583034151840593,-6.583034151840815,38.29189589265927,41993.519898647486,11770.6657693527,11770.6657693527,53764.18566800019,72210.44119761312,72210.44119761312,11770.6657693527,83981.10696696582,83981.10696696582,83981.10696696582,103233.72327613717,85130.8307610037,55097.87469556688,33369.95118381869,19252.61630917136,0.0,52622.56749299005,16364.723862795656,1366.0,0.0,0.8850208892709671,3.0600278197414013,0.0014959713701933424,333296.75877828395,1482193.085006155,4.447067203531197,1482193.085006155,4.447067203531197,0.85,0.0903872905400239,4.698906859688992,1.2112417970458047,1.0,0.0,4.698906859689163,1.2961370774939547,1.296601551123747,3.6253162889022503,15399.582989742967,1570.320444774002,1603.0968420496806,1603.0968420496806,7.342454592015174,3.378115735812313,-1.3543807701312458,4.732496505943558,2.4748259673150823,2.4748259673150823,0.7070931335185949,0.0,0.0,0.0003583335884312354,0.0001510021530749858,0.00020733143535624958,0.000974231103824646,0.0904273535933124,0.07925036937603859,0.011176984217273814,0.09223624780206682,0.07921403797415706,0.011173252565866827,0.43577967963744324,0.43577967963744324,0.061459683278006313,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,19252.61630917136,16364.723862795656,0.85,1.0216944597992528,0.7980135120590899,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4268106787860921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16104.435796678701,1366.0,0.43577967963744324,0.061459683278006313,6.113110376966115,2.4748259673150823
176.0,-25.809823450020502,3.3782287325141716,34.15409014108071,17.04619409227746,1.7613640843824896,-23.037755644507836,-34.115278779622145,-0.9755008765858689,-6.58303106466343,-6.583031064663643,38.291871080853525,42006.378035562324,11768.396894035257,11768.396894035257,53774.77492959758,72206.89560557986,72206.89560557986,11768.396894035257,83975.29249961511,83975.29249961511,83975.29249961511,103213.71287380524,85136.0889745324,55101.87277149574,33371.35133670739,19238.420374190126,0.0,52609.77171089752,16352.657318061605,1365.0,0.0,0.885020997256586,3.060199506922915,0.0014959713701933424,333296.7994220333,1482192.0530561106,4.447063565045825,1482192.0530561106,4.447063565045825,0.8499999999999999,0.09038726677822582,4.698906859688992,1.2112572110677138,1.0,0.0,4.698906859689127,1.2961458397099017,1.2966104041480269,3.6252917810087504,15400.534164480592,1570.4174376041353,1603.0968420496806,1603.0968420496806,7.341039284307034,3.3782287325141716,-1.356705402841449,4.734934135355621,2.4730750884831467,2.4730750884831467,0.7065928824237562,0.0,0.0,0.0003584012226483595,0.00015099199470160147,0.00020740922794675802,0.0009745966439618191,0.0904135906804975,0.07924726432676514,0.011166326353732348,0.09217390742969134,0.07921402271021573,0.011173244068010091,0.4357630125030618,0.4357630125030618,0.061401135444007104,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,19238.420374190126,16352.657318061605,0.85,1.0221442363426707,0.7984520112802767,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4268081451056707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16104.584143686518,1365.0,0.4357630125030618,0.061401135444007104,6.113110376966115,2.4730750884831467
177.0,-25.782877679510698,3.387083486206414,34.15322739819857,17.045363794919126,1.7646653403845454,-23.020062639472055,-34.09818821875376,-0.9773225542689162,-6.579569295428314,-6.579569295428519,38.28827131645209,42062.280901637736,11771.10438524175,11771.10438524175,53833.385286879486,72187.5076829655,72187.5076829655,11771.10438524175,83958.61206820725,83958.61206820725,83958.61206820725,103183.04031829472,85140.92555783909,55114.08823980564,33363.152575592714,19224.428250087476,0.0,52587.58082568019,16340.764012574353,1364.0,0.0,0.8850523734957411,3.0603390796821386,0.0014959713701933424,333342.37725643866,1482042.3406914268,4.44600639405442,1482042.3406914268,4.44600639405442,0.8499999999999999,0.09035776297066035,4.698906859688992,1.2112712239148098,1.0,0.0,4.698906859689467,1.296152488868638,1.2966183165852005,3.625273183551488,15401.409069204912,1570.5066530573554,1603.0968420496806,1603.0968420496806,7.342728197375462,3.387083486206414,-1.3540568401650797,4.741140326371493,2.470406035381228,2.470406035381228,0.705830295823208,0.0,0.0,0.0003593739705444991,0.00015127010576574038,0.00020810386477875873,0.0009778606777366998,0.09038606898334428,0.07923076327892176,0.011155305704422525,0.0921138471948629,0.07919302131697709,0.011164741653683266,0.43574634546222335,0.43574634546222335,0.0613509638434744,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,19224.428250087476,16340.764012574353,0.85,1.0236900888315998,0.7998519848453912,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.42679726451916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16104.761336522306,1364.0,0.43574634546222335,0.0613509638434744,6.113110376966115,2.470406035381228
178.0,-25.747196405299185,3.396994802353598,34.152102501408486,17.04799794768917,1.7772255762985687,-22.994215809935415,-34.073074570018775,-0.9758582435648786,-6.497339142117141,-6.497339142117347,38.27373103642693,42124.07772856973,11685.648971521214,11685.648971521214,53809.72670009095,72140.78840024897,72140.78840024897,11685.648971521214,83826.43737177018,83826.43737177018,83826.43737177018,103057.21089806565,85146.65559058139,55129.45727514652,33352.44257270541,19230.77352629547,0.0,52583.216099000885,16346.15749735115,1363.0,0.0,0.8855339674703246,3.0709880823543805,0.0014959713701933424,334426.46487948333,1481437.7342992441,4.42978618583044,1481437.7342992441,4.42978618583044,0.8500000000000001,0.09024180872939958,4.698906859688992,1.2112847460759806,1.0,0.0,4.698906859690086,1.2961428248441689,1.2966103235831261,3.625300213542382,15402.44559279995,1570.6123490488546,1603.0968420496806,1603.0968420496806,7.289421739849619,3.396994802353598,-1.3097865013396408,4.706781303693239,2.4703742672992446,2.4703742672992446,0.7058212192283556,0.0,0.0,0.00036066580997055127,0.00015167963236906626,0.000208986177601485,0.0009820065835118,0.09024227459066124,0.0791112607485986,0.011131013842062637,0.092416867359955,0.07911102487593795,0.011130783853461631,0.43572967849621924,0.43572967849621924,0.061307493229714904,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,19230.77352629547,16346.15749735115,0.85,1.0233251347498573,0.8010935970378982,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4266410003870578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16105.440822676517,1363.0,0.43572967849621924,0.061307493229714904,6.113110376966115,2.4703742672992446
