time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
179.0,-25.714934223409475,3.4042394823032387,34.148512987005056,16.813315485510998,1.347131020775255,-23.008149001618644,-34.18607683908192,-1.3596542010158892,-6.760674173033749,-6.760674173033952,38.19972310909085,42850.59776956183,12005.638406043083,12005.638406043083,54856.23617560491,73064.09467465468,73064.09467465468,12005.638406043083,85069.73308069777,85069.73308069777,85069.73308069777,104211.51960527535,85851.26997543768,55637.773070343515,33570.552116771294,19141.78652457758,0.0,52712.33864134888,16270.518545890942,1362.0,0.0,0.884434518810761,3.005338962970742,0.0014959713701933424,330964.508334351,1478363.2666547399,4.466833238690505,1478363.2666547399,4.466833238690505,0.85,0.09026281235105084,4.698906859688992,1.2134771950775756,1.0,0.0,4.698906859689348,1.297970668065682,1.2984403470270502,3.6201949514711305,15529.905498904049,1583.609642324754,1603.0968420496806,1603.0968420496806,7.48902879173099,3.4042394823032387,-1.430837608132654,4.835077090435893,2.470675986813989,2.470675986813989,0.7059074248039969,0.0,0.0,0.0003618375378020987,0.00014984493008960602,0.00021199260771249267,0.0009961335185835894,0.09026281202717924,0.0791349594250946,0.011127852602084636,0.09026269278268456,0.07913495970903837,0.011127852642012463,0.43571301159008263,0.43571301159008263,0.061269383405373974,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.4369273757959036,19141.78652457758,16270.518545890942,0.85,1.0406716451881022,0.812913994598387,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4264341263969813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16106.29620828057,1362.0,0.43571301159008263,0.061269383405373974,6.113110376966115,2.470675986813989
180.0,-25.682801102947383,3.411460239236629,34.14496567979433,16.815509588364534,1.3447627575639962,-22.979598779939803,-34.15934527348725,-1.3597792449656447,-6.756464624988666,-6.756464624988888,38.1936807168453,42886.05915084468,12008.51343708102,12008.51343708102,54894.5725879257,73085.8062331664,73085.8062331664,12008.51343708102,85094.31967024741,85094.31967024741,85094.31967024741,104223.33584237417,85862.41196768751,55656.33606627261,33562.30655712767,19129.016172126765,0.0,52691.32272925443,16259.663746307751,1361.0,0.0,0.8844790418022748,3.004283514114826,0.0014959713701933424,331019.6269966683,1478112.4644596584,4.465331792771718,1478112.4644596584,4.465331792771718,0.8500000000000001,0.09022894376721512,4.698906859688992,1.2135064994124698,1.0,0.0,4.698906859689472,1.2979688238304652,1.2984400215031071,3.620200095270348,15531.92100882905,1583.815167139548,1603.0968420496806,1603.0968420496806,7.490822214912,3.411460239236629,-1.4257266189620932,4.837186858198722,2.470189789936054,2.470189789936054,0.7057685114103011,0.0,0.0,0.00036300805861718473,0.00015027708476536252,0.0002127309738518222,0.000999603032300647,0.09022957876275255,0.0791108341087522,0.01111874465400034,0.09016928336784474,0.0791103068454737,0.011118636921741424,0.43569634473184,0.43569634473184,0.0612355622125679,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.8725871872476887,19129.016172126765,16259.663746307751,0.85,1.0418142825905568,0.8139112273041149,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4262471239079426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16107.084287444251,1361.0,0.43569634473184,0.0612355622125679,6.113110376966115,2.470189789936054
181.0,-25.675857168194774,3.4175215435699102,34.14089564012141,16.822771599423163,1.3436207959401836,-22.97598444823399,-34.15491683464495,-1.3517865057240104,-6.752997980083478,-6.752997980083728,38.17254938633469,42900.387722431085,12010.902739296414,12010.902739296414,54911.2904617275,73125.54188006796,73125.54188006796,12010.902739296414,85136.44461936438,85136.44461936438,85136.44461936438,104247.04879235888,85859.00007754916,55654.941142581825,33560.06548329704,19110.604172994495,0.0,52670.66965629153,16244.01354704532,1360.0,0.0,0.8845757479008438,3.0036949768072283,0.0014959713701933424,331065.02370850014,1477235.6173028834,4.462070927201227,1477235.6173028834,4.462070927201227,0.85,0.0902270172818484,4.698906859688992,1.2134906293218957,1.0,0.0,4.6989068596888535,1.2979301260874445,1.2984016386317432,3.620308031414332,15531.303821320507,1583.7522315286574,1603.0968420496806,1603.0968420496806,7.492312644031888,3.4175215435699102,-1.421570698534521,4.839092242104432,2.4697084507481315,2.4697084507481315,0.7056309859280375,0.0,0.0,0.00036326146429066134,0.00015034878785122495,0.0002129126764394364,0.0010004568358360105,0.0901484982120805,0.07904420647595471,0.011104291736125784,0.09009522965644147,0.0791084104583706,0.011118606823477798,0.43567967791191253,0.43567967791191253,0.061205171924989706,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.9153533774288007,19110.604172994495,16244.01354704532,0.85,1.0425401996985684,0.814502416665337,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4260609149591186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16107.870856483396,1360.0,0.43567967791191253,0.061205171924989706,6.113110376966115,2.4697084507481315
182.0,-25.64366175015111,3.424920178282159,34.137709150395374,16.840189962554746,1.378862193255915,-22.94081978195237,-34.11354784676803,-1.323979774942181,-6.726469113469648,-6.726469113469827,38.18903384717188,42863.88300807709,11987.163834530134,11987.163834530134,54851.046842607226,73041.50263843074,73041.50263843074,11987.163834530134,85028.66647296087,85028.66647296087,85028.66647296087,104136.88120041131,85810.11098221736,55632.49135186667,33530.68847816743,19108.214727450435,0.0,52638.90320561787,16241.982518332868,1359.0,0.0,0.8846533302561629,3.0080313018382197,0.0014959713701933424,331412.58891753433,1477919.6082629336,4.459455246073001,1477919.6082629336,4.459455246073001,0.85,0.09016691690757067,4.698906859688992,1.2133367094444112,1.0,0.0,4.698906859690172,1.2977948982910452,1.2982678893437078,3.6206852607269293,15522.460119524982,1582.8504249182934,1603.0968420496806,1603.0968420496806,7.4775044901240255,3.424920178282159,-1.4062100902585666,4.831130268540726,2.468889377954066,2.468889377954066,0.7053969651297332,0.0,0.0,0.0003644385026999266,0.0001510201403199399,0.00021341836237998666,0.0010028330069709105,0.09016691690539898,0.07906438295385168,0.0111025339515473,0.09016686218410115,0.07906438295575598,0.011102533951814694,0.4356630111226373,0.4356630111226373,0.06117752636159382,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,2.710497054943744,19108.214727450435,16241.982518332868,0.85,1.0420248808822685,0.8143004583633205,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4260206813525464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16108.15387327284,1359.0,0.4356630111226373,0.06117752636159382,6.113110376966115,2.468889377954066
183.0,-25.64366175015111,3.424920178282159,34.137709150395374,16.84268811894583,1.378862193255915,-22.94081978195237,-34.11499917330218,-1.323979774942181,-6.726469113469648,-6.726469113469827,38.18903384717188,42871.05468981664,11986.595700195563,11986.595700195563,54857.650390012204,73053.30418606018,73053.30418606018,11986.595700195563,85039.89988625575,85039.89988625575,85039.89988625575,104134.45292807772,85821.91252984678,55639.66303360622,33535.832773600625,19094.553041821968,0.0,52630.38581542259,16230.370085548673,1358.0,0.0,0.8846533302561629,3.0077085168553728,0.0014959713701933424,331412.58891753433,1477919.6082629336,4.459455246073001,1477919.6082629336,4.459455246073001,0.85,0.09016691690757067,4.698906859688992,1.2133680847706279,1.0,0.0,4.698906859689066,1.2977948982910452,1.2982678893437078,3.6206852607269293,15524.594938491298,1583.068115869466,1603.0968420496806,1603.0968420496806,7.477150092111586,3.424920178282159,-1.406774777546894,4.831694955829053,2.4684838353315444,2.4684838353315444,0.7052810958090127,0.0,0.0,0.0003644385026999266,0.00015099654087762977,0.0002134419618222968,0.0010029438985522665,0.09015927356901675,0.07906135825944927,0.01109791530956748,0.09009084575465608,0.07906438295575598,0.011102533951814694,0.43564634435788374,0.43564634435788374,0.06115207657754377,0.0,1.7053025658242404e-13,1.7053025658242404e-13,0.09781800442738131,1.7053025658242404e-13,1.7053025658242404e-13,2.690555407122929,19094.553041821968,16230.370085548673,0.85,1.0423189862677569,0.8145685049729179,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.425834166679169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16108.94299290871,1358.0,0.43564634435788374,0.06115207657754377,6.113110376966115,2.4684838353315444
184.0,-25.61191866326935,3.4323422898972678,34.13445887560892,16.842826071102195,1.3760870023070289,-22.91197031483061,-34.08681247439233,-1.3241060851279856,-6.720132759645594,-6.720132759645814,38.1808119485707,42897.35278173871,11984.196140028913,11984.196140028913,54881.54892176762,73067.22381992891,73067.22381992891,11984.196140028913,85051.41995995783,85051.41995995783,85051.41995995783,104133.12913399411,85823.34594416473,55652.31872179653,33523.36358040911,19081.70917403628,0.0,52605.07275444539,16219.452797930839,1357.0,0.0,0.8847170048524164,3.0069365635929914,0.0014959713701933424,331495.64642868657,1477578.426466614,4.457308692844267,1477578.426466614,4.457308692844267,0.85,0.09011962790856366,4.698906859688992,1.2133716629864648,1.0,0.0,4.698906859688148,1.297793074015618,1.2982675750298247,3.6206903502340957,15524.854233303184,1583.094556581828,1603.0968420496806,1603.0968420496806,7.475653264157273,3.4323422898972678,-1.4035281768738423,4.8358704667711105,2.465858702295348,2.465858702295348,0.7045310577986709,0.0,0.0,0.0003656024384647423,0.00015145548272462573,0.00021414695574011657,0.0010062565993087488,0.09011966687508309,0.07902907979857589,0.011090587076507208,0.09000787741295746,0.07902904971525763,0.011090578193306024,0.43562967761274757,0.43562967761274757,0.06113431770923898,0.0,2.2737367544323206e-13,2.2737367544323206e-13,0.6809694280165104,2.2737367544323206e-13,2.2737367544323206e-13,3.0412841872284275,19081.70917403628,16219.452797930839,0.85,1.0432748411536006,0.8154603831075145,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.425834166679169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16109.088204183703,1357.0,0.43562967761274757,0.06113431770923898,6.113110376966115,2.465858702295348
185.0,-25.57713592164622,3.439531057831029,34.13140007015036,16.844964818470203,1.3658679674083616,-22.87504545193088,-34.05213395655153,-1.324245010962687,-6.736937441066971,-6.736937441067118,38.18390426228741,42907.45480321252,12011.97518168877,12011.97518168877,54919.42998490129,73125.77684366745,73125.77684366745,12011.97518168877,85137.75202535623,85137.75202535623,85137.75202535623,104191.04346632355,85834.3090808744,55672.57066203474,33513.04268759962,19053.29144096733,0.0,52566.334128566945,16195.297724822229,1356.0,0.0,0.8846176141283691,3.0136798432454013,0.0014959713701933424,331275.4049556691,1477706.7403400063,4.4606593735437485,1477706.7403400063,4.4606593735437485,0.85,0.09053404223070838,4.698906859688992,1.2134003920154646,1.0,0.0,4.698906859689018,1.2977910693566188,1.2982672300119553,3.6206959430060492,15526.837389488544,1583.296782233336,1603.0968420496806,1603.0968420496806,7.492981625695521,3.439531057831029,-1.4083079497351134,4.847839007566142,2.465472572929709,2.465472572929709,0.704420735122774,0.0,0.0,0.0003668817565916377,0.00015202189132502606,0.00021485986526661164,0.001009606494773134,0.09014729902689679,0.07905009023055838,0.01109720879633841,0.09013312261547947,0.07930731422174281,0.01122672800896557,0.4356130108833053,0.4356130108833053,0.06115222034629584,0.0,1.7053025658242404e-13,1.7053025658242404e-13,0.33877942447094256,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,19053.29144096733,16195.297724822229,0.85,1.0447643134211935,0.8162535111972864,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4256503169834103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,16109.86933529923,1356.0,0.4356130108833053,0.06115222034629584,6.113110376966115,2.465472572929709
186.0,-25.572265113533295,3.4453823349540666,34.129715485212735,16.842909226566576,1.364001309142079,-22.87976378022794,-34.05994103578848,-1.332057601956018,-6.737788856493239,-6.737788856493387,38.201242222028945,42971.46566783779,12019.26126719629,12019.26126719629,54990.72693503408,73124.90859490311,73124.90859490311,12019.26126719629,85144.1698620994,85144.1698620994,85144.1698620994,104189.03665247852,85861.53461670809,55691.28510663272,33522.49945563929,19044.866790379117,0.0,52567.36624601841,16188.136771822248,1355.0,0.0,0.8845487322512028,3.013156844769758,0.0014959713701933424,331264.24940229394,1478426.325696067,4.4629818290492205,1478426.325696067,4.4629818290492205,0.8499999999999999,0.09053339363897218,4.698906859688992,1.213479384756647,1.0,0.0,4.69890685968909,1.297827996165811,1.2983044033132494,3.620592924155612,15531.762302058563,1583.7989835528508,1603.0968420496806,1603.0968420496806,7.497526632158261,3.4453823349540666,-1.4062712370640913,4.851653572018158,2.4650284217395555,2.4650284217395555,0.7042938347827301,0.0,0.0,0.000367061234533243,0.00015189420713335842,0.00021516702739988458,0.001011049821028207,0.0902000411607122,0.07909745072870215,0.01110259043201005,0.09004401052281205,0.07930666778341308,0.011226725855559097,0.4355963441664181,0.4355963441664181,0.06114290357534491,0.0,1.7053025658242404e-13,1.7053025658242404e-13,0.11624420249597733,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,19044.866790379117,16188.136771822248,0.85,1.0461000971148944,0.8174551767864641,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4254489129464394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16110.712418934305,1355.0,0.4355963441664181,0.06114290357534491,6.113110376966115,2.4650284217395555
187.0,-25.572265505219832,3.4516170681109464,34.131908974362865,16.83900779988619,1.3528663773190157,-22.878852053271288,-34.061672422662355,-1.3398709686706343,-6.823518761141145,-6.823518761141324,38.32164121128564,42980.021480625845,12126.619639031751,12126.619639031751,55106.641119657594,73159.08079469472,73159.08079469472,12126.619639031751,85285.70043372647,85285.70043372647,85285.70043372647,104330.57056395625,85880.01519591424,55704.1499176707,33528.73919804837,19044.87013022979,0.0,52573.609328278166,16188.13961069532,1354.0,0.0,0.8836500593588963,3.0008539956547717,0.0014959713701933424,330142.49624367774,1483430.6162256224,4.49330405235291,1483430.6162256224,4.49330405235291,0.85,0.09065403989638433,4.698906859688992,1.2135350718395785,1.0,0.0,4.698906859689012,1.2978653031428768,1.2983417239662363,3.620488850661345,15535.105311995618,1584.1398756961469,1603.0968420496806,1603.0968420496806,7.5644959935963385,3.4516170681109464,-1.445032381692286,4.896649449803233,2.464192775434724,2.464192775434724,0.7040550786956354,0.0,0.0,0.0003670612200972587,0.00015186590383894777,0.0002151953162583109,0.0010111827477391191,0.09067428989292314,0.07951680220803453,0.011157487684888613,0.08951913409956856,0.0795064158539373,0.011147624042447032,0.43557967745957504,0.43557967745957504,0.061118842208067334,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.3534164736417438,1.7053025658242404e-13,1.7053025658242404e-13,6.2121811527995305,19044.87013022979,16188.13961069532,0.85,1.0481806713243287,0.8175208441986853,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4254207135256345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16110.957426259445,1354.0,0.43557967745957504,0.061118842208067334,6.113110376966115,2.464192775434724
188.0,-25.572237750825938,3.459664597780403,34.13064806762076,16.839476103801303,1.4748369468096074,-22.95148136624705,-34.12943909699095,-1.3398724405975233,-6.626450934564332,-6.626450934564548,38.22621593995532,43315.07108313324,11902.547979361732,11902.547979361732,55217.619062494974,72585.08436268874,72585.08436268874,11902.547979361732,84487.63234205046,84487.63234205046,84487.63234205046,103545.57947501,85882.23478725181,55695.955599236666,33540.31020890572,19057.94713295954,0.0,52598.25734186526,16199.255063015607,1353.0,0.0,0.8850377998714221,3.0264776357440617,0.0014959713701933424,332725.54708036926,1479463.287394865,4.446497422205765,1479463.287394865,4.446497422205765,0.85,0.08985937398052284,4.698906859688992,1.2135409595211972,1.0,0.0,4.698906859688801,1.2978653080378286,1.2983417301906615,3.620488837006524,15535.506820834433,1584.1808182034063,1603.0968420496806,1603.0968420496806,7.424721743037945,3.459664597780403,-1.3478917976632774,4.80755639544368,2.4634825571619725,2.4634825571619725,0.703852159189135,0.0,0.0,0.00036706224301343764,0.0001507619242897361,0.00021630031872370154,0.0010163750514037165,0.09016579673299004,0.07906214194784221,0.011103654785147826,0.0903585217065523,0.07890904981723038,0.010950324163292462,0.43556301076076726,0.43556301076076726,0.06117139239482978,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.120924569588567,2.2737367544323206e-13,2.2737367544323206e-13,5.5884221610280065,19057.94713295954,16199.255063015607,0.85,1.0497994012159952,0.8235077219688963,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.425420715793252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16111.10500957554,1353.0,0.43556301076076726,0.06117139239482978,6.113110376966115,2.4634825571619725
189.0,-25.53996206501934,3.4674817635314907,34.12756426814156,16.89354486241939,1.448818065652326,-22.840478015081132,-34.000799374748,-1.2506659842869994,-6.647958927535342,-6.647958927535545,38.17152643565585,42847.72321605585,11936.940109869463,11936.940109869463,54784.663325925314,72963.59231708632,72963.59231708632,11936.940109869463,84900.53242695579,84900.53242695579,84900.53242695579,103928.47746526457,85716.4273898025,55600.55828876639,33462.076778929004,19027.945038308786,0.0,52490.02181723779,16173.753282562468,1352.0,0.0,0.8851282573159405,3.0171448299082235,0.0014959713701933424,332442.8629526676,1477193.1798284624,4.4434498208457,1477193.1798284624,4.4434498208457,0.85,0.0900221238734891,4.698906859688992,1.2130247222119945,1.0,0.0,4.698906859688265,1.2974370124024157,1.297914823091197,3.6216839929579328,15505.513400653883,1581.1223405193296,1603.0968420496806,1603.0968420496806,7.446175300680639,3.4674817635314907,-1.3542653524265305,4.821747115958021,2.4633295903924437,2.4633295903924437,0.703808454397841,0.0,0.0,0.0003682535723846544,0.00015286393380667252,0.00021538963857798188,0.0010120958502200118,0.09002212382842091,0.0789220984575102,0.011100025370910704,0.09002250358056599,0.07892209849702134,0.01110002537646776,0.4355463440683877,0.4355463440683877,0.061257563646376266,0.0,2.2737367544323206e-13,2.2737367544323206e-13,1.9001244361125487,2.2737367544323206e-13,2.2737367544323206e-13,0.9791797798923199,19027.945038308786,16173.753282562468,0.85,1.0437157659540914,0.8163022557933973,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4254205551128665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16111.25315673839,1352.0,0.4355463440683877,0.061257563646376266,6.113110376966115,2.4633295903924437
190.0,-25.536070465676136,3.4751759389742163,34.1239549269234,16.900483052618824,1.4557745271652738,-22.813298153541243,-33.97480300683526,-1.2432820561961273,-6.643790122967289,-6.643790122967495,38.137891696994295,42739.504533074076,11940.807342716425,11940.807342716425,54680.3118757905,72963.52533903628,72963.52533903628,11940.807342716425,84904.3326817527,84904.3326817527,84904.3326817527,103913.94579486715,85714.34437898271,55602.360855920015,33457.759470069665,19009.613113114458,0.0,52467.37258318412,16158.17114614729,1351.0,0.0,0.8852745259606392,3.0135376028548984,0.0014959713701933424,332497.63968210586,1475798.3443866917,4.438522769056863,1475798.3443866917,4.438522769056863,0.8500000000000001,0.08986020971455018,4.698906859688992,1.2130128765152768,1.0,0.0,4.698906859689713,1.297401479095244,1.29787946338189,3.6217831838497845,15505.136598293317,1581.0839173717138,1603.0968420496806,1603.0968420496806,7.448587652040531,3.4751759389742163,-1.3485426461768428,4.82371858515106,2.463120543056989,2.463120543056989,0.7037487265877111,0.0,0.0,0.0003683974554447131,0.00015329199216624636,0.00021510546327846674,0.001010760536955766,0.08991481563608554,0.07881914215925183,0.011095673476833708,0.08986321728283178,0.07878566073904514,0.011074548975505038,0.4355296773811507,0.4355296773811507,0.06131118605589564,0.0,2.2737367544323206e-13,2.2737367544323206e-13,1.9198990619293568,2.2737367544323206e-13,2.2737367544323206e-13,2.0067859672800523,19009.613113114458,16158.17114614729,0.85,1.0421774368270087,0.8145920489026385,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4252337221493665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,14.0,16112.04733838569,1351.0,0.4355296773811507,0.06131118605589564,6.113110376966115,2.463120543056989
191.0,-25.538574303816432,3.478389479477925,34.12993659428204,16.904868743754946,1.4979099255394797,-22.860104277566986,-34.01723293410612,-1.2372591038304153,-7.096918565278202,-7.096918565278245,38.49080173887974,42936.214385116335,12478.96868292633,12478.96868292633,55415.183068042665,72785.17660499686,72785.17660499686,12478.96868292633,85264.1452879232,85264.1452879232,85264.1452879232,104189.19204563944,85706.59499198315,55589.77673337979,33463.131398448175,18925.04675771624,0.0,52388.17815616442,16086.289744058806,1350.0,0.0,0.8815641119138518,3.00246558277509,0.0014959713701933424,326585.0691837935,1490483.2807752355,4.563843915155934,1490483.2807752355,4.563843915155934,0.85,0.09196716797930574,4.698906859688992,1.2129872586438428,1.0,0.0,4.698906859688995,1.297372934252395,1.2978507879060366,3.6218628704449696,15503.734787372963,1580.9409724394125,1603.0968420496806,1603.0968420496806,7.784288731410026,3.478389479477925,-1.5632068799085017,5.041596359386427,2.462887422254764,2.462887422254764,0.7036821206442182,0.0,0.0,0.0003683048757759952,0.0001525939066207365,0.0002157109691552587,0.0010136057526738058,0.09153937829137279,0.08023606357178589,0.011303314719586897,0.08909180133001442,0.08060508691184991,0.011362081067455834,0.43551301069802784,0.43551301069802784,0.06135321706043477,0.0,5.684341886080802e-14,5.684341886080802e-14,3.855381359703358,5.684341886080802e-14,5.684341886080802e-14,10.872182145003478,18925.04675771624,16086.289744058806,0.85,1.0577803049927603,0.8195783074785951,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4252111980877733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16112.273968023697,1350.0,0.43551301069802784,0.06135321706043477,6.113110376966115,2.462887422254764
192.0,-25.50621657056944,3.4863863840182754,34.12670390247509,16.915469581168168,1.4792212197693229,-22.80706145843232,-33.961780882067956,-1.2199338923789547,-6.613165550993983,-6.613165550994231,38.165771723317064,42830.99707523715,11915.371455158025,11915.371455158025,54746.36853039518,72923.7071882837,72923.7071882837,11915.371455158025,84839.07864344172,84839.07864344172,84839.07864344172,103831.85516749443,85675.0177749473,55582.3076618481,33436.34457011022,18992.776524052708,0.0,52429.121094162925,16143.8600454448,1349.0,0.0,0.8853307957241414,3.022519424199774,0.0014959713701933424,332900.25408620626,1476954.4607214143,4.436627616207674,1476954.4607214143,4.436627616207674,0.85,0.09000263431344988,4.698906859688992,1.2128884236188604,1.0,0.0,4.698906859688751,1.297287778467469,1.297767155093113,3.6221006145914467,15498.02268554121,1580.3585001546105,1603.0968420496806,1603.0968420496806,7.43272093276868,3.4863863840182754,-1.3305869620381356,4.816973346056411,2.461315466871673,2.461315466871673,0.7032329905347636,0.0,0.0,0.0003695029569076252,0.00015350683100709495,0.00021599612590053025,0.0010149456776602488,0.09000263089443328,0.07886505216008782,0.011137578734345451,0.09000334555479778,0.0788650551560105,0.011137579157439372,0.43549634401819615,0.43549634401819615,0.06150220772283898,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.6525511460824305,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18992.776524052708,16143.8600454448,0.85,1.0441977166100203,0.8169314339317743,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4252256898952258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16112.372605450764,1349.0,0.43549634401819615,0.06150220772283898,6.113110376966115,2.461315466871673
193.0,-25.506216647292813,3.486428577443576,34.12665973764132,16.917054529208713,1.4792281004208099,-22.807063897434354,-33.963613061327464,-1.2214052112728229,-6.613165976063726,-6.613165976063974,38.16578849424873,42840.05674652441,11915.24861079962,11915.24861079962,54755.30535732403,72931.16238161312,72931.16238161312,11915.24861079962,84846.41099241274,84846.41099241274,84846.41099241274,103825.36107992173,85689.45625769423,55591.35617322457,33442.3334271885,18978.950087508987,0.0,52421.28351469749,16132.107574382639,1348.0,0.0,0.8853307314634384,3.022306875549081,0.0014959713701933424,332900.2484952511,1476955.156376997,4.436629780401218,1476955.156376997,4.436629780401218,0.85,0.09000263422624193,4.698906859688992,1.2129279554309327,1.0,0.0,4.698906859689369,1.297294797683795,1.2977741768995041,3.622081016649781,15500.63450797169,1580.6248319223885,1603.0968420496806,1603.0968420496806,7.432644303362905,3.486428577443576,-1.3307370459473216,4.817165623390897,2.4611918488738085,2.4611918488738085,0.7031976711068024,0.0,0.0,0.0003695029540626134,0.00015347658695587252,0.00021602636710674086,0.001015087778271557,0.09000789990759786,0.07886208229088887,0.011145817616708995,0.08993029596638606,0.0788650550688416,0.011137579157400327,0.43547967734099746,0.43547967734099746,0.06154766547404248,0.0,2.2737367544323206e-13,2.2737367544323206e-13,1.8784700064755953,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18978.950087508987,16132.107574382639,0.85,1.044524316959392,0.8172263987873023,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4250384297546221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16113.169552896685,1348.0,0.43547967734099746,0.06154766547404248,6.113110376966115,2.4611918488738085
194.0,-25.47461690720717,3.494438048977451,34.12336652934588,16.91699809106069,1.47388550660825,-22.779360732791226,-33.936579642444826,-1.2218602062776827,-6.606997605621416,-6.6069976056217,38.15739387285848,42871.41607036475,11913.90189135765,11913.90189135765,54785.3179617224,72956.2935093813,72956.2935093813,11913.90189135765,84870.19540073894,84870.19540073894,84870.19540073894,103836.1763569233,85691.52510789988,55604.33499311341,33430.21123865164,18965.980956184365,0.0,52396.192194836,16121.08381275671,1347.0,0.0,0.8853938832948276,3.0214141869708224,0.0014959713701933424,332981.3890300072,1476606.979808644,4.434503033668278,1476606.979808644,4.434503033668278,0.85,0.08996485643062047,4.698906859688992,1.2129334930935878,1.0,0.0,4.698906859690024,1.2972945220811685,1.2977754236169803,3.622081786139688,15501.008748774357,1580.6629938637923,1603.0968420496806,1603.0968420496806,7.431804229696332,3.494438048977451,-1.3271001931736306,4.821538242151082,2.4586818878638046,2.4586818878638046,0.7024805393896585,0.0,0.0,0.00037067642906265207,0.0001539233898708523,0.00021675303919179977,0.0010185023427167848,0.08996890533945245,0.07882947149435841,0.011139433845094034,0.08984344759092265,0.07882600144490859,0.011138854985711877,0.4354630106659052,0.4354630106659052,0.061535505786633186,0.0,2.8421709430404007e-13,2.8421709430404007e-13,1.2363107546345304,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18965.980956184365,16121.08381275671,0.85,1.0455973166523704,0.8182162534053384,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4250384301985801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16113.319344140642,1347.0,0.4354630106659052,0.061535505786633186,6.113110376966115,2.4586818878638046
195.0,-25.442143290397354,3.5025590682930994,34.12023320923097,16.934251330699794,1.497619302448682,-22.747650443556754,-33.90019921408964,-1.1971111089483348,-6.587628801503968,-6.587628801504191,38.15551893363532,42861.13934857229,11900.486788819235,11900.486788819235,54761.62613739152,72925.84118075813,72925.84118075813,11900.486788819235,84826.32796957737,84826.32796957737,84826.32796957737,103782.96890561681,85656.30478178372,55590.48064551674,33406.47126251886,18956.640936039454,0.0,52363.112198558316,16113.144795633534,1346.0,0.0,0.8855015436152076,3.024045728952248,0.0014959713701933424,333236.2729524823,1476529.2230350932,4.430877857182248,1476529.2230350932,4.430877857182248,0.85,0.0899311104541991,4.698906859688992,1.2128186830272898,1.0,0.0,4.698906859689042,1.2971739405604648,1.2976563664082954,3.622418484338927,15494.637633514429,1580.0133209112623,1603.0968420496806,1603.0968420496806,7.4234359875623985,3.5025590682930994,-1.313758584917207,4.816317653210307,2.458575459405596,2.458575459405596,0.7024501312587417,0.0,0.0,0.00037188592714473167,0.0001545265724266377,0.00021735935471809396,0.0010213513629024247,0.08993053303767709,0.07880352655890305,0.011127006478774038,0.08986586695338182,0.07880267454518101,0.011128435909018096,0.4354463439924981,0.4354463439924981,0.061484739355431715,0.0,2.2737367544323206e-13,2.2737367544323206e-13,0.7009513635525764,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18956.640936039454,16113.144795633534,0.85,1.0458054122096134,0.8185368964710306,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4248556009377769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16114.102185045445,1346.0,0.4354463439924981,0.061484739355431715,6.113110376966115,2.458575459405596
196.0,-25.44120511890267,3.5088306848066506,34.11806933697249,16.932199231255822,1.497841061410119,-22.74998973332488,-33.90575166614724,-1.2045560076159538,-6.588060972003973,-6.588060972004185,38.165176945011254,42893.505385037126,11908.309961119203,11908.309961119203,54801.81534615633,72915.10370429666,72915.10370429666,11908.309961119203,84823.41366541586,84823.41366541586,84823.41366541586,103768.91145277355,85681.78700762957,55607.36410051868,33416.02545234543,18945.49778735768,0.0,52361.52323970311,16103.673119254028,1345.0,0.0,0.8854635961479775,3.0239647585334937,0.0014959713701933424,333230.58412928245,1476929.789572034,4.432155570087271,1476929.789572034,4.432155570087271,0.8500000000000001,0.08993143382680793,4.698906859688992,1.2128926392318684,1.0,0.0,4.698906859688319,1.297209379617693,1.297691864045806,3.6223195218291058,15499.247193272846,1580.483365193297,1603.0968420496806,1603.0968420496806,7.428316024809538,3.5088306848066506,-1.3107696317370081,4.819600316543658,2.4585160303141125,2.4585160303141125,0.7024331515183179,0.0,0.0,0.0003719209237665098,0.00015443437274369727,0.00021748655102281255,0.0010219490464911938,0.08994578503095925,0.0788285111714911,0.011117273859468152,0.08979284923728216,0.07880299381219169,0.01112844001461624,0.435429677320439,0.435429677320439,0.06140913861458132,0.0,2.2737367544323206e-13,2.2737367544323206e-13,0.33872036430807384,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18945.49778735768,16103.673119254028,0.85,1.0466046813665435,0.8191798620654553,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4246677611292757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16114.903585938631,1345.0,0.435429677320439,0.06140913861458132,6.113110376966115,2.4585160303141125
197.0,-25.408880270485323,3.517118707091935,34.11515418768436,16.95720663936811,1.53054577081867,-22.714310918702857,-33.86040759561581,-1.1640235809629855,-6.556856697335945,-6.556856697336237,38.1512759500178,42838.13235615637,11880.437325765875,11880.437325765875,54718.56968192224,72878.9029944064,72878.9029944064,11880.437325765875,84759.34032017227,84759.34032017227,84759.34032017227,103695.89935151438,85608.63498177836,55567.864343532245,33378.63404249569,18936.559031342105,0.0,52315.19307383779,16096.07517664079,1344.0,0.0,0.8856770778567622,3.0274069489678044,0.0014959713701933424,333641.5340401622,1476353.2710545054,4.42496847792574,1476353.2710545054,4.42496847792574,0.8500000000000001,0.08984967826907167,4.698906859688992,1.2126638663979246,1.0,0.0,4.698906859689361,1.2970135473612756,1.297497525392685,3.622866445187668,15486.014493874834,1579.1340053815354,1603.0968420496806,1603.0968420496806,7.41092928021481,3.517118707091935,-1.292382020120331,4.809500727212266,2.457912233076189,2.457912233076189,0.7022606380217683,0.0,0.0,0.0003731285901466211,0.0001551888083757756,0.0002179397817708455,0.0010240787355621477,0.08984967826584082,0.0787574360711644,0.011092242194676433,0.08984988152146468,0.07875743607399636,0.011092242195075307,0.4354130106494585,0.4354130106494585,0.0613238166421892,0.0,2.8421709430404007e-13,2.8421709430404007e-13,0.1052086007679236,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18936.559031342105,16096.07517664079,0.85,1.0459403180390126,0.8188468748589827,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4246623350722663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16115.074309197893,1344.0,0.4354130106494585,0.0613238166421892,6.113110376966115,2.457912233076189
198.0,-25.37660804792461,3.52544518940279,34.112342668329674,16.96784683680164,1.5422590870812807,-22.684089638666258,-33.82838188027961,-1.1502593221774393,-6.5445990440962305,-6.544599044096515,38.14846091197066,42848.38733286525,11875.822122697422,11875.822122697422,54724.20945556267,72873.99643423769,72873.99643423769,11875.822122697422,84749.81855693512,84749.81855693512,84749.81855693512,103675.97680786546,85594.06778065297,55568.45867927892,33361.78789041561,18926.158250930337,0.0,52287.94614134595,16087.234513290787,1343.0,0.0,0.8857510877042124,3.028045017800361,0.0014959713701933424,333803.07218574395,1476236.5432001953,4.422477401222799,1476236.5432001953,4.422477401222799,0.85,0.08980931755213738,4.698906859688992,1.2126131389243526,1.0,0.0,4.698906859688804,1.2969453931205952,1.297430914195481,3.6230568261497105,15483.379387173143,1578.8652992788714,1603.0968420496806,1603.0968420496806,7.408050350541073,3.52544518940279,-1.2821579691661027,4.8076031585688925,2.457927170940261,2.457927170940261,0.7022649059829317,0.0,0.0,0.00037433788812637396,0.00015572369997458754,0.00021861418815178642,0.0010272477083317691,0.08980931755207891,0.07873524362344318,0.011074073928635733,0.08980945609614975,0.07873524362349443,0.01107407392864294,0.4353963439793407,0.4353963439793407,0.061238285164196944,0.0,2.8421709430404007e-13,2.8421709430404007e-13,0.026356122725985642,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18926.158250930337,16087.234513290787,0.85,1.0465932111318919,0.8194696960755835,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.424475402914597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16115.873843490557,1343.0,0.4353963439793407,0.061238285164196944,6.113110376966115,2.457927170940261
199.0,-25.357723857091656,3.5350043057264218,34.10699002849701,16.960108978115045,1.5256964315290649,-22.684238481677212,-33.8332909514196,-1.1667014341465303,-6.408954877612814,-6.40895487761309,38.05709582581011,42971.41739972657,11727.18304413297,11727.18304413297,54698.60044385954,72915.78236927188,72915.78236927188,11727.18304413297,84642.96541340485,84642.96541340485,84642.96541340485,103576.37120399701,85635.30093106002,55601.58892481066,33370.79111805484,18933.405790592165,0.0,52304.196908647005,16093.39492200334,1342.0,0.0,0.8867885119711747,3.035579451714877,0.0014959713701933424,335594.7736303714,1472451.8050279391,4.387588606042231,1472451.8050279391,4.387588606042231,0.85,0.08935177491830246,4.698906859688992,1.2127362736174838,1.0,0.0,4.698906859689039,1.2970223186144805,1.2975087885070258,3.62284194516291,15490.838181078307,1579.625884586307,1603.0968420496806,1603.0968420496806,7.315330388361865,3.5350043057264218,-1.2123484296559033,4.747352735382325,2.457967524282522,2.457967524282522,0.702276435509292,0.0,0.0,0.00037504718366088445,0.00015564159874412902,0.00021940558491675543,0.0010309664080194176,0.089354180224272,0.0783479223911943,0.011006257833077694,0.09007125422766511,0.07834590145182015,0.011005873466482317,0.4353796773099131,0.4353796773099131,0.061161813070535774,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18933.405790592165,16093.39492200334,0.85,1.0457784207908694,0.8215672917180853,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4242888206366389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16116.673401006841,1342.0,0.4353796773099131,0.061161813070535774,6.113110376966115,2.457967524282522
200.0,-25.32550527382846,3.5433837201268816,34.10449405432084,16.986926772538595,1.5645085827383862,-22.635864052371097,-33.7765654787421,-1.125132638718535,-6.520721432716073,-6.5207214327163285,38.14131450225616,42859.21449447031,11869.470271944834,11869.470271944834,54728.68476641514,72859.28170475081,72859.28170475081,11869.470271944834,84728.75197669565,84728.75197669565,84728.75197669565,103633.31925552864,85565.80574744704,55565.73853716882,33333.408011420244,18904.567278832987,0.0,52237.975290253235,16068.882187008037,1341.0,0.0,0.8859012747490076,3.0293474539179814,0.0014959713701933424,334117.92108909553,1475940.2428441595,4.417423160162028,1475940.2428441595,4.417423160162028,0.85,0.08972948212024429,4.698906859688992,1.2125164073100314,1.0,0.0,4.698906859687872,1.2968215897163957,1.297309557440642,3.623402707782344,15478.266979342477,1578.3439787636428,1603.0968420496806,1603.0968420496806,7.404088112835915,3.5433837201268816,-1.2607364104059053,4.804120130532787,2.4583935996891557,2.4583935996891557,0.7023981713397588,0.0,0.0,0.0003762601774503159,0.00015659273756496054,0.00021966743988535535,0.0010321968401276155,0.08972948210236266,0.0786870992604438,0.011042382841918854,0.08972949513536864,0.07868709927612487,0.011042382844119418,0.4353630106410377,0.4353630106410377,0.06109572069490996,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,0.6719710048732281,18904.567278832987,16068.882187008037,0.85,1.0476800538750328,0.8204608669522295,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4241796625363659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16117.205827361597,1341.0,0.4353630106410377,0.06109572069490996,6.113110376966115,2.4583935996891557
201.0,-25.320983833923748,3.5484676266794795,34.103106201121065,16.992012841533892,1.5670751534754532,-22.629574586462336,-33.770756889693416,-1.1207836230284307,-6.521181660455852,-6.521181660456122,38.14749710198419,42854.11760493406,11876.129435802402,11876.129435802402,54730.24704073646,72871.20734576293,72871.20734576293,11876.129435802402,84747.33678156533,84747.33678156533,84747.33678156533,103640.35698309165,85569.31468755398,55568.998246619674,33333.68493437145,18893.020201526313,0.0,52226.70513589776,16059.067171297365,1340.0,0.0,0.8858760893736473,3.028684236351715,0.0014959713701933424,334111.85034546664,1476196.579635821,4.4182706423296745,1476196.579635821,4.4182706423296745,0.85,0.0897298537879895,4.698906859688992,1.2125219675013796,1.0,0.0,4.698906859689153,1.2968005017037416,1.297288682629288,3.6234616300005666,15478.901722524235,1578.4087045549945,1603.0968420496806,1603.0968420496806,7.40824205019197,3.5484676266794795,-1.258179371269022,4.806646997948501,2.458479730209505,2.458479730209505,0.7024227800598586,0.0,0.0,0.00037643069310042593,0.0001566904345414572,0.00021974025855896873,0.001032539008292571,0.0897369290676985,0.07870216970105956,0.01103475936663894,0.08964040438768835,0.07868746468809583,0.011042389099893676,0.4353463439726041,0.4353463439726041,0.06103951346107598,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,0.91638288091184,18893.020201526313,16059.067171297365,0.85,1.047936049159607,0.8205403249817208,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.423993462305828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16118.006015517734,1340.0,0.4353463439726041,0.06103951346107598,6.113110376966115,2.458479730209505
202.0,-25.31234262431613,3.5565649956636056,34.102297741508295,16.994578402396314,1.6077691832332874,-22.653276160615984,-33.791924198716856,-1.1177086191824561,-6.513748776159673,-6.513748776159927,38.17959867233707,43004.07778258974,11875.66204974977,11875.66204974977,54879.73983233951,72691.12290459545,72691.12290459545,11875.66204974977,84566.78495434522,84566.78495434522,84566.78495434522,103455.30637587671,85566.95956426628,55566.17072037294,33334.209826548155,18888.521421531495,0.0,52222.73124807965,16055.243208301772,1339.0,0.0,0.8857962219706408,3.0317792774256436,0.0014959713701933424,334209.9061838181,1477528.0845328823,4.420958377338552,1477528.0845328823,4.420958377338552,0.8500000000000001,0.08963462360840711,4.698906859688992,1.2125130878994241,1.0,0.0,4.698906859688794,1.296785163422011,1.2972737614524807,3.6235044880443574,15478.475696885866,1578.3652620299354,1603.0968420496806,1603.0968420496806,7.407950498215589,3.5565649956636056,-1.2516413845559944,4.8082063802196,2.4575856815530837,2.4575856815530837,0.7021673375865953,0.0,0.0,0.0003767567741056379,0.0001563346837841758,0.0002204220903214621,0.0010357428722385048,0.08982208752089144,0.07878415161141562,0.011037935909475816,0.08965696070130355,0.07864883235796516,0.010985791250441954,0.4353296773045238,0.4353296773045238,0.06099121434067546,0.0,2.2737367544323206e-13,2.2737367544323206e-13,0.5375980607216206,2.2737367544323206e-13,2.2737367544323206e-13,3.107888978006315,18888.521421531495,16055.243208301772,0.85,1.0508783918565645,0.8234743138634882,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.423967335260984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16118.252411521364,1339.0,0.4353296773045238,0.06099121434067546,6.113110376966115,2.4575856815530837
203.0,-25.28146979714757,3.5649110646108277,34.09971705100938,16.99529061969372,1.5677510527660634,-22.59611470558616,-33.73777197031302,-1.1178107544653977,-6.503356704155408,-6.503356704155641,38.12947593477224,42897.58614554711,11873.282118017523,11873.282118017523,54770.86826356463,72883.70071332986,72883.70071332986,11873.282118017523,84756.98283134738,84756.98283134738,84756.98283134738,103624.41460281558,85570.99165431503,55583.900508059545,33318.990162506096,18867.431771468197,0.0,52186.42193397429,16037.317005747966,1338.0,0.0,0.8860348693653053,3.028324798363868,0.0014959713701933424,334347.03803338885,1475449.4979418106,4.412928275424016,1475449.4979418106,4.412928275424016,0.85,0.08964279414837222,4.698906859688992,1.2125233769183983,1.0,0.0,4.698906859689052,1.2967832182636947,1.297273329151542,3.6235099232549537,15479.20507430146,1578.4396378275417,1603.0968420496806,1603.0968420496806,7.406465914334053,3.5649110646108277,-1.2422857916601018,4.807196856270929,2.457609167241094,2.457609167241094,0.7021740477831697,0.0,0.0,0.00037792390169564367,0.0001572462881047578,0.00022067761359088588,0.0010369435522820103,0.08964331407295528,0.07862845972500572,0.011014854347949566,0.08951203109235728,0.07862816783290556,0.011014626315466649,0.4353130106367263,0.4353130106367263,0.06098185599337214,0.0,2.2737367544323206e-13,2.2737367544323206e-13,0.7902046127208564,2.2737367544323206e-13,2.2737367544323206e-13,1.8226765410138341,18867.431771468197,16037.317005747966,0.85,1.0495233479095416,0.8220066552909238,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.423917404695234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16118.581490959372,1338.0,0.4353130106367263,0.06098185599337214,6.113110376966115,2.457609167241094
204.0,-25.249265845013507,3.573465401461258,34.0973759438961,17.02120816279205,1.6072666089631156,-22.562961068459586,-33.69639156209303,-1.0790381670744682,-6.473637756548953,-6.473637756549155,38.131275193216744,42861.27475322089,11848.479577947579,11848.479577947579,54709.75433116847,72819.62466043608,72819.62466043608,11848.479577947579,84668.10423838366,84668.10423838366,84668.10423838366,103528.44189925975,85510.45424562189,55552.10434084588,33287.055449751126,18860.337660876085,0.0,52147.39311062721,16031.287011744671,1337.0,0.0,0.8861820345373286,3.0336300844305453,0.0014959713701933424,334739.44783361524,1475524.0747609548,4.407977859527256,1475524.0747609548,4.407977859527256,0.85,0.08961622125296934,4.698906859688992,1.2123297532415016,1.0,0.0,4.698906859688821,1.2965958709445693,1.297087494243033,3.6240334903009073,15468.254272566995,1577.3229668201675,1603.0968420496806,1603.0968420496806,7.390994272559606,3.573465401461258,-1.2234709018570538,4.7969363033183114,2.457721173032945,2.457721173032945,0.7022060494379844,0.0,0.0,0.00037914489502762405,0.0001579461926398567,0.00022119870238776734,0.0010393921000041838,0.08961621417463717,0.07860354964194831,0.01101266453268885,0.08961671141226725,0.07860355585044557,0.011012665402523767,0.4352963439691549,0.4352963439691549,0.060986719178391255,0.0,2.2737367544323206e-13,2.2737367544323206e-13,0.824334715748364,2.2737367544323206e-13,2.2737367544323206e-13,1.0152071528926854,18860.337660876085,16031.287011744671,0.85,1.0491368996165424,0.8219255498025292,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4237390421855007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16119.356231842838,1337.0,0.4352963439691549,0.060986719178391255,6.113110376966115,2.457721173032945
