time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
205.0,-25.248869573787587,3.5830024588283393,34.096760349537846,17.024048475455515,1.744671656329888,-22.608924936972723,-33.74030449250711,-1.078384398620147,-6.357707937476675,-6.357707937476939,38.17211603316566,43080.73681029405,11723.272080362618,11723.272080362618,54804.00889065667,72183.90653088932,72183.90653088932,11723.272080362618,83907.17861125193,83907.17861125193,83907.17861125193,102775.80771787858,85520.78647827964,55552.548918743356,33298.04173281809,18868.629106626646,0.0,52166.670839444734,16038.334740632648,1336.0,0.0,0.8866303712039594,3.0733707870808837,0.0014959713701933424,336273.6497249518,1477217.6393792098,4.392903341036296,1477217.6393792098,4.392903341036296,0.85,0.08976871265579695,4.698906859688992,1.212356645357795,1.0,0.0,4.698906859688609,1.2965927239684159,1.29708436558445,3.6240422862371813,15470.123302539567,1577.5135548367248,1603.0968420496806,1603.0968420496806,7.312890757974126,3.5830024588283393,-1.162878285497885,4.745880744326224,2.457909916423843,2.457909916423843,0.702259976121098,0.0,0.0,0.0003791599419859361,0.00015720354629690126,0.00022195639568903483,0.0010429524302550499,0.08962629289218282,0.07861152022067716,0.011014772671505656,0.09076868685815156,0.07867960141851554,0.011089111237281409,0.4352796773017645,0.4352796773017645,0.060989873755732026,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18868.629106626646,16038.334740632648,0.85,1.0505559969377567,0.8258287545871043,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4235530336087252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16120.158668690685,1336.0,0.4352796773017645,0.060989873755732026,6.113110376966115,2.457909916423843
206.0,-25.216634755682502,3.5916054380921794,34.09446602313681,17.03772376002746,1.6286047824161858,-22.53145373267516,-33.66116836024446,-1.0565762405997674,-6.449733824859777,-6.449733824860031,38.126723299689466,42857.69907687044,11842.642488338992,11842.642488338992,54700.34156520943,72797.00856800769,72797.00856800769,11842.642488338992,84639.65105634669,84639.65105634669,84639.65105634669,103478.0764636057,85482.55836194329,55543.24887076524,33265.89943464228,18838.425407259016,0.0,52104.324841901296,16012.661596170163,1335.0,0.0,0.8863223490048258,3.035821477779119,0.0014959713701933424,335055.33859489195,1475335.4104749635,4.403258926307571,1475335.4104749635,4.403258926307571,0.85,0.08956205858793419,4.698906859688992,1.2122364679677409,1.0,0.0,4.69890685968906,1.2964862488884916,1.2969794395005865,3.624339913915382,15463.208098672756,1576.8084002868213,1603.0968420496806,1603.0968420496806,7.387353139063813,3.5916054380921794,-1.2016255053318456,4.793230943424025,2.4584093710653483,2.4584093710653483,0.7024026774472424,0.0,0.0,0.00038038578337779304,0.00015854421765218977,0.00022184156572560326,0.0010424128549521836,0.08956205747367285,0.07856276775812973,0.010999289715543125,0.0895614728455706,0.07856276873554645,0.010999289852387743,0.43526301063451883,0.43526301063451883,0.060939604001326426,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,1.2960773908600913,18838.425407259016,16012.661596170163,0.85,1.0498234403993365,0.8225363097384405,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.423550745045483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16120.324965129412,1335.0,0.43526301063451883,0.060939604001326426,6.113110376966115,2.4584093710653483
207.0,-25.19505326352066,3.600106826619737,34.093041792787304,17.04381174584853,1.6625452512643593,-22.529097126591143,-33.657585515733786,-1.050364991490292,-6.447737557885205,-6.447737557885425,38.14824145955669,42952.96578663799,11850.640565237727,11850.640565237727,54803.60635187572,72665.53632816582,72665.53632816582,11850.640565237727,84516.17689340355,84516.17689340355,84516.17689340355,103335.52548572971,85482.10625711075,55547.71098608202,33260.43919003192,18819.34859232616,0.0,52079.78778235808,15996.446303477236,1334.0,0.0,0.8862535003196734,3.047133850099874,0.0014959713701933424,335081.7298846722,1476227.4437198348,4.405574258638094,1476227.4437198348,4.405574258638094,0.85,0.08984289704069162,4.698906859688992,1.2122298335423691,1.0,0.0,4.698906859689178,1.2964549398667726,1.296949185279803,3.624427440703697,15463.126316011569,1576.800060776266,1603.0968420496806,1603.0968420496806,7.3923422805111265,3.600106826619737,-1.195905623935345,4.796012450555082,2.458642940574654,2.458642940574654,0.7024694115927582,0.0,0.0,0.0003812085312406955,0.00015860516463179244,0.00022260336660890305,0.001045992486348438,0.08961917148070635,0.07861939803613355,0.0109997734445728,0.08982089051212579,0.07880336645437896,0.011039530586312652,0.435246343967389,0.435246343967389,0.06089605486446861,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,0.10219685690481128,18819.34859232616,15996.446303477236,0.85,1.0523008768949003,0.824753087822455,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.423364603999585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16121.129106999657,1334.0,0.435246343967389,0.06089605486446861,6.113110376966115,2.458642940574654
208.0,-25.162885249520425,3.6087814232937356,34.09084281809243,17.057788010593526,1.651945638513851,-22.480736725114753,-33.60668141450731,-1.0302028858915258,-6.4247381916105155,-6.424738191610801,38.12206126359818,42869.35280298831,11834.048399120156,11834.048399120156,54703.40120210846,72781.805391131,72781.805391131,11834.048399120156,84615.85379025116,84615.85379025116,84615.85379025116,103433.05043902638,85453.07691501433,55540.62432687311,33236.05843126802,18817.19664877523,0.0,52053.25508004325,15994.617151458944,1333.0,0.0,0.8864685578236956,3.0377926169143556,0.0014959713701933424,335385.90674455476,1475142.1999839474,4.3983428352804435,1475142.1999839474,4.3983428352804435,0.85,0.08950016053761269,4.698906859688992,1.2121354372194038,1.0,0.0,4.698906859688521,1.2963563210594304,1.2968521226671392,3.6247031648280705,15457.875107269036,1576.264586507017,1603.0968420496806,1603.0968420496806,7.38199220952206,3.6087814232937356,-1.1800929208464899,4.7888743441402255,2.458860201843954,2.458860201843954,0.7025314862411297,0.0,0.0,0.00038243790619748094,0.00015947342116139217,0.00022296448503608877,0.0010476893482031012,0.08950016052435886,0.07852066683728011,0.010979493687078755,0.08950012453237459,0.07852066684890802,0.010979493688704664,0.4352296773003517,0.4352296773003517,0.06085788222164903,0.0,2.8421709430404007e-13,2.8421709430404007e-13,0.22330527487304153,2.8421709430404007e-13,2.8421709430404007e-13,1.7240221278537433,18817.19664877523,15994.617151458944,0.85,1.0509122074688708,0.823567185895816,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4232400062349697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16121.72090173411,1333.0,0.4352296773003517,0.06085788222164903,6.113110376966115,2.458860201843954
209.0,-25.13076843024473,3.6174946943409854,34.08871167766579,17.068826732598268,1.6643467092522708,-22.450585998014013,-33.57457673465831,-1.0158357223986436,-6.411755117716439,-6.411755117716706,38.119637484257005,42878.59239609473,11829.40747433058,11829.40747433058,54707.99987042531,72775.53488491294,72775.53488491294,11829.40747433058,84604.94235924352,84604.94235924352,84604.94235924352,103411.5624051942,85437.54683593044,55540.60434985138,33218.82498453228,18806.620045950684,0.0,52025.445030482966,15985.62703905808,1332.0,0.0,0.8865444468961026,3.0388873204148843,0.0014959713701933424,335557.7094792477,1475041.7579622623,4.395791592007768,1475041.7579622623,4.395791592007768,0.8499999999999999,0.08947211276632817,4.698906859688992,1.2120818431070073,1.0,0.0,4.6989068596897505,1.2962853164441133,1.2967826867781245,3.624901709585612,15455.065822553359,1575.9781191898721,1603.0968420496806,1603.0968420496806,7.379097234828176,3.6174946943409854,-1.1689493934373143,4.7864440877783,2.4591438832183097,2.4591438832183097,0.7026125380623742,0.0,0.0,0.00038366896194839647,0.00016002327374590143,0.00022364568820249504,0.0010508902584345694,0.08947211030026622,0.07849890506498398,0.010973205235282245,0.08947286982241151,0.0784989072285984,0.01097320553772978,0.43521301063338863,0.43521301063338863,0.060837557960735644,0.0,2.8421709430404007e-13,2.8421709430404007e-13,0.530777936730658,2.8421709430404007e-13,2.8421709430404007e-13,1.7888268310065314,18806.620045950684,15985.62703905808,0.85,1.051562362193549,0.82418501890702,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4230543262792665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16122.525499172463,1332.0,0.43521301063338863,0.060837557960735644,6.113110376966115,2.4591438832183097
210.0,-25.13076872264166,3.622436446068713,34.087671341861196,17.07475189995023,1.663360354602773,-22.445536538072037,-33.56981483576817,-1.0101620999860248,-6.412106059034727,-6.4121060590349845,38.12480267399585,42855.00163276384,11836.081786713688,11836.081786713688,54691.08341947752,72808.18712730567,72808.18712730567,11836.081786713688,84644.26891401937,84644.26891401937,84644.26891401937,103439.80236028215,85438.73528359752,55540.87018038651,33219.8501146789,18795.533446262783,0.0,52015.383560941686,15976.203429323366,1331.0,0.0,0.8865236607858206,3.0376388676820647,0.0014959713701933424,335553.06462513085,1475255.8109527703,4.396490351238124,1475255.8109527703,4.396490351238124,0.85,0.08947241469310509,4.698906859688992,1.2120802507130426,1.0,0.0,4.698906859688913,1.2962582912679432,1.296755651218143,3.6249772837269387,15455.280804579432,1576.0000412556208,1603.0968420496806,1603.0968420496806,7.383260621722867,3.622436446068713,-1.1661049524698637,4.788541398538577,2.4594536890230527,2.4594536890230527,0.7027010540065864,0.0,0.0,0.0003836689507240844,0.00016010497892074614,0.00022356397180333827,0.0010505062806860225,0.0894861330806934,0.07851096440467442,0.01097516867601899,0.0893668724840391,0.07849920372259452,0.01097321097051057,0.4351963439664848,0.4351963439664848,0.06083676743034088,0.0,2.8421709430404007e-13,2.8421709430404007e-13,0.8307817821574872,2.8421709430404007e-13,2.8421709430404007e-13,2.034434186081455,18795.533446262783,15976.203429323366,0.85,1.0514405484562266,0.823890908783832,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.422868986741356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16123.33014327697,1331.0,0.4351963439664848,0.06083676743034088,6.113110376966115,2.4594536890230527
211.0,-25.09950637724025,3.6313825617719795,34.08565314145703,17.074062104243808,1.6895382462291328,-22.436637877876446,-33.56050861822439,-1.0116772761542323,-6.375339143376323,-6.375339143376534,38.116692908669684,42972.734588658626,11802.135901244548,11802.135901244548,54774.87048990317,72681.41744176965,72681.41744176965,11802.135901244548,84483.5533430142,84483.5533430142,84483.5533430142,103269.34014601816,85442.82460062015,55552.9781306015,33210.94052224295,18785.786803003964,0.0,51996.72732524692,15967.91878255337,1330.0,0.0,0.8867429402189168,3.045004051676729,0.0014959713701933424,336039.9647631614,1474919.740976183,4.38912003224288,1474919.740976183,4.38912003224288,0.85,0.08940914310277764,4.698906859688992,1.2120919348625465,1.0,0.0,4.698906859689063,1.2962630051411528,1.2967619248341975,3.6249641014612757,15456.02053396182,1576.0754726600644,1603.0968420496806,1603.0968420496806,7.362085428447745,3.6313825617719795,-1.1450049908349582,4.776387552606938,2.4586402752848193,2.4586402752848193,0.7024686500813769,0.0,0.0,0.00038487075396488986,0.00016026476710200577,0.0002246059868628841,0.0010554026123972217,0.0894211412003417,0.07845126771899569,0.010969873481346003,0.08953839124646687,0.07845484692973112,0.01095429617304653,0.4351796772996284,0.4351796772996284,0.060851355757938784,0.0,2.2737367544323206e-13,2.2737367544323206e-13,0.9556225483044614,2.2737367544323206e-13,2.2737367544323206e-13,1.522979371067379,18785.786803003964,15967.91878255337,0.85,1.0534291927120447,0.8264507556381013,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.422868988428514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16123.492445138276,1330.0,0.4351796772996284,0.060851355757938784,6.113110376966115,2.4586402752848193
212.0,-25.067742134318603,3.639943430894157,34.083766449412074,17.076197394076758,1.6646212296001026,-22.396582589993105,-33.52295622518284,-1.0116773967265815,-6.404747347487444,-6.404747347487693,38.118619870774324,42953.19645939113,11847.479350228226,11847.479350228226,54800.67580961936,72809.38606243258,72809.38606243258,11847.479350228226,84656.8654126608,84656.8654126608,84656.8654126608,103425.18663455616,85453.10647031869,55572.63814317032,33200.52036349818,18768.321221895352,0.0,51968.84158539353,15953.07303861105,1329.0,0.0,0.8865843238209788,3.0378348333409777,0.0014959713701933424,335650.47080837114,1474999.5893476277,4.394451125884854,1474999.5893476277,4.394451125884854,0.85,0.08945878866153821,4.698906859688992,1.2121187418093906,1.0,0.0,4.69890685968888,1.2962604548872427,1.2967609611379634,3.6249712331907356,15457.880453620739,1576.265131683168,1603.0968420496806,1603.0968420496806,7.390370337876988,3.639943430894157,-1.1540094519587054,4.793952882852862,2.4590430809320862,2.4590430809320862,0.7025837374091675,0.0,0.0,0.0003860953972026619,0.00016091103893383455,0.00022518435826882736,0.0010581203257640564,0.08945795603946162,0.07848059238033998,0.01097736365912164,0.08924445019355459,0.07848323086105397,0.010975557800484247,0.43516301063281,0.43516301063281,0.06086782061435146,0.0,2.2737367544323206e-13,2.2737367544323206e-13,1.2411022594713472,2.2737367544323206e-13,2.2737367544323206e-13,2.3327559200001815,18768.321221895352,15953.07303861105,0.85,1.0544910014892799,0.8265182588072859,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4226886229592421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16124.28104183373,1329.0,0.43516301063281,0.06086782061435146,6.113110376966115,2.4590430809320862
213.0,-25.035692435061197,3.648834366100933,34.08178635234352,17.10707964319738,1.710076431518357,-22.360429956314434,-33.476884675305314,-0.9651860472281956,-6.362103586982528,-6.36210358698284,38.10988088453876,42892.95121771217,11808.087775186865,11808.087775186865,54701.03899289903,72740.7054621373,72740.7054621373,11808.087775186865,84548.79323732416,84548.79323732416,84548.79323732416,103310.96140360081,85379.55974244779,55531.80549802372,33164.17138269341,18762.168166276653,0.0,51926.33954897006,15947.842941335155,1328.0,0.0,0.8868360676147653,3.0441215590844064,0.0014959713701933424,336215.3776003859,1474637.4943708465,4.3859906256981205,1474637.4943708465,4.3859906256981205,0.85,0.08938717618830275,4.698906859688992,1.2118843642761932,1.0,0.0,4.698906859687919,1.2960364623380956,1.2965384883384565,3.6255977329619244,15444.576355336401,1574.908491211209,1603.0968420496806,1603.0968420496806,7.365798163565298,3.648834366100933,-1.1285933932888605,4.777427759389793,2.4593445807202294,2.4593445807202294,0.7026698802057798,0.0,0.0,0.0003873346779356783,0.00016170720790280617,0.00022562747003287216,0.0010602024666717354,0.08938717618826358,0.07841373534081143,0.01097344084745215,0.08938722298980437,0.0784137353408458,0.010973440847456958,0.43514634396602186,0.43514634396602186,0.060895615350324596,0.0,2.8421709430404007e-13,2.8421709430404007e-13,1.174654316877536,2.8421709430404007e-13,2.8421709430404007e-13,0.9872275558028605,18762.168166276653,15947.842941335155,0.85,1.0534352983096804,0.8260345633888021,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4225054053343988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16125.080735287685,1328.0,0.43514634396602186,0.060895615350324596,6.113110376966115,2.4593445807202294
214.0,-25.003918890014216,3.657727476692665,34.07982758558663,17.11465377537536,1.7162452768178666,-22.33122593075184,-33.44714700998736,-0.9564587757951474,-6.352498920599032,-6.352498920599309,38.10654119653187,42912.222068988354,11807.82564488316,11807.82564488316,54720.047713871514,72747.5104099876,72747.5104099876,11807.82564488316,84555.33605487077,84555.33605487077,84555.33605487077,103306.00363559008,85374.30659454048,55538.96584464188,33150.37861099844,18750.66758071931,0.0,51901.04619171775,15938.067443611413,1327.0,0.0,0.8868977314319197,3.044514564328979,0.0014959713701933424,336342.7147510282,1474499.1340425562,4.383918751247602,1474499.1340425562,4.383918751247602,0.85,0.08936611423948343,4.698906859688992,1.211862643319182,1.0,0.0,4.6989068596889725,1.2959923417995545,1.2964959477318279,3.6257211621824164,15443.626096934915,1574.8115918213575,1603.0968420496806,1603.0968420496806,7.365634648612969,3.657727476692665,-1.1187875624447043,4.776515039137369,2.459759918559097,2.459759918559097,0.7027885481597419,0.0,0.0,0.00038856689129605266,0.00016222303662001558,0.00022634385467603708,0.001063568691385679,0.08936613963461995,0.07839243163417774,0.010973708000442218,0.0893376562306976,0.07839241938276566,0.010973694856717776,0.43512967729925806,0.43512967729925806,0.06091131403209206,0.0,2.8421709430404007e-13,2.8421709430404007e-13,1.1277205494393456,2.8421709430404007e-13,2.8421709430404007e-13,0.9576734194094456,18750.66758071931,15938.067443611413,0.85,1.0543149267500433,0.8268084213654288,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.422320585598019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16125.887206191665,1327.0,0.43512967729925806,0.06091131403209206,6.113110376966115,2.459759918559097
215.0,-24.999613201565257,3.6662833858866306,34.078756822161516,17.11693574851381,1.7303545327942307,-22.338409996114336,-33.45499812914056,-0.9565749126263975,-6.350944507973111,-6.350944507973417,38.12501329639681,42973.72472118116,11816.683365569717,11816.683365569717,54790.40808675088,72691.6566105378,72691.6566105378,11816.683365569717,84508.33997610751,84508.33997610751,84508.33997610751,103250.23284149959,85385.66249355755,55546.1907394008,33154.968615729726,18741.89286539207,0.0,51896.8614811218,15930.60893558326,1326.0,0.0,0.8868380014729607,3.0454289790773594,0.0014959713701933424,336363.32647093304,1475264.539950741,4.385925646023799,1475264.539950741,4.385925646023799,0.85,0.08935140837167627,4.698906859688992,1.2118929037498307,1.0,0.0,4.698906859689113,1.29599254645382,1.296496369240095,3.6257205896333664,15445.680301125964,1575.0210623531955,1603.0968420496806,1603.0968420496806,7.371160029522105,3.6662833858866306,-1.112977729351332,4.779261115237963,2.4601907308644373,2.4601907308644373,0.7029116373898392,0.0,0.0,0.0003887341478062644,0.00016208670407528663,0.00022664744373097778,0.0010649952280784663,0.08942290605146014,0.07844072597140012,0.010982180080060022,0.08929113149558938,0.07837774156108761,0.010973666810588664,0.4351130106325137,0.4351130106325137,0.06091847543182603,0.0,2.8421709430404007e-13,2.8421709430404007e-13,1.162555583078131,2.8421709430404007e-13,2.8421709430404007e-13,1.3048018795690837,18741.89286539207,15930.60893558326,0.85,1.0557557147590062,0.8280601850424703,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.422137402361567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16126.689213129604,1326.0,0.4351130106325137,0.06091847543182603,6.113110376966115,2.4601907308644373
216.0,-24.967601609325627,3.675272756884212,34.0768807041439,17.13568833600732,1.7447855199240763,-22.295666550948894,-33.406338911131,-0.9271495384527325,-6.3242504972909614,-6.324250497291229,38.10288805494844,42900.48352449639,11796.275480290251,11796.275480290251,54696.75900478664,72712.24087902837,72712.24087902837,11796.275480290251,84508.51635931862,84508.51635931862,84508.51635931862,103237.69593844816,85335.43705722547,55523.6797026932,33124.17483836918,18729.179579129537,0.0,51853.35441749872,15919.802642260105,1325.0,0.0,0.8870563410053195,3.0479979035716114,0.0014959713701933424,336717.447554055,1474347.7988583557,4.378590445990094,1474347.7988583557,4.378590445990094,0.85,0.08932106810029841,4.698906859688992,1.2117346523189916,1.0,0.0,4.6989068596895,1.2958498651740715,1.296355246665498,3.626119804440299,15436.594864415454,1574.0946056416265,1603.0968420496806,1603.0968420496806,7.358429741030378,3.675272756884212,-1.095067533947356,4.770340290831568,2.460534642599105,2.460534642599105,0.7030098978854585,0.0,0.0,0.00038997973121604555,0.00016293336334676729,0.00022704636786927826,0.001066869735448422,0.08932106809514317,0.07835019530257273,0.010970872792570453,0.08932104156319425,0.07835019530709476,0.01097087279320365,0.43509634396578484,0.43509634396578484,0.06092373635735359,0.0,2.8421709430404007e-13,2.8421709430404007e-13,1.0479117097298172,2.8421709430404007e-13,2.8421709430404007e-13,0.6387277301848826,18729.179579129537,15919.802642260105,0.85,1.054835499443183,0.8273424931988385,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4221125822522056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16126.94200645853,1325.0,0.43509634396578484,0.06092373635735359,6.113110376966115,2.460534642599105
217.0,-24.96718673250558,3.683035184443136,34.074733687800524,17.141677101049595,1.7458504622983393,-22.294034196748804,-33.40469364831222,-0.9213594419097625,-6.321095692877236,-6.321095692877537,38.086983042527294,42894.504153627,11802.389497933533,11802.389497933533,54696.89365156053,72735.50504271736,72735.50504271736,11802.389497933533,84537.89454065089,84537.89454065089,84537.89454065089,103249.71358992725,85336.37824533625,55523.45251692838,33125.4730315643,18711.819049276364,0.0,51837.29208084066,15905.04619188491,1324.0,0.0,0.8871307887463405,3.047658913602555,0.0014959713701933424,336759.3183437601,1473689.0541687456,4.376089907226919,1473689.0541687456,4.376089907226919,0.8500000000000001,0.08931921077437778,4.698906859688992,1.2117323461500926,1.0,0.0,4.698906859688911,1.2958222697680708,1.2963276614480501,3.6261970250982127,15436.765118884858,1574.1119667659045,1603.0968420496806,1603.0968420496806,7.362243620194076,3.683035184443136,-1.0888293603569368,4.7718645448000725,2.4610235751598535,2.4610235751598535,0.7031495929028153,0.0,0.0,0.0003899958983030475,0.00016296206170804945,0.00022703383659499802,0.001066810852157746,0.08926210520426357,0.07829894352330966,0.01096316168095392,0.08925119284488418,0.0783483671106439,0.01097084366373388,0.43507967729906843,0.43507967729906843,0.06091843173984789,0.0,2.8421709430404007e-13,2.8421709430404007e-13,1.001756127757801,2.8421709430404007e-13,2.8421709430404007e-13,0.8229956033239887,18711.819049276364,15905.04619188491,0.85,1.0551649489379247,0.8274835052481655,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.421928076875755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16127.749984916345,1324.0,0.43507967729906843,0.06091843173984789,6.113110376966115,2.4610235751598535
218.0,-24.967186735705983,3.6884947889917803,34.07358168904461,17.14210007283839,1.7485162870098312,-22.294325225995085,-33.405311743821926,-0.9215210169311832,-6.3211293128994726,-6.321129312899746,38.09492222770365,42897.56832841175,11809.055855683237,11809.055855683237,54706.62418409498,72724.90891096792,72724.90891096792,11809.055855683237,84533.96476665116,84533.96476665116,84533.96476665116,103234.1263721645,85339.13978201154,55525.14177843585,33126.66444841743,18700.161605513327,0.0,51826.82605393076,15895.137364686329,1323.0,0.0,0.8871015466896184,3.047665491830143,0.0014959713701933424,336758.8721148536,1474017.846945859,4.37707205066044,1474017.846945859,4.37707205066044,0.85,0.08931912312584694,4.698906859688992,1.2117397899599744,1.0,0.0,4.698906859689004,1.2958230388741634,1.296328430853945,3.626194872852002,15437.264661915626,1574.16290597866,1603.0968420496806,1603.0968420496806,7.366402045047052,3.6884947889917803,-1.085805511797858,4.774300300789639,2.461157362068269,2.461157362068269,0.7031878177337912,0.0,0.0,0.00038999589817833127,0.0001629512797056001,0.00022704461847273118,0.0010668615151969865,0.08928321169082618,0.07831861752736984,0.010964594163456342,0.08918103534976808,0.07834828010955738,0.010970843016289563,0.43506301063236197,0.43506301063236197,0.060908753215010186,0.0,2.8421709430404007e-13,2.8421709430404007e-13,1.0159144944846616,2.8421709430404007e-13,2.8421709430404007e-13,1.0724960712148572,18700.161605513327,15895.137364686329,0.85,1.0555657822296027,0.8277097324804867,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4219256859397984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16127.926042894996,1323.0,0.43506301063236197,0.060908753215010186,6.113110376966115,2.461157362068269
219.0,-24.966532338917755,3.6908021795674335,34.093076216612744,17.142603441048436,1.791725184686634,-22.318522772451555,-33.428021672274895,-0.9215125937284447,-6.988110787448704,-6.98811078744882,38.728942272490606,43013.58397551434,12597.851264026134,12597.851264026134,55611.43523954047,72523.1559723996,72523.1559723996,12597.851264026134,85121.00723642574,85121.00723642574,85121.00723642574,103755.32482030569,85341.48225913037,55523.74836412009,33130.81543890031,18634.31758387995,0.0,51765.13302278026,15839.169946297958,1322.0,0.0,0.8812467261553381,3.018847662332182,0.0014959713701933424,327997.22568484215,1500454.8222180784,4.574596078016215,1500454.8222180784,4.574596078016215,0.85,0.09206860448176542,4.698906859688992,1.2117459424911066,1.0,0.0,4.698906859689213,1.2958229456789927,1.2963283706702893,3.6261951336467746,15437.688399948845,1574.206115232913,1603.0968420496806,1603.0968420496806,7.858446809687945,3.6908021795674335,-1.4035355807795211,5.094337760346955,2.4606094014145152,2.4606094014145152,0.7030312575470044,0.0,0.0,0.00039002140022900326,0.00016255558566711603,0.00022746581456188723,0.0010688406763895962,0.09204169753494436,0.08073951703393514,0.011302180501009212,0.08768841125918342,0.08074153994497452,0.011327064536790896,0.4350463439656635,0.4350463439656635,0.06089920384013996,0.0,1.1368683772161603e-13,1.1368683772161603e-13,4.372821877745423,1.1368683772161603e-13,1.1368683772161603e-13,16.945515285570423,18634.31758387995,15839.169946297958,0.85,1.074302952434558,0.8309373793473179,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4219256859582425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16128.093803273132,1322.0,0.4350463439656635,0.06089920384013996,6.113110376966115,2.4606094014145152
220.0,-24.934776374383425,3.699797304575324,34.09007799568128,17.142961418163054,1.747840909761498,-22.26602161319267,-33.37780603962017,-0.921395092812094,-6.300828204878712,-6.300828204878955,38.09902169504182,42931.304426276314,11795.611683448615,11795.611683448615,54726.91610972493,72732.33906778446,72732.33906778446,11795.611683448615,84527.95075123307,84527.95075123307,84527.95075123307,103207.31933160257,85342.81380725827,55539.50560046932,33114.78689643216,18679.368580369504,0.0,51794.155476801665,15877.463293314078,1321.0,0.0,0.8871907742081214,3.0497459807582823,0.0014959713701933424,337028.4074788974,1474187.6436855807,4.374075333035198,1474187.6436855807,4.374075333035198,0.85,0.08930381737630941,4.698906859688992,1.2117489761719473,1.0,0.0,4.698906859688982,1.2958198057333703,1.2963268356030306,3.6262039204051537,15437.929267866111,1574.2306769249553,1603.0968420496806,1603.0968420496806,7.358015669450784,3.699797304575324,-1.073019333605444,4.7728166381807675,2.4591196222198235,2.4591196222198235,0.702605606348521,0.0,0.0,0.00039126078509965173,0.00016343172413880918,0.00022782906096084255,0.0010705475373854047,0.08930246695535811,0.07830574888371075,0.010996718071647357,0.08911596904198739,0.07830592416392078,0.010997893212388626,0.43502967729897135,0.43502967729897135,0.061092560664491244,0.0,2.2737367544323206e-13,2.2737367544323206e-13,3.1423237725154536,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18679.368580369504,15877.463293314078,0.85,1.056623389375213,0.8288831824954657,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4219219146833906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16128.274673464266,1321.0,0.43502967729897135,0.061092560664491244,6.113110376966115,2.4591196222198235
221.0,-24.93458991088241,3.7085449059106654,34.08888148851125,17.149338405020558,1.75644695347208,-22.265977929900163,-33.377480402681954,-0.9149738205390607,-6.306902490588868,-6.306902490589135,38.14935443174239,42930.66845340812,11813.833007873192,11813.833007873192,54744.50146128131,72721.80929981469,72721.80929981469,11813.833007873192,84535.64230768789,84535.64230768789,84535.64230768789,103215.74321570792,85342.60589138487,55538.19525018196,33116.01182355879,18680.100908020024,0.0,51796.11273157881,15878.08577181702,1320.0,0.0,0.886975286763465,3.0483926628316387,0.0014959713701933424,336947.7421527684,1476273.5929715987,4.381313207619811,1476273.5929715987,4.381313207619811,0.85,0.08931227315211322,4.698906859688992,1.2117430329928172,1.0,0.0,4.698906859689024,1.2957892257488566,1.2962962530974267,3.6262894970232686,15437.891657311644,1574.2268417157384,1603.0968420496806,1603.0968420496806,7.369381997389698,3.7085449059106654,-1.0706115587297358,4.779156464640401,2.459651155229816,2.459651155229816,0.7027574729228047,0.0,0.0,0.0003912680731598197,0.0001634374198838194,0.0002278306532760003,0.001070555019526022,0.08948396650704087,0.07845193807088255,0.011032028436158317,0.0889873738143747,0.07831427047874587,0.01099800267336736,0.4350130106322843,0.4350130106322843,0.06117217778684016,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.575671198647683,2.8421709430404007e-13,2.8421709430404007e-13,0.3124584994658903,18680.100908020024,15878.08577181702,0.85,1.0569229730613536,0.8288395825355896,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4217389280370574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16129.078633542473,1320.0,0.4350130106322843,0.06117217778684016,6.113110376966115,2.459651155229816
222.0,-24.914428834824832,3.717076167721914,34.08614112184865,17.148570413142465,1.757639342199724,-22.253591946146656,-33.365625877026446,-0.9167909233267005,-6.302538440766682,-6.302538440766974,38.105995134339295,42977.73142770194,11819.404663021869,11819.404663021869,54797.13609072381,72712.65380375163,72712.65380375163,11819.404663021869,84532.0584667735,84532.0584667735,84532.0584667735,103183.38295766289,85347.68680177868,55548.54410664035,33110.1585501537,18651.32449088939,0.0,51761.48304104309,15853.625817255983,1319.0,0.0,0.887156473030762,3.0507383768136465,0.0014959713701933424,337005.6943461536,1474476.512101974,4.37522729389692,1474476.512101974,4.37522729389692,0.8500000000000001,0.08935430067659728,4.698906859688992,1.2117577227996659,1.0,0.0,4.698906859688887,1.2957962325969772,1.296304284796143,3.6262698883385793,15438.810759129086,1574.3205640182007,1603.0968420496806,1603.0968420496806,7.372857554824866,3.717076167721914,-1.0634171672370032,4.780493334958917,2.4601230104736036,2.4601230104736036,0.7028922887067439,0.0,0.0,0.0003920568203887684,0.00016364489315474215,0.00022841192723402627,0.001073286371714749,0.08934032474240076,0.07832120297808896,0.011019121764311801,0.08900656038137554,0.07835112085162116,0.01100317982497611,0.4349963439656014,0.4349963439656014,0.061200256111086315,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.1026119208025875,2.8421709430404007e-13,2.8421709430404007e-13,0.2288439908730311,18651.32449088939,15853.625817255983,0.85,1.0586469488765164,0.8303033240686657,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4217378537118759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16129.251209815464,1319.0,0.4349963439656014,0.061200256111086315,6.113110376966115,2.4601230104736036
223.0,-24.882538091796384,3.726232933866945,34.083340914837606,17.175198217760794,1.791891764023314,-22.21438493434792,-33.31794625902546,-0.8762614018380767,-6.25625132684462,-6.256251326844963,38.09076429531251,42908.744634237744,11776.188067783645,11776.188067783645,54684.93270202139,72676.80025617764,72676.80025617764,11776.188067783645,84452.98832396128,84452.98832396128,84452.98832396128,103099.46813480569,85282.2069950286,55514.15133334277,33075.61740187313,18646.47981084441,0.0,51722.09721271754,15849.507839217746,1318.0,0.0,0.8874495392115018,3.0554653189730314,0.0014959713701933424,337620.84412020043,1473845.6437459353,4.365386999687773,1473845.6437459353,4.365386999687773,0.8499999999999999,0.08923812076909356,4.698906859688992,1.2115498609887436,1.0,0.0,4.698906859688404,1.2956007422387608,1.2961103381860828,3.6268170482593396,15426.96591150824,1573.1127257022777,1603.0968420496806,1603.0968420496806,7.345899361093431,3.726232933866945,-1.035965668444904,4.762198602311849,2.4605441826298478,2.4605441826298478,0.7030126236085279,0.0,0.0,0.0003933074457293776,0.00016448181897094747,0.00022882562675843011,0.0010752303072478202,0.08923804894612461,0.07823241013751425,0.011005638808610354,0.08910631194404654,0.078232410872301,0.011005709896792554,0.4349796772989217,0.4349796772989217,0.06119240362175974,0.0,3.410605131648481e-13,3.410605131648481e-13,1.3765832048707694,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,18646.47981084441,15849.507839217746,0.85,1.0572837461930167,0.829601793944412,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.421621702858529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16129.823950375454,1318.0,0.4349796772989217,0.06119240362175974,6.113110376966115,2.4605441826298478
224.0,-24.87701430417084,3.7266496251575436,34.08298657870411,17.17752730417999,1.7919128439349468,-22.214618853498596,-33.31924842260776,-0.8762870214012712,-6.256253161574989,-6.256253161575358,38.09079779684052,42944.21407778358,11777.545942491355,11777.545942491355,54721.76002027494,72687.73344197616,72687.73344197616,11777.545942491355,84465.27938446752,84465.27938446752,84465.27938446752,103098.0630751563,85293.36586781568,55522.424150953266,33078.824129847126,18632.783690688782,0.0,51711.60782053591,15837.866137085464,1317.0,0.0,0.8874494073978646,3.0551023917999887,0.0014959713701933424,337620.819719397,1473847.0311704632,4.365391424602917,1473847.0311704632,4.365391424602917,0.85,0.08923811866812181,4.698906859688992,1.2115794065454977,1.0,0.0,4.698906859689287,1.295600412406447,1.2961102893748468,3.6268179715698348,15428.984475006568,1573.3185618948946,1603.0968420496806,1603.0968420496806,7.346746393332587,3.7266496251575436,-1.034890388973265,4.761540014130809,2.4611682673631354,2.4611682673631354,0.7031909335323244,0.0,0.0,0.0003935244386934106,0.00016445890960503737,0.00022906552908837324,0.0010763575859516453,0.08922576326606843,0.07822950979171064,0.010996253474357785,0.0890281155153914,0.07823240882046885,0.011005709847652959,0.4349630106322446,0.4349630106322446,0.06114014429614582,0.0,3.410605131648481e-13,3.410605131648481e-13,0.8241543683420787,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,18632.783690688782,15837.866137085464,0.85,1.058210377255832,0.8304559824714909,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4214380116558958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16130.63234729963,1317.0,0.4349630106322446,0.06114014429614582,6.113110376966115,2.4611682673631354
225.0,-24.87701430417084,3.7266496251575436,34.08298657870411,17.178353026416175,1.7919128439349468,-22.214618853498596,-33.31973443329332,-0.8762870214012712,-6.256253161574989,-6.256253161575358,38.09079779684052,42946.624555026574,11774.779208540778,11774.779208540778,54721.40376356735,72691.63437393593,72691.63437393593,11774.779208540778,84466.4135824767,84466.4135824767,84466.4135824767,103085.09015104505,85297.26679977545,55524.83462819626,33080.48019064354,18618.676568568353,0.0,51699.156759211895,15825.875083283101,1316.0,0.0,0.8874494073978646,3.055068971141609,0.0014959713701933424,337620.819719397,1473847.0311704632,4.365391424602917,1473847.0311704632,4.365391424602917,0.8500000000000001,0.08923811866812181,4.698906859688992,1.211589820845984,1.0,0.0,4.698906859688918,1.295600412406447,1.2961102893748468,3.6268179715698348,15429.690126824067,1573.3905183547968,1603.0968420496806,1603.0968420496806,7.345020525076847,3.7266496251575436,-1.0376380565499588,4.764287681707502,2.4591710241255775,2.4591710241255775,0.7026202926073079,0.0,0.0,0.0003935244386934106,0.0001644503598232366,0.00022907407887017402,0.0010763977605799978,0.08920878444430139,0.0782265122375923,0.010982272206709087,0.08895954317374172,0.07823240882046885,0.011005709847652959,0.4349463439655696,0.4349463439655696,0.061062407208375184,0.0,3.410605131648481e-13,3.410605131648481e-13,0.363925588207735,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,18618.676568568353,15825.875083283101,0.85,1.0584583423368301,0.8307026119410396,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4214061990224176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16130.913589242002,1316.0,0.4349463439655696,0.061062407208375184,6.113110376966115,2.4591710241255775
226.0,-24.845579767908397,3.73584194881733,34.080323365035966,17.178616008628182,1.7926016745341076,-22.18438099464758,-33.29019992435349,-0.8762872166347717,-6.247153651924009,-6.247153651924323,38.08841212064938,42965.25727477862,11771.944828482356,11771.944828482356,54737.20210326098,72689.78890026164,72689.78890026164,11771.944828482356,84461.733728744,84461.733728744,84461.733728744,103070.95481400983,85298.7054100451,55537.84254013529,33067.62541101091,18609.221085265825,0.0,51676.84649627673,15817.837922475952,1315.0,0.0,0.8875047257301021,3.053836477015011,0.0014959713701933424,337741.8547308621,1473748.2337993705,4.363534495817118,1473748.2337993705,4.363534495817118,0.8500000000000001,0.08914957514473387,4.698906859688992,1.2115931056393312,1.0,0.0,4.698906859688916,1.2955978382217157,1.2961093168529758,3.6268251775863707,15429.950361547957,1573.41705491151,1603.0968420496806,1603.0968420496806,7.3432524596773785,3.73584194881733,-1.0314130056291049,4.767254954446434,2.4570487735008397,2.4570487735008397,0.7020139352859542,0.0,0.0,0.0003947613908075245,0.00016497066890865485,0.00022979072189886966,0.0010797651994234841,0.089171823645331,0.07820838031900386,0.010963443326327132,0.08886162217991024,0.07819757411931483,0.010952001025419038,0.43492967729889626,0.43492967729889626,0.06096951309507609,0.0,3.410605131648481e-13,3.410605131648481e-13,0.3747426649987915,3.410605131648481e-13,3.410605131648481e-13,0.43444796044445866,18609.221085265825,15817.837922475952,0.85,1.0592210209112651,0.8314218104983288,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4214061990224176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16131.084355431864,1315.0,0.43492967729889626,0.06096951309507609,6.113110376966115,2.4570487735008397
227.0,-24.814623384260162,3.744989323757043,34.077304854160495,17.180454229842894,1.784060065604667,-22.154055527021704,-33.26182068614287,-0.8767497754073312,-6.24159090708099,-6.24159090708125,38.07274468712614,42987.13618715181,11777.075280825233,11777.075280825233,54764.211467977046,72738.99178292963,72738.99178292963,11777.075280825233,84516.06706375486,84516.06706375486,84516.06706375486,103111.43110686298,85309.76798367174,55556.76915555365,33058.88758679788,18595.36404310812,0.0,51654.25162990599,15806.0594366419,1314.0,0.0,0.8875904193306808,3.0516622475866106,0.0014959713701933424,337815.8630785454,1473099.5270729794,4.36065824040498,1473099.5270729794,4.36065824040498,0.85,0.08909835670037144,4.698906859688992,1.2116223956877366,1.0,0.0,4.698906859689171,1.2955974960713346,1.2961105573917424,3.626826135383542,15431.95150518911,1573.621114773048,1603.0968420496806,1603.0968420496806,7.346452798052643,3.744989323757043,-1.0230804395812791,4.768069763338322,2.457699540513471,2.457699540513471,0.7021998687181347,0.0,0.0,0.00039598302162125956,0.00016547205562287214,0.00023051096599838741,0.0010831495593633586,0.08909830617526256,0.07815562991875201,0.010942676256510542,0.08873939587374663,0.07815563634517639,0.010942720355195053,0.43491301063222426,0.43491301063222426,0.060892763324154275,0.0,2.8421709430404007e-13,2.8421709430404007e-13,0.48443569953030874,2.8421709430404007e-13,2.8421709430404007e-13,0.9338587693383147,18595.36404310812,15806.0594366419,0.85,1.0602072383189944,0.8322090598688254,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4212251861759708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16131.884860164848,1314.0,0.43491301063222426,0.060892763324154275,6.113110376966115,2.457699540513471
228.0,-24.8146233842344,3.750728237095052,34.07527172553356,17.183123132586502,1.7865149169174122,-22.154966618677467,-33.26389855993909,-0.876227377625862,-6.24148730680389,-6.241487306804253,38.07713867412133,42997.44461199885,11784.626981141877,11784.626981141877,54782.071593140725,72740.00308395558,72740.00308395558,11784.626981141877,84524.63006509746,84524.63006509746,84524.63006509746,103107.66621369802,85319.90900170567,55562.77320304539,33063.48422073365,18583.03614860056,0.0,51646.520369334205,15795.580726310476,1313.0,0.0,0.8875749052231412,3.0513614772376187,0.0014959713701933424,337817.2415271112,1473281.437357438,4.361178934199548,1473281.437357438,4.361178934199548,0.85,0.08909820416973831,4.698906859688992,1.2116489306418226,1.0,0.0,4.698906859689756,1.295595010274588,1.2961080706106125,3.626833094002969,15433.785945748637,1573.8081756510774,1603.0968420496806,1603.0968420496806,7.351163493076525,3.750728237095052,-1.019132494508379,4.769860731603432,2.4583520685349805,2.4583520685349805,0.7023863052957087,0.0,0.0,0.0003959830216222759,0.00016543529741176375,0.00023054772421051214,0.0010833222827784615,0.08909908527962665,0.07816506261628901,0.010934022663337642,0.08866157289708163,0.07815548761346736,0.01094271655627095,0.4348963439655533,0.4348963439655533,0.06083493471328841,0.0,3.410605131648481e-13,3.410605131648481e-13,0.6290192308878204,3.410605131648481e-13,3.410605131648481e-13,1.2085469759707053,18583.03614860056,15795.580726310476,0.85,1.060711761438788,0.8325332336915604,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4210469685014304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16132.676833725003,1313.0,0.4348963439655533,0.06083493471328841,6.113110376966115,2.4583520685349805
229.0,-24.78241519629275,3.7604152413074217,34.07283865986428,17.239708557631843,1.8811500142784057,-22.115331191362085,-33.20234305048359,-0.7859339906527184,-6.171115833569445,-6.171115833569741,38.07970879560773,42861.312240959225,11712.559494515617,11712.559494515617,54573.871735474844,72560.4117403475,72560.4117403475,11712.559494515617,84272.97123486311,84272.97123486311,84272.97123486311,102855.83708185612,85160.85942405042,55461.759924659855,32998.999443767294,18582.865846993012,0.0,51581.86529076031,15795.43596994406,1312.0,0.0,0.8879251892981103,3.064949020325661,0.0014959713701933424,338754.5874578293,1473387.8478109401,4.3494255203093255,1473387.8478109401,4.3494255203093255,0.85,0.08902361482246157,4.698906859688992,1.2111516245780516,1.0,0.0,4.698906859689092,1.2951628453357575,1.2956773855899322,3.6280432816699966,15405.014968786576,1570.8743524839347,1603.0968420496806,1603.0968420496806,7.306208325842763,3.7604152413074217,-0.9809711594911397,4.741386400798561,2.4579916229315417,2.4579916229315417,0.7022833208375834,0.0,0.0,0.00039725774247474855,0.00016652743212515998,0.00023073031034958857,0.0010841802380398518,0.0890236148200534,0.07810486788053393,0.010918746939519464,0.08902367091070024,0.07810486788264676,0.010918746939814823,0.4348796772988832,0.4348796772988832,0.06079443284929775,0.0,2.8421709430404007e-13,2.8421709430404007e-13,0.3879081874891881,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18582.865846993012,15795.43596994406,0.85,1.0580050067567153,0.8309376173070816,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4210469685012823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16132.849679612711,1312.0,0.4348796772988832,0.06079443284929775,6.113110376966115,2.4579916229315417
230.0,-24.75024842408883,3.7701270359416443,34.07048689341771,17.25093147195878,1.893710358321799,-22.085119451515446,-33.17016736892981,-0.7714186136722035,-6.157899018286344,-6.1578990182866535,38.07720849602981,42870.75050521976,11709.584643892957,11709.584643892957,54580.33514911272,72554.26452605244,72554.26452605244,11709.584643892957,84263.8491699454,84263.8491699454,84263.8491699454,102836.27024626164,85145.5055382199,55461.99152012432,32981.682242328425,18572.42107631625,0.0,51554.10331864467,15786.55791486881,1311.0,0.0,0.8880017340120676,3.065857745740819,0.0014959713701933424,338930.862761724,1473284.328109289,4.346857987804555,1473284.328109289,4.346857987804555,0.85,0.08898970439873449,4.698906859688992,1.2110984447738153,1.0,0.0,4.698906859689805,1.2950911674610635,1.2956073329594273,3.6282440786781627,15402.237556221138,1570.591135221624,1603.0968420496806,1603.0968420496806,7.304352635940176,3.7701270359416443,-0.9684354971723783,4.738562533114022,2.4588317495974317,2.4588317495974317,0.7025233570278376,0.0,0.0,0.00039853459017013333,0.0001671009445135544,0.00023143364565657895,0.0010874851451385303,0.08898970183458223,0.07808261498910404,0.01090708684547818,0.08898986279741825,0.0780826172389791,0.010907087159755404,0.43486301063221383,0.43486301063221383,0.060744489967626304,0.0,2.8421709430404007e-13,2.8421709430404007e-13,0.28092020270071316,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18572.42107631625,15786.55791486881,0.85,1.058700115716562,0.8315681535618028,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4208615880954818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16133.667762865001,1311.0,0.43486301063221383,0.060744489967626304,6.113110376966115,2.4588317495974317
