time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
231.0,-24.73375539380964,3.7721524477755466,34.069450755175964,17.253171221260004,1.8942865065208312,-22.084304104938063,-33.16985416514797,-0.7714146721363622,-6.157909726423895,-6.157909726424199,38.0771796290474,42955.92907998965,11713.17703764246,11713.17703764246,54669.10611763211,72562.21213365477,72562.21213365477,11713.17703764246,84275.38917129723,84275.38917129723,84275.38917129723,102834.04444916188,85156.17178868796,55473.1170180738,32981.17196734907,18558.655277864666,0.0,51539.82724521374,15774.856986184966,1310.0,0.0,0.8880017845233719,3.065514470913799,0.0014959713701933424,338930.7199159901,1473283.1329640835,4.346856293608506,1473283.1329640835,4.346856293608506,0.8500000000000001,0.08898969743364324,4.698906859688992,1.2111265287129207,1.0,0.0,4.698906859689008,1.295089783284882,1.2956067980455692,3.6282479565012284,15404.167007723063,1570.7878845194907,1603.0968420496806,1603.0968420496806,7.306593544695826,3.7721524477755466,-0.9661993223404179,4.7383517701159645,2.4596954997142677,2.4596954997142677,0.7027701427755051,0.0,0.0,0.00039919073753942835,0.00016710653612619225,0.0002320842014132361,0.0010905420460460967,0.08897773509135082,0.07807954994390716,0.010898185147443666,0.08891203215248539,0.07808261044832872,0.010907086985314526,0.434846343965545,0.434846343965545,0.060694970330003636,0.0,2.8421709430404007e-13,2.8421709430404007e-13,0.2254253014801293,2.8421709430404007e-13,2.8421709430404007e-13,0.0035771106969377797,18558.655277864666,15774.856986184966,0.85,1.0607157423623101,0.8334511653602557,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4206764908030405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16134.486090028277,1310.0,0.434846343965545,0.060694970330003636,6.113110376966115,2.4596954997142677
232.0,-24.701634893165078,3.7819895268482204,34.06716353314648,17.269987798668467,1.9159460426148205,-22.03914314044917,-33.120637795049674,-0.7465456710625433,-6.1339613350465925,-6.133961335046937,38.07231108590024,42880.58352162601,11694.55051127856,11694.55051127856,54575.13403290457,72539.50372362968,72539.50372362968,11694.55051127856,84234.05423490824,84234.05423490824,84234.05423490824,102784.36207343717,85118.33023891685,55459.41022134888,32954.355575075526,18550.30783852893,0.0,51504.66341360446,15767.76166274959,1309.0,0.0,0.8881416002193818,3.0678258670622855,0.0014959713701933424,339250.3078859504,1473081.5769802814,4.342167251548977,1473081.5769802814,4.342167251548977,0.85,0.08892559523097136,4.698906859688992,1.2110051468620076,1.0,0.0,4.698906859688978,1.2949688835102806,1.2954875085755964,3.6285866938760987,15397.321731094713,1570.089860563466,1603.0968420496806,1603.0968420496806,7.294974454772299,3.7819895268482204,-0.9515961143081695,4.73358564115639,2.4582567106773974,2.4582567106773974,0.7023590601935421,0.0,0.0,0.0004004714500647356,0.00016798734097138695,0.00023248410909334865,0.0010924211749874198,0.08892558685748017,0.07804068741716982,0.010884899440310349,0.0889251478599161,0.07804069476570757,0.010884900465263787,0.43482967729887656,0.43482967729887656,0.060648841876033255,0.0,3.410605131648481e-13,3.410605131648481e-13,0.20512540490364017,3.410605131648481e-13,3.410605131648481e-13,0.1669793192932616,18550.30783852893,15767.76166274959,0.85,1.059615390448102,0.8325573002443798,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4205816022710354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16134.991492120733,1309.0,0.43482967729887656,0.060648841876033255,6.113110376966115,2.4582567106773974
233.0,-24.6695604617347,3.7918508387031826,34.06495094659227,17.281333298329287,1.9287075511232208,-22.00899226944413,-33.08847943609578,-0.7318606405909711,-6.120559055793819,-6.12055905579412,38.06990870512032,42889.68741060839,11691.642577403507,11691.642577403507,54581.3299880119,72532.98592444819,72532.98592444819,11691.642577403507,84224.6285018517,84224.6285018517,84224.6285018517,102764.49242536325,85102.75466944047,55459.45615832368,32936.99834568533,18539.863923511555,0.0,51476.862269196885,15758.884334984823,1308.0,0.0,0.8882186103980051,3.0688102944109685,0.0014959713701933424,339429.2627465045,1472982.1269445037,4.339584969857384,1472982.1269445037,4.339584969857384,0.8500000000000001,0.0888933503457744,4.698906859688992,1.2109511917410418,1.0,0.0,4.698906859687654,1.294896407876691,1.2954166648957635,3.628789786662575,15394.504217479258,1569.8025541320694,1603.0968420496806,1603.0968420496806,7.293160507043889,3.7918508387031826,-0.9387851979595085,4.730636036662691,2.459177816943947,2.459177816943947,0.7026222334125564,0.0,0.0,0.00040175409569716595,0.00016856517648298035,0.0002331889192141856,0.0010957330120989989,0.08889334768266399,0.07801853453238769,0.0108748131502763,0.08889343461353921,0.07801853686970507,0.010874813476069334,0.4348130106322085,0.4348130106322085,0.06060752453599896,0.0,2.8421709430404007e-13,2.8421709430404007e-13,0.24656554886132653,2.8421709430404007e-13,2.8421709430404007e-13,0.43651264015642255,18539.863923511555,15758.884334984823,0.85,1.0603080215452971,0.8331837940377544,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4203968386921502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16135.810514303852,1308.0,0.4348130106322085,0.06060752453599896,6.113110376966115,2.459177816943947
234.0,-24.651390667731437,3.7994533988797,34.0631457432819,17.285178985353582,1.930921403602184,-22.002034267208426,-33.081704238988436,-0.7292746457989859,-6.120559240070236,-6.120559240070546,38.07199639618711,42951.671355096805,11701.910997163079,11701.910997163079,54653.58235225988,72540.79327156163,72540.79327156163,11701.910997163079,84242.70426872472,84242.70426872472,84242.70426872472,102769.74186747834,85108.82077469076,55468.48721716859,32933.7039528024,18527.03759875362,0.0,51460.74155155603,15747.981958940578,1307.0,0.0,0.8882110158825332,3.068246070451193,0.0014959713701933424,339429.2602854311,1473068.5496541495,4.339839613165418,1473068.5496541495,4.339839613165418,0.85,0.08889334282298594,4.698906859688992,1.2109648655587808,1.0,0.0,4.698906859689023,1.2948826005868426,1.295403795143737,3.628828480326665,15395.601534284357,1569.9144493057627,1603.0968420496806,1603.0968420496806,7.299565871642103,3.7994533988797,-0.9335190144843937,4.732972413364093,2.4601226285649407,2.4601226285649407,0.7028921795899831,0.0,0.0,0.0004024823749636336,0.00016868714974186004,0.00023379522522177357,0.0010985819875571246,0.0888910806351326,0.0780214921494616,0.010869588485671008,0.08880838269489165,0.0780185298737736,0.01087481294921235,0.43479634396554073,0.43479634396554073,0.06057378811630823,0.0,2.8421709430404007e-13,2.8421709430404007e-13,0.3578842108059348,2.8421709430404007e-13,2.8421709430404007e-13,0.8037612319348,18527.03759875362,15747.981958940578,0.85,1.062044205047164,0.8346492891491974,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4202123845314998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16136.629684250402,1307.0,0.43479634396554073,0.06057378811630823,6.113110376966115,2.4601226285649407
235.0,-24.619368577295702,3.8093795416070733,34.06104035934629,17.301419551391177,1.952409199870171,-21.961437017427535,-33.03707867218179,-0.7055223599973071,-6.095007194029392,-6.095007194029709,38.064993158421686,42898.63467474054,11683.86287271522,11683.86287271522,54582.49754745576,72516.17533184418,72516.17533184418,11683.86287271522,84200.0382045594,84200.0382045594,84200.0382045594,102718.20959001593,85073.53419748029,55455.99354038001,32908.378507889196,18518.17138545653,0.0,51426.54989334573,15740.445677638052,1306.0,0.0,0.8883665288556639,3.070958701291955,0.0014959713701933424,339770.65123558027,1472778.6565936862,4.334625875536654,1472778.6565936862,4.334625875536654,0.85,0.0888343937485932,4.698906859688992,1.2108512039063504,1.0,0.0,4.698906859689421,1.2947670335554498,1.2952898473508603,3.6291523786991418,15389.218434656186,1569.2635542877729,1603.0968420496806,1603.0968420496806,7.288307584572696,3.8093795416070733,-0.9157555814766072,4.72513512308368,2.460402485616029,2.460402485616029,0.7029721387474368,0.0,0.0,0.00040376883644392973,0.00016949257569162245,0.00023427626075230728,0.0011008423287113037,0.08883439374264385,0.07797505564950322,0.010859338093140635,0.08883444059838712,0.0779750556547253,0.010859338093867889,0.4347796772988732,0.4347796772988732,0.06055038335641286,0.0,3.410605131648481e-13,3.410605131648481e-13,0.4229334698931666,3.410605131648481e-13,3.410605131648481e-13,0.7294179091445017,18518.17138545653,15740.445677638052,0.85,1.061368061062918,0.8341729080350256,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.420107913069986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16137.17136710821,1306.0,0.4347796772988732,0.06055038335641286,6.113110376966115,2.460402485616029
236.0,-24.61595935184509,3.8124788143925294,34.060035262442874,17.303971212264173,1.9541906917224896,-21.97327931774269,-33.04915130194274,-0.7051701551009942,-6.094994087444718,-6.094994087445066,38.065918215147384,42976.53935575219,11688.868710926341,11688.868710926341,54665.40806667853,72519.83250328153,72519.83250328153,11688.868710926341,84208.70121420787,84208.70121420787,84208.70121420787,102713.32102533031,85083.94720284485,55461.8457790488,32913.446026440055,18504.61981112243,0.0,51418.065837562484,15728.926839454065,1305.0,0.0,0.888363233802886,3.070689576988781,0.0014959713701933424,339770.82641675504,1472816.946054035,4.334736332681818,1472816.946054035,4.334736332681818,0.85,0.08883435765448477,4.698906859688992,1.2108785235183315,1.0,0.0,4.698906859688985,1.2947650743293846,1.2952880649657625,3.6291578702976377,15391.10207585704,1569.4556322349672,1603.0968420496806,1603.0968420496806,7.291430189570604,3.8124788143925294,-0.9127727580963976,4.7252515724889275,2.461395961003586,2.461395961003586,0.7032559888581674,0.0,0.0,0.0004039060218216357,0.00016927433322356644,0.00023463168859806925,0.001102512451053879,0.08883118757636763,0.07797468955829148,0.010856498018076146,0.08875831206752972,0.07797502027554061,0.010859337378944164,0.4347630106322058,0.4347630106322058,0.060532511126355056,0.0,3.410605131648481e-13,3.410605131648481e-13,0.519988228984289,3.410605131648481e-13,3.410605131648481e-13,0.9086871861931058,18504.61981112243,15728.926839454065,0.85,1.0631556667140085,0.8358256705244735,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.419923829242988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16137.991163297682,1305.0,0.4347630106322058,0.060532511126355056,6.113110376966115,2.461395961003586
237.0,-24.58478606771386,3.822361074496247,34.057861885832494,17.30432758284735,1.9489836757569425,-21.930954449823357,-33.008568501658715,-0.7053418661834888,-6.086522935296841,-6.086522935297113,38.05669200699939,42939.13468773754,11689.091237552622,11689.091237552622,54628.225925290164,72546.28528012689,72546.28528012689,11689.091237552622,84235.37651767951,84235.37651767951,84235.37651767951,102727.86532005286,85086.63989574963,55477.155760378446,32899.42681707909,18492.488802373344,0.0,51391.91561945243,15718.615482017341,1304.0,0.0,0.8884398348970957,3.0696171906567757,0.0014959713701933424,339884.0657537191,1472435.093415684,4.332168647419366,1472435.093415684,4.332168647419366,0.85,0.08878475973441168,4.698906859688992,1.2108853480638935,1.0,0.0,4.698906859689108,1.294763276526287,1.295287893243048,3.629162909451419,15391.589165522231,1569.5053015578442,1603.0968420496806,1603.0968420496806,7.291569000040719,3.822361074496247,-0.9049959711896935,4.72735704568594,2.4603465408632106,2.4603465408632106,0.7029561545323458,0.0,0.0,0.00040516240737478493,0.0001700089975385927,0.00023515340983619224,0.0011049639705585405,0.08878732968297132,0.07793763014501437,0.010849699537956944,0.08866696929798853,0.07793536452371606,0.010849395210695617,0.4347463439655386,0.4347463439655386,0.060521049953340275,0.0,2.8421709430404007e-13,2.8421709430404007e-13,0.6678173243476522,2.8421709430404007e-13,2.8421709430404007e-13,1.2755306746343535,18492.488802373344,15718.615482017341,0.85,1.062973140168621,0.8355231395866587,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4199042333975973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16138.2388158283,1304.0,0.4347463439655386,0.060521049953340275,6.113110376966115,2.4603465408632106
238.0,-24.554719993108076,3.8328598124485067,34.05600076476488,17.30651567867028,2.002649625478091,-21.937253159808524,-33.013979823421664,-0.7051644732517681,-6.013747388258878,-6.013747388259163,38.06239004140964,43124.380775440426,11616.994343229246,11616.994343229246,54741.375118669675,72303.24079965043,72303.24079965043,11616.994343229246,83920.23514287968,83920.23514287968,83920.23514287968,102409.7332832042,85096.33073106487,55490.624309884675,32895.229356866876,18489.49814032452,0.0,51384.727497191394,15716.073419275841,1303.0,0.0,0.8887886365999189,3.0875193244073555,0.0014959713701933424,340858.12530320685,1472670.913788563,4.320480588451761,1472670.913788563,4.320480588451761,0.85,0.08878335142170589,4.698906859688992,1.2109104444785044,1.0,0.0,4.698906859689079,1.2947599054119572,1.2952860941922708,3.6291723585570317,15393.342171117769,1569.6840583805651,1603.0968420496806,1603.0968420496806,7.246595488502141,3.8328598124485067,-0.8634269632240033,4.69628677567251,2.4613484873518194,2.4613484873518194,0.7032424249576626,0.0,0.0,0.00040637757287073704,0.0001699108675819903,0.00023646670528874674,0.0011111350235693473,0.08872589784321472,0.0778838415679613,0.010842056275253413,0.08915067285336342,0.07790588951206079,0.010877461909645104,0.43472967729887146,0.43472967729887146,0.06051786263886648,0.0,2.8421709430404007e-13,2.8421709430404007e-13,0.03570572089364532,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18489.49814032452,15716.073419275841,0.85,1.0653238381318992,0.8392451001671175,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4197250760744367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16139.042788642,1303.0,0.43472967729887146,0.06051786263886648,6.113110376966115,2.4613484873518194
239.0,-24.522774525828613,3.84293360845487,34.05406014681567,17.34115626839923,1.999688781097117,-21.86975864359006,-32.93769413195548,-0.6533271011415598,-6.043934495133897,-6.04393449513417,38.05549871050502,42913.722228514256,11666.14447923641,11666.14447923641,54579.86670775067,72481.06276916545,72481.06276916545,11666.14447923641,84147.20724840186,84147.20724840186,84147.20724840186,102621.60172853553,85015.28809984415,55447.94755919256,32852.60060072399,18474.394480133673,0.0,51326.99508085767,15703.235308113623,1302.0,0.0,0.8886604994233779,3.075579592259957,0.0014959713701933424,340453.8221424801,1472385.7109473073,4.324773626219161,1472385.7109473073,4.324773626219161,0.85,0.08872440293360276,4.698906859688992,1.2106523200543595,1.0,0.0,4.6989068596882975,1.2945109084497333,1.2950386722527647,3.629870423661597,15378.682115365535,1568.189148727194,1603.0968420496806,1603.0968420496806,7.277254981252635,3.84293360845487,-0.8709160216804941,4.713849630135364,2.4625528750915784,2.4625528750915784,0.7035865357404509,0.0,0.0,0.0004076723688395799,0.00017129908156460837,0.00023637328727497153,0.0011106960610236004,0.0887244029131284,0.07788905103621692,0.010835351876911483,0.08872497034611591,0.07788905105419087,0.010835351879411877,0.4347130106322044,0.4347130106322044,0.0604740765615608,0.0,2.8421709430404007e-13,2.8421709430404007e-13,0.23417501875451308,2.8421709430404007e-13,2.8421709430404007e-13,0.9757326550168841,18474.394480133673,15703.235308113623,0.85,1.0633754542179725,0.8360848352978854,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.419552321679293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16139.825619467678,1302.0,0.4347130106322044,0.0604740765615608,6.113110376966115,2.4625528750915784
240.0,-24.522553241975587,3.84295105003698,34.05405182435105,17.34350190907719,1.9996914716037142,-21.86975930394296,-32.93905035881323,-0.6533271015913071,-6.043934492023823,-6.043934492024142,38.05550294101396,42921.62705395908,11667.662712153879,11667.662712153879,54589.289766112954,72492.13318114921,72492.13318114921,11667.662712153879,84159.79589330309,84159.79589330309,84159.79589330309,102620.46853199837,85026.37143357603,55454.80401315781,32857.29713379802,18460.672638695276,0.0,51317.96977249329,15691.571742890983,1301.0,0.0,0.8886604840922624,3.0752042406564812,0.0014959713701933424,340453.8221841139,1472385.8860172355,4.32477413991547,1472385.8860172355,4.32477413991547,0.8499999999999999,0.08872440277831496,4.698906859688992,1.2106816787878052,1.0,0.0,4.698906859688688,1.2945108897687037,1.2950386651922428,3.629870476044097,15380.687014367239,1568.393591528936,1603.0968420496806,1603.0968420496806,7.278202043761681,3.84295105003698,-0.8694191335622881,4.712370183599268,2.4636465699075787,2.4636465699075787,0.7038990199735939,0.0,0.0,0.0004076813510108765,0.00017127431048006702,0.0002364070405308095,0.0011108546644289943,0.0887167185157848,0.07788607685460051,0.010830641661184288,0.08864600377247546,0.07788905090193163,0.010835351876383329,0.43469634396553747,0.43469634396553747,0.060447778640933744,0.0,3.410605131648481e-13,3.410605131648481e-13,0.39303981005002697,3.410605131648481e-13,3.410605131648481e-13,1.029726113332913,18460.672638695276,15691.571742890983,0.85,1.0637460914397496,0.8363859140227582,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4193688112442617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16140.647102995741,1301.0,0.43469634396553747,0.060447778640933744,6.113110376966115,2.4636465699075787
241.0,-24.490596643457256,3.853162372408917,34.05209048406469,17.35768422894182,2.020601994594607,-21.838701817321976,-32.90314046954734,-0.6312928315411486,-6.020681521093991,-6.020681521094351,38.05099770705752,42911.61171505554,11649.641315367597,11649.641315367597,54561.25303042313,72460.51981339217,72460.51981339217,11649.641315367597,84110.16112875976,84110.16112875976,84110.16112875976,102561.58465594158,84989.47900993717,55440.5709115984,32832.12010926531,18451.42352718182,0.0,51283.543636447124,15683.709998104547,1300.0,0.0,0.8887947745336828,3.078011053474945,0.0014959713701933424,340765.2214474771,1472199.4561454796,4.320274967885457,1472199.4561454796,4.320274967885457,0.8499999999999999,0.08867210476774828,4.698906859688992,1.2105653202859683,1.0,0.0,4.69890685968782,1.2944035213086154,1.2949329345642757,3.6301715673165766,15374.01342814189,1567.7130751216666,1603.0968420496806,1603.0968420496806,7.266960429210657,3.853162372408917,-0.8556050544615523,4.70876742687047,2.4617233874656064,2.4617233874656064,0.7033495392758875,0.0,0.0,0.0004089804196163153,0.00017193130953832578,0.00023704911007798953,0.001113871689428636,0.0886721047674425,0.0778488372734275,0.010823267494014991,0.08867211181244744,0.07784883727369597,0.010823267494052317,0.4346796772988706,0.4346796772988706,0.060433200885116535,0.0,3.410605131648481e-13,3.410605131648481e-13,0.4724687374829841,3.410605131648481e-13,3.410605131648481e-13,0.8324102083834646,18451.42352718182,15683.709998104547,0.85,1.0639134732422537,0.8367520781960615,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.419367540234344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16140.834110231403,1300.0,0.4346796772988706,0.060433200885116535,6.113110376966115,2.4617233874656064
242.0,-24.458686273992413,3.863394561379968,34.05018630292192,17.36914274459707,2.033528457284912,-21.80868454613519,-32.871078327856935,-0.616473270572422,-6.006991539347439,-6.006991539347805,38.048738690444715,42920.49768188292,11647.137323473939,11647.137323473939,54567.63500535685,72453.75871454024,72453.75871454024,11647.137323473939,84100.89603801418,84100.89603801418,84100.89603801418,102541.74366095109,84973.80404173417,55440.54300907631,32814.73448073095,18440.847622936908,0.0,51255.58210366785,15674.72047949637,1299.0,0.0,0.888872348685309,3.0791857851075597,0.0014959713701933424,340948.6596379549,1472105.9831118772,4.3176764052249705,1472105.9831118772,4.3176764052249705,0.85,0.08864564341328447,4.698906859688992,1.2105110459169373,1.0,0.0,4.698906859689026,1.2943304297963236,1.2948614971522654,3.630376564992306,15371.17793397901,1567.4239351846973,1603.0968420496806,1603.0968420496806,7.26539845751439,3.863394561379968,-0.8421587209704073,4.705553282350375,2.4628753881312027,2.4628753881312027,0.7036786823232007,0.0,0.0,0.0004102814066983058,0.00017251987421729634,0.00023776153248100947,0.0011172192959451824,0.08864564340280534,0.07782680009157357,0.01081884331123177,0.08864545474029531,0.07782680010077377,0.010818843312510712,0.4346630106322037,0.4346630106322037,0.06042328606193373,0.0,3.410605131648481e-13,3.410605131648481e-13,0.5534254683761333,3.410605131648481e-13,3.410605131648481e-13,0.9022748938250515,18440.847622936908,15674.72047949637,0.85,1.0646183842959807,0.8373819186186069,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4191840100706556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16141.65688898032,1299.0,0.4346630106322037,0.06042328606193373,6.113110376966115,2.4628753881312027
243.0,-24.42681743318984,3.8736479002987023,34.048336658413795,17.38064585896211,2.046542586406684,-21.778695982185617,-32.83902833992613,-0.6015788645978858,-5.993226546090568,-5.9932265460909155,38.04651769524858,42929.25127657983,11644.599329751878,11644.599329751878,54573.85060633171,72446.79460079246,72446.79460079246,11644.599329751878,84091.39393054433,84091.39393054433,84091.39393054433,102521.65653664396,84957.98663980645,55440.443315592056,32797.27036023821,18430.26260609963,0.0,51227.532966337836,15665.723215184684,1298.0,0.0,0.8889501197983667,3.0803968356386933,0.0014959713701933424,341133.18114471564,1472014.0876972,4.315071558731608,1472014.0876972,4.315071558731608,0.8499999999999999,0.08861991693390853,4.698906859688992,1.2104563682293517,1.0,0.0,4.698906859689138,1.2942569864490063,1.2947897102941646,3.6305825727710905,15368.316674532925,1567.1321679200264,1603.0968420496806,1603.0968420496806,7.2638152757280565,3.8736479002987023,-0.8286360211932262,4.7022839214919285,2.4640507024248177,2.4640507024248177,0.7040144864070907,0.0,0.0,0.0004115844983100448,0.00017311007227350644,0.00023847442603653837,0.0011205691163634853,0.08861991693253018,0.07780479837890124,0.010815118553628949,0.08861980408254073,0.07780479838011137,0.010815118553797165,0.43464634396553686,0.43464634396553686,0.06041724722421999,0.0,3.410605131648481e-13,3.410605131648481e-13,0.6265621151931668,3.410605131648481e-13,3.410605131648481e-13,0.9442304637936445,18430.26260609963,15665.723215184684,0.85,1.0653226389448185,0.8380112956989185,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4190007892026695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16142.47980682715,1298.0,0.43464634396553686,0.06041724722421999,6.113110376966115,2.4640507024248177
244.0,-24.42681779969371,3.8831557756583326,34.047286133049425,17.386997036542766,2.0489582655742775,-21.77710660412251,-32.83731032917274,-0.5952198397882733,-5.993256432670194,-5.993256432670509,38.05965046914629,42920.70860127122,11657.493650188391,11657.493650188391,54578.20225145961,72465.38812996738,72465.38812996738,11657.493650188391,84122.88178015577,84122.88178015577,84122.88178015577,102544.44556520284,84957.94962033212,55439.411473535554,32798.37571866285,18421.56378504707,0.0,51219.93950370992,15658.32921729001,1297.0,0.0,0.8889024047258892,3.079298008421812,0.0014959713701933424,341132.7804263065,1472557.5295529403,4.316669678336734,1472557.5295529403,4.316669678336734,0.85,0.08862050449689284,4.698906859688992,1.2104510860750453,1.0,0.0,4.698906859689151,1.2942267899366733,1.2947595013333435,3.630667280437697,15368.309977964102,1567.1314850600463,1603.0968420496806,1603.0968420496806,7.271858657823442,3.8831557756583326,-0.822046031207158,4.705201806865491,2.465249450600936,2.465249450600936,0.7043569858859817,0.0,0.0,0.00041158448330213155,0.000173141761827068,0.00023844272147506354,0.0011204201395820879,0.08865894803204875,0.07783922995328076,0.010819718078768003,0.08851519083181529,0.07780537931750353,0.010815125179389302,0.4346296772988701,0.4346296772988701,0.060413888727601485,0.0,3.410605131648481e-13,3.410605131648481e-13,0.7867193283196343,3.410605131648481e-13,3.410605131648481e-13,1.4285277236468232,18421.56378504707,15658.32921729001,0.85,1.0655655352249382,0.8379687484434147,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4188178504359874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16143.30295639543,1297.0,0.4346296772988701,0.060413888727601485,6.113110376966115,2.465249450600936
245.0,-24.39490926321804,3.8934817677396003,34.04549122308797,17.40124166188764,2.0755514790319327,-21.747852384311727,-32.80307814767582,-0.5731510204418054,-5.963868574665696,-5.963868574666032,38.04296097403826,42918.84656166844,11636.344831770726,11636.344831770726,54555.19139343916,72407.22170651674,72407.22170651674,11636.344831770726,84043.56653828746,84043.56653828746,84043.56653828746,102452.2385337056,84921.1892317282,55425.03924529468,32773.49998492613,18408.671995418143,0.0,51182.17198034427,15647.371196105421,1296.0,0.0,0.8891115682366344,3.083983477708671,0.0014959713701933424,341526.9906149012,1471866.9346148628,4.309665048624253,1471866.9346148628,4.309665048624253,0.85,0.08857186673850335,4.698906859688992,1.2103350770426915,1.0,0.0,4.698906859688969,1.2941192836665083,1.294653644291241,3.630968890577084,15361.660275970351,1566.4534041665963,1603.0968420496806,1603.0968420496806,7.258666180698587,3.8934817677396003,-0.8012967866817373,4.694778554421338,2.4662404061682555,2.4662404061682555,0.704640116048073,0.0,0.0,0.00041289301037576194,0.0001737743075927004,0.00023911870278306153,0.0011235965127872611,0.08857169623729995,0.07776161601311507,0.010810080224184875,0.08860236958352773,0.07776202866488273,0.010809838073620624,0.4346130106322033,0.4346130106322033,0.060418002509313146,0.0,3.410605131648481e-13,3.410605131648481e-13,0.7852830511616844,3.410605131648481e-13,3.410605131648481e-13,0.8327108802193379,18408.671995418143,15647.371196105421,0.85,1.0659022328007153,0.8385507082065757,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.418817852539602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16143.488721805361,1296.0,0.4346130106322033,0.060418002509313146,6.113110376966115,2.4662404061682555
246.0,-24.363745412620947,3.903716729005565,34.043669702084735,17.40335446028041,2.0711808253629056,-21.71946278696267,-32.77629161076618,-0.5731132766596504,-5.960796981538806,-5.9607969815391195,38.03794382113601,42950.10277395507,11646.509575968554,11646.509575968554,54596.61234992363,72438.025003436,72438.025003436,11646.509575968554,84084.53457940456,84084.53457940456,84084.53457940456,102480.51532796829,84931.19438864742,55443.21793820731,32764.41827826679,18395.98074856373,0.0,51160.39902683052,15636.583636279169,1295.0,0.0,0.8891452510454516,3.082544364032078,0.0014959713701933424,341568.21376465657,1471659.37766666,4.308537265357619,1471659.37766666,4.308537265357619,0.85,0.08854928679939049,4.698906859688992,1.210361011964269,1.0,0.0,4.698906859689291,1.2941164393732036,1.2946524575535672,3.6309768709567396,15363.470140186704,1566.6379589550668,1603.0968420496806,1603.0968420496806,7.265006873245169,3.903716729005565,-0.7927756274533451,4.69649235645891,2.467494006738869,2.467494006738869,0.7049982876396769,0.0,0.0,0.00041417469081779545,0.0001742707574055019,0.00023990393341229355,0.0011272862383773974,0.08854929150847665,0.07774151984394391,0.01080777166453274,0.08849604237390525,0.07774151811637767,0.010807768683012817,0.4345963439655366,0.4345963439655366,0.06041839754675377,0.0,3.410605131648481e-13,3.410605131648481e-13,0.8797245164240053,3.410605131648481e-13,3.410605131648481e-13,1.263487288056524,18395.98074856373,15636.583636279169,0.85,1.0671654910527775,0.8395185258705733,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4186347295871768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16144.313728892768,1295.0,0.4345963439655366,0.06041839754675377,6.113110376966115,2.467494006738869
247.0,-24.332668783702147,3.913877531083484,34.04184207477708,17.405338177364342,2.069653155309349,-21.693041557659804,-32.7513458096422,-0.5732082333966414,-5.956758442385478,-5.956758442385821,38.03407090008851,42990.08479089492,11655.432097033847,11655.432097033847,54645.51688792877,72454.78658363268,72454.78658363268,11655.432097033847,84110.21868066653,84110.21868066653,84110.21868066653,102493.60982874715,84941.21661158954,55461.23473417863,32755.53541934545,18383.391148080627,0.0,51138.92656742608,15625.882475868531,1294.0,0.0,0.8891796769694511,3.0816669318000027,0.0014959713701933424,341622.4200240613,1471499.1721294553,4.307384661773118,1471499.1721294553,4.307384661773118,0.8499999999999999,0.08852686338258911,4.698906859688992,1.2103872144827617,1.0,0.0,4.698906859689043,1.2941142249991364,1.2946519010612272,3.630983083963958,15365.283091529469,1566.8228285428224,1603.0968420496806,1603.0968420496806,7.270572676153172,3.913877531083484,-0.7838457171659412,4.697723248249425,2.468737356333667,2.468737356333667,0.7053535303810478,0.0,0.0,0.0004154564266384719,0.0001747342676747139,0.00024072215896375803,0.0011311310040339466,0.08853008897283735,0.0777237891697103,0.01080629980312704,0.08840595788662245,0.07772095308933401,0.010805910293255097,0.43457967729886987,0.43457967729886987,0.06042163321429963,0.0,3.410605131648481e-13,3.410605131648481e-13,1.0309896280487578,3.410605131648481e-13,3.410605131648481e-13,1.6444856222128692,18383.391148080627,15625.882475868531,0.85,1.0685698851320096,0.8406528583311774,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4184559225506952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16145.124881057622,1294.0,0.43457967729886987,0.06042163321429963,6.113110376966115,2.468737356333667
248.0,-24.331552293044886,3.913967992912401,34.04179826419878,17.407665762025886,2.0696622338768447,-21.693043500206734,-32.752596703916765,-0.5731358306822805,-5.956758520513745,-5.9567585205141,38.03408716915268,43002.20021858388,11657.224722387007,11657.224722387007,54659.42494097089,72465.74673772852,72465.74673772852,11657.224722387007,84122.97146011553,84122.97146011553,84122.97146011553,102492.65446341789,84951.87865041237,55468.067089743876,32759.790622964993,18369.68300330236,0.0,51129.473626267354,15614.230552807006,1293.0,0.0,0.8891796177369576,3.0812853020216884,0.0014959713701933424,341622.4189753392,1471499.845080756,4.30738664486472,1471499.845080756,4.30738664486472,0.85,0.08852686273796428,4.698906859688992,1.2104153896356005,1.0,0.0,4.698906859688951,1.2941137853589801,1.2946515209218465,3.6309843174922527,15367.211781173683,1567.0195001528232,1603.0968420496806,1603.0968420496806,7.271690902642142,3.913967992912401,-0.7821227507862307,4.696090743698631,2.4699753928421817,2.4699753928421817,0.7057072550977662,0.0,0.0,0.0004155025433943637,0.00017471099814544394,0.00024079154524891974,0.0011314570437252613,0.08852877390984591,0.07772085472895082,0.010807919180895085,0.08832669247453359,0.07772095245643058,0.010805910281533696,0.43456301063220315,0.43456301063220315,0.060430651648119164,0.0,3.410605131648481e-13,3.410605131648481e-13,1.1663389478092654,3.410605131648481e-13,3.410605131648481e-13,1.7086081439837812,18369.68300330236,15614.230552807006,0.85,1.0690394612803142,0.84104523611782,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.418277657431479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16145.935324676542,1293.0,0.43456301063220315,0.060430651648119164,6.113110376966115,2.4699753928421817
249.0,-24.329730089004435,3.9236149590118754,34.04143031982474,17.40728368693965,2.0993671632756885,-21.715447764947918,-32.77398718111215,-0.5746661697627617,-5.955594909081071,-5.955594909081409,38.06897877765877,43118.1964159317,11664.813339835737,11664.813339835737,54783.00975576744,72323.60806260684,72323.60806260684,11664.813339835737,83988.42140244257,83988.42140244257,83988.42140244257,102339.10960489148,84957.31550791247,55469.6049243794,32764.122870592302,18350.688202448906,0.0,51114.81107304121,15598.08497208157,1292.0,0.0,0.8890592835068154,3.095228812717161,0.0014959713701933424,341638.038506243,1472943.6326127648,4.311415786874823,1472943.6326127648,4.311415786874823,0.85,0.08888696376861915,4.698906859688992,1.2104310223506762,1.0,0.0,4.698906859688331,1.2941208944661082,1.2946587304048505,3.6309643710895605,15368.195271379613,1567.1197882436525,1603.0968420496806,1603.0968420496806,7.276424626301049,3.9236149590118754,-0.7789273045528979,4.702542263564773,2.468192478045711,2.468192478045711,0.7051978508702031,0.0,0.0,0.00041557781982229445,0.00017431352772440378,0.00024126429209789067,0.0011336784371367872,0.0886399784954985,0.07781610951847598,0.010823868977022524,0.08864577189611793,0.07800772958901908,0.010879234179600066,0.43454634396553643,0.43454634396553643,0.060443431580325634,0.0,3.410605131648481e-13,3.410605131648481e-13,0.7810351751101052,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,18350.688202448906,15598.08497208157,0.85,1.0717639096324645,0.8435558209208162,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4182712536673803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16146.146602746587,1292.0,0.43454634396553643,0.060443431580325634,6.113110376966115,2.468192478045711
250.0,-24.30223727677277,3.9314032050647993,34.04529211151272,17.40766813689845,2.062492095811011,-21.66660532911616,-32.72750023808328,-0.5747289091474789,-6.177990873561157,-6.177990873561467,38.236399476583955,43032.16646307815,11938.136607912056,11938.136607912056,54970.30307099021,72499.79660964808,72499.79660964808,11938.136607912056,84437.93321756014,84437.93321756014,84437.93321756014,102764.05821051277,84959.60716193043,55484.46935752626,32750.153116004632,18326.124992952617,0.0,51076.27810895725,15577.206244009723,1291.0,0.0,0.887318353200847,3.0691647461535085,0.0014959713701933424,338662.9221620093,1479886.2873280703,4.369791289464287,1479886.2873280703,4.369791289464287,0.85,0.08945045772740068,4.698906859688992,1.2104366677114737,1.0,0.0,4.698906859688707,1.2941188275326374,1.2946581344502446,3.6309701703729265,15368.60981586271,1567.1620600166939,1603.0968420496806,1603.0968420496806,7.446921667344964,3.9314032050647993,-0.8791821941893101,4.810585399254109,2.46929259280724,2.46929259280724,0.7055121693734971,0.0,0.0,0.00041671508884943205,0.00017517839739117653,0.00024153669145825552,0.0011349584163597804,0.08941120691203602,0.07849528612543466,0.01091592078660136,0.08765928814458718,0.07853089360594018,0.010919564121460505,0.4345296772988697,0.4345296772988697,0.06042772465651226,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.265643054387283,2.8421709430404007e-13,2.8421709430404007e-13,7.886780554096447,18326.124992952617,15577.206244009723,0.85,1.0762394032260165,0.8425078736410826,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4182608023155217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16146.372055824428,1291.0,0.4345296772988697,0.06042772465651226,6.113110376966115,2.46929259280724
251.0,-24.30222272366011,3.9323513133538177,34.0473156994461,17.409766686055832,2.062643301037066,-21.66658221575035,-32.72869804697109,-0.5747295241032837,-6.1779615199350815,-6.177961519935425,38.236360970244945,43038.201200656724,11939.996154324555,11939.996154324555,54978.19735498128,72508.9970780012,72508.9970780012,11939.996154324555,84448.99323232575,84448.99323232575,84448.99323232575,102761.28242394018,84969.52493358939,55490.54455274949,32754.42264537767,18312.289191614433,0.0,51066.7118369921,15565.445812872267,1290.0,0.0,0.8873186442625073,3.068840407378142,0.0014959713701933424,338663.31349412777,1479884.6876938462,4.369781516708353,1479884.6876938462,4.369781516708353,0.85,0.08945041830554129,4.698906859688992,1.2104629125399513,1.0,0.0,4.698906859689213,1.2941188291989294,1.2946581368973171,3.6309701656977325,15370.40387268525,1567.3450028995887,1603.0968420496806,1603.0968420496806,7.448081638697739,3.9323513133538177,-0.8779013184734579,4.810252631827275,2.4698480719648916,2.4698480719648916,0.7056708777042547,0.0,0.0,0.00041671569161138113,0.00017515606309362092,0.0002415596285177602,0.001135066195466028,0.08942153213318611,0.07849213845119105,0.010929393681995065,0.08758216021633232,0.07853085475433667,0.010919563551204617,0.43451301063220304,0.43451301063220304,0.06050241268558779,0.0,3.410605131648481e-13,3.410605131648481e-13,3.392311625536763,3.410605131648481e-13,3.410605131648481e-13,7.954357588957635,18312.289191614433,15565.445812872267,0.85,1.0765956016607232,0.8427838733388034,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.418103133039798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16147.111837493168,1290.0,0.43451301063220304,0.06050241268558779,6.113110376966115,2.4698480719648916
252.0,-24.27176176972385,3.940950867316817,34.044837190205726,17.40972847854721,2.0464475622949965,-21.63246122900824,-32.69573523486031,-0.5752579888480159,-6.0822443256501515,-6.082244325650493,38.030255803447105,43035.117730052785,11835.045306621372,11835.045306621372,54870.16303667416,72585.50449822485,72585.50449822485,11835.045306621372,84420.54980484622,84420.54980484622,84420.54980484622,102657.41464591751,84972.03972252598,55504.78241106086,32741.397012739017,18236.864841071285,0.0,50978.2618538103,15501.335114910591,1289.0,0.0,0.8885575849460661,3.112498529575951,0.0014959713701933424,339941.2719485144,1471341.3714340508,4.328222233800702,1471341.3714340508,4.328222233800702,0.85,0.09047774866331693,4.698906859688992,1.2104695716919376,1.0,0.0,4.698906859688821,1.2941187111635515,1.2946596538781527,3.6309704968751833,15370.858780743647,1567.3913906118448,1603.0968420496806,1603.0968420496806,7.382614073077064,3.940950867316817,-0.8299081042110812,4.770858971527899,2.4683530899738537,2.4683530899738537,0.7052437399925297,0.0,0.0,0.0004179790844288283,0.000175771645528462,0.0002422074389003663,0.0011381101961166337,0.08867160676938136,0.07781365554258486,0.010857951226796508,0.08888320013584623,0.07908223838109506,0.011395510282221875,0.4344963439655364,0.4344963439655364,0.06062869143086754,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,18236.864841071285,15501.335114910591,0.85,1.0763443287655554,0.844185661987928,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4181030495873317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16147.302054464633,1289.0,0.4344963439655364,0.06062869143086754,6.113110376966115,2.4683530899738537
253.0,-24.27174774109923,3.9496463515559674,34.04388335939881,17.40903704138475,2.0429094145270112,-21.632137309842673,-32.69794840654356,-0.5799528938521505,-6.0538393660996235,-6.053839366099948,38.0621788279786,43046.201700409074,11812.897800233462,11812.897800233462,54859.09950064254,72598.9543209445,72598.9543209445,11812.897800233462,84411.85212117796,84411.85212117796,84411.85212117796,102668.16566944064,84990.95478494895,55517.33050668498,32748.471420293296,18256.313548262675,0.0,51004.78496855597,15517.866516023274,1288.0,0.0,0.8885859779097574,3.0922160544229143,0.0014959713701933424,340321.2459516681,1472662.1719431325,4.327270746276821,1472662.1719431325,4.327270746276821,0.85,0.089639341731746,4.698906859688992,1.2105236037401483,1.0,0.0,4.698906859689558,1.2941410006052447,1.294681953390934,3.630907959404272,15374.280385712545,1567.7402972179639,1603.0968420496806,1603.0968420496806,7.36879862175374,3.9496463515559674,-0.810713317331639,4.760359668887606,2.469167874274948,2.469167874274948,0.7054765355071281,0.0,0.0,0.000417979667088046,0.00017573025202433616,0.00024224941506370985,0.001138307438198512,0.08872338298744581,0.07787537492333177,0.01084800806411404,0.08823830989303266,0.07874319735775075,0.01089614437399525,0.4344796772988697,0.4344796772988697,0.06052284239622582,0.0,3.410605131648481e-13,3.410605131648481e-13,0.6994047243678096,3.410605131648481e-13,3.410605131648481e-13,3.8870198867214185,18256.313548262675,15517.866516023274,0.85,1.0755677047646162,0.8439639874366043,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4179283960599631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16148.1022148177,1288.0,0.4344796772988697,0.06052284239622582,6.113110376966115,2.469167874274948
254.0,-24.271748099216072,3.958674548437351,34.04693827865412,17.409589269105368,2.1504352624182848,-21.708884947145712,-32.769381150696404,-0.579952899180945,-6.02479034676486,-6.024790346765173,38.175107509391175,43401.491854092186,11790.437140262096,11790.437140262096,55191.92899435428,72093.54569086213,72093.54569086213,11790.437140262096,83883.98283112422,83883.98283112422,83883.98283112422,102171.14543951789,84993.56383380022,55510.019727363666,32759.49345159617,18287.16260839368,0.0,51046.65605998985,15544.088217134626,1287.0,0.0,0.8883235770913405,3.0933437684460254,0.0014959713701933424,340710.18058401084,1477341.7459896635,4.33606575376572,1477341.7459896635,4.33606575376572,0.8499999999999999,0.08904913301270295,4.698906859688992,1.2105304475175216,1.0,0.0,4.698906859688958,1.2941410006614744,1.2946819534279372,3.630907959246511,15374.75234474255,1567.7884236454397,1603.0968420496806,1603.0968420496806,7.354787827532071,3.958674548437351,-0.7909833826383412,4.749657931075692,2.47002593013262,2.47002593013262,0.7057216943236057,0.0,0.0,0.0004179796522141537,0.0001743990448689918,0.0002435806073451619,0.001144562586741392,0.0890483719082962,0.07816745982579278,0.010880912082503429,0.0881759107507996,0.07816776916182239,0.010881363850880572,0.43446301063220305,0.43446301063220305,0.06047726038845741,0.0,3.410605131648481e-13,3.410605131648481e-13,1.3171163806256914,3.410605131648481e-13,3.410605131648481e-13,3.859181175794106,18287.16260839368,15544.088217134626,0.85,1.081205572594078,0.8502318311132252,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.417928315633395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16148.293437132155,1287.0,0.43446301063220305,0.06047726038845741,6.113110376966115,2.47002593013262
255.0,-24.239722900906948,3.969393737825334,34.04460976008683,17.485142626706534,2.181716161736445,-21.59676106331015,-32.6340705161914,-0.4612456758608557,-5.842135283138248,-5.842135283138588,38.0260845280363,42897.574578643784,11588.697273441934,11588.697273441934,54486.271852085716,72302.89385319671,72302.89385319671,11588.697273441934,83891.59112663865,83891.59112663865,83891.59112663865,102187.17729082251,84789.88751575495,55384.56824119947,32672.576971728307,18295.586164183856,0.0,50968.16313591217,15551.248239556278,1286.0,0.0,0.889786573857375,3.097425801148754,0.0014959713701933424,343163.73989677307,1471168.8530643466,4.287075474544275,1471168.8530643466,4.287075474544275,0.85,0.08836923272667688,4.698906859688992,1.2098930212249983,1.0,0.0,4.698906859688492,1.2935748648229786,1.2941173041664142,3.632497033971066,15337.90869673929,1564.031417124022,1603.0968420496806,1603.0968420496806,7.22894398483432,3.969393737825334,-0.6971572312951215,4.666550969120456,2.4709988467777637,2.4709988467777637,0.7059996705079324,0.0,0.0,0.00041931172265847165,0.00017692859781506397,0.00024238312484340768,0.0011389357279995417,0.08836923266632704,0.0775712329198763,0.010797999746450744,0.08836896333566192,0.07757123297285189,0.01079799975382499,0.4344463439655364,0.4344463439655364,0.0604754022258719,0.0,3.410605131648481e-13,3.410605131648481e-13,0.8873551228180645,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,18295.586164183856,15551.248239556278,0.85,1.0690256132400167,0.8416543178974828,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.417928317686491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16148.484371699846,1286.0,0.4344463439655364,0.0604754022258719,6.113110376966115,2.4709988467777637
256.0,-24.239722959968585,3.969806946264665,34.04441304831486,17.487461934238695,2.1817771192080113,-21.596777978427255,-32.63543617269022,-0.4612456750421648,-5.842139049480068,-5.842139049480405,38.02622477563348,42904.369994124965,11591.214292210172,11591.214292210172,54495.584286335135,72313.56376881627,72313.56376881627,11591.214292210172,83904.77806102645,83904.77806102645,83904.77806102645,102186.66482366883,84800.84542841493,55391.28401814588,32677.2904558545,18281.88676264239,0.0,50959.17721849689,15539.603748246029,1285.0,0.0,0.8897860495844341,3.0970259446215755,0.0014959713701933424,343163.68916178355,1471174.6532686292,4.287093010516763,1471174.6532686292,4.287093010516763,0.8499999999999999,0.08836923188716012,4.698906859688992,1.209921998619102,1.0,0.0,4.698906859689356,1.2935748648242082,1.2941173041644616,3.6324970339676126,15339.89090792992,1564.233546412885,1603.0968420496806,1603.0968420496806,7.23051408259898,3.969806946264665,-0.694929513401572,4.664736459666237,2.472496926490534,2.472496926490534,0.7064276932830097,0.0,0.0,0.00041931172019824025,0.00017690289953996747,0.00024240882065827278,0.0011390564702402767,0.08836135607495804,0.07756865939933746,0.01079269667562057,0.08828879620998435,0.07757123215221326,0.010797999734946858,0.4344296772988697,0.4344296772988697,0.06044538825708358,0.0,3.410605131648481e-13,3.410605131648481e-13,0.6285026727350669,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,18281.88676264239,15539.603748246029,0.85,1.0693968635457995,0.8419360817025078,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4177447381249104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16149.316884902664,1285.0,0.4344296772988697,0.06044538825708358,6.113110376966115,2.472496926490534
