time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
257.0,-24.20768290419187,3.980650560380082,34.04209588970146,17.50211171982812,2.203211677303322,-21.56576998423585,-32.59950197590513,-0.4387012426528982,-5.818345757070006,-5.818345757070344,38.02136467585434,42894.865438011526,11573.766306149972,11573.766306149972,54468.631744161496,72281.68695846188,72281.68695846188,11573.766306149972,83855.45326461186,83855.45326461186,83855.45326461186,102128.1801234324,84763.75574465193,55376.93422420063,32652.02391161256,18272.72685882054,0.0,50924.7507704331,15531.817829997459,1284.0,0.0,0.8899232007531768,3.099705907501298,0.0014959713701933424,343484.317316401,1470973.664752378,4.282506043492486,1470973.664752378,4.282506043492486,0.85,0.08830994411763071,4.698906859688992,1.2098048367770393,1.0,0.0,4.698906859688446,1.293465150031755,1.2940092722927754,3.6328051510113215,15333.181638702003,1563.549391351991,1603.0968420496806,1603.0968420496806,7.219630157434554,3.980650560380082,-0.6800670727338058,4.660717633113888,2.4709039005994415,2.4709039005994415,0.7059725430284118,0.0,0.0,0.00042064831427278887,0.0001775802396989779,0.00024306807457381098,0.0011421542429862759,0.08830994411644055,0.07752981546845718,0.010780128647983375,0.08831003881401639,0.07752981546950206,0.010780128648128655,0.43441301063220306,0.43441301063220306,0.06040293160349643,0.0,3.410605131648481e-13,3.410605131648481e-13,0.42150844240603647,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,18272.72685882054,15531.817829997459,0.85,1.069590541340184,0.842318613033179,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4177447384634319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16149.5088929561,1284.0,0.43441301063220306,0.06040293160349643,6.113110376966115,2.4709039005994415
258.0,-24.17568847210608,3.9915060294618248,34.03985595374989,17.513736755959712,2.2163054340306987,-21.53566032558374,-32.567330345604546,-0.42372271249182036,-5.804510404573648,-5.804510404573979,38.01897770105337,42903.87010668109,11572.343710190897,11572.343710190897,54476.21381687198,72274.92673365312,72274.92673365312,11572.343710190897,83847.27044384401,83847.27044384401,83847.27044384401,102109.59050671995,84748.12154372754,55377.064916754716,32634.507363303135,18262.320062875944,0.0,50896.82742617908,15522.972053444551,1283.0,0.0,0.8900013068480797,3.1006495672281007,0.0014959713701933424,343670.86472228414,1470874.9594651787,4.2798942547945495,1470874.9594651787,4.2798942547945495,0.85,0.08827580725771277,4.698906859688992,1.2097506135096778,1.0,0.0,4.698906859689638,1.2933913291563057,1.293937151786096,3.633012494953205,15330.353519060021,1563.2610034068741,1603.0968420496806,1603.0968420496806,7.218742752555598,3.9915060294618248,-0.6657093970758616,4.657215426537686,2.4724580691013665,2.4724580691013665,0.706416591171819,0.0,0.0,0.0004219869136892484,0.00017818868562981597,0.00024379822805943244,0.0011455851662084883,0.08827580725594898,0.07750722681808989,0.010768580437859098,0.08827587232419373,0.0775072268196385,0.010768580438074271,0.4343963439655364,0.4343963439655364,0.06035349429910191,0.0,3.410605131648481e-13,3.410605131648481e-13,0.3356990614605593,3.410605131648481e-13,3.410605131648481e-13,0.0175798456340317,18262.320062875944,15522.972053444551,0.85,1.0703263164267842,0.8429576513174422,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4175611176431628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16150.342771308162,1283.0,0.4343963439655364,0.06035349429910191,6.113110376966115,2.4724580691013665
259.0,-24.157615009484143,4.002161299615008,34.03770699247257,17.52029115976768,2.22458987591592,-21.522088913293857,-32.55331849269567,-0.41684641358049795,-5.802276363174656,-5.802276363175062,38.01464262878032,42929.686960964595,11584.417862540882,11584.417862540882,54514.10482350548,72266.85432863477,72266.85432863477,11584.417862540882,83851.27219117565,83851.27219117565,83851.27219117565,102098.72466938428,84746.71961071283,55381.62864081725,32627.878855439525,18247.452478208623,0.0,50875.33133364815,15510.33460647733,1282.0,0.0,0.8900281255361413,3.1008090756832667,0.0014959713701933424,343700.9946264898,1470695.7099982304,4.278997538533398,1470695.7099982304,4.278997538533398,0.8500000000000001,0.08827434341044202,4.698906859688992,1.209740998703055,1.0,0.0,4.698906859688945,1.2933571444539558,1.2939039329401187,3.633108519049338,15330.099918999817,1563.235143397574,1603.0968420496806,1603.0968420496806,7.226274519840814,4.002161299615008,-0.6569438183587479,4.659105117973756,2.474033886541659,2.474033886541659,0.7068668247261883,0.0,0.0,0.0004227448107582521,0.00017845428524041715,0.00024429052551783496,0.0011478984261127834,0.08824790817627554,0.0774898565675783,0.010758051608697238,0.08821426385256113,0.07750578824002896,0.01076855517041305,0.4343796772988697,0.4343796772988697,0.06030568635877054,0.0,3.979039320256561e-13,3.979039320256561e-13,0.35559512386345205,3.979039320256561e-13,3.979039320256561e-13,0.4392002922866709,18247.452478208623,15510.33460647733,0.85,1.071523337430349,0.8438212751760806,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.41737780209139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16151.176803667473,1282.0,0.4343796772988697,0.06030568635877054,6.113110376966115,2.474033886541659
260.0,-24.125658986979843,4.0130347542685705,34.03560079387718,17.534669127222173,2.2411834564665054,-21.488137489603485,-32.51576162930576,-0.3963380409101042,-5.777610613889863,-5.777610613890236,38.014092095583564,42911.71993544424,11570.18544157259,11570.18544157259,54481.90537701683,72256.5658777793,72256.5658777793,11570.18544157259,83826.7513193519,83826.7513193519,83826.7513193519,102067.76199620527,84717.96609365559,55373.120151319345,32605.3843803736,18241.010676853377,0.0,50846.39505722698,15504.85907532537,1281.0,0.0,0.89015391468494,3.1026401700227333,0.0014959713701933424,344033.7927534121,1470672.9473664467,4.274792123169594,1470672.9473664467,4.274792123169594,0.85,0.08820993419965743,4.698906859688992,1.209647650788538,1.0,0.0,4.698906859688015,1.2932571058677955,1.2938055891453768,3.633389554458278,15324.898605113747,1562.7047569877327,1603.0968420496806,1603.0968420496806,7.217396440491537,4.0130347542685705,-0.6374636791681496,4.65049843343672,2.4755674030869725,2.4755674030869725,0.7073049723105636,0.0,0.0,0.0004240879265049529,0.00017916799041821382,0.00024491993608673907,0.0011508559677525676,0.08820993419975243,0.07746243667360359,0.01074749752614884,0.08820997085712048,0.07746243667352017,0.010747497526137266,0.43436301063220306,0.43436301063220306,0.06026553750033219,0.0,3.979039320256561e-13,3.979039320256561e-13,0.4211730630917714,3.979039320256561e-13,3.979039320256561e-13,0.7279306101611382,18241.010676853377,15504.85907532537,0.85,1.0714998637700495,0.8439481282232032,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4172742675727665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16151.733019086263,1281.0,0.43436301063220306,0.06026553750033219,6.113110376966115,2.4755674030869725
261.0,-24.093746940505316,4.0239206729828565,34.03356078880554,17.54636492058637,2.2544037512821546,-21.45808936661039,-32.48362240903077,-0.3812538226130032,-5.7636199046406205,-5.76361990464101,38.0118062121156,42920.51794676731,11568.689754285679,11568.689754285679,54489.20770105299,72249.54287364076,72249.54287364076,11568.689754285679,83818.23262792644,83818.23262792644,83818.23262792644,102048.76390491496,84702.1676662489,55373.14273937438,32587.805474305027,18230.531276988528,0.0,50818.33675129355,15495.951585440247,1280.0,0.0,0.8902323005222194,3.103708159344097,0.0014959713701933424,344222.6723054682,1470578.436891608,4.272171925928793,1470578.436891608,4.272171925928793,0.8499999999999999,0.08817920546890651,4.698906859688992,1.2095929923327642,1.0,0.0,4.698906859687377,1.2931827931717612,1.293732984589875,3.633598347039621,15322.040778028284,1562.4133397264393,1603.0968420496806,1603.0968420496806,7.216463441780743,4.0239206729828565,-0.622941155805627,4.6468618287884835,2.4771844974068222,2.4771844974068222,0.707766999259092,0.0,0.0,0.00042543310889986993,0.00017978083123312328,0.00024565227766674665,0.0011542971726265009,0.08817920546881895,0.07743998058711661,0.010739224881702347,0.08817921477290731,0.0774399805871935,0.010739224881713007,0.4343463439655364,0.4343463439655364,0.06023430053864394,0.0,3.979039320256561e-13,3.979039320256561e-13,0.5283144665699524,3.979039320256561e-13,3.979039320256561e-13,0.982574233284538,18230.531276988528,15495.951585440247,0.85,1.0722351651870228,0.8445872236397975,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4170912404265272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16152.567950903449,1280.0,0.4343463439655364,0.06023430053864394,6.113110376966115,2.4771844974068222
262.0,-24.061878024780327,4.034819093675165,34.03158306929202,17.55806029485541,2.2676314527720653,-21.428079260842726,-32.45151926586402,-0.3661673111652965,-5.749591092290132,-5.749591092290446,38.0095390191675,42929.29435174473,11567.189516922923,11567.189516922923,54496.48386866765,72242.48320767196,72242.48320767196,11567.189516922923,83809.67272459489,83809.67272459489,83809.67272459489,102029.67074309172,84686.3567412429,55373.167885316754,32570.209839917934,18219.99801849683,0.0,50790.20785841477,15486.998315722305,1279.0,0.0,0.8903107635894126,3.1048317591277685,0.0014959713701933424,344412.14802849083,1470484.7037211475,4.269549468967931,1470484.7037211475,4.269549468967931,0.85,0.08815022326579078,4.698906859688992,1.2095383058534934,1.0,0.0,4.6989068596885115,1.2931084734797569,1.2936603755467673,3.6338071832784657,15319.180690212883,1562.1216919348487,1603.0968420496806,1603.0968420496806,7.21552760476616,4.034819093675165,-0.6083680595978045,4.64318715327297,2.4788234741427457,2.4788234741427457,0.7082352783264988,0.0,0.0,0.00042678038790742404,0.00018039491319869262,0.0002463854747087314,0.0011577423972365867,0.08815022326579638,0.07741753844882004,0.010732684816976342,0.08814999098597949,0.07741753844881512,0.010732684816975658,0.43432967729886973,0.43432967729886973,0.06021275832981308,0.0,3.410605131648481e-13,3.410605131648481e-13,0.6516044601867748,3.410605131648481e-13,3.410605131648481e-13,1.1707543763432682,18219.99801849683,15486.998315722305,0.85,1.0729722552147194,0.8452277744445642,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.41690850865973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16153.403066934923,1279.0,0.43432967729886973,0.06021275832981308,6.113110376966115,2.4788234741427457
263.0,-24.06187924617409,4.041741158438734,34.04573350335893,17.560363851394527,2.3007555839308766,-21.464798422042517,-32.48686355128882,-0.366167294325954,-6.140110966706857,-6.140110966707212,38.46840166430721,43105.31698823355,12039.36513717161,12039.36513717161,55144.68212540516,72096.86557485178,72096.86557485178,12039.36513717161,84136.23071202339,84136.23071202339,84136.23071202339,102338.54107562597,84697.24016384604,55375.70976514839,32579.478220775167,18202.31036360258,0.0,50781.78858437775,15471.963809062194,1278.0,0.0,0.8866641688850105,3.0962256527351624,0.0014959713701933424,339168.2193185872,1489547.9196519998,4.39176737326571,1489547.9196519998,4.39176737326571,0.85,0.09004666229494998,4.698906859688992,1.2095670414762574,1.0,0.0,4.698906859688447,1.2931084735073706,1.2936603755075222,3.633807183200868,15321.14942666349,1562.3224471826252,1603.0968420496806,1603.0968420496806,7.510067278142956,4.041741158438734,-0.7877461645883006,4.829487323027035,2.480484365506564,2.480484365506564,0.7087098187161611,0.0,0.0,0.00042678033619711824,0.00017971894059095366,0.0002470613956061646,0.0011609184865781427,0.09004765991454916,0.07908562083406859,0.010962039080480573,0.08747715468063617,0.07908304832147992,0.010963613973470062,0.43431301063220307,0.43431301063220307,0.06020002303200552,0.0,3.410605131648481e-13,3.410605131648481e-13,2.682898814990722,3.410605131648481e-13,3.410605131648481e-13,10.253914021331582,18202.31036360258,15471.963809062194,0.85,1.0859145308318185,0.8488341625976965,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.416726067228655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16154.238382648597,1278.0,0.43431301063220307,0.06020002303200552,6.113110376966115,2.480484365506564
264.0,-24.057041491289805,4.052728833913436,34.044713883977906,17.578108130861096,2.297017194270651,-21.426430782606822,-32.44469597758723,-0.33925361176000873,-5.719977157142978,-5.719977157143377,38.0623147778128,42920.90950483868,11556.218675233227,11556.218675233227,54477.12818007191,72198.39175718918,72198.39175718918,11556.218675233227,83754.6104324224,83754.6104324224,83754.6104324224,101964.23481550606,84653.9496337451,55349.725185585354,32560.24938684416,18209.624383083657,0.0,50769.87376992781,15478.180725621109,1277.0,0.0,0.8902696113271529,3.1136918293624594,0.0014959713701933424,344812.388242166,1472667.7987230204,4.270924853456099,1472667.7987230204,4.270924853456099,0.85,0.08830156392342889,4.698906859688992,1.209430381325074,1.0,0.0,4.6989068596887416,1.2929804784774663,1.2935325907451656,3.6341669019025975,15313.318466892508,1561.5239115184604,1603.0968420496806,1603.0968420496806,7.208684074542702,4.052728833913436,-0.5820524746154119,4.634781308528848,2.4809638868663657,2.4809638868663657,0.7088468248189617,0.0,0.0,0.0004269851980396691,0.00018052568079409827,0.0002464595172455708,0.00115809031622085,0.08830122652458934,0.07753415885396146,0.010767067670627873,0.08825922413377295,0.07753444431420076,0.010767119609228132,0.4342963439655364,0.4342963439655364,0.060310167720924374,0.0,3.979039320256561e-13,3.979039320256561e-13,1.8955880037181032,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,18209.624383083657,15478.180725621109,0.85,1.073020752955663,0.8454011467379645,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4167260742199936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16154.436295579182,1277.0,0.4342963439655364,0.060310167720924374,6.113110376966115,2.4809638868663657
265.0,-24.025699046028986,4.0636384153192004,34.04197262988688,17.578660358581715,2.2936642638895406,-21.393008339362243,-32.41233086502177,-0.339253611700188,-5.714983684989306,-5.714983684989648,38.00963473678994,42925.62212168623,11565.512699041092,11565.512699041092,54491.134820727326,72217.01997275409,72217.01997275409,11565.512699041092,83782.53267179518,83782.53267179518,83782.53267179518,101968.77568435216,84656.76689045569,55364.295734392035,32547.190173404062,18186.24301255698,0.0,50733.43318596104,15458.306560673433,1276.0,0.0,0.8904837142549423,3.1091546278416216,0.0014959713701933424,344879.9123210732,1470488.6609092613,4.263770107724567,1470488.6609092613,4.263770107724567,0.85,0.08812879126393819,4.698906859688992,1.2094373729126526,1.0,0.0,4.698906859688987,1.2929777165779301,1.2935315466844879,3.6341746647617343,15313.828089295232,1561.5758785411158,1603.0968420496806,1603.0968420496806,7.214481618124647,4.0636384153192004,-0.5716614726367535,4.635299887955954,2.482681404231965,2.482681404231965,0.7093375440662758,0.0,0.0,0.0004283146321814668,0.00018114714613692918,0.0002471674860445376,0.0011614169956667608,0.08812927741263035,0.07737674305925221,0.010752534353378142,0.08808277911986975,0.077376489560368,0.01075230170357019,0.43427967729886974,0.43427967729886974,0.06034897521538558,0.0,3.410605131648481e-13,3.410605131648481e-13,1.58171797195007,3.410605131648481e-13,3.410605131648481e-13,0.34001366704507063,18186.24301255698,15458.306560673433,0.85,1.0740675605570118,0.8461012674688181,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4166983830912374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16154.731149293824,1276.0,0.43427967729886974,0.06034897521538558,6.113110376966115,2.482681404231965
266.0,-23.993872175105082,4.074558893191392,34.03932242484253,17.589942505024396,2.3060786397361444,-21.363017593286877,-32.380381564702816,-0.3247760108922121,-5.701308503193843,-5.70130850319417,38.00679231619796,42934.99740679608,11564.542656652555,11564.542656652555,54499.540063448636,72211.85150182362,72211.85150182362,11564.542656652555,83776.39415847618,83776.39415847618,83776.39415847618,101951.71192693431,84641.88143113609,55365.02701100043,32529.83824459518,18175.31776845813,0.0,50705.15601305331,15449.020103189412,1275.0,0.0,0.8905623195774304,3.110303369301657,0.0014959713701933424,345064.88772414054,1470371.152094689,4.2611439309066,1470371.152094689,4.2611439309066,0.85,0.08810439532718527,4.698906859688992,1.2093857184657826,1.0,0.0,4.698906859689292,1.2929062915825822,1.2934618416207833,3.634375430207934,15311.135411870571,1561.3013018584911,1603.0968420496806,1603.0968420496806,7.21387651282901,4.074558893191392,-0.5571577826570389,4.6317166758484305,2.48439367601256,2.48439367601256,0.7098267645750171,0.0,0.0,0.0004296685079329112,0.00018176256141862957,0.00024790594651428164,0.0011648869526336503,0.08810439539339363,0.07735298090432766,0.010751414489065967,0.0880540393017854,0.07735298087624255,0.010751414450942716,0.4342630106322031,0.4342630106322031,0.06035891015436309,0.0,3.410605131648481e-13,3.410605131648481e-13,1.3253823799490192,3.410605131648481e-13,3.410605131648481e-13,0.3279847702280563,18175.31776845813,15449.020103189412,0.85,1.0748323119135756,0.8467580179763786,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4165190042741271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16155.557141564173,1275.0,0.4342630106322031,0.06035891015436309,6.113110376966115,2.48439367601256
267.0,-23.961830510894792,4.085383611605602,34.03670497520497,17.592035710718505,2.3029977965246773,-21.33475006675861,-32.35358315343035,-0.3246867554661027,-5.698265913068042,-5.698265913068416,38.00242713102702,42971.20661005827,11576.064678344661,11576.064678344661,54547.27128840293,72236.4800368949,72236.4800368949,11576.064678344661,83812.54471523956,83812.54471523956,83812.54471523956,101975.24615301794,84651.5635579182,55383.435888374144,32520.141855048947,18162.701437778385,0.0,50682.84329282733,15438.296222111629,1274.0,0.0,0.8905931864791373,3.108903470191592,0.0014959713701933424,345106.05348095205,1470190.7043419424,4.260112766822529,1470190.7043419424,4.260112766822529,0.8500000000000001,0.08807933868987841,4.698906859688992,1.2094106895988812,1.0,0.0,4.698906859688003,1.2929030288664747,1.2934603449762552,3.634384601766042,15312.88684215224,1561.479898043903,1603.0968420496806,1603.0968420496806,7.221063865077414,4.085383611605602,-0.5477145295213548,4.633098141126957,2.4861274175295365,2.4861274175295365,0.7103221192941532,0.0,0.0,0.00043103549485132406,0.00018228024500813357,0.0002487552498431905,0.0011688777498718168,0.08808231642074066,0.07733477914344764,0.01074753727729302,0.08794842482998134,0.07733229543127432,0.010747043258604096,0.4342463439655364,0.4342463439655364,0.060349028224945,0.0,3.979039320256561e-13,3.979039320256561e-13,1.2387012610820989,3.979039320256561e-13,3.979039320256561e-13,0.8978524945232493,18162.701437778385,15438.296222111629,0.85,1.0762472612921166,0.8478452237137923,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4163368958340927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16156.393883243481,1274.0,0.4342463439655364,0.060349028224945,6.113110376966115,2.4861274175295365
268.0,-23.930147550273922,4.096286833438076,34.03419717095571,17.60945718213918,2.3257475811001758,-21.303687876635045,-32.31832474758846,-0.30071220490852435,-5.677433607865396,-5.677433607865745,38.00040072640689,42963.384371381115,11566.613383434069,11566.613383434069,54529.99775481518,72211.48626059877,72211.48626059877,11566.613383434069,83778.09964403285,83778.09964403285,83778.09964403285,101931.20246975936,84620.81421910918,55372.711798973774,32497.89157792822,18153.102825726517,0.0,50650.99440365474,15430.13740186754,1273.0,0.0,0.8907045626565835,3.1115497895848567,0.0014959713701933424,345388.0148481649,1470106.9426493142,4.256392461375893,1470106.9426493142,4.256392461375893,0.85,0.08804793702726856,4.698906859688992,1.2093092297064136,1.0,0.0,4.698906859689104,1.2927866090169098,1.2933456275548454,3.634711890512419,15307.324497809583,1560.9126967730656,1603.0968420496806,1603.0968420496806,7.2151682169402065,4.096286833438076,-0.529822400564786,4.626109234002862,2.4878504724064756,2.4878504724064756,0.7108144206875645,0.0,0.0,0.0004323911096177163,0.00018296342723446814,0.00024942768238324814,0.0011720374477469718,0.08804793717096028,0.07730667329497236,0.01074126387598792,0.08796519446709716,0.07730667322584507,0.010741263801423484,0.43422967729886974,0.43422967729886974,0.0603334142817859,0.0,3.410605131648481e-13,3.410605131648481e-13,1.137170682715805,3.410605131648481e-13,3.410605131648481e-13,0.7692360734105819,18153.102825726517,15430.13740186754,0.85,1.076582965385583,0.8482239070963052,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.416153601958854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16157.23598884399,1273.0,0.43422967729886974,0.0603334142817859,6.113110376966115,2.4878504724064756
269.0,-23.925051540046958,4.106316173081412,34.03383946130775,17.61198149705308,2.3419562376804204,-21.314548320840178,-32.32928785784168,-0.3002646964091441,-5.678690425029856,-5.67869042503022,38.049681683805126,43045.03639316058,11582.322422442772,11582.322422442772,54627.35881560335,72146.86067181539,72146.86067181539,11582.322422442772,83729.18309425816,83729.18309425816,83729.18309425816,101882.04493921723,84630.66093087207,55378.97877615488,32501.86906079687,18152.861844959076,0.0,50654.73090575595,15429.932568215214,1272.0,0.0,0.8905216322933486,3.1123134367555405,0.0014959713701933424,345370.99893585104,1472145.0015130767,4.262503238688295,1472145.0015130767,4.262503238688295,0.85,0.08805056573791067,4.698906859688992,1.2093348805466673,1.0,0.0,4.698906859688737,1.2927840350107447,1.2933433348046743,3.6347191274294612,15309.105700384644,1561.0943288875044,1603.0968420496806,1603.0968420496806,7.224967399744793,4.106316173081412,-0.5227922508830583,4.62910842396447,2.489615250345281,2.489615250345281,0.7113186429557946,0.0,0.0,0.00043260951758227053,0.00018275074874312235,0.0002498587688391482,0.0011740630828517198,0.08820207111637968,0.07744495463013121,0.010757116486248471,0.08789960924437039,0.07730929923843352,0.01074126649947715,0.4342130106322031,0.4342130106322031,0.06031225607301179,0.0,3.410605131648481e-13,3.410605131648481e-13,1.1952794313988306,3.410605131648481e-13,3.410605131648481e-13,1.4255976530005796,18152.861844959076,15429.932568215214,0.85,1.0784256048509773,0.8497732713899252,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4159724030107983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16158.0719764714,1272.0,0.4342130106322031,0.06031225607301179,6.113110376966115,2.489615250345281
270.0,-23.893203021360318,4.117348023505495,34.031482511278995,17.638898582104616,2.3677098732107553,-21.266234658849708,-32.273005054425425,-0.2592584892988441,-5.639642656037893,-5.63964265603825,37.999059598175556,42933.32147397298,11551.177949110039,11551.177949110039,54484.49942308302,72152.54009440388,72152.54009440388,11551.177949110039,83703.71804351392,83703.71804351392,83703.71804351392,101837.04843145687,84564.30734925726,55345.08872883105,32465.798467140234,18133.330387942962,0.0,50599.128855083196,15413.330829751518,1271.0,0.0,0.8908980045654465,3.1166870454371467,0.0014959713701933424,345899.9700758496,1470051.5089292296,4.2499324547697235,1470051.5089292296,4.2499324547697235,0.85,0.08799098025429974,4.698906859688992,1.2091253527114167,1.0,0.0,4.6989068596898225,1.2925869338453968,1.293147915791541,3.635273370519013,15297.102792887916,1559.8703729497756,1603.0968420496806,1603.0968420496806,7.205539706722259,4.117348023505495,-0.4964972091438735,4.613845232649369,2.4911345791934174,2.4911345791934174,0.7117527369124049,0.0,0.0,0.00043397680084836666,0.00018384502890614072,0.00025013177194222597,0.001175345899005488,0.0879909802476697,0.07726174286246001,0.010729237385209683,0.08799110351655892,0.07726174286828162,0.010729237386018126,0.4341963439655364,0.4341963439655364,0.06029627955053442,0.0,3.410605131648481e-13,3.410605131648481e-13,1.074134945420326,3.410605131648481e-13,3.410605131648481e-13,0.6607971532909005,18133.330387942962,15413.330829751518,0.85,1.0767873015981677,0.84849922212959,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4159432622565997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16158.376394957937,1271.0,0.4341963439655364,0.06029627955053442,6.113110376966115,2.4911345791934174
271.0,-23.861636669832883,4.128398631889685,34.029182098561165,17.644619999360316,2.374389021763548,-21.23976543942246,-32.246495958510764,-0.2535029426286891,-5.624864921980361,-5.62486492198071,37.99608089215788,42968.548514993956,11549.20308724802,11549.20308724802,54517.75160224197,72148.1963263614,72148.1963263614,11549.20308724802,83697.39941360943,83697.39941360943,83697.39941360943,101820.07769012709,84564.35858382008,55356.264241529716,32453.438158100405,18122.67827651766,0.0,50576.11643461807,15404.276535040011,1270.0,0.0,0.8909823466013551,3.117910951105969,0.0014959713701933424,346100.3265045165,1469928.3938058473,4.247116460858541,1469928.3938058473,4.247116460858541,0.85,0.08796436583642936,4.698906859688992,1.209120354088955,1.0,0.0,4.698906859688839,1.29255684987384,1.293119575555413,3.63535798069356,15297.112060868683,1559.8713180208006,1603.0968420496806,1603.0968420496806,7.20430780244161,4.128398631889685,-0.48125584313750736,4.609654475027193,2.4929730476931518,2.4929730476931518,0.7122780136266148,0.0,0.0,0.0004353358903141821,0.0001843625228199263,0.00025097336749425577,0.0011793004781180047,0.0879586639636171,0.07723654616005217,0.010722117803564923,0.08796472702922453,0.07723951940296847,0.010724846433460894,0.43417967729886975,0.43417967729886975,0.06027361242002409,0.0,3.410605131648481e-13,3.410605131648481e-13,1.0033400614153152,3.410605131648481e-13,3.410605131648481e-13,0.7470614542999101,18122.67827651766,15404.276535040011,0.85,1.0779347139616666,0.8495818094404551,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4157611663990548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16159.216925230958,1270.0,0.43417967729886975,0.06027361242002409,6.113110376966115,2.4929730476931518
272.0,-23.83028576055041,4.139292780068968,34.02683358806269,17.64655188834297,2.3670448940091275,-21.210037576083913,-32.218420145194955,-0.2536321461384343,-5.627490261886862,-5.6274902618872575,37.98995455210074,42994.854397341165,11567.682027067667,11567.682027067667,54562.536424408834,72192.20412882633,72192.20412882633,11567.682027067667,83759.886155894,83759.886155894,83759.886155894,101869.08852287114,84574.3085971056,55374.93261982053,32443.751085872296,18109.20236697715,0.0,50552.95345284945,15392.822011930579,1269.0,0.0,0.8909911739110701,3.1149022043759267,0.0014959713701933424,346064.72550669406,1469675.2059944845,4.246821758105063,1469675.2059944845,4.246821758105063,0.85,0.08793419859540652,4.698906859688992,1.2091462532943118,1.0,0.0,4.698906859688903,1.2925546505131469,1.2931191250418015,3.635364166477229,15298.911949980178,1560.054855631656,1603.0968420496806,1603.0968420496806,7.215834828966108,4.139292780068968,-0.4742903950867854,4.613583175155753,2.4948355612615583,2.4948355612615583,0.7128101603604452,0.0,0.0,0.00043668957659688805,0.00018491206539417862,0.0002517775112027094,0.0011830790745058332,0.08793421526227661,0.0772186279514692,0.010715587310807415,0.087811515369284,0.0772186132893804,0.010715585306026117,0.4341630106322031,0.4341630106322031,0.060248566582616465,0.0,3.979039320256561e-13,3.979039320256561e-13,1.1551268973324795,3.979039320256561e-13,3.979039320256561e-13,1.7586228566587465,18109.20236697715,15392.822011930579,0.85,1.079314514735506,0.8504914443315821,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4155807263976008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16160.052864372512,1269.0,0.4341630106322031,0.060248566582616465,6.113110376966115,2.4948355612615583
273.0,-23.788331820352557,4.150099783306501,34.02430062073096,17.648186219763033,2.3628332363316034,-21.172738935122577,-32.18275549644602,-0.25407196962928275,-5.625389824274862,-5.625389824275217,37.98229261231298,43039.61602358214,11580.425128486124,11580.425128486124,54620.04115206826,72220.06799889114,72220.06799889114,11580.425128486124,83800.49312737727,83800.49312737727,83800.49312737727,101896.05264852842,84584.3929770856,55397.740563199164,32429.613793207154,18095.55952115115,0.0,50525.173314358304,15381.225592978477,1268.0,0.0,0.8910290452173296,3.1132475018641195,0.0014959713701933424,346093.2083217397,1469358.6017575643,4.2455574580117155,1469358.6017575643,4.2455574580117155,0.85,0.08790758158226042,4.698906859688992,1.209172615162097,1.0,0.0,4.698906859688957,1.2925529590177682,1.2931197822292706,3.635368923885151,15300.736145104484,1560.2408717660448,1603.0968420496806,1603.0968420496806,7.22378388175207,4.150099783306501,-0.46517349388693496,4.615273277193436,2.4966692936821246,2.4966692936821246,0.7133340839091785,0.0,0.0,0.00043850714176618227,0.00018561232597008026,0.00025289481579610204,0.001188329184724088,0.08790184622105475,0.07719194894390166,0.010709897277153088,0.08769943484535375,0.07719706301219491,0.010710518570065507,0.4341463439655364,0.4341463439655364,0.060235073874110284,0.0,3.410605131648481e-13,3.410605131648481e-13,1.40278668741405,3.410605131648481e-13,3.410605131648481e-13,2.400160961767881,18095.55952115115,15381.225592978477,0.85,1.0810460918606344,0.8518449952818091,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4154015598114864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16160.885539699477,1268.0,0.4341463439655364,0.060235073874110284,6.113110376966115,2.4966692936821246
274.0,-23.756689580749754,4.161183923641943,34.02226486399467,17.68776780171322,2.422202660405285,-21.13790029534208,-32.136100496258564,-0.19658662500185278,-5.58228616480028,-5.5822861648006725,37.98932956958869,42974.85748341676,11544.903159747162,11544.903159747162,54519.76064316392,72126.75811592172,72126.75811592172,11544.903159747162,83671.66127566888,83671.66127566888,83671.66127566888,101762.64908452137,84500.01645304526,55348.115820542975,32391.000702780315,18090.987808852482,0.0,50481.98851163279,15377.339637524608,1267.0,0.0,0.8912185192236509,3.121308169572901,0.0014959713701933424,346678.118643035,1469649.3787325735,4.239233166734216,1469649.3787325735,4.239233166734216,0.85,0.08787616253658438,4.698906859688992,1.20890205050353,1.0,0.0,4.69890685968947,1.2922778850855348,1.292846365200888,3.63614274756236,15285.473011023327,1558.6844652377038,1603.0968420496806,1603.0968420496806,7.201625539344292,4.161183923641943,-0.43657045113669746,4.59775437477864,2.4984948942922287,2.4984948942922287,0.7138556840834939,0.0,0.0,0.00043988257308747315,0.00018653206885992923,0.0002533505042275439,0.001190470422220471,0.08787616241130118,0.07716877321357507,0.01070738919772611,0.08787584175029715,0.07716877332359298,0.010707389212991398,0.43412967729886975,0.43412967729886975,0.06023674115250185,0.0,3.979039320256561e-13,3.979039320256561e-13,1.353685091299326,3.979039320256561e-13,3.979039320256561e-13,1.235580401483162,18090.987808852482,15377.339637524608,0.85,1.0799844112836539,0.8512909009817208,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4151618634972294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16161.93167410942,1267.0,0.43412967729886975,0.06023674115250185,6.113110376966115,2.4984948942922287
275.0,-23.73624715119503,4.16480206849436,34.020968062768404,17.68983785239982,2.422972631801777,-21.135896047843758,-32.134317805152364,-0.19663433544649034,-5.582304349332276,-5.582304349332656,37.98933502060916,43074.51205787004,11551.753413033994,11551.753413033994,54626.26547090403,72133.0195248206,72133.0195248206,11551.753413033994,83684.77293785459,83684.77293785459,83684.77293785459,101761.98435532366,84510.16163886606,55360.67389626286,32388.31971400356,18077.211417469072,0.0,50465.53113147263,15365.629704848712,1266.0,0.0,0.8912184092788122,3.120905545950278,0.0014959713701933424,346677.8717180529,1469649.6039932847,4.239236835942402,1469649.6039932847,4.239236835942402,0.8500000000000001,0.08787615095144646,4.698906859688992,1.208928573918529,1.0,0.0,4.698906859688436,1.2922762615725252,1.2928458920688788,3.636147315722614,15287.308205506894,1558.87160299459,1603.0968420496806,1603.0968420496806,7.205898676878561,4.16480206849436,-0.4321345682811746,4.596936636775535,2.500422109598931,2.500422109598931,0.7144063170282661,0.0,0.0,0.00044077327680370034,0.00018656729550591575,0.0002542059812977846,0.0011944902292941315,0.08787251808392132,0.0771658430748224,0.010706675009098929,0.0877951471773868,0.07716876193192497,0.010707389019521488,0.4341130106322031,0.4341130106322031,0.060232698002842415,0.0,3.979039320256561e-13,3.979039320256561e-13,1.379332372763372,3.979039320256561e-13,3.979039320256561e-13,1.4819198885610376,18077.211417469072,15365.629704848712,0.85,1.0824470533876256,0.853543222316485,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.414981130639834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,16162.772629248786,1266.0,0.4341130106322031,0.060232698002842415,6.113110376966115,2.500422109598931
276.0,-23.70465946754401,4.175984538692459,34.01899893155215,17.70901718353855,2.447015468657208,-21.08858294295181,-32.08280542222781,-0.16906105593548126,-5.555725981220974,-5.555725981221328,37.984603594531166,42985.25295849904,11533.103576228224,11533.103576228224,54518.35653472727,72110.2244629307,72110.2244629307,11533.103576228224,83643.32803915892,83643.32803915892,83643.32803915892,101711.8826971917,84470.7174536319,55345.74594919822,32361.079449370758,18068.554658032772,0.0,50429.63410740353,15358.271459327854,1265.0,0.0,0.8913674619982453,3.1239289176390104,0.0014959713701933424,347038.92275644495,1469454.0899927719,4.234263057069388,1469454.0899927719,4.234263057069388,0.8499999999999999,0.08782527565434432,4.698906859688992,1.2088014197768642,1.0,0.0,4.698906859689193,1.2921428670729216,1.292714221474952,3.636522693758608,15280.17302312295,1558.1440168786437,1603.0968420496806,1603.0968420496806,7.194265046073123,4.175984538692459,-0.4140932765611227,4.590077815253582,2.500115556502147,2.500115556502147,0.7143187304291849,0.0,0.0,0.00044215285541651374,0.00018758785263572243,0.00025456500278079133,0.0011961772378034077,0.0878252756451913,0.07712463717333094,0.010700638471860358,0.08782546893388454,0.07712463718136875,0.010700638472975576,0.4340963439655364,0.4340963439655364,0.060228588541584555,0.0,3.410605131648481e-13,3.410605131648481e-13,1.3042182443851402,3.410605131648481e-13,3.410605131648481e-13,1.052164106205396,18068.554658032772,15358.271459327854,0.85,1.0810777730136947,0.8523808217000015,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.414864390977321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16163.390269601507,1265.0,0.4340963439655364,0.060228588541584555,6.113110376966115,2.500115556502147
277.0,-23.673112850281797,4.187176653017596,34.0170885114203,17.720917739812307,2.4605435331743526,-21.05883278788582,-32.05090138418598,-0.15373652922182077,-5.541358940138707,-5.541358940139123,37.98237415397717,42993.6345799033,11531.946280983646,11531.946280983646,54525.58086088695,72102.71909951758,72102.71909951758,11531.946280983646,83634.66538050122,83634.66538050122,83634.66538050122,101692.59764265391,84454.75569926029,55345.67117964506,32343.427244016922,18057.93226215269,0.0,50401.35950616961,15349.242422829788,1264.0,0.0,0.8914467922548945,3.125146249835792,0.0014959713701933424,347234.21320986183,1469361.9709245192,4.231616341435988,1469361.9709245192,4.231616341435988,0.85,0.0877980043498967,4.698906859688992,1.208746177223511,1.0,0.0,4.698906859688895,1.292067464706753,1.292640571170315,3.6367349136489975,15277.285651310527,1557.8495868936413,1603.0968420496806,1603.0968420496806,7.193543133825389,4.187176653017596,-0.39880610310185816,4.585982756119454,2.5020969384593976,2.5020969384593976,0.7148848395598278,0.0,0.0,0.00044353460191376177,0.0001882225099887199,0.00025531209192504185,0.0011996877401081257,0.08779800434980052,0.07710192801112498,0.010696076338675543,0.0877980516367947,0.07710192801120944,0.010696076338687258,0.43407967729886976,0.43407967729886976,0.06021833027037182,0.0,3.979039320256561e-13,3.979039320256561e-13,1.2734872235099033,3.979039320256561e-13,3.979039320256561e-13,1.1766122904710414,18057.93226215269,15349.242422829788,0.85,1.0818275815399878,0.8530252953720517,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4146840394425524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16164.231867958943,1264.0,0.43407967729886976,0.06021833027037182,6.113110376966115,2.5020969384593976
278.0,-23.641611552275315,4.198378125052037,34.01523387427255,17.732805443834536,2.474058729637689,-21.029124354743388,-32.01904163053257,-0.13842846744251475,-5.526991900445012,-5.526991900445409,37.980176914531114,43002.02286778689,11530.823355867167,11530.823355867167,54532.84622365405,72095.21394104378,72095.21394104378,11530.823355867167,83626.03729691094,83626.03729691094,83626.03729691094,101673.36279670995,84438.81114625174,55345.62007512923,32325.76785680279,18047.325499799,0.0,50373.09335660179,15340.22667482915,1263.0,0.0,0.8915259595365719,3.126353286076377,0.0014959713701933424,347429.58992465114,1469271.186661399,4.228975393201389,1469271.186661399,4.228975393201389,0.85,0.08777043126013825,4.698906859688992,1.2086910665454345,1.0,0.0,4.698906859688484,1.291992144635188,1.2925670055411878,3.6369469266516274,15274.40139110662,1557.5554742044042,1603.0968420496806,1603.0968420496806,7.192842661410359,4.198378125052037,-0.3834902843803887,4.581868409432426,2.5040998671786343,2.5040998671786343,0.7154571049081813,0.0,0.0,0.00044491832407473144,0.00018885826134299024,0.0002560600627317412,0.0012032023852625723,0.08777042892689943,0.07707930615012479,0.010691122776774644,0.08777026885345043,0.07707930819915694,0.010691123060981314,0.4340630106322031,0.4340630106322031,0.06020579545029813,0.0,3.979039320256561e-13,3.979039320256561e-13,1.277131327781774,3.979039320256561e-13,3.979039320256561e-13,1.3177140979144042,18047.325499799,15340.22667482915,0.85,1.0825788648238155,0.8536704816471457,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4145039645634647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16165.073696542511,1263.0,0.4340630106322031,0.06020579545029813,6.113110376966115,2.5040998671786343
279.0,-23.61014770607399,4.209589235611571,34.01343262506413,17.744738165661715,2.4876580587742954,-20.999441926499955,-31.987186032906152,-0.1230477207991935,-5.512567362334494,-5.512567362334918,37.9780216201343,43010.25983395656,11529.666732855916,11529.666732855916,54539.92656681247,72087.52427303814,72087.52427303814,11529.666732855916,83617.19100589406,83617.19100589406,83617.19100589406,101653.91853403299,84422.73618245409,55345.471743375056,32308.071598976698,18036.72752813893,0.0,50344.79912711563,15331.21839891809,1262.0,0.0,0.8916052145429334,3.127576476185146,0.0014959713701933424,347625.83538325806,1469182.1395832533,4.226331848907253,1469182.1395832533,4.226331848907253,0.85,0.08774296735861735,4.698906859688992,1.208635624530725,1.0,0.0,4.698906859689303,1.291916484282853,1.2924931022631276,3.6371599223748357,15271.493540486037,1557.2589559621317,1603.0968420496806,1603.0968420496806,7.192121168496824,4.209589235611571,-0.3681187948654854,4.577708030477057,2.50612427233072,2.50612427233072,0.7160355063802057,0.0,0.0,0.0004463043621844849,0.00018949590854804363,0.00025680845363644126,0.0012067190044183964,0.08774296735431762,0.07705674546542506,0.010686221888892563,0.08774288790882058,0.07705674546920115,0.010686221889416208,0.43404634396553643,0.43404634396553643,0.06019350432804735,0.0,3.979039320256561e-13,3.979039320256561e-13,1.3076408976093035,3.979039320256561e-13,3.979039320256561e-13,1.4558453867743424,18036.72752813893,15331.21839891809,0.85,1.0833279209060813,0.8543138631928974,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.414324190418415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16165.915668784231,1262.0,0.43404634396553643,0.06019350432804735,6.113110376966115,2.50612427233072
280.0,-23.57872482263263,4.220809731442987,34.01168180150129,17.756664740759902,2.5012347410167566,-20.969798255865225,-31.955374160874612,-0.10769182575040029,-5.498139637243128,-5.498139637243551,37.97588687807654,43018.52401321176,11528.540500230114,11528.540500230114,54547.064513441874,72079.91287872562,72079.91287872562,11528.540500230114,83608.45337895573,83608.45337895573,83608.45337895573,101634.57284687992,84406.74991528921,55345.36104977668,32290.432072791704,18026.11946792419,0.0,50316.5515407159,15322.20154773556,1261.0,0.0,0.8916843639502149,3.1288076935718196,0.0014959713701933424,347822.21125506226,1469093.9456610924,4.2236921568639785,1469093.9456610924,4.2236921568639785,0.85,0.08771588924757273,4.698906859688992,1.208580313841812,1.0,0.0,4.698906859688787,1.2918409455707365,1.29241932325635,3.637372600551077,15268.601734477557,1556.9640738149683,1603.0968420496806,1603.0968420496806,7.191418632881842,4.220809731442987,-0.35271734791778453,4.573527079360772,2.5081702542246,2.5081702542246,0.7166200726355999,0.0,0.0,0.0004476925570658792,0.0001901346606889171,0.0002575578963769621,0.0012102405660527737,0.08771588924353434,0.07703423594030183,0.010681653303232513,0.08771566097644139,0.07703423594384844,0.010681653303724302,0.4340296772988697,0.4340296772988697,0.060183040431701446,0.0,3.979039320256561e-13,3.979039320256561e-13,1.3573341988263792,3.979039320256561e-13,3.979039320256561e-13,1.5823713938934247,18026.11946792419,15322.20154773556,0.85,1.084077959303365,0.8549577166154042,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4141446719185249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16166.757940784722,1261.0,0.4340296772988697,0.060183040431701446,6.113110376966115,2.5081702542246
281.0,-23.547342570252503,4.232039242953137,34.00997841056005,17.768561839498602,2.514770299345628,-20.94019481019735,-31.923610030766554,-0.09237746010149624,-5.483721031644677,-5.483721031645045,37.97376585711664,43026.83694472113,11527.458618782928,11527.458618782928,54554.295563504056,72072.3567213342,72072.3567213342,11527.458618782928,83599.81534011713,83599.81534011713,83599.81534011713,101615.30560138579,84390.8208071083,55345.30103336822,32272.799748600097,18015.490261268656,0.0,50288.29000986875,15313.166722078357,1260.0,0.0,0.8917633712195667,3.130049854971586,0.0014959713701933424,348018.5500095857,1469006.3225749088,4.22105753424479,1469006.3225749088,4.22105753424479,0.8499999999999999,0.08768933383835881,4.698906859688992,1.2085252608591688,1.0,0.0,4.698906859691049,1.2917656073364419,1.29234574740616,3.6375847390595193,15265.720268136964,1556.6702460205029,1603.0968420496806,1603.0968420496806,7.190743763205346,4.232039242953137,-0.33729211494189837,4.569331357895035,2.5102377525264297,2.5102377525264297,0.7172107864361228,0.0,0.0,0.0004490829182230022,0.00019077443418017632,0.00025830848404282585,0.0012137675075846988,0.08768933063133244,0.07701176968300355,0.010677560948328883,0.08768866569846422,0.07701177249952375,0.010677561338835061,0.43401301063220304,0.43401301063220304,0.0601752224688303,0.0,3.410605131648481e-13,3.410605131648481e-13,1.4190265441875454,3.410605131648481e-13,3.410605131648481e-13,1.6921291805028318,18015.490261268656,15313.166722078357,0.85,1.0848309925192947,0.8556035000648737,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.413965428914542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16167.60044095946,1260.0,0.43401301063220304,0.0601752224688303,6.113110376966115,2.5102377525264297
282.0,-23.516659927019788,4.243173810986188,34.008260850289815,17.770582262333505,2.51292196269522,-20.91380404784039,-31.898576918151207,-0.09232290986613363,-5.479692962962588,-5.479692962962961,37.96992648142058,43065.076956755955,11538.61762970862,11538.61762970862,54603.694586464575,72090.81800592507,72090.81800592507,11538.61762970862,83629.4356356337,83629.4356356337,83629.4356356337,101632.46607745033,84400.32221654328,55363.29342839658,32263.365320163,18003.03044181663,0.0,50266.39576197963,15302.575875544135,1259.0,0.0,0.8917969911220478,3.1289794612921185,0.0014959713701933424,348073.4159366046,1468847.7213073408,4.219936525042939,1468847.7213073408,4.219936525042939,0.85,0.08766553075647823,4.698906859688992,1.208549863290973,1.0,0.0,4.698906859688715,1.2917625199818101,1.2923444196909455,3.637593433005905,15267.439007890887,1556.8455086997994,1603.0968420496806,1603.0968420496806,7.1977046720119695,4.243173810986188,-0.32677790055725886,4.569951711543447,2.5123266713843964,2.5123266713843964,0.7178076203955418,0.0,0.0,0.00045044612102877697,0.00019128003335892497,0.000259166087669852,0.0012177973071506262,0.0876687989406489,0.07699414771451629,0.010674651226132606,0.0875924102816319,0.07699128629406438,0.010674244462413864,0.4339963439655364,0.4339963439655364,0.060170282323617846,0.0,3.979039320256561e-13,3.979039320256561e-13,1.5766933370469474,3.979039320256561e-13,3.979039320256561e-13,2.2158682626616724,18003.03044181663,15302.575875544135,0.85,1.0862862506598412,0.8567369174562822,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4137864593272462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16168.443174588056,1259.0,0.4339963439655364,0.060170282323617846,6.113110376966115,2.5123266713843964
