time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
283.0,-23.51666142373702,4.255305080050885,34.004792258561736,17.777132370416098,2.5223774968191477,-20.914125461839166,-31.898532214667625,-0.085630759475204,-5.365018056430188,-5.36501805643055,37.91659652355982,43064.84569656185,11419.606123333193,11419.606123333193,54484.451819895046,72077.09015580316,72077.09015580316,11419.606123333193,83496.69627913635,83496.69627913635,83496.69627913635,101503.65161407724,84399.65105836643,55361.550591647065,32264.556074132634,18006.9553349409,0.0,50271.51140907353,15305.912034699764,1258.0,0.0,0.8925527374011772,3.1383252167129343,0.0014959713701933424,349638.242488155,1466646.046920194,4.194752943736928,1466646.046920194,4.194752943736928,0.85,0.08735302985891882,4.698906859688992,1.2085425832262264,1.0,0.0,4.698906859688821,1.2917308621300778,1.2923127474922926,3.6376825834604936,15267.317599983186,1556.8331285386128,1603.0968420496806,1603.0968420496806,7.123466171096916,4.255305080050885,-0.26377166302802646,4.519076743078911,2.5144056648126223,2.5144056648126223,0.7184016185178921,0.0,0.0,0.0004504460544382606,0.00019128093734873108,0.00025916511708952954,0.0012177927464840912,0.08737180056267238,0.07673245248730942,0.010639348075362962,0.08785864590276025,0.07672067883885669,0.010632351020062126,0.4339796772988697,0.4339796772988697,0.06017350801057748,0.0,3.410605131648481e-13,3.410605131648481e-13,1.0987077201594388,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,18006.9553349409,15305.912034699764,0.85,1.0838037348139313,0.8566451353756008,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.413611519751492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16169.272938788476,1258.0,0.4339796772988697,0.06017350801057748,6.113110376966115,2.5144056648126223
284.0,-23.485286480636628,4.266535144348539,34.00329873203759,17.79932443695145,2.5529131893695927,-20.88051936017072,-31.85760366087777,-0.0518538651479475,-5.441964563914439,-5.441964563914771,37.9660957841453,43027.39038006151,11527.392284281586,11527.392284281586,54554.782664343096,72037.85359777862,72037.85359777862,11527.392284281586,83565.2458820602,83565.2458820602,83565.2458820602,101547.78660877995,84345.13199144693,55334.669085329646,32233.847673463653,17982.54072671975,0.0,50216.38840018341,15285.159617711788,1257.0,0.0,0.8919973370576915,3.1337658179727166,0.0014959713701933424,348587.6405175639,1468689.491451874,4.213257501818607,1468689.491451874,4.213257501818607,0.85,0.08760577190265796,4.698906859688992,1.2083705914905294,1.0,0.0,4.698906859689062,1.2915681994602564,1.292151817117694,3.638140720445622,15257.45547496872,1555.827471661446,1603.0968420496806,1603.0968420496806,7.190702384232101,4.266535144348539,-0.29084897749124394,4.557384121839783,2.516803887332116,2.516803887332116,0.7190868249520331,0.0,0.0,0.000451843948719747,0.00019211024539474245,0.0002597337033250046,0.0012204644802462894,0.08760577190276063,0.07694204189221207,0.010663730010548562,0.08760671712341486,0.07694204189212189,0.010663730010536065,0.43396301063220305,0.43396301063220305,0.060144808561612036,0.0,3.410605131648481e-13,3.410605131648481e-13,1.345528462702589,3.410605131648481e-13,3.410605131648481e-13,2.1963725948720594,17982.54072671975,15285.159617711788,0.85,1.0863939921283514,0.8568396045762693,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.413611528284177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16169.489020140007,1257.0,0.43396301063220305,0.060144808561612036,6.113110376966115,2.516803887332116
285.0,-23.453950622942298,4.277773567614633,34.001839846839346,17.81121465554463,2.5664303945556854,-20.850959987532672,-31.825891428720183,-0.0365602408535623,-5.427535051503014,-5.427535051503439,37.96411715649514,43035.792785643134,11526.389208068673,11526.389208068673,54562.181993711805,72030.3528858511,72030.3528858511,11526.389208068673,83556.74209391978,83556.74209391978,83556.74209391978,101528.68027665821,84329.26972005625,55334.70961984989,32216.177889118182,17971.93818273844,0.0,50188.116071856624,15276.147455327671,1256.0,0.0,0.8920757029434037,3.1350015603707906,0.0014959713701933424,348784.4672126986,1468607.7677884777,4.210645558630566,1468607.7677884777,4.210645558630566,0.8499999999999999,0.08757915499868342,4.698906859688992,1.2083158423705025,1.0,0.0,4.698906859688758,1.291492969765714,1.292078361785248,3.6383526427878325,15254.586098944748,1555.5348767361688,1603.0968420496806,1603.0968420496806,7.1900766726801795,4.277773567614633,-0.27533065043067495,4.553104218045308,2.5189504651953265,2.5189504651953265,0.7197001329129504,0.0,0.0,0.00045324408162850186,0.00019275508691462087,0.000260488994713881,0.001224013524134545,0.08757915499831699,0.07691995342910009,0.0106592015692169,0.08757923418707413,0.07691995342942191,0.010659201569261501,0.4339463439655364,0.4339463439655364,0.060134221932634076,0.0,3.979039320256561e-13,3.979039320256561e-13,1.5362456193236653,3.979039320256561e-13,3.979039320256561e-13,2.327063220413322,17971.93818273844,15276.147455327671,0.85,1.0871534192595043,0.8574897038180676,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.41343268259755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16170.333676119326,1256.0,0.4339463439655364,0.060134221932634076,6.113110376966115,2.5189504651953265
286.0,-23.422655958758483,4.289021674600942,34.00041393886109,17.82321809967982,2.580133696089868,-20.821419020403145,-31.79415607647968,-0.021103242266255123,-5.412943624448644,-5.412943624449054,37.96215938118924,43043.886948945095,11525.227161642937,11525.227161642937,54569.11411058803,72022.507840351,72022.507840351,11525.227161642937,83547.73500199393,83547.73500199393,83547.73500199393,101509.01907212511,84313.1704803767,55334.54958896705,32198.46765712184,17961.28407013118,0.0,50159.751727253024,15267.091459611502,1255.0,0.0,0.8921547470563362,3.1363271801723713,0.0014959713701933424,348983.59123230964,1468526.9087807215,4.208011338284269,1468526.9087807215,4.208011338284269,0.85,0.08755442232174306,4.698906859688992,1.2082602399075406,1.0,0.0,4.698906859689226,1.2914169715978647,1.2920041401824576,3.6385667549924285,15251.673856983747,1555.237910701794,1603.0968420496806,1603.0968420496806,7.189351796680641,4.289021674600942,-0.25970886588429565,4.548730540485238,2.5211182814545126,2.5211182814545126,0.7203195089870036,0.0,0.0,0.0004546463539645404,0.00019340239558439726,0.00026124395838014313,0.00122756102808476,0.08755442230802254,0.07689776803037708,0.01065665427764546,0.0875542656858104,0.07689776804242761,0.010656654279315452,0.4339296772988697,0.4339296772988697,0.06013488648926185,0.0,3.979039320256561e-13,3.979039320256561e-13,1.698311575034836,3.979039320256561e-13,3.979039320256561e-13,2.374391021211011,17961.28407013118,15267.091459611502,0.85,1.0879063837339389,0.8581359649266026,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4132541011598212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16171.178594919116,1255.0,0.4339296772988697,0.06013488648926185,6.113110376966115,2.5211182814545126
287.0,-23.422646234693623,4.299062882545524,34.007278894285015,17.82545334370809,2.688250454110668,-20.874834718186126,-31.84484668364746,-0.02110364894232801,-5.515341094820144,-5.515341094820546,38.19970871678613,43297.259754719315,11661.661675709733,11661.661675709733,54958.92143042905,71522.22515737718,71522.22515737718,11661.661675709733,83183.88683308692,83183.88683308692,83183.88683308692,101135.30402820674,84323.73385074324,55335.49102204471,32209.15869855392,17951.41719511982,0.0,50160.57589367374,15258.704615851844,1254.0,0.0,0.8908000662823491,3.1715970038705743,0.0014959713701933424,347588.0920689068,1478362.669233619,4.253202865593406,1478362.669233619,4.253202865593406,0.8499999999999999,0.08890931276530009,4.698906859688992,1.2082881370233367,1.0,0.0,4.698906859689011,1.2914169726153584,1.292004141763942,3.638566752125641,15253.584698181428,1555.4327622767642,1603.0968420496806,1603.0968420496806,7.274458641437665,4.299062882545524,-0.29952143992302105,4.598584322468545,2.52330774967474,2.52330774967474,0.72094507133564,0.0,0.0,0.0004546467903061687,0.0001923694083081581,0.0002622773819980106,0.001232416989411722,0.088431226856622,0.0776662233399016,0.010765003516720405,0.0883339818790904,0.07790402917480871,0.01100528359049138,0.43391301063220306,0.43391301063220306,0.0601429409662901,0.0,3.979039320256561e-13,3.979039320256561e-13,0.2892609622901432,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,17951.41719511982,15258.704615851844,0.85,1.0956596979055115,0.8631730992582158,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4130757958014466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16172.023733004165,1254.0,0.43391301063220306,0.0601429409662901,6.113110376966115,2.52330774967474
288.0,-23.39265027961207,4.311041726647699,34.00493660094065,17.821358050592266,2.587239815177813,-20.8082145483772,-31.783347577415384,-0.027937788971085162,-5.315902595368868,-5.3159025953692645,37.94291975458475,43149.74456363517,11441.283007304586,11441.283007304586,54591.027570939754,71980.32289671506,71980.32289671506,11441.283007304586,83421.60590401966,83421.60590401966,83421.60590401966,101372.80500890528,84336.88502437311,55361.053129171654,32195.368772446065,17951.19910488563,0.0,50146.56787733169,15258.519239152783,1253.0,0.0,0.8927012214345821,3.147983736985881,0.0014959713701933424,350310.1472774191,1467732.4630437666,4.189808586622053,1467732.4630437666,4.189808586622053,0.85,0.08741396326095094,4.698906859688992,1.208327851262875,1.0,0.0,4.69890685968881,1.2914464901666807,1.2920354134677305,3.638483588338629,15255.963655228075,1555.6753483838086,1603.0968420496806,1603.0968420496806,7.136988051623908,4.311041726647699,-0.19734498686273394,4.508386713510433,2.525151883529024,2.525151883529024,0.7214719667225783,0.0,0.0,0.0004559946131553652,0.00019362331452434727,0.000262371298631018,0.0012328582949227994,0.0873697076430841,0.07674618746395856,0.010623520179125538,0.08779336833722287,0.07677337110418182,0.01064059215676912,0.4338963439655364,0.4338963439655364,0.06006170101845621,0.0,3.979039320256561e-13,3.979039320256561e-13,0.13877253078146623,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,17951.19910488563,15258.519239152783,0.85,1.0886293894425652,0.8604725386029983,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4130757404037562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16172.243172610973,1253.0,0.4338963439655364,0.06006170101845621,6.113110376966115,2.525151883529024
289.0,-23.361792161805443,4.32098730649322,34.00722774980827,17.824181110505037,2.566877180468297,-20.7671764216666,-31.744374242238678,-0.026530563282604024,-5.506593139221991,-5.506593139222393,38.093562282716796,43119.3958080749,11682.928306193604,11682.928306193604,54802.3241142685,72090.05935521072,72090.05935521072,11682.928306193604,83772.98766140432,83772.98766140432,83772.98766140432,101700.39662095721,84343.79167335024,55378.835853591656,32183.284244176197,17927.4089595529,0.0,50110.6932037291,15238.297615619966,1252.0,0.0,0.8912228382247622,3.1315353066561897,0.0014959713701933424,347707.14001460024,1473961.5223541616,4.239089028463062,1473961.5223541616,4.239089028463062,0.85,0.08807046248199624,4.698906859688992,1.2083444378757853,1.0,0.0,4.6989068596889485,1.29143695122216,1.2920276658747962,3.638510463280573,15257.213020624295,1555.8027481988545,1603.0968420496806,1603.0968420496806,7.287724608861494,4.32098730649322,-0.27816478513204146,4.599152091625261,2.5275972729707554,2.5275972729707554,0.7221706494202158,0.0,0.0,0.00045738500858831613,0.00019442183819252552,0.00026296317039579064,0.0012356394452183459,0.08804352960128718,0.07734981537612654,0.01069371422516065,0.08712042396583679,0.07738762811766173,0.010682834364334506,0.4338796772988697,0.4338796772988697,0.05998443893598577,0.0,3.979039320256561e-13,3.979039320256561e-13,1.6412916505827297,3.979039320256561e-13,3.979039320256561e-13,7.406462731131114,17927.4089595529,15238.297615619966,0.85,1.0936253444242967,0.8604829239294194,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4129048733542826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16173.063336703284,1252.0,0.4338796772988697,0.05998443893598577,6.113110376966115,2.5275972729707554
290.0,-23.303637924769877,4.331231141397245,34.00505339243276,17.822315892577194,2.554458188077153,-20.711055991755025,-31.69144584154708,-0.03208408338987572,-5.463654033470675,-5.463654033471081,37.95361407835367,43164.85395538932,11646.46988433611,11646.46988433611,54811.32383972543,72140.27654894894,72140.27654894894,11646.46988433611,83786.74643328505,83786.74643328505,83786.74643328505,101685.36166518684,84361.62930107526,55414.74396944016,32163.205924038994,17898.615231901786,0.0,50061.82115594078,15213.822947116516,1251.0,0.0,0.8919344293947227,3.1228853131776195,0.0014959713701933424,348291.9479779263,1468174.014612808,4.215354455182112,1468174.014612808,4.215354455182112,0.8499999999999999,0.08754868539328889,4.698906859688992,1.2083951730420814,1.0,0.0,4.698906859689037,1.2914577520271697,1.2920518740609062,3.6384518597787907,15260.439725051303,1556.1317804807252,1603.0968420496806,1603.0968420496806,7.264982113897261,4.331231141397245,-0.2502117187019621,4.581442860099207,2.5294492591019004,2.5294492591019004,0.7226997883148287,0.0,0.0,0.0004600159035872938,0.00019551114821580198,0.0002645047553714918,0.0012428832094354616,0.08754705440608616,0.07690921785479439,0.010637836551291779,0.08687969847882158,0.07691048169863875,0.01063820369465014,0.43386301063220306,0.43386301063220306,0.06001054127829788,0.0,3.979039320256561e-13,3.979039320256561e-13,2.7993323738911045,3.979039320256561e-13,3.979039320256561e-13,7.571959585308889,17898.615231901786,15213.822947116516,0.85,1.0948727508132419,0.862230996769621,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4127291346777084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16173.901772654024,1251.0,0.43386301063220306,0.06001054127829788,6.113110376966115,2.5294492591019004
291.0,-23.27270899816727,4.342336889278901,34.00305498528463,17.859466547984653,2.610027262582455,-20.68380877786116,-31.653786858636863,0.019953870671418187,-5.362887243869352,-5.362887243869716,37.95195506868091,43141.51222878282,11542.381323137273,11542.381323137273,54683.89355192009,72053.43728925189,72053.43728925189,11542.381323137273,83595.81861238916,83595.81861238916,83595.81861238916,101501.00738912333,84291.50630684254,55374.03802311394,32130.520315253994,17905.188776734172,0.0,50035.70909198817,15219.410460224046,1250.0,0.0,0.8924379101740392,3.1378183206954486,0.0014959713701933424,349667.37122271047,1468105.5101633149,4.198577365196159,1468105.5101633149,4.198577365196159,0.85,0.0874467153402661,4.698906859688992,1.2081672222306952,1.0,0.0,4.6989068596898464,1.2912088191871296,1.291804640794393,3.6391533188622054,15247.754956683333,1554.8382940844563,1603.0968420496806,1603.0968420496806,7.2000524362455,4.342336889278901,-0.19464706249197672,4.536983951770877,2.5314077948087705,2.5314077948087705,0.723259369945363,0.0,0.0,0.0004614207872037712,0.0001962896235881246,0.0002651311636156466,0.0012458266434308863,0.08744696252479167,0.07680710379618197,0.010639858728609704,0.08727459651177193,0.07680694590469307,0.010639769435573026,0.4338463439655364,0.4338463439655364,0.06009943848379533,0.0,3.410605131648481e-13,3.410605131648481e-13,2.926255259160712,3.410605131648481e-13,3.410605131648481e-13,3.621765865787154,17905.188776734172,15219.410460224046,0.85,1.092897343602875,0.8622144666615855,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4123980520213066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16175.288069463908,1250.0,0.4338463439655364,0.06009943848379533,6.113110376966115,2.5314077948087705
292.0,-23.268281209290418,4.352983927597157,34.0052003992668,17.860235238354676,2.689900182355081,-20.732289957202564,-31.70013459222389,0.017773557391897874,-5.390795602009291,-5.390795602009658,38.0840141253896,43396.93573134104,11591.121072539489,11591.121072539489,54988.05680388052,71679.69733804495,71679.69733804495,11591.121072539489,83270.81841058444,83270.81841058444,83270.81841058444,101172.81996678078,84305.47170702346,55379.47168283454,32140.00002687658,17902.00155619634,0.0,50042.001583072924,15216.701322766889,1249.0,0.0,0.8918312238549013,3.153788280977517,0.0014959713701933424,349286.0079630011,1473566.1139304854,4.218795143052442,1473566.1139304854,4.218795143052442,0.85,0.08782281852568519,4.698906859688992,1.2082057935511692,1.0,0.0,4.698906859688644,1.291218707175982,1.2918147934700788,3.6391254506883253,15250.28120172463,1555.095899387113,1603.0968420496806,1603.0968420496806,7.230455932855163,4.352983927597157,-0.19913802446739304,4.55212195206455,2.533643413988732,2.533643413988732,0.7238981182824948,0.0,0.0,0.00046162223296127816,0.00019533194147043764,0.00026629029149084055,0.0012512732773548919,0.08791452597857369,0.07720532630124918,0.010709199677324505,0.08758902227656583,0.0771779743255337,0.01064484420015149,0.43382967729886973,0.43382967729886973,0.06017678912481557,0.0,3.410605131648481e-13,3.410605131648481e-13,3.4437624952747115,3.410605131648481e-13,3.410605131648481e-13,5.473429080401729,17902.00155619634,15216.701322766889,0.85,1.0988380773018607,0.8672102305759962,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4122220259428673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16176.130891029356,1249.0,0.43382967729886973,0.06017678912481557,6.113110376966115,2.533643413988732
293.0,-23.23707868845006,4.36380703490719,34.00304099536056,17.860492562782042,2.6083879276188586,-20.656716570410662,-31.628888240642823,0.017298963340939173,-5.364772684078957,-5.364772684079336,37.94843957264363,43207.11651522003,11575.762732605033,11575.762732605033,54782.87924782506,72066.24732328739,72066.24732328739,11575.762732605033,83642.01005589242,83642.01005589242,83642.01005589242,101510.75907799216,84309.15167125537,55399.336477485886,32122.016881966094,17868.749022099746,0.0,49990.76590406584,15188.436668784785,1248.0,0.0,0.8924410819363622,3.1422881490410095,0.0014959713701933424,349641.59669180866,1467960.3549761095,4.198471717511467,1467960.3549761095,4.198471717511467,0.8500000000000001,0.08765330953178153,4.698906859688992,1.2082153654983272,1.0,0.0,4.698906859689022,1.2912180007414114,1.2918159227586992,3.639127441679795,15250.94688199677,1555.163779883729,1603.0968420496806,1603.0968420496806,7.220875513549477,4.36380703490719,-0.17849021104895169,4.542297245956141,2.535759165363537,2.535759165363537,0.7245026186752963,0.0,0.0,0.000463044110391085,0.0001968058884738493,0.0002662382219172357,0.001251028607278299,0.08746168729122354,0.07679300488162871,0.010668682409594834,0.08725939119703047,0.07700850814320617,0.01064480138857536,0.43381301063220307,0.43381301063220307,0.06026868258012879,0.0,3.979039320256561e-13,3.979039320256561e-13,3.6722933557966257,3.979039320256561e-13,3.979039320256561e-13,4.637616497553722,17868.749022099746,15188.436668784785,0.85,1.0958599704784573,0.8643019512470784,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.412196829317805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16176.44383743325,1248.0,0.43381301063220307,0.06026868258012879,6.113110376966115,2.535759165363537
294.0,-23.20794224215591,4.370492746387117,34.00351604016836,17.866047424636804,2.594880370317631,-20.621733575554433,-31.594666292052693,0.02277630474724395,-5.743542143978061,-5.743542143978419,38.03752844527157,43191.45169014032,12037.326943058752,12037.326943058752,55228.77863319907,72156.49500602296,72156.49500602296,12037.326943058752,84193.82194908171,84193.82194908171,84193.82194908171,101932.7539246603,84309.72557087093,55411.3267079289,32109.332069935586,17738.931975578584,0.0,49848.264045514166,15078.092179241796,1247.0,0.0,0.8902405380480807,3.1483134484895423,0.0014959713701933424,344493.87150737515,1471642.1947807474,4.271896589455704,1471642.1947807474,4.271896589455704,0.85,0.09006424387803157,4.698906859688992,1.208211898826994,1.0,0.0,4.698906859688715,1.2911893488276953,1.2917889767070967,3.6392081951072885,15251.050696498269,1555.174366016761,1603.0968420496806,1603.0968420496806,7.5087958676708,4.370492746387117,-0.3488514798948046,4.719344226281922,2.5379457759480593,2.5379457759480593,0.7251273645565883,0.0,0.0,0.0004643754723720022,0.00019751751221648418,0.00026685796015551804,0.0012539406995373753,0.08816466272089202,0.07739634215367944,0.010768320567212577,0.08714125617916048,0.07868390834483203,0.011380335533199526,0.4337963439655364,0.4337963439655364,0.06035502405824788,0.0,3.410605131648481e-13,3.410605131648481e-13,1.7704726585293997,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,17738.931975578584,15078.092179241796,0.85,1.1079378528161423,0.8664584919287095,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.412019292663604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16177.293318560442,1247.0,0.4337963439655364,0.06035502405824788,6.113110376966115,2.5379457759480593
295.0,-23.176872131863416,4.381925730449472,34.001620760493324,17.926445078942947,2.701627312670968,-20.588020732260073,-31.541011529602088,0.11277591306821555,-5.282165578904937,-5.282165578905325,37.95184911359879,43088.87506067411,11503.041912517398,11503.041912517398,54591.9169731915,71937.68326731659,71937.68326731659,11503.041912517398,83440.72517983399,83440.72517983399,83440.72517983399,101304.92078907498,84170.077449405,55321.26924276535,32054.231340710718,17864.195609241,0.0,49918.42694995172,15184.56626785485,1246.0,0.0,0.8928354508794258,3.15048294877808,0.0014959713701933424,350772.2602312946,1468101.1351085089,4.185339895864235,1468101.1351085089,4.185339895864235,0.85,0.0873852995425069,4.698906859688992,1.2077698309207339,1.0,0.0,4.6989068596876855,1.2907611409194877,1.2913624075566312,3.640415496504392,15225.789309799085,1552.5984214588148,1603.0968420496806,1603.0968420496806,7.175512801715639,4.381925730449472,-0.1262480580129708,4.508173788462443,2.538902310636016,2.538902310636016,0.7254006601817188,0.0,0.0,0.0004657990678169831,0.00019863800501486903,0.0002671610628021141,0.0012553649506426557,0.08738529947223209,0.07671913590943613,0.01066616356279596,0.08738535069818357,0.07671913597113326,0.010666163571373632,0.43377967729886974,0.43377967729886974,0.060307834980679466,0.0,3.979039320256561e-13,3.979039320256561e-13,1.4728226409719696,3.979039320256561e-13,3.979039320256561e-13,1.1226805131485094,17864.195609241,15184.56626785485,0.85,1.0936225419908652,0.8631857551095324,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.41185354850857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16178.102449411586,1246.0,0.43377967729886974,0.060307834980679466,6.113110376966115,2.538902310636016
296.0,-23.145980698803584,4.393258787810048,33.99968520333253,17.92839093776422,2.698200506088085,-20.56055655794801,-31.514930818788685,0.1127762497156993,-5.278335721232509,-5.278335721232883,37.946886272261345,43123.35602655361,11515.033116668557,11515.033116668557,54638.389143222164,71963.25818674132,71963.25818674132,11515.033116668557,83478.29130340987,83478.29130340987,83478.29130340987,101330.26065547025,84179.49109582254,55339.588389813194,32044.33634001038,17851.969352060372,0.0,49896.30569207075,15174.173949251315,1245.0,0.0,0.8928718102294182,3.1488627513272207,0.0014959713701933424,350824.74995601736,1467896.222505674,4.184129605136762,1467896.222505674,4.184129605136762,0.85,0.08735197236754381,4.698906859688992,1.2077941976254807,1.0,0.0,4.6989068596885195,1.2907581958022019,1.2913612932458918,3.6404238028243836,15227.492173825516,1552.7720652644396,1603.0968420496806,1603.0968420496806,7.182992826525511,4.393258787810048,-0.11535294926947959,4.508611737079527,2.5413020820721384,2.5413020820721384,0.7260863091634681,0.0,0.0,0.0004672184530098485,0.0001991847719738643,0.0002680336810359842,0.0012594653024476776,0.087351972381503,0.07669851487652612,0.010653457504976873,0.08727386838431193,0.07669851485726681,0.010653457510277006,0.43376301063220307,0.43376301063220307,0.06024987326599861,0.0,3.979039320256561e-13,3.979039320256561e-13,1.5846750300891586,3.979039320256561e-13,3.979039320256561e-13,2.0396230249111227,17851.969352060372,15174.173949251315,0.85,1.095038768609777,0.864259496337953,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4116768438600191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16178.95128921304,1245.0,0.43376301063220307,0.06024987326599861,6.113110376966115,2.5413020820721384
297.0,-23.142224541198814,4.393652643132972,33.99949047711449,17.93060969738292,2.6982184404958605,-20.56053966849795,-31.515942968521244,0.11283929418985081,-5.278338094021251,-5.278338094021658,37.946880821619935,43148.491756314135,11518.546492924119,11518.546492924119,54667.038249238256,71973.6803273103,71973.6803273103,11518.546492924119,83492.22682023441,83492.22682023441,83492.22682023441,101330.42703984797,84189.7039954254,55347.059828463134,32047.38240773585,17838.20021961355,0.0,49885.5826273494,15162.470186671519,1244.0,0.0,0.8928718178479536,3.148431733076842,0.0014959713701933424,350824.71743409394,1467895.9974640107,4.184129351546532,1467895.9974640107,4.184129351546532,0.85,0.08735197146750548,4.698906859688992,1.2078210172103723,1.0,0.0,4.698906859688914,1.290757539540681,1.291360859805882,3.640425653729754,15229.339617267502,1552.960452067475,1603.0968420496806,1603.0968420496806,7.185184444750567,4.393652643132972,-0.11209957093499323,4.505752214067965,2.543690763926661,2.543690763926661,0.7267687896933317,0.0,0.0,0.0004673913100507815,0.00019916352699438878,0.00026822778305639274,0.0012603773697628547,0.08734159528944749,0.07669555463783871,0.010646040651608778,0.08719183313063436,0.07669851397844192,0.010653457489063564,0.4337463439655364,0.4337463439655364,0.060207938154287675,0.0,3.979039320256561e-13,3.979039320256561e-13,1.700978552730703,3.979039320256561e-13,3.979039320256561e-13,2.1668305303131774,17838.20021961355,15162.470186671519,0.85,1.0958484469873158,0.864949139286153,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4115011955414063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16179.797585184277,1244.0,0.4337463439655364,0.060207938154287675,6.113110376966115,2.543690763926661
298.0,-23.11134212359754,4.405098552913618,33.997543993683294,17.946372739411913,2.720383408537347,-20.52715683583049,-31.47794312154872,0.13619801206214172,-5.253523164131252,-5.253523164131669,37.94230771063387,43123.29300735666,11501.490829452543,11501.490829452543,54624.783836809205,71943.6203488379,71943.6203488379,11501.490829452543,83445.11117829043,83445.11117829043,83445.11117829043,101274.05413860397,84154.03564862035,55333.70779348725,32022.586505703446,17828.942960313532,0.0,49851.529466016975,15154.6015162665,1243.0,0.0,0.8930097799510434,3.151165063173419,0.0014959713701933424,351164.9653231402,1467707.1957658946,4.179537655230834,1467707.1957658946,4.179537655230834,0.8499999999999999,0.08729219964330522,4.698906859688992,1.207707420946099,1.0,0.0,4.698906859688598,1.2906442623796375,1.2912493669325122,3.6407451663135575,15222.887458139941,1552.302514940366,1603.0968420496806,1603.0968420496806,7.174545247526666,4.405098552913618,-0.09556093503534058,4.500659487948958,2.5427983415954265,2.5427983415954265,0.7265138118844076,0.0,0.0,0.00046881473833452667,0.00019996257665322903,0.00026885216168129767,0.0012633112667664636,0.08729219972335253,0.07665628568085553,0.01063591404249701,0.08721085180650784,0.07665628561477959,0.010635914028525628,0.43372967729886974,0.43372967729886974,0.06017916892864591,0.0,3.979039320256561e-13,3.979039320256561e-13,1.7949134013174444,3.979039320256561e-13,3.979039320256561e-13,2.216191443441005,17828.942960313532,15154.6015162665,0.85,1.0957494067267501,0.8650345028381355,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4114798408023626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16180.101300851666,1243.0,0.43372967729886974,0.06017916892864591,6.113110376966115,2.5427983415954265
299.0,-23.111173653266903,4.405117687148005,33.99753214152734,17.94858161536979,2.7203864146794112,-20.52715793616487,-31.479219406004972,0.13619802668425604,-5.2535231635447985,-5.253523163545192,37.94231274515526,43130.5835936894,11504.616201436496,11504.616201436496,54635.199795125896,71954.04423508287,71954.04423508287,11504.616201436496,83458.66043651936,83458.66043651936,83458.66043651936,101273.81851880948,84164.47384558544,55340.197324902416,32026.973911870024,17815.15808229012,0.0,49842.13199416014,15142.884369946602,1242.0,0.0,0.893009762168899,3.15074693771589,0.0014959713701933424,351164.9653311844,1467707.4036068984,4.179538246996538,1467707.4036068984,4.179538246996538,0.85,0.08729224437396453,4.698906859688992,1.2077349405689164,1.0,0.0,4.6989068596889725,1.29064424618612,1.2912493607680129,3.6407452119934343,15224.775656328427,1552.4950575709777,1603.0968420496806,1603.0968420496806,7.176494831545528,4.405117687148005,-0.09244503851782326,4.497562725665828,2.5452406121178095,2.5452406121178095,0.7272116034622312,0.0,0.0,0.000468822514363993,0.00019993569143093498,0.00026888682293305804,0.001263474136760126,0.08728582113528979,0.07665335432459947,0.01063246681069033,0.08712912585988535,0.07665632484013209,0.010635919533832448,0.4337130106322031,0.4337130106322031,0.06015965291464858,0.0,3.979039320256561e-13,3.979039320256561e-13,1.901705766858754,3.979039320256561e-13,3.979039320256561e-13,2.3294137682541987,17815.15808229012,15142.884369946602,0.85,1.0961649835028595,0.8653438741092152,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.411304288590855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16180.948571132903,1242.0,0.4337130106322031,0.06015965291464858,6.113110376966115,2.5452406121178095
300.0,-23.080119471906983,4.416792983788488,33.995667642625406,17.974830767512344,2.7610162005549173,-20.494996199305408,-31.438319420535095,0.17589292795370454,-5.21716245358482,-5.217162453585191,37.94077725432532,43091.79535209985,11473.964403142028,11473.964403142028,54565.759755241874,71886.28581483263,71886.28581483263,11473.964403142028,83360.25021797467,83360.25021797467,83360.25021797467,101167.74064562569,84101.16523648136,55306.67477375033,31993.878291923367,17807.49042765102,0.0,49801.368719574384,15136.366863503368,1241.0,0.0,0.8931934256854861,3.156553082853097,0.0014959713701933424,351663.9900326398,1467644.0147099937,4.173427067621493,1467644.0147099937,4.173427067621493,0.8500000000000001,0.08723691931589635,4.698906859688992,1.2075353759108114,1.0,0.0,4.698906859688571,1.2904538309620266,1.291060708662304,3.641282428667736,15213.32356345974,1551.3272690939048,1603.0968420496806,1603.0968420496806,7.157374465582314,4.416792983788488,-0.07052473131004611,4.487317715098534,2.5442548818667055,2.5442548818667055,0.7269299662476302,0.0,0.0,0.0004702578989546079,0.00020079891848322605,0.0002694589804713818,0.001266162651741778,0.08723691928304728,0.07661179912172565,0.010625120161321628,0.08723734268212467,0.07661179915057383,0.010625120165322518,0.4336963439655364,0.4336963439655364,0.06014838211589443,0.0,3.979039320256561e-13,3.979039320256561e-13,1.8324682561926124,3.979039320256561e-13,3.979039320256561e-13,1.621786594124103,17807.49042765102,15136.366863503368,0.85,1.0956678733569596,0.8652733139674263,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4113033310248027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16181.181568084408,1241.0,0.4336963439655364,0.06014838211589443,6.113110376966115,2.5442548818667055
301.0,-23.049590799678338,4.428362483973248,33.99375794598657,17.976776556484424,2.7573856106326593,-20.46834163070671,-31.412995036784537,0.17589367766763653,-5.2133016784261486,-5.213301678426543,37.93572959068134,43128.218672115945,11486.351517265772,11486.351517265772,54614.57018938172,71912.82277595231,71912.82277595231,11486.351517265772,83399.1742932181,83399.1742932181,83399.1742932181,101194.19765001189,84110.57580242728,55324.824619571664,31984.167980950682,17795.023356793794,0.0,49779.19133774447,15125.769853274724,1240.0,0.0,0.8932301439480839,3.1551036899973024,0.0014959713701933424,351717.00907822046,1467435.6491456071,4.172205526799687,1467435.6491456071,4.172205526799687,0.85,0.08721084616660105,4.698906859688992,1.207559679974802,1.0,0.0,4.698906859688006,1.2904508936435812,1.2910595960862554,3.6412907169382116,15215.025870249998,1551.5008560772535,1603.0968420496806,1603.0968420496806,7.165101456116402,4.428362483973248,-0.05933609648086602,4.487698580454114,2.546785459165165,2.546785459165165,0.7276529883329043,0.0,0.0,0.000471672930483391,0.00020133513064026908,0.0002703377998431219,0.0012702921421160753,0.0872108442064349,0.07659091167029619,0.010619932536138712,0.08713060393096994,0.07659091011551333,0.010619936051087712,0.43367967729886975,0.43367967729886975,0.06013309953842194,0.0,3.979039320256561e-13,3.979039320256561e-13,1.9171100771473562,3.979039320256561e-13,3.979039320256561e-13,2.2630429469173237,17795.023356793794,15125.769853274724,0.85,1.097136548860947,0.8663905040059278,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4111268429213257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16182.033314395876,1240.0,0.43367967729886975,0.06013309953842194,6.113110376966115,2.546785459165165
302.0,-23.04959090863033,4.437962528950541,33.9915388353194,17.98180133281278,2.7574077703951083,-20.465733756668705,-31.410820037685312,0.18023211794192487,-5.211514614974192,-5.211514614974556,37.91930749465697,43117.324614955294,11498.84712602145,11498.84712602145,54616.171740976744,71936.46068673785,71936.46068673785,11498.84712602145,83435.3078127593,83435.3078127593,83435.3078127593,101212.49805556564,84113.81894718728,55326.2534876576,31986.18384392186,17777.190242806326,0.0,49763.37408672819,15110.611706385378,1239.0,0.0,0.8932968185515403,3.1543773715989945,0.0014959713701933424,351741.55249131715,1466757.9063855598,4.169987583203628,1466757.9063855598,4.169987583203628,0.8500000000000001,0.08720952530343146,4.698906859688992,1.207564644529484,1.0,0.0,4.698906859689225,1.2904304109431504,1.29103910371766,3.6413485142950504,15215.612532877776,1551.560679016563,1603.0968420496806,1603.0968420496806,7.172896124802608,4.437962528950541,-0.05018043723259247,4.488142966183133,2.5493035800272152,2.5493035800272152,0.7283724514363472,0.0,0.0,0.0004716729254263916,0.00020138124501630834,0.0002702916804100833,0.001270075431195805,0.08715138371113361,0.07653976012275007,0.010611623588383539,0.0870467927201757,0.07658960942874106,0.0106199158746904,0.4336630106322031,0.4336630106322031,0.06012389672575267,0.0,3.410605131648481e-13,3.410605131648481e-13,2.0700831484596165,3.410605131648481e-13,3.410605131648481e-13,2.6863370831832754,17777.190242806326,15110.611706385378,0.85,1.0975174562277679,0.8664469684031054,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.410953380763003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16182.875568147128,1239.0,0.4336630106322031,0.06012389672575267,6.113110376966115,2.5493035800272152
303.0,-23.01879433265367,4.449391138612837,33.98961480453785,17.98213793607431,2.7590954650535684,-20.440014108915957,-31.38540432611478,0.18023211772131734,-5.201672612492018,-5.2016726124924215,37.927052474786535,43154.75737294982,11503.194862680917,11503.194862680917,54657.952235630735,71930.26706329008,71930.26706329008,11503.194862680917,83433.461925971,83433.461925971,83433.461925971,101203.12506868919,84115.63207807692,55339.729621155355,31973.224952135068,17769.663142718182,0.0,49742.888094853246,15104.213671310454,1238.0,0.0,0.8933176780115919,3.154129570536102,0.0014959713701933424,351876.74600303936,1467077.5135422589,4.169293737670255,1467077.5135422589,4.169293737670255,0.85,0.08716281195915454,4.698906859688992,1.2075689161894845,1.0,0.0,4.698906859688138,1.290427443260238,1.2910379818670357,3.641356888549504,15215.9405158113,1551.5941239680524,1603.0968420496806,1603.0968420496806,7.175608210900855,4.449391138612837,-0.03702889278478594,4.486420031397623,2.5512468644019872,2.5512468644019872,0.728927675543425,0.0,0.0,0.00047310433947620357,0.00020192083150743243,0.00027118350796877114,0.0012742660458289832,0.08716283146888663,0.0765494770230219,0.01061335444586474,0.08697173518531623,0.07654947694951006,0.010613335009644488,0.4336463439655364,0.4336463439655364,0.06012375958199496,0.0,3.979039320256561e-13,3.979039320256561e-13,2.275054545883904,3.979039320256561e-13,3.979039320256561e-13,3.114930723296254,17769.663142718182,15104.213671310454,0.85,1.0988093841958895,0.8675563286687191,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4109533813819926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16183.107246271133,1238.0,0.4336463439655364,0.06012375958199496,6.113110376966115,2.5512468644019872
304.0,-22.987781888353084,4.461090907950329,33.9879636322675,18.017912771925353,2.813115955441382,-20.40665606857002,-31.3414620590396,0.23199013565815002,-5.160333234640007,-5.160333234640389,37.93115196960267,43100.558196671846,11471.027679501056,11471.027679501056,54571.5858761729,71844.24671983953,71844.24671983953,11471.027679501056,83315.27439934059,83315.27439934059,83315.27439934059,101078.51461315797,84040.33473230035,55296.64620913175,31937.43169240956,17763.240213817382,0.0,49700.67190622694,15098.754181744775,1237.0,0.0,0.8935053873440708,3.161764759943112,0.0014959713701933424,352445.04502134287,1467246.7061098332,4.163051025503797,1467246.7061098332,4.163051025503797,0.85,0.08713052699179345,4.698906859688992,1.207328058634885,1.0,0.0,4.698906859689372,1.2901801369445247,1.2907924235727612,3.642054876784261,15202.319742763182,1550.2051916570065,1603.0968420496806,1603.0968420496806,7.155542559010024,4.461090907950329,-0.008384640050429937,4.469475548000759,2.553757765865031,2.553757765865031,0.7296450759614375,0.0,0.0,0.00047454982145013643,0.00020285688956018139,0.00027169293188995504,0.0012766597813867239,0.08713052697977984,0.07651914057342679,0.010611386406353047,0.0871301499385038,0.07651914058397731,0.010611386407816137,0.43362967729886975,0.43362967729886975,0.0601341315205315,0.0,3.979039320256561e-13,3.979039320256561e-13,2.206779677836778,3.979039320256561e-13,3.979039320256561e-13,2.009369211407204,17763.240213817382,15098.754181744775,0.85,1.098004992349725,0.8672027267154878,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4107784365210796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16183.955884646244,1237.0,0.43362967729886975,0.0601341315205315,6.113110376966115,2.553757765865031
305.0,-22.98713925866662,4.47272570816564,33.98940666008025,18.02011103080588,2.90784012454847,-20.493515136249545,-31.42291697496546,0.23199072265172874,-5.142742663298122,-5.142742663298514,38.01857007973391,43512.037072191815,11467.207148172363,11467.207148172363,54979.24422036418,71407.05611661398,71407.05611661398,11467.207148172363,82874.26326478635,82874.26326478635,82874.26326478635,100615.98141046123,84050.72361013968,55294.671115545694,31951.169438437766,17741.718145674884,0.0,49692.88758411265,15080.460423823652,1236.0,0.0,0.893283406689846,3.2053899999323967,0.0014959713701933424,352687.08378674224,1470858.1041622036,4.1704337124281565,1470858.1041622036,4.1704337124281565,0.85,0.08809977944459352,4.698906859688992,1.207355377147905,1.0,0.0,4.6989068596895835,1.2901800719978487,1.2907923972971214,3.6420550601225123,15204.199019460319,1550.3968245486808,1603.0968420496806,1603.0968420496806,7.153159339713169,4.47272570816564,0.009303538531781896,4.4634221696338585,2.556369514846195,2.556369514846195,0.7303912899560557,0.0,0.0,0.00047457981714157417,0.00020112488895123557,0.0002734549281903386,0.001284939237889343,0.08739133299089856,0.07674746091811496,0.010643872072783599,0.08823901407556269,0.07710160807651185,0.010998171368081658,0.4336130106322031,0.4336130106322031,0.06013647043239646,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,17741.718145674884,15080.460423823652,0.85,1.1063805484699107,0.8756190108401566,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4106023054642947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16184.809874135977,1236.0,0.4336130106322031,0.06013647043239646,6.113110376966115,2.556369514846195
306.0,-22.983711497561163,4.481447577509694,34.00303313034994,18.034590314514958,2.886485207089093,-20.442135461204227,-31.37055131429804,0.2531767395898137,-5.437025230236827,-5.437025230237186,38.462374128243454,43268.08335161856,11831.941776213895,11831.941776213895,55100.02512783246,71576.39760192246,71576.39760192246,11831.941776213895,83408.33937813636,83408.33937813636,83408.33937813636,101185.69999119514,84019.05842672916,55277.29874402481,31935.28853633816,17777.360613058783,0.0,49712.649149396944,15110.756521099966,1235.0,0.0,0.8902509922158827,3.185055211040664,0.0014959713701933424,348655.00599829754,1489296.303340636,4.271547167597267,1489296.303340636,4.271547167597267,0.85,0.08940829879989881,4.698906859688992,1.2072547694994138,1.0,0.0,4.698906859689084,1.290079764239571,1.2906922483884322,3.6423382413557444,15198.47100511514,1549.8127296390858,1603.0968420496806,1603.0968420496806,7.380678113672699,4.481447577509694,-0.11924138336073486,4.6006889608704284,2.558981164424398,2.558981164424398,0.731137475549828,0.0,0.0,0.00047473984240719403,0.00020223678397075106,0.00027250305843644297,0.001280466490573232,0.08912033156020596,0.07828673520591967,0.01083359635428629,0.08731089109975088,0.07848818890658672,0.010920109893312085,0.4335963439655364,0.4335963439655364,0.06000260144788492,0.0,3.410605131648481e-13,3.410605131648481e-13,0.3205668703973288,3.410605131648481e-13,3.410605131648481e-13,4.115045592060142,17777.360613058783,15110.756521099966,0.85,1.1083703256739612,0.8703636618034354,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.41059865615954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16185.056488754419,1235.0,0.4335963439655364,0.06000260144788492,6.113110376966115,2.558981164424398
307.0,-22.952598338742195,4.49317156976692,34.00058204894418,18.04531932519751,2.8500726578165603,-20.371288098817672,-31.29982554875312,0.2687624178924528,-5.118479142721981,-5.118479142722373,37.93470791545236,43080.24691772864,11468.120929132778,11468.120929132778,54548.367846861416,71799.33961553322,71799.33961553322,11468.120929132778,83267.460544666,83267.460544666,83267.460544666,101000.32620085122,83996.33614021311,55277.24344241055,31910.1029975584,17732.865656185226,0.0,49642.96865374362,15072.935807757442,1234.0,0.0,0.8936972251956297,3.1658225222456347,0.0014959713701933424,353021.1535507161,1467393.477519342,4.156672943703731,1467393.477519342,4.156672943703731,0.85,0.08704890162523524,4.698906859688992,1.2071817897213624,1.0,0.0,4.698906859688435,1.2900032107345667,1.2906175353201674,3.64255439101837,15194.36069943866,1549.3935951052256,1603.0968420496806,1603.0968420496806,7.15372934954442,4.49317156976692,0.03700081653983123,4.456170753227089,2.5607334711901304,2.5607334711901304,0.7316381346257516,0.0,0.0,0.00047619463252913014,0.00020374751912881873,0.0002724471134003114,0.0012802036100591878,0.08704890162245835,0.07648085149936208,0.010568050123096263,0.08704907595668153,0.07648085150180185,0.01056805012343338,0.43357967729886976,0.43357967729886976,0.0599116206504131,0.0,3.979039320256561e-13,3.979039320256561e-13,0.8600968510482403,3.979039320256561e-13,3.979039320256561e-13,3.6048284236340464,17732.865656185226,15072.935807757442,0.85,1.0988135747346743,0.8678015857232567,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.410579191205137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16185.358920259943,1234.0,0.43357967729886976,0.0599116206504131,6.113110376966115,2.5607334711901304
308.0,-22.95259778007604,4.501912336255946,34.006223741871,18.05037249522286,2.8581541525266205,-20.37317160755117,-31.301803642977006,0.27311896281636083,-5.407018850278291,-5.407018850278675,38.166083523682,43090.16348725755,11826.264201171332,11826.264201171332,54916.427688428885,71785.03042281237,71785.03042281237,11826.264201171332,83611.2946239837,83611.2946239837,83611.2946239837,101308.46838160079,83999.62777687692,55278.25757098206,31912.633562105402,17697.17375761709,0.0,49609.80731972249,15042.597693974525,1233.0,0.0,0.891458773377999,3.1486174207422275,0.0014959713701933424,349064.4699926445,1476967.3941915864,4.231216640933719,1476967.3941915864,4.231216640933719,0.85,0.0881093515714929,4.698906859688992,1.2071869169222191,1.0,0.0,4.6989068596890435,1.2899826566139625,1.290596971445038,3.6426124301725222,15194.956133919015,1549.454312524564,1603.0968420496806,1603.0968420496806,7.377136484188042,4.501912336255946,-0.08863136741685196,4.590543703672798,2.56340595481691,2.56340595481691,0.7324017013762599,0.0,0.0,0.000476194658688015,0.00020370512511177008,0.00027248953357624493,0.0012804029385148712,0.0880951574286232,0.0774064989539961,0.010688658474627102,0.08628916487220321,0.07741351958362279,0.010695831987870111,0.4335630106322031,0.4335630106322031,0.059868447875842064,0.0,3.979039320256561e-13,3.979039320256561e-13,3.2106915010402304,3.979039320256561e-13,3.979039320256561e-13,12.311786548337295,17697.17375761709,15042.597693974525,0.85,1.106967163458358,0.8685815530294746,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4104025338353978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16186.21609682503,1233.0,0.4335630106322031,0.059868447875842064,6.113110376966115,2.56340595481691
