time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
309.0,-22.921453124341284,4.51366950512202,34.00351837095827,18.06493856655436,2.8755457057000364,-20.340703912852884,-31.2649681122042,0.29479649827022747,-5.0899740277438354,-5.089974027744223,37.933600301160105,43072.310975659515,11464.139736081523,11464.139736081523,54536.45071174104,71771.87365310623,71771.87365310623,11464.139736081523,83236.01338918775,83236.01338918775,83236.01338918775,100946.6031171374,83966.25217293896,55266.68951466935,31888.402953632896,17710.589727949653,0.0,49598.992681582546,15054.001268757205,1232.0,0.0,0.893840105864774,3.169388906282713,0.0014959713701933424,353413.9404864045,1467347.7596276824,4.151923825099168,1467347.7596276824,4.151923825099168,0.85,0.08701973097678378,4.698906859688992,1.2070808727154505,1.0,0.0,4.698906859689012,1.2898773659025435,1.2904935143835456,3.6429097710394407,15188.918716239883,1548.838667255371,1603.0968420496806,1603.0968420496806,7.151245910648639,4.51366950512202,0.0667987204488183,4.446870784673202,2.5651980386573774,2.5651980386573774,0.7329137253306792,0.0,0.0,0.0004776550249165667,0.00020449591044120394,0.00027315911447536276,0.0012835492367948528,0.08701972581280941,0.07644487884497175,0.01057484696783766,0.08701980588769428,0.07644488338140537,0.010574847595378412,0.43354634396553643,0.43354634396553643,0.059973752462852116,0.0,3.979039320256561e-13,3.979039320256561e-13,3.0855022643635834,3.979039320256561e-13,3.979039320256561e-13,3.1730751781187223,17710.589727949653,15054.001268757205,0.85,1.0995475464966833,0.8684110028640447,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4104025306637107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16186.451021405685,1232.0,0.43354634396553643,0.059973752462852116,6.113110376966115,2.5651980386573774
310.0,-22.889540304982198,4.525294637576371,34.00084690359732,18.066533328406535,2.871377937049383,-20.31242293450422,-31.238148816023,0.2943127809905338,-5.088781253419313,-5.08878125341967,37.92928576480581,43108.80833814343,11479.979975659082,11479.979975659082,54588.78831380251,71799.30166026356,71799.30166026356,11479.979975659082,83279.28163592264,83279.28163592264,83279.28163592264,100975.67336960576,83976.30635407746,55286.059752621586,31878.051779395413,17696.391733683115,0.0,49574.44351307853,15041.932973630648,1231.0,0.0,0.8938610789636834,3.1685819264901616,0.0014959713701933424,353430.38382293226,1467169.6830860658,4.15122680516657,1467169.6830860658,4.15122680516657,0.8500000000000001,0.08703119432427144,4.698906859688992,1.2071072823880242,1.0,0.0,4.698906859689276,1.289876537789314,1.2904946216348814,3.6429121098227952,15190.73744860103,1549.0241263429439,1603.0968420496806,1603.0968420496806,7.161126935401517,4.525294637576371,0.07699036912599055,4.44830426845038,2.567914638492403,2.567914638492403,0.7336898967121152,0.0,0.0,0.00047915567967637095,0.0002050734461144984,0.00027408223356187257,0.0012878868874027635,0.08701489424856557,0.0764285914840406,0.01058630276452497,0.08692907386389653,0.07643254270741931,0.010598651616852124,0.43352967729886976,0.43352967729886976,0.0600492084464358,0.0,3.410605131648481e-13,3.410605131648481e-13,3.028024470921821,3.410605131648481e-13,3.410605131648481e-13,2.8004677330753225,17696.391733683115,15041.932973630648,0.85,1.1011477778747254,0.8695772515685556,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4102257349490002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16187.3098660829,1231.0,0.43352967729886976,0.0600492084464358,6.113110376966115,2.567914638492403
311.0,-22.858465898643793,4.537065891605829,33.99832077389609,18.089833727013342,2.90410365128357,-20.28114839328642,-31.200806284882106,0.3267861459263657,-5.059523510769111,-5.05952351076951,37.92815162276253,43088.08338224395,11462.449516464983,11462.449516464983,54550.53289870894,71754.9600603995,71754.9600603995,11462.449516464983,83217.40957686449,83217.40957686449,83217.40957686449,100905.39649134481,83933.19015001657,55266.31347186185,31852.085197949684,17687.986914480316,0.0,49540.07211243,15034.788877308267,1230.0,0.0,0.8940075313027229,3.172730726296764,0.0014959713701933424,353833.9129601073,1467122.8756509465,4.146360260884196,1467122.8756509465,4.146360260884196,0.8499999999999999,0.08698657127127049,4.698906859688992,1.2069668940128757,1.0,0.0,4.698906859688652,1.289720337970101,1.290340237013293,3.6433533079618106,15182.93802321421,1548.2288062910588,1603.0968420496806,1603.0968420496806,7.150191564103746,4.537065891605829,0.10021317729102286,4.436852714314806,2.570611002624669,2.570611002624669,0.7344602864641911,0.0,0.0,0.0004806210726794122,0.00020588009671696197,0.0002747409759624503,0.001290982256587606,0.08698657127039526,0.0763947508097906,0.01059182046060467,0.08698643555179682,0.07639475081055926,0.01059182046071124,0.4335130106322031,0.4335130106322031,0.06010480991534352,0.0,3.979039320256561e-13,3.979039320256561e-13,2.894566792810167,3.979039320256561e-13,3.979039320256561e-13,2.4154348874700986,17687.986914480316,15034.788877308267,0.85,1.1011395537517146,0.8697622257080406,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4100446206746085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16188.18513779325,1230.0,0.4335130106322031,0.06010480991534352,6.113110376966115,2.570611002624669
312.0,-22.827483354137705,4.548758031666931,33.995944087514346,18.098042893130355,2.91129938206985,-20.252539227794944,-31.17134696859864,0.33635525572690295,-5.052912510876467,-5.052912510876862,37.92744814691851,43106.419724770836,11471.943192667784,11471.943192667784,54578.36291743862,71759.94338571202,71759.94338571202,11471.943192667784,83231.8865783798,83231.8865783798,83231.8865783798,100919.21718988944,83926.99185999502,55273.46819905305,31837.24851215774,17687.330611509653,0.0,49524.5791236674,15034.231019783205,1229.8008738361293,0.0,0.8940421689964353,3.17290212699055,0.0014959713701933424,353925.14336716104,1467093.842906689,4.145209433127868,1467093.842906689,4.145209433127868,0.85,0.08698041728485005,4.698906859688992,1.206942317956127,1.0,0.0,4.698906859688489,1.289672175664677,1.2902939412350527,3.6434893675730025,15181.816795091238,1548.1144728415145,1603.0968420496806,1603.0968420496806,7.156113649378813,4.548758031666931,0.11299278909088617,4.4357652425760445,2.573370821986183,2.573370821986183,0.7352488062817665,0.0,0.0,0.00048208623403583824,0.00020651852132695853,0.0002755677127088797,0.0012948670155565603,0.08698041728487194,0.07638356153465196,0.010596855750219968,0.08698042159359579,0.07638356153463274,0.010596855750217305,0.43349634396553643,0.43349634396553643,0.06013988000764487,0.0,3.979039320256561e-13,3.979039320256561e-13,2.8248557397288323,3.979039320256561e-13,3.979039320256561e-13,2.5583982336239615,17687.330611509653,15034.231019783205,0.85,1.1020459715801212,0.8704045645118996,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4098683054548278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16189.04467705673,1229.8008738361293,0.43349634396553643,0.06013988000764487,6.113110376966115,2.573370821986183
313.0,-22.796966768335622,4.5605073183590354,33.993687534955384,18.09579284107315,2.9123984123573794,-20.232988306003374,-31.154062261898048,0.33000234591985667,-5.033313278061939,-5.033313278062341,37.92628262199921,43183.355725091256,11465.974846475443,11465.974846475443,54649.3305715667,71744.31037143915,71744.31037143915,11465.974846475443,83210.28521791458,83210.28521791458,83210.28521791458,100898.63409050515,83946.60319073913,55298.62200293874,31831.090208667098,17688.34887259056,0.0,49519.43908125766,15035.096541701976,1229.624547374707,0.0,0.8941415746745505,3.1759219452872824,0.0014959713701933424,354195.71714769886,1467045.7421594572,4.14190706193012,1467045.7421594572,4.14190706193012,0.8500000000000001,0.08697902274076426,4.698906859688992,1.2069986545247953,1.0,0.0,4.698906859688899,1.289699136063096,1.290322781102121,3.6434132025805335,15185.364350220603,1548.4762227896992,1603.0968420496806,1603.0968420496806,7.152390638993044,4.5605073183590354,0.13179208846328283,4.428715229895753,2.5761263940572916,2.5761263940572916,0.7360361125877976,0.0,0.0,0.000483533372766087,0.0002068939539519422,0.0002766394188141448,0.001299902862726161,0.08695653084822655,0.07635875879863352,0.010597772049593024,0.08706040138524931,0.07636945160928733,0.010609571131476923,0.43347967729886977,0.43347967729886977,0.06016230332212756,0.0,3.979039320256561e-13,3.979039320256561e-13,2.6183759542233247,3.979039320256561e-13,3.979039320256561e-13,1.8303388969196703,17688.34887259056,15035.096541701976,0.85,1.1035934894555506,0.872048563680833,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4096925515340157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16189.903411835046,1229.624547374707,0.43347967729886977,0.06016230332212756,6.113110376966115,2.5761263940572916
314.0,-22.766073653869434,4.5719796375932145,33.991509433402534,18.10797342276203,2.9148769890889823,-20.19691346096108,-31.11625153161583,0.3456475230104319,-5.046010646316063,-5.046010646316433,37.92396060066178,43159.38622128102,11498.319873360078,11498.319873360078,54657.7060946411,71790.3491254131,71790.3491254131,11498.319873360078,83288.66899877317,83288.66899877317,83288.66899877317,100971.094177016,83930.46034223736,55299.17010884103,31812.544703773707,17682.42517824283,0.0,49494.969882016536,15030.061401506406,1229.2045971222876,0.0,0.8940879808842431,3.1714098067197893,0.0014959713701933424,354020.4073408751,1466949.9168248232,4.143687444018851,1466949.9168248232,4.143687444018851,0.8500000000000001,0.08696045495251875,4.698906859688992,1.2069429113948722,1.0,0.0,4.698906859689051,1.2896223157144049,1.290247818238282,3.6436302337758204,15182.444219722973,1548.1784523484548,1603.0968420496806,1603.0968420496806,7.172567228476733,4.5719796375932145,0.13557986423903667,4.436399773354178,2.5789186922621883,2.5789186922621883,0.7368339120749109,0.0,0.0,0.00048500243338483074,0.00020771741632220062,0.0002772850170626301,0.0013029364687645718,0.08696050354763574,0.07636127657175132,0.01059922697588442,0.08690181140251725,0.07636125226470018,0.010599202687818566,0.4334630106322031,0.4334630106322031,0.06016626543721953,0.0,3.979039320256561e-13,3.979039320256561e-13,2.7828497254682247,3.979039320256561e-13,3.979039320256561e-13,3.418617152014633,17682.42517824283,15030.061401506406,0.85,1.1043083009229264,0.8719954032533419,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.409519479942815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16190.75384465881,1229.2045971222876,0.4334630106322031,0.06016626543721953,6.113110376966115,2.5789186922621883
315.0,-22.76607370215486,4.582846094145198,33.99034871885832,18.118710012082033,2.941841836950568,-20.204757999325484,-31.121678045578278,0.358656970907061,-5.042197857508995,-5.042197857509355,37.94585322317086,43186.609759545696,11510.128785260418,11510.128785260418,54696.73854480611,71713.66746122668,71713.66746122668,11510.128785260418,83223.7962464871,83223.7962464871,83223.7962464871,100906.57375720669,83919.7206695129,55289.32689873318,31811.548634199684,17682.77751071959,0.0,49494.32614491927,15030.360884111651,1228.8403795224604,0.0,0.8940297022988668,3.173556692841462,0.0014959713701933424,354073.0425325738,1467853.571278983,4.145623628333536,1467853.571278983,4.145623628333536,0.8500000000000001,0.08695879483725054,4.698906859688992,1.2069041180843487,1.0,0.0,4.698906859688634,1.2895609747930403,1.2901864475619071,3.643803551393227,15180.501486638792,1547.980348706112,1603.0968420496806,1603.0968420496806,7.179933540723497,4.582846094145198,0.14658336308977127,4.436262731055427,2.5816470207617637,2.5816470207617637,0.737613434503361,0.0,0.0,0.00048500243108551023,0.0002075990494330056,0.0002774033816525046,0.0013034926529478773,0.08702609897694494,0.07641672909855893,0.010609369878386007,0.08692920624779242,0.07635965134643183,0.010599143490818709,0.43344634396553644,0.43344634396553644,0.060177825455384776,0.0,3.410605131648481e-13,3.410605131648481e-13,3.0030884150694988,3.410605131648481e-13,3.410605131648481e-13,3.893310956312689,17682.77751071959,15030.360884111651,0.85,1.1051112886081969,0.8725567781869664,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.409344312407711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16191.612837826338,1228.8403795224604,0.43344634396553644,0.060177825455384776,6.113110376966115,2.5816470207617637
316.0,-22.735374791607143,4.594165427250334,33.9884852867217,18.12301481785255,2.932567055936474,-20.167498960776864,-31.08416658416388,0.3646912251059105,-5.033706477134331,-5.033706477134651,37.92644149456938,43163.1200968933,11516.68002738374,11516.68002738374,54679.80012427704,71778.02802843195,71778.02802843195,11516.68002738374,83294.70805581569,83294.70805581569,83294.70805581569,100985.11832442392,83911.77590844946,55296.86797690933,31794.3421461557,17690.41026860823,0.0,49484.752414763934,15036.848728316996,1229.461604956246,0.0,0.8941391059369003,3.172514494298003,0.0014959713701933424,354190.28731145966,1467052.298696629,4.141989069865619,1467052.298696629,4.141989069865619,0.8500000000000001,0.08695511634330899,4.698906859688992,1.2068778710579502,1.0,0.0,4.698906859688942,1.289529491790555,1.2901568371151775,3.6438925124266848,15179.064333891234,1547.833799910391,1603.0968420496806,1603.0968420496806,7.184020157296794,4.594165427250334,0.1597829397686361,4.434382487481698,2.584211701217601,2.584211701217601,0.738346200347886,0.0,0.0,0.0004864663197504229,0.00020841854754018185,0.000278047772210241,0.0013065205841599438,0.08695511634102301,0.07635077350322665,0.010604342837796363,0.08695522973568623,0.07635077350523384,0.010604342838075148,0.4334296772988698,0.4334296772988698,0.060198956516903095,0.0,3.410605131648481e-13,3.410605131648481e-13,3.1761336059205405,3.410605131648481e-13,3.410605131648481e-13,3.885409676100494,17690.41026860823,15036.848728316996,0.85,1.1049827968415409,0.8722509053923334,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4093443126814638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16191.853967737225,1229.461604956246,0.4334296772988698,0.060198956516903095,6.113110376966115,2.584211701217601
317.0,-22.70481767816797,4.605378071438264,33.986717125985265,18.124901165161305,2.9311470138549116,-20.141684715702493,-31.0595850465819,0.3646413173569687,-5.030494951870196,-5.030494951870556,37.92625250842317,43203.775142221624,11529.608717794014,11529.608717794014,54733.38386001564,71793.84546776267,71793.84546776267,11529.608717794014,83323.45418555668,83323.45418555668,83323.45418555668,101004.39855611621,83921.15195334508,55315.14471429477,31784.45248783367,17680.94437055953,0.0,49465.3968583932,15028.8027149756,1228.6311841725574,0.0,0.8941553802987394,3.1716115653871073,0.0014959713701933424,354234.6384032583,1467044.4994000325,4.141448464816586,1467044.4994000325,4.141448464816586,0.85,0.08694192620633548,4.698906859688992,1.2069020179705694,1.0,0.0,4.6989068596892904,1.2895266999217594,1.2901559281902724,3.6439004015768677,15180.760396060425,1548.0067501196052,1603.0968420496806,1603.0968420496806,7.192084979128606,4.605378071438264,0.17068422312421205,4.434693848314052,2.586931110194559,2.586931110194559,0.7391231743413026,0.0,0.0,0.00048792747911846515,0.00020895718662908627,0.0002789702924893789,0.001310855421027787,0.08695269814990486,0.07634425981321241,0.01060843833669245,0.08687334673980711,0.07633518688498646,0.010606739321349028,0.4334130106322031,0.4334130106322031,0.06022502816663943,0.0,3.410605131648481e-13,3.410605131648481e-13,3.391693602323244,3.410605131648481e-13,3.410605131648481e-13,4.262007202374889,17680.94437055953,15028.8027149756,0.85,1.1064984279152423,0.8734141012939409,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4091702856486759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16192.710100121792,1228.6311841725574,0.4334130106322031,0.06022502816663943,6.113110376966115,2.586931110194559
318.0,-22.674237169323725,4.616648167814414,33.985003615174634,18.144135851785563,2.9550224755066106,-20.110221608443197,-31.02350786849854,0.39100691462595394,-5.010572246922152,-5.0105722469224885,37.923542069973784,43186.891843543715,11522.588434862117,11522.588434862117,54709.480278405834,71772.11143180724,71772.11143180724,11522.588434862117,83294.69986666935,83294.69986666935,83294.69986666935,100971.57394367579,83887.68433567614,55302.464747412094,31761.35509807116,17676.87407700644,0.0,49438.2291750776,15025.342965455475,1228.1146373812624,0.0,0.8942616818183223,3.174455213883453,0.0014959713701933424,354509.8679008436,1466932.6453757246,4.137917666613516,1466932.6453757246,4.137917666613516,0.8500000000000001,0.0869252787684637,4.698906859688992,1.2067920872895046,1.0,0.0,4.698906859688483,1.2893993697105786,1.2900304266130884,3.6442602424598043,15174.706333728898,1547.3894075682215,1603.0968420496806,1603.0968420496806,7.187705778354358,4.616648167814414,0.1892858627034526,4.427362305110961,2.5896372002366683,2.5896372002366683,0.7398963429247624,0.0,0.0,0.000489393794950978,0.00020975004567797234,0.0002796437492730056,0.0013140199317280747,0.08692527876258568,0.07631476921261643,0.010610509549969253,0.08692501327529822,0.07631476921777695,0.010610509550686755,0.43339634396553645,0.43339634396553645,0.060257746881947544,0.0,3.410605131648481e-13,3.410605131648481e-13,3.473922107957435,3.410605131648481e-13,3.410605131648481e-13,3.840186372404503,17676.87407700644,15025.342965455475,0.85,1.1066229756057997,0.8735525637579823,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4089971013655345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16193.564415134637,1228.1146373812624,0.43339634396553645,0.060257746881947544,6.113110376966115,2.5896372002366683
319.0,-22.6625458443127,4.628106875219051,33.98553847395212,18.148178338911407,3.0530277775672507,-20.160360899050552,-31.069542398303724,0.393997654856224,-4.9728257018534805,-4.972825701853808,37.993757135694096,43480.721420435155,11494.487411210259,11494.487411210259,54975.20883164542,71328.1893089533,71328.1893089533,11494.487411210259,82822.67672016355,82822.67672016355,82822.67672016355,100506.37814834938,83892.74128151887,55304.14249460621,31765.10976323629,17683.70142818583,0.0,49448.81119142212,15031.146213957954,1228.615216397443,0.0,0.894198924414882,3.20780537732955,0.0014959713701933424,355031.79152839683,1469832.354309373,4.140002076945862,1469832.354309373,4.140002076945862,0.85,0.08741962868301031,4.698906859688992,1.2068027691869063,1.0,0.0,4.698906859689196,1.2893841088217555,1.2900158824897854,3.644303375184973,15175.621100523531,1547.4826878213796,1603.0968420496806,1603.0968420496806,7.170176566821556,4.628106875219051,0.2162135750849874,4.4118933001340634,2.592379309429204,2.592379309429204,0.7406798026940582,0.0,0.0,0.0004899554559685535,0.0002087388433187562,0.00028121661264979736,0.001321410670238635,0.08711344904389502,0.0764749497411613,0.010638499302733728,0.08786786532030706,0.07672911998931732,0.010690508693692986,0.4333796772988698,0.4333796772988698,0.06028783817927072,0.0,3.410605131648481e-13,3.410605131648481e-13,2.7239180135182437,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,17683.70142818583,15031.146213957954,0.85,1.1117599696953273,0.87930771989879,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4088238233445205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16194.420217405877,1228.615216397443,0.4333796772988698,0.06028783817927072,6.113110376966115,2.592379309429204
320.0,-22.64033255250759,4.6383511919576375,33.98924121492845,18.140034307166957,2.9808839073508144,-20.109345575201573,-31.024990871641762,0.3800658006228828,-5.085867799749849,-5.085867799750246,38.07868451196518,43376.43711268305,11645.582506710622,11645.582506710622,55022.01961939367,71630.74532826543,71630.74532826543,11645.582506710622,83276.32783497605,83276.32783497605,83276.32783497605,100981.65960133867,83920.25592603984,55335.97830472899,31760.308468123167,17705.331766362622,0.0,49465.64023448579,15049.532001408228,1229.615216397443,0.0,0.8933497538753112,3.184773922847907,0.0014959713701933424,353470.5506083281,1473345.4388124458,4.168226847404392,1473345.4388124458,4.168226847404392,0.85,0.08762660054980992,4.698906859688992,1.2068861682107674,1.0,0.0,4.698906859688998,1.289447567618002,1.2900807505842136,3.6441240246544404,15180.598310870788,1547.9902220300296,1603.0968420496806,1603.0968420496806,7.264428574271821,4.6383511919576375,0.17331680736906563,4.465034384588572,2.59519709977596,2.59519709977596,0.7414848856502744,0.0,0.0,0.0004910242336896148,0.00020971739952539044,0.0002813068341642244,0.0013218346127316677,0.08750303712534993,0.07682009236959328,0.010682944755756651,0.0872250829760327,0.07680878762339569,0.01081781292641424,0.4333630106322031,0.4333630106322031,0.060265393583471924,0.0,3.979039320256561e-13,3.979039320256561e-13,2.324751421068015,3.979039320256561e-13,3.979039320256561e-13,0.5299651243091716,17705.331766362622,15049.532001408228,0.85,1.1123280596100353,0.8769003475354282,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4087575871771503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16194.898625711288,1229.615216397443,0.4333630106322031,0.060265393583471924,6.113110376966115,2.59519709977596
321.0,-22.64033280343287,4.651773602574518,33.986643622616576,18.324044218193762,3.2369943727000057,-20.04481555461931,-30.901829701010115,0.6555295470549063,-4.750387566999223,-4.750387566999615,37.903904279376334,42758.00796092908,11262.847346836716,11262.847346836716,54020.85530776579,71290.05228036208,71290.05228036208,11262.847346836716,82552.8996271988,82552.8996271988,82552.8996271988,100274.46994873919,83488.11382483169,55022.47069008863,31628.49237193673,17721.57032154039,0.0,49350.06269347711,15063.334773309329,1228.7683207123039,0.0,0.895587089064697,3.2244978881409865,0.0014959713701933424,358119.71497892763,1466122.4283234633,4.093945032905358,1466122.4283234633,4.093945032905358,0.85,0.08674704929184988,4.698906859688992,1.2055276819737628,1.0,0.0,4.698906859688972,1.2881503109426409,1.2887828568756572,3.647793910207911,15102.42677076683,1540.0189433462835,1603.0968420496806,1603.0968420496806,7.025681201165806,4.651773602574518,0.33759072613596164,4.314182876438556,2.5976676467841324,2.5976676467841324,0.7421907562240379,0.0,0.0,0.0004910242216044203,0.00021244462646677735,0.000278579595137643,0.0013090195705616529,0.08656480209167088,0.07600277332744654,0.010562028764224338,0.08847324546421981,0.07598671106643849,0.010760338225411396,0.43334634396553645,0.43334634396553645,0.06022170441223325,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,17721.57032154039,15063.334773309329,0.85,1.0946461333453594,0.8664225661982928,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4086317553767893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16195.58821379564,1228.7683207123039,0.43334634396553645,0.06022170441223325,6.113110376966115,2.5976676467841324
322.0,-22.64033280343287,4.651773602574518,33.986643622616576,18.324643733818107,3.2369943727000057,-20.04481555461931,-30.90217950576914,0.6555295470549063,-4.750387566999223,-4.750387566999615,37.903904279376334,42759.76490478805,11266.964129610296,11266.964129610296,54026.72903439835,71292.88531511114,71292.88531511114,11266.964129610296,82559.84944472143,82559.84944472143,82559.84944472143,100296.05802742012,83490.94685958074,55024.2276339476,31629.688028481265,17736.208582698688,0.0,49365.89661117995,15075.777295293883,1229.7683207123039,0.0,0.895587089064697,3.224275096168332,0.0014959713701933424,358119.71497892763,1466122.4283234633,4.093945032905358,1466122.4283234633,4.093945032905358,0.8499999999999999,0.08674704929184988,4.698906859688992,1.205535127981566,1.0,0.0,4.698906859689741,1.2881503109426409,1.2887828568756572,3.647793910207911,15102.939247308419,1540.0712014101064,1603.0968420496806,1603.0968420496806,7.028249219931484,4.651773602574518,0.34173197678532485,4.310041625789193,2.601113992640154,2.601113992640154,0.7431754264686153,0.0,0.0,0.0004910242216044203,0.00021243683447490802,0.0002785873871295123,0.0013090561844056982,0.0865307007140245,0.07599985023162162,0.010530850482402881,0.08853912912741077,0.07598671106643849,0.010760338225411396,0.4333296772988698,0.4333296772988698,0.06004393465664492,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,17736.208582698688,15075.777295293883,0.85,1.094414013381109,0.866180254793634,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4086317567980917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16195.83353101702,1229.7683207123039,0.4333296772988698,0.06004393465664492,6.113110376966115,2.601113992640154
323.0,-22.623306796179445,4.6636226332519755,33.985223954134625,18.32906574653464,3.24009693048054,-20.047091017635125,-30.902098410855956,0.6614957795003995,-4.750722859733344,-4.750722859733686,37.91946634212372,42850.828719045705,11280.871500733972,11280.871500733972,54131.700219779676,71299.22821877047,71299.22821877047,11280.871500733972,82580.09971950445,82580.09971950445,82580.09971950445,100335.84202980413,83483.77668500307,55024.10569180075,31621.85665911369,17755.742310299676,0.0,49377.59896941337,15092.380963754724,1230.7683207123039,0.0,0.8955313844259716,3.223993440025112,0.0014959713701933424,358115.044586501,1466764.4609133904,4.095791235486898,1466764.4609133904,4.095791235486898,0.85,0.0867674158439622,4.698906859688992,1.20551127943676,1.0,0.0,4.698906859689398,1.2881205444010253,1.2887541328622334,3.647878205276183,15101.642211939768,1539.9389406106845,1603.0968420496806,1603.0968420496806,7.03692453558234,4.6636226332519755,0.3472978236680424,4.316324809583933,2.6005336153111114,2.6005336153111114,0.7430096043746033,0.0,0.0,0.0004918448668592775,0.00021243864086171137,0.0002794062259975661,0.0013129038319797761,0.08655273875471867,0.07604128392196381,0.010511454832754858,0.08859787406294556,0.07601878967205301,0.01074862617190919,0.4333130106322031,0.4333130106322031,0.05989838551884093,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,17755.742310299676,15092.380963754724,0.85,1.096280526991829,0.8678192057412385,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4086317567980917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16196.078853256906,1230.7683207123039,0.4333130106322031,0.05989838551884093,6.113110376966115,2.6005336153111114
324.0,-22.62002420179401,4.664144106524546,33.98507556034453,18.330480472091608,3.240242063791661,-20.04673940193196,-30.902391917165346,0.6614957943977237,-4.750736764800649,-4.750736764800976,37.919792027760444,42869.94039805766,11285.088540847528,11285.088540847528,54155.02893890519,71305.24827890868,71305.24827890868,11285.088540847528,82590.33681975621,82590.33681975621,82590.33681975621,100360.97271384156,83490.48603591888,55029.37131026967,31623.460806276893,17770.635894085353,0.0,49394.09670036225,15105.040509972549,1231.7683207123039,0.0,0.8955301853682924,3.223618945305855,0.0014959713701933424,358114.8508997061,1466777.8997589904,4.095830977335752,1466777.8997589904,4.095830977335752,0.8499999999999999,0.08676609254614676,4.698906859688992,1.2055288380803542,1.0,0.0,4.698906859688898,1.2881202165992167,1.2887540089021101,3.647879133590992,15102.855887470845,1540.0627010723179,1603.0968420496806,1603.0968420496806,7.039555094138098,4.664144106524546,0.3511714268613719,4.312972679663174,2.6035276955697686,2.6035276955697686,0.7438650558770767,0.0,0.0,0.0004920032311939862,0.00021243210308440885,0.00027957112810957736,0.001313678691645083,0.0865298592804711,0.07603929412741574,0.01049056515305537,0.08865944140847842,0.0760177579140539,0.010748334632092866,0.43329634396553646,0.43329634396553646,0.0597786128752644,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,17770.635894085353,15105.040509972549,0.85,1.0963866647349383,0.8679162746535916,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4085353233155589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16196.665263175435,1231.7683207123039,0.43329634396553646,0.0597786128752644,6.113110376966115,2.6035276955697686
325.0,-22.620004377358104,4.673966470039311,33.98907258532749,18.3285835426301,3.244041866843332,-20.033230276316036,-30.89130094796417,0.657492976107599,-5.0745449364718525,-5.074544936472268,38.113200086279015,42814.33476676905,11684.494404362724,11684.494404362724,54498.82917113177,71278.32982861741,71278.32982861741,11684.494404362724,82962.82423298013,82962.82423298013,82962.82423298013,100715.45311899377,83500.43699502587,55037.506109659684,31625.478761517985,17752.628886013645,0.0,49378.10764753163,15089.734553111597,1232.7683207123039,0.0,0.8932835469548723,3.198566484663505,0.0014959713701933424,353626.68905610935,1474775.015704503,4.170429046633703,1474775.015704503,4.170429046633703,0.85,0.08772826401700726,4.698906859688992,1.2055581336235628,1.0,0.0,4.698906859688871,1.2881390457739887,1.288772848573607,3.6478258112777073,15104.655947674955,1540.2462561297646,1603.0968420496806,1603.0968420496806,7.288701529361891,4.673966470039311,0.2076556433748058,4.466310826664505,2.6031243777290807,2.6031243777290807,0.7437498222083088,0.0,0.0,0.0004920041877394982,0.00021267928048438993,0.00027932490725510824,0.0013125217227830195,0.08748376682211376,0.07689265758525322,0.010591109236860529,0.08782096692728872,0.07709833398741862,0.010629930029588631,0.4332796772988698,0.4332796772988698,0.05967946142706984,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,9.444032497294188,17752.628886013645,15089.734553111597,0.85,1.1037042885513682,0.8670711942301276,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4085167324358168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16196.976914256418,1232.7683207123039,0.4332796772988698,0.05967946142706984,6.113110376966115,2.6031243777290807
326.0,-22.59008850671033,4.683987755136277,33.987935916890855,18.14172378452497,2.9271007944814103,-20.037264617224057,-30.959932425152488,0.37427690499331556,-5.051998699699141,-5.051998699699535,37.945045348058514,43319.79741561975,11672.445788364044,11672.445788364044,54992.243203983795,71893.18966063936,71893.18966063936,11672.445788364044,83565.6354490034,83565.6354490034,83565.6354490034,101334.64935677728,83955.96979249045,55382.577547462395,31748.213605586723,17769.013907773882,0.0,49517.2275133606,15103.6618216078,1233.7683207123039,0.0,0.8939848464567456,3.1599503204538766,0.0014959713701933424,353937.7552211369,1467820.2174047001,4.147113993215051,1467820.2174047001,4.147113993215051,0.85,0.08689929585914517,4.698906859688992,1.206984006478451,1.0,0.0,4.698906859689471,1.2894698331012042,1.2901061546036625,3.6440611009782327,15187.058704189803,1548.6489988109909,1603.0968420496806,1603.0968420496806,7.28118569146449,4.683987755136277,0.2263978666787816,4.457589888457496,2.605527697566909,2.605527697566909,0.7444364850191169,0.0,0.0,0.0004934496025409337,0.00021115397849092552,0.0002822956240500082,0.0013264808443087682,0.08689929581538128,0.07639139809088402,0.01050789772449726,0.08689925608984203,0.07639139812935596,0.010507897729789219,0.4332630106322031,0.4332630106322031,0.059596806935180865,0.0,3.979039320256561e-13,3.979039320256561e-13,0.8103759838447218,3.979039320256561e-13,3.979039320256561e-13,13.75536656336044,17769.013907773882,15103.6618216078,0.85,1.1105678965799517,0.8748429504444958,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4085166201620476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16197.223310599222,1233.7683207123039,0.4332630106322031,0.059596806935180865,6.113110376966115,2.605527697566909
327.0,-22.577689419586484,4.693441029590347,33.98832033603677,18.143547477107518,2.945743392715248,-20.050743320508786,-30.972871359530814,0.3739263770058581,-5.0503966973909655,-5.050396697391283,37.984770536604636,43451.41551276077,11684.914385272312,11684.914385272312,55136.32989803308,71813.79556946372,71813.79556946372,11684.914385272312,83498.70995473603,83498.70995473603,83498.70995473603,101263.8800376115,83966.33682735541,55391.9293743347,31749.341614467452,17765.170082875477,0.0,49514.511697342925,15100.394570444154,1232.7683207123039,0.0,0.893853147162656,3.161741639861392,0.0014959713701933424,353959.865912566,1469460.9881091285,4.151490407876101,1469460.9881091285,4.151490407876101,0.85,0.08690085563897523,4.698906859688992,1.2070113942259924,1.0,0.0,4.698906859689215,1.2894702421540185,1.2901073378610872,3.644059944989207,15188.934029642794,1548.8402287878935,1603.0968420496806,1603.0968420496806,7.288963510359276,4.693441029590347,0.23533232154150152,4.4581087080488455,2.608007396021226,2.608007396021226,0.745144970291779,0.0,0.0,0.0004940498199281394,0.00021086754878723993,0.00028318227114089943,0.0013306471164062804,0.08701904895665384,0.07649946486225151,0.010519584094402333,0.08686524515851865,0.07639297234873822,0.010507883290237018,0.43324634396553646,0.43324634396553646,0.059576512818022904,0.0,3.410605131648481e-13,3.410605131648481e-13,3.449977941789143,3.410605131648481e-13,3.410605131648481e-13,14.313353162043256,17765.170082875477,15100.394570444154,0.85,1.1135387991919112,0.8775491067822139,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4083472131099426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16198.068625061955,1232.7683207123039,0.43324634396553646,0.059576512818022904,6.113110376966115,2.608007396021226
328.0,-22.547779147691564,4.70350712861437,33.98712164862619,18.163103924039774,2.9534609213606506,-19.99654215093518,-30.914844771008916,0.40222392460413153,-5.023067492899315,-5.023067492899742,37.94173525552773,43320.826967322464,11667.068117117302,11667.068117117302,54987.89508443976,71869.93040319787,71869.93040319787,11667.068117117302,83536.99852031517,83536.99852031517,83536.99852031517,101282.91390598474,83925.25776969761,55376.15433382153,31721.22603986231,17745.915385669567,0.0,49467.14142553188,15084.02807781913,1231.7683207123039,0.0,0.8941371827460889,3.1635777045343016,0.0014959713701933424,354337.2281408429,1467683.5631495176,4.142052955740057,1467683.5631495176,4.142052955740057,0.8499999999999999,0.08687288672080572,4.698906859688992,1.2068798563303424,1.0,0.0,4.698906859689455,1.289333848258574,1.2899727470657978,3.644445436715653,15181.503110058355,1548.0824858701346,1603.0968420496806,1603.0968420496806,7.277831139758263,4.70350712861437,0.25617207111828577,4.447335057496084,2.610332446740098,2.610332446740098,0.7458092704971708,0.0,0.0,0.0004955004850687542,0.00021215488974161626,0.00028334559532713796,0.0013314145615453497,0.08687288671555758,0.07634875545845156,0.010524131257106025,0.08687278085439941,0.07634875546306391,0.010524131257741806,0.4332296772988698,0.4332296772988698,0.0597176202937344,0.0,3.979039320256561e-13,3.979039320256561e-13,5.288799118012662,3.979039320256561e-13,3.979039320256561e-13,12.837196637335467,17745.915385669567,15084.02807781913,0.85,1.1116044610586373,0.875749552509273,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.408277010664778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,16198.564017157112,1231.7683207123039,0.4332296772988698,0.0597176202937344,6.113110376966115,2.610332446740098
329.0,-22.517899325096952,4.713604025789458,33.9859312333429,18.175621807482116,2.968121955980246,-19.96817870290141,-30.884062161762245,0.41840133378449246,-5.007308604569573,-5.007308604569907,37.939578712199484,43326.90365480662,11663.372338989477,11663.372338989477,54990.275993796095,71859.99662264985,71859.99662264985,11663.372338989477,83523.36896163932,83523.36896163932,83523.36896163932,101256.71442425647,83908.19106543314,55375.098097589114,31703.43663093781,17733.345462617148,0.0,49436.78209355495,15073.343643224574,1230.7683207123039,0.0,0.8942213230781261,3.1663028115376965,0.0014959713701933424,354554.9706751551,1467594.5373369376,4.1392581086715445,1467594.5373369376,4.1392581086715445,0.85,0.08688537428712002,4.698906859688992,1.206821283376776,1.0,0.0,4.698906859687992,1.2892545939919515,1.2898953270355673,3.6446694714809182,15178.415860394129,1547.7676740165225,1603.0968420496806,1603.0968420496806,7.275525740589052,4.713604025789458,0.27197533010110675,4.441628695688351,2.6128581216616618,2.6128581216616618,0.7465308919033319,0.0,0.0,0.000496953581641774,0.00021284074964332628,0.00028411283199844767,0.001335019735203172,0.08688537427949605,0.07632478215122918,0.01056059212826687,0.08688520078920713,0.0763247821579265,0.01056059212919352,0.43321301063220313,0.43321301063220313,0.05994102807762234,0.0,3.410605131648481e-13,3.410605131648481e-13,6.443891259429563,3.410605131648481e-13,3.410605131648481e-13,11.149199403674686,17733.345462617148,15073.343643224574,0.85,1.1123352626336322,0.8764102722708387,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4081076878003627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16199.410629956754,1230.7683207123039,0.43321301063220313,0.05994102807762234,6.113110376966115,2.6128581216616618
330.0,-22.488048413993482,4.723732896195117,33.9847480032537,18.18823021547871,2.9829448757500816,-19.93982508037839,-30.853258807305224,0.4347215421352562,-4.991380728799982,-4.9913807288003875,37.93740706919245,43332.7459013554,11659.535551320903,11659.535551320903,54992.28145267631,71849.72581880436,71849.72581880436,11659.535551320903,83509.26137012527,83509.26137012527,83509.26137012527,101229.868710572,83890.87754234605,55373.897624898294,31685.533241608613,17720.607340446728,0.0,49406.14058205534,15062.516239379718,1229.7683207123039,0.0,0.8943062812338893,3.169192836264666,0.0014959713701933424,354775.15481600567,1467504.8923131977,4.136436479251989,1467504.8923131977,4.136436479251989,0.85,0.08690210939906995,4.698906859688992,1.2067620004946367,1.0,0.0,4.698906859688292,1.2891746710330312,1.2898172409778301,3.644895424390941,15175.283962898931,1547.4483093511988,1603.0968420496806,1603.0968420496806,7.273132380707148,4.723732896195117,0.28789740034908284,4.435835495846034,2.6154098641905037,2.6154098641905037,0.7472599611972868,0.0,0.0,0.0004984091823450849,0.00021352911667972036,0.0002848800656653645,0.001338624894743632,0.08690210939762177,0.07630060058036194,0.010601508817259839,0.08690210165364938,0.07630060058163345,0.010601508817436508,0.43319634396553647,0.43319634396553647,0.06019002242739066,0.0,3.979039320256561e-13,3.979039320256561e-13,7.005101970864473,3.979039320256561e-13,3.979039320256561e-13,9.293914478895204,17720.607340446728,15062.516239379718,0.85,1.113065720268988,0.8770720681852685,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4079385743279387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16200.257629764477,1229.7683207123039,0.43319634396553647,0.06019002242739066,6.113110376966115,2.6154098641905037
331.0,-22.4589181984326,4.733414196812794,33.98557692448464,18.190425645466917,2.981705618611325,-19.915318511589515,-30.829811131674774,0.43518509585696913,-5.024584104632083,-5.024584104632439,38.00782260080162,43371.69862407347,11714.165617197912,11714.165617197912,55085.86424127138,71866.14517193286,71866.14517193286,11714.165617197912,83580.31078913077,83580.31078913077,83580.31078913077,101286.26184457535,83899.28228041893,55391.03383358505,31675.83160759321,17705.951055444577,0.0,49381.78266303778,15050.05839712789,1228.7683207123039,0.0,0.8938978938750276,3.175425249182784,0.0014959713701933424,354316.27846353356,1470413.7443799584,4.150003355071066,1470413.7443799584,4.150003355071066,0.85,0.08735037299574974,4.698906859688992,1.206783264833502,1.0,0.0,4.6989068596888846,1.2891695369033251,1.2898139404649063,3.644909940220968,15176.804322330448,1547.603342867386,1603.0968420496806,1603.0968420496806,7.3072102133396175,4.733414196812794,0.28118377044398635,4.452230426368808,2.6179880801391935,2.6179880801391935,0.7479965943254838,0.0,0.0,0.000499833417228007,0.0002140544799273961,0.0002857789373006109,0.001342848608836471,0.08720355451682608,0.07652858345355733,0.010674971063268751,0.08696246581018076,0.07665094694037573,0.010699426055374014,0.4331796772988698,0.4331796772988698,0.060424227284538654,0.0,3.410605131648481e-13,3.410605131648481e-13,7.113985032520361,3.410605131648481e-13,3.410605131648481e-13,7.484894206571596,17705.951055444577,15050.05839712789,0.85,1.1155098352191142,0.8782934978274315,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4077696614122448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16201.105046372746,1228.7683207123039,0.4331796772988698,0.060424227284538654,6.113110376966115,2.6179880801391935
332.0,-22.429124809298088,4.74360950190886,33.98430995244214,18.213225819077365,3.0123470056782486,-19.883843614221078,-30.792412406858034,0.4670658106021039,-4.959745071474401,-4.959745071474733,37.93426047344858,43344.13708485759,11651.563388472045,11651.563388472045,54995.700473329634,71829.28680673982,71829.28680673982,11651.563388472045,83480.85019521187,83480.85019521187,83480.85019521187,101176.7267298488,83856.60017956914,55371.450457691055,31650.166357642316,17695.876534636936,0.0,49346.04289227925,15041.495054441397,1227.7683207123039,0.0,0.894470772657389,3.1747023810313513,0.0014959713701933424,355212.7987659937,1467375.0087717585,4.130974485912127,1467375.0087717585,4.130974485912127,0.8500000000000001,0.0869275313578438,4.698906859688992,1.2066446683136745,1.0,0.0,4.698906859690491,1.289016303672209,1.289662513380278,3.645343232899793,15169.083423235052,1546.8160302687515,1603.0968420496806,1603.0968420496806,7.268159404253231,4.74360950190886,0.319329874668286,4.424279627240574,2.6204481606525176,2.6204481606525176,0.7486994744721479,0.0,0.0,0.0005012939445672906,0.00021489489287986171,0.00028639905168742887,0.0013457624685824818,0.08692753133481941,0.0762558167132462,0.010671714621573205,0.08692758756087962,0.07625581673344396,0.010671714624399838,0.43316301063220314,0.43316301063220314,0.060619533477311416,0.0,3.410605131648481e-13,3.410605131648481e-13,6.88992406551472,3.410605131648481e-13,3.410605131648481e-13,6.122191270126109,17695.876534636936,15041.495054441397,0.85,1.1144905903272406,0.8783710819422011,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.407604862149116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16201.939020077349,1227.7683207123039,0.43316301063220314,0.060619533477311416,6.113110376966115,2.6204481606525176
333.0,-22.399391045039586,4.753786730917379,33.98309145976036,18.223430506791942,3.0231122180727765,-19.856000458349957,-30.762954068463273,0.479721631382472,-4.948710180857631,-4.948710180858002,37.93313790141302,43356.18474532986,11653.732518977802,11653.732518977802,55009.91726430766,71826.8323908848,71826.8323908848,11653.732518977802,83480.5649098626,83480.5649098626,83480.5649098626,101169.93157894966,83845.24448871314,55374.596843154985,31634.052939509063,17689.36666908706,0.0,49323.41960859612,15035.961668724,1227.1809916427223,0.0,0.8945281862753762,3.1762656089852968,0.0014959713701933424,355365.55375925574,1467328.6739329249,4.129068387216209,1467328.6739329249,4.129068387216209,0.85,0.08693439336306515,4.698906859688992,1.20660408094991,1.0,0.0,4.6989068596882495,1.2889536580818386,1.2896017203065997,3.6455204034888955,15167.029256698917,1546.6065635766463,1603.0968420496806,1603.0968420496806,7.269512491882663,4.753786730917379,0.33312237859237825,4.420664352325001,2.623079434684519,2.623079434684519,0.7494512670527198,0.0,0.0,0.0005027554587938021,0.00021555901154724012,0.00028719644724656203,0.001349509356045178,0.08693439336297229,0.07623923250061922,0.010695160862353071,0.08693436641310102,0.07623923250070065,0.010695160862364498,0.4331463439655365,0.4331463439655365,0.0607635947228863,0.0,3.979039320256561e-13,3.979039320256561e-13,6.558231660572574,3.979039320256561e-13,3.979039320256561e-13,5.257427178797229,17689.36666908706,15035.961668724,0.85,1.1152900123478156,0.8790182247983007,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4074363474068012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16202.787250366397,1227.1809916427223,0.4331463439655365,0.0607635947228863,6.113110376966115,2.623079434684519
334.0,-22.385742513809276,4.760220126484457,33.993731917602545,18.221739457827084,3.064421041456035,-19.885627971080194,-30.79191983034832,0.47407536459545385,-5.307114487269871,-5.3071144872702405,38.368169834387814,43575.30898574842,12095.269895282225,12095.269895282225,55670.57888103065,71623.73187647921,71623.73187647921,12095.269895282225,83719.00177176144,83719.00177176144,83719.00177176144,101398.73543098624,83864.03845316685,55389.2412933963,31638.66351085617,17679.7336592248,0.0,49318.39717008097,15027.773610341079,1227.1722917425195,0.0,0.8912346397295688,3.184680376760052,0.0014959713701933424,350430.47637442057,1485367.9715421484,4.238695181166531,1485367.9715421484,4.238695181166531,0.85,0.08913854977492428,4.698906859688992,1.2066579201305285,1.0,0.0,4.69890685968903,1.2889788638317912,1.289627805202569,3.6454491159927884,15170.428955876334,1546.9532364136921,1603.0968420496806,1603.0968420496806,7.544940254400045,4.760220126484457,0.17668337479075458,4.5835367516937024,2.6257222479386035,2.6257222479386035,0.7502063565538867,0.0,0.0,0.0005034276404297218,0.0002149059821719004,0.00028852165825782143,0.0013557363991565203,0.08874487463878382,0.07781142432594947,0.010933450312834356,0.08684313288617113,0.07815510463039288,0.010983445144531397,0.4331296772988698,0.4331296772988698,0.06085998099615672,0.0,3.979039320256561e-13,3.979039320256561e-13,7.554868973512498,3.979039320256561e-13,3.979039320256561e-13,10.868885993583831,17679.7336592248,15027.773610341079,0.85,1.1287994354123745,0.8835507941483428,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.407268206500067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16203.635279283399,1227.1722917425195,0.4331296772988698,0.06085998099615672,6.113110376966115,2.6257222479386035
