time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
335.0,-22.328808827713257,4.7643243651749305,33.99671528319108,18.22255990644919,2.961980612236168,-19.779681062773815,-30.691107048746176,0.47407532625345994,-5.526493823956514,-5.526493823956898,38.12612376729592,43375.244029917,12365.739030097873,12365.739030097873,55740.98306001487,72112.05149344735,72112.05149344735,12365.739030097873,84477.79052354522,84477.79052354522,84477.79052354522,102037.96902734129,83868.35187490987,55420.843950541304,31608.342138187298,17560.17850379607,0.0,49168.52064198337,14926.151728226658,1228.1722917425195,0.0,0.8910075330749658,3.1637998539831917,0.0014959713701933424,347436.36479175795,1475310.5627587838,4.246275612637834,1475310.5627587838,4.246275612637834,0.85,0.09003241466200373,4.698906859688992,1.2066682783840226,1.0,0.0,4.698906859689661,1.2889730390958705,1.2896256034330629,3.6454655894005086,15171.209224264503,1547.0328016462813,1603.0968420496806,1603.0968420496806,7.713656908142453,4.7643243651749305,0.08102220246324698,4.6833021627116835,2.627252633486201,2.627252633486201,0.7506436095674861,0.0,0.0,0.0005062405077528232,0.00021718669460382142,0.0002890538131490018,0.0013582369454251048,0.08821434062058274,0.07732418846730287,0.010890152153279872,0.08632204183103233,0.07889349083998556,0.011138923822018178,0.43311301063220314,0.43311301063220314,0.060998591499531796,0.0,3.979039320256561e-13,3.979039320256561e-13,8.93722044822215,3.979039320256561e-13,3.979039320256561e-13,14.091260032300738,17560.17850379607,14926.151728226658,0.85,1.1336721612164897,0.8821750881168533,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4071910379112058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16204.162058490878,1228.1722917425195,0.43311301063220314,0.060998591499531796,6.113110376966115,2.627252633486201
336.0,-22.328808524131638,4.764448098654593,33.997447161007926,18.226104613300436,2.9619789193246824,-19.779549129592265,-30.693043722398556,0.4740753599135983,-5.526466155038804,-5.526466155039169,38.12639513660265,43384.985716983625,12366.93174626934,12366.93174626934,55751.91746325296,72128.80963512286,72128.80963512286,12366.93174626934,84495.7413813922,84495.7413813922,84495.7413813922,102042.03932642782,83885.10185820366,55431.207637954256,31615.43802249934,17546.29794503563,0.0,49161.73596753497,14914.353253280286,1227.1722917425195,0.0,0.8910067012056655,3.1632491416396977,0.0014959713701933424,347436.7411491247,1475321.809663987,4.2463033839900035,1475321.809663987,4.2463033839900035,0.8500000000000001,0.09003233624303437,4.698906859688992,1.2067122752731665,1.0,0.0,4.698906859689001,1.2889730389061673,1.2896256032626472,3.6454655899370256,15174.239181278946,1547.3417712755067,1603.0968420496806,1603.0968420496806,7.714400915703434,4.764448098654593,0.08218854351858607,4.682259555136007,2.6280911123686352,2.6280911123686352,0.7508831749624673,0.0,0.0,0.0005062405227900245,0.0002171426714388281,0.00028909785135119645,0.0013584438768354855,0.08824728885129685,0.07732195817564293,0.010925330675653926,0.0862366627942564,0.07889341271942152,0.011138923523612853,0.4330963439655365,0.4330963439655365,0.061195045804346586,0.0,3.410605131648481e-13,3.410605131648481e-13,9.969111130032786,3.410605131648481e-13,3.410605131648481e-13,14.135148783518048,17546.29794503563,14914.353253280286,0.85,1.1340510331057057,0.8824949905274673,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4068692186939202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16205.556438585209,1227.1722917425195,0.4330963439655365,0.061195045804346586,6.113110376966115,2.6280911123686352
337.0,-22.29934900876977,4.774638623603163,33.995587734895366,18.253338778764032,3.0511298499133277,-19.763142967053103,-30.66657070359213,0.5149238082016775,-4.92183039826233,-4.921830398262681,37.940754945094234,43410.66332810235,11652.137006171719,11652.137006171719,55062.80033427407,71836.42348603619,71836.42348603619,11652.137006171719,83488.56049220791,83488.56049220791,83488.56049220791,101168.5212269077,83820.99572968767,55395.23557177762,31584.177953233382,17679.960734699787,0.0,49264.13868793317,15027.96662449482,1226.1722917425195,0.0,0.8946317427865549,3.1821316971713665,0.0014959713701933424,355737.863880031,1467643.0937444775,4.125630816289562,1467643.0937444775,4.125630816289562,0.8500000000000001,0.08703321296055916,4.698906859688992,1.206510153883137,1.0,0.0,4.698906859689735,1.2887776157596982,1.2894319643648333,3.646018368280798,15162.64282262241,1546.159271782149,1603.0968420496806,1603.0968420496806,7.268517222748426,4.774638623603163,0.36241161996983884,4.412227003633324,2.6277356459102914,2.6277356459102914,0.7507816131172261,0.0,0.0,0.0005077016646217759,0.00021774515096377404,0.00028995651365800183,0.0013624786510390897,0.08703321211423995,0.0762235298174456,0.010809682296794354,0.08703340661905376,0.07622353055865053,0.010809682401908625,0.4330796772988698,0.4330796772988698,0.06141743542986042,0.0,3.410605131648481e-13,3.410605131648481e-13,7.849800873769425,3.410605131648481e-13,3.410605131648481e-13,0.7393450162947488,17679.960734699787,15027.96662449482,0.85,1.1177055318691937,0.8811818187483186,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4068692169782735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16205.812151039368,1226.1722917425195,0.4330796772988698,0.06141743542986042,6.113110376966115,2.6277356459102914
338.0,-22.27005871654742,4.784636248098843,33.99393742178463,18.254858103487663,3.047288319922452,-19.73716130523076,-30.641962204221613,0.514390908905825,-4.928392016536691,-4.928392016537028,37.94312269719745,43444.839728014624,11675.285060518425,11675.285060518425,55120.12478853305,71861.94908776708,71861.94908776708,11675.285060518425,83537.2341482855,83537.2341482855,83537.2341482855,101232.09210091605,83830.91899370687,55413.80963537226,31574.56595370513,17694.857952630548,0.0,49269.42390633568,15040.629259735964,1227.1722917425195,0.0,0.894591690736514,3.180416360946594,0.0014959713701933424,355646.95110601425,1467740.8412849964,4.126960281032972,1467740.8412849964,4.126960281032972,0.85,0.0870543143809826,4.698906859688992,1.206536159138195,1.0,0.0,4.69890685968953,1.288777109517476,1.2894333351836487,3.646019800466726,15164.437872975228,1546.342315976937,1603.0968420496806,1603.0968420496806,7.282956808517373,4.784636248098843,0.36815088587930767,4.416485362219535,2.630417201100868,2.630417201100868,0.7515477717431052,0.0,0.0,0.0005091582550026816,0.00021830657840870912,0.00029085167659397254,0.0013666849382994617,0.08705431408800367,0.07623352900465513,0.01082078508334854,0.08705353502852546,0.07623352926121699,0.01082078511976561,0.43306301063220315,0.43306301063220315,0.06147008838214486,0.0,3.410605131648481e-13,3.410605131648481e-13,6.495250115839269,3.410605131648481e-13,3.410605131648481e-13,1.1423306585215869,17694.857952630548,15040.629259735964,0.85,1.118749123052868,0.8817809562905797,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.406702748784568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16206.65802971298,1227.1722917425195,0.43306301063220315,0.06147008838214486,6.113110376966115,2.630417201100868
339.0,-22.241960975609615,4.794581609462012,33.992561896824256,18.266894621215783,3.075498551332252,-19.721318506343636,-30.622990080714203,0.5298390014041415,-4.920113854995748,-4.920113854996146,37.94769022916887,43500.974153364165,11680.48346557265,11680.48346557265,55181.457618936816,71785.70779306108,71785.70779306108,11680.48346557265,83466.19125863373,83466.19125863373,83466.19125863373,101158.72196724454,83815.01516170766,55412.06533997665,31558.83313525668,17692.530708610808,0.0,49251.36384386748,15038.651102319185,1226.8421889745714,0.0,0.8946158063066819,3.182131307159581,0.0014959713701933424,355761.6500022674,1467929.4159124491,4.126159792386542,1467929.4159124491,4.126159792386542,0.8499999999999999,0.08700605555113408,4.698906859688992,1.2064814396901058,1.0,0.0,4.698906859688854,1.2887014630431919,1.2893594556192933,3.6462338209757306,15161.56097892242,1546.0489544260702,1603.0968420496806,1603.0968420496806,7.286199535293368,4.794581609462012,0.3805604983194133,4.414021111142599,2.6330575488630696,2.6330575488630696,0.7523021568180199,0.0,0.0,0.0005105591488675604,0.0002187403257750703,0.0002918188230924901,0.0013712294696156702,0.08705044617410651,0.07623565906841029,0.01081478710569622,0.08707939387406874,0.0761935441840446,0.010812511367089474,0.4330463439655365,0.4330463439655365,0.06143193453190716,0.0,3.979039320256561e-13,3.979039320256561e-13,5.514412319400037,3.979039320256561e-13,3.979039320256561e-13,1.648556009634433,17692.530708610808,15038.651102319185,0.85,1.1204046611555452,0.8832440517031627,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4065372723122003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,14.0,16207.501500266875,1226.8421889745714,0.4330463439655365,0.06143193453190716,6.113110376966115,2.6330575488630696
340.0,-22.24172856059444,4.805325045674912,33.99031989478076,18.272997869085543,3.0681522033091277,-19.709799913395674,-30.612117180693872,0.535963907210098,-4.827732673442085,-4.827732673442425,37.91978341184187,43447.521027314564,11585.489647918515,11585.489647918515,55033.010675233076,71849.26430361849,71849.26430361849,11585.489647918515,83434.753951537,83434.753951537,83434.753951537,101155.7021414888,83814.91461361072,55411.94438749862,31558.85580679122,17720.948189951796,0.0,49279.803996743016,15062.805961459026,1227.5429312423707,0.0,0.8951595633376442,3.189727401483968,0.0014959713701933424,357043.61717170035,1466777.544237049,4.1081186546787745,1466777.544237049,4.1081186546787745,0.85,0.08684142575346598,4.698906859688992,1.2064761899551377,1.0,0.0,4.698906859689485,1.288672598759913,1.2893305915508975,3.6463154910027114,15161.542790461794,1546.0470997192513,1603.0968420496806,1603.0968420496806,7.2269430916634985,4.805325045674912,0.43158916003568315,4.3737358856392285,2.6356987932877907,2.6356987932877907,0.7530567980822259,0.0,0.0,0.000510570751345742,0.00021898926367733344,0.0002915814876684086,0.0013701142525634064,0.08684138052996397,0.0760658992833592,0.01077548124660477,0.08739020266245277,0.07606596612757857,0.010775459625887414,0.4330296772988698,0.4330296772988698,0.06134290412547691,0.0,3.410605131648481e-13,3.410605131648481e-13,4.284620540607705,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,17720.948189951796,15062.805961459026,0.85,1.1167457297287606,0.8816496313618878,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4063785664297674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16208.322056386445,1227.5429312423707,0.4330296772988698,0.06134290412547691,6.113110376966115,2.6356987932877907
341.0,-22.212616314984043,4.815064243603016,33.98901348318335,18.271406564768427,3.0615286215957003,-19.68402879388913,-30.587443442177005,0.5329411005008404,-4.915530368142356,-4.915530368142671,37.94259822567911,43480.47026339908,11706.296248627463,11706.296248627463,55186.766512026545,71873.23742257166,71873.23742257166,11706.296248627463,83579.53367119913,83579.53367119913,83579.53367119913,101277.29140824478,83821.90472297597,55429.137563803815,31547.51906574684,17697.75773704565,0.0,49245.27680279249,15043.0940764888,1226.8197778110698,0.0,0.8946557973456555,3.178482916329583,0.0014959713701933424,355825.16944736685,1467719.1891844135,4.124832404250471,1467719.1891844135,4.124832404250471,0.8499999999999999,0.08698187730207868,4.698906859688992,1.2064965014951308,1.0,0.0,4.698906859688338,1.288683819229417,1.2893436931929596,3.646283742818123,15162.807253269399,1546.1760390418135,1603.0968420496806,1603.0968420496806,7.3023013591992845,4.815064243603016,0.4005764102783598,4.414487833324657,2.638597365894452,2.638597365894452,0.7538849616841291,0.0,0.0,0.0005120259925429982,0.00021955514410768514,0.0002924708484353131,0.0013742932759717521,0.08698187730151594,0.07621102789179156,0.010770849409724385,0.08698185442909313,0.07621102789228461,0.010770849409794067,0.43301301063220315,0.43301301063220315,0.06119741537396558,0.0,3.410605131648481e-13,3.410605131648481e-13,4.2962265653038685,3.410605131648481e-13,3.410605131648481e-13,4.177857239464515,17697.75773704565,15043.0940764888,0.85,1.120650955685097,0.8829368639254657,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4063772538040036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16208.58531373473,1226.8197778110698,0.43301301063220315,0.06119741537396558,6.113110376966115,2.638597365894452
342.0,-22.20438099298481,4.8272681713130865,33.98509536524245,18.26888486919927,3.080527483605278,-19.68899882348896,-30.594337347988017,0.5259815325010673,-4.657958820097917,-4.657958820098234,37.85678659225269,43559.615017900556,11414.180971662397,11414.180971662397,54973.795989562954,71771.59833875671,71771.59833875671,11414.180971662397,83185.77931041911,83185.77931041911,83185.77931041911,100912.32279064215,83842.93963028588,55445.89039826172,31552.27692447129,17726.543480223037,0.0,49278.82040469433,15067.56195818958,1226.1240631251096,0.0,0.8961936114614272,3.2060124403382018,0.0014959713701933424,359409.0060060238,1464179.825218536,4.073854023552197,1464179.825218536,4.073854023552197,0.85,0.08641169951639942,4.698906859688992,1.2065572861069813,1.0,0.0,4.698906859689215,1.2887157366800714,1.2893761584195607,3.6461934357953085,15166.612323628806,1546.5640482355143,1603.0968420496806,1603.0968420496806,7.120082001451953,4.8272681713130865,0.5271973189999892,4.300070852313097,2.6412108990122216,2.6412108990122216,0.7546316854320633,0.0,0.0,0.0005124383448181432,0.00021939690017182544,0.0002930414446463177,0.0013769744544217543,0.08640141090068199,0.07571987755137015,0.010681533349311836,0.08783619098749484,0.07572435242167455,0.010687347094724861,0.4329963439655365,0.4329963439655365,0.06108125155194848,0.0,3.410605131648481e-13,3.410605131648481e-13,2.661631979074457,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,17726.543480223037,15067.56195818958,0.85,1.115566394205453,0.8839419178497836,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.40621285222837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,14.0,16209.427138103105,1226.1240631251096,0.4329963439655365,0.06108125155194848,6.113110376966115,2.6412108990122216
343.0,-22.185189577059834,4.838881869902677,33.985642991125964,18.346279172133677,3.2372470145212553,-19.683250649398857,-30.560934905055888,0.6420052515483125,-4.701668061828229,-4.701668061828577,37.989437272790724,43495.11738362978,11484.73523975969,11484.73523975969,54979.85262338947,71396.87915141656,71396.87915141656,11484.73523975969,82881.61439117625,82881.61439117625,82881.61439117625,100622.54000875966,83660.54768694637,55317.88863474622,31491.843391333507,17740.92561758342,0.0,49232.76900891693,15079.786774945906,1226.457468157405,0.0,0.8955239309669408,3.217741747740404,0.0014959713701933424,358798.8516012357,1469653.8295187089,4.096038275930891,1469653.8295187089,4.096038275930891,0.85,0.08671278338816837,4.698906859688992,1.2059839237248524,1.0,0.0,4.69890685968902,1.2881676317816027,1.2888290120746988,3.6477448615830848,15133.61887292465,1543.1996525750028,1603.0968420496806,1603.0968420496806,7.164093234115281,4.838881869902677,0.5177499155395004,4.321131954363176,2.644584190944098,2.644584190944098,0.7555954831268851,0.0,0.0,0.0005134004662397722,0.00022016460601797846,0.00029323586022179373,0.001377887995102989,0.08684044717074463,0.07613394903125974,0.010706498139484894,0.08811562072200768,0.07607617792606593,0.010636605462102447,0.4329796772988698,0.4329796772988698,0.06088868590714709,0.0,3.410605131648481e-13,3.410605131648481e-13,2.429230233866406,3.410605131648481e-13,3.410605131648481e-13,1.4228874672243705,17740.92561758342,15079.786774945906,0.85,1.11673289417119,0.8834586853270846,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4061663523610441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16209.851698509989,1226.457468157405,0.4329796772988698,0.06088868590714709,6.113110376966115,2.644584190944098
344.0,-22.178289344703273,4.848724554216812,33.992116277178575,18.347814527247124,3.3038383102868916,-19.72006787363964,-30.59530950905753,0.6420073237142905,-4.860124750391094,-4.860124750391433,38.2038590916423,43705.37142088808,11691.184552674706,11691.184552674706,55396.55597356278,71089.50639500697,71089.50639500697,11691.184552674706,82780.69094768168,82780.69094768168,82780.69094768168,100540.62776438601,83667.84660713116,55321.565738168865,31495.86763218032,17759.93681670432,0.0,49255.80444888464,15095.946294198673,1227.457468157405,0.0,0.8940101477745473,3.222564948219706,0.0014959713701933424,356593.7026398453,1478534.9578686694,4.146273327103505,1478534.9578686694,4.146273327103505,0.85,0.08750264997557587,4.698906859688992,1.2060030351998283,1.0,0.0,4.6989068596887575,1.2881669052994724,1.2888287313791322,3.647746918786578,15134.93919748998,1543.334288211569,1603.0968420496806,1603.0968420496806,7.292874794592346,4.848724554216812,0.4552581048782116,4.3934664493386,2.647799770304146,2.647799770304146,0.7565142200868988,0.0,0.0,0.0005137468005006532,0.00021937459347163364,0.00029437220702901957,0.001383227582910448,0.08767401140204224,0.0768908021798312,0.010783209222211043,0.08817035953384784,0.076805087201094,0.010697562774481877,0.43296301063220316,0.43296301063220316,0.06071897544008274,0.0,3.410605131648481e-13,3.410605131648481e-13,3.3965372124899886,3.410605131648481e-13,3.410605131648481e-13,7.013106812703768,17759.93681670432,15095.946294198673,0.85,1.1246706168620335,0.8873141330225041,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4060580009110657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16210.496020509254,1227.457468157405,0.43296301063220316,0.06071897544008274,6.113110376966115,2.647799770304146
345.0,-22.149503930609043,4.85785887178416,33.99101381172517,18.28053438747304,3.061064415365961,-19.62726410907793,-30.532734969723947,0.5388245938354009,-4.9211156443790856,-4.921115644379404,37.9521285187123,43545.88199479156,11778.8818919182,11778.8818919182,55324.76388670976,71918.98534342475,71918.98534342475,11778.8818919182,83697.86723534294,83697.86723534294,83697.86723534294,101430.24362782881,83837.7268583259,55464.62350969539,31525.67038736723,17732.376392485858,0.0,49258.04677985309,15072.519933612977,1228.457468157405,0.0,0.8945954368020872,3.171798920664091,0.0014959713701933424,355747.7680655421,1468112.672213825,4.126835932652551,1468112.672213825,4.126835932652551,0.8499999999999999,0.08690885897626414,4.698906859688992,1.2065323325572535,1.0,0.0,4.698906859690117,1.2886495579576895,1.2893134969208535,3.646380686411,15165.669368959074,1546.4678936190314,1603.0968420496806,1603.0968420496806,7.347579748743071,4.85785887178416,0.43594659098820987,4.42191228079595,2.6505004498554143,2.6505004498554143,0.7572858428158327,0.0,0.0,0.0005151939063025644,0.0002208146661642362,0.0002943792401383282,0.0013832606308360235,0.08690885897447778,0.07623156466057653,0.01067729431390126,0.08690894583185967,0.07623156466214341,0.010677294314120728,0.4329463439655365,0.4329463439655365,0.060640176509957004,0.0,3.410605131648481e-13,3.410605131648481e-13,4.848401851038602,3.410605131648481e-13,3.410605131648481e-13,10.629016572000694,17732.376392485858,15072.519933612977,0.85,1.123161950248868,0.8840359056340447,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4060190470846659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16210.894748844894,1228.457468157405,0.4329463439655365,0.060640176509957004,6.113110376966115,2.6505004498554143
346.0,-22.120752537669368,4.86702313986748,33.98992043920061,18.292387446295493,3.074771779827947,-19.600011757288843,-30.503234442416556,0.5540309994473751,-4.906468688906671,-4.906468688907,37.950188324075334,43552.683778156534,11775.287830001547,11775.287830001547,55327.971608158085,71910.41553467223,71910.41553467223,11775.287830001547,83685.70336467377,83685.70336467377,83685.70336467377,101406.86837088126,83822.10531784399,55464.373561328175,31508.590840573128,17721.16500620749,0.0,49229.75584678062,15062.990255276367,1227.457468157405,0.0,0.8946731266804041,3.1733458964497534,0.0014959713701933424,355950.77532146237,1468032.5597421327,4.124257233086062,1468032.5597421327,4.124257233086062,0.85,0.08688802479418238,4.698906859688992,1.2064783900743352,1.0,0.0,4.698906859689302,1.2885749634683004,1.2892407314140315,3.6465917722330383,15162.84353950424,1546.179739208011,1603.0968420496806,1603.0968420496806,7.345337799397041,4.86702313986748,0.4506313814119345,4.416391758455545,2.6530038432452594,2.6530038432452594,0.7580010980700741,0.0,0.0,0.0005166430404490511,0.00022149659983654072,0.0002951464406125104,0.0013868656344069147,0.0868880247937962,0.07620922830368951,0.010678796490106694,0.08688809788781432,0.07620922830402822,0.01067879649015416,0.43292967729886983,0.43292967729886983,0.060664148178736686,0.0,3.410605131648481e-13,3.410605131648481e-13,5.947384482636664,3.410605131648481e-13,3.410605131648481e-13,10.421605398219867,17721.16500620749,15062.990255276367,0.85,1.1238725574905781,0.8846820998606406,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.405856566146715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16211.732140329092,1227.457468157405,0.43292967729886983,0.060664148178736686,6.113110376966115,2.6530038432452594
347.0,-22.112061786002823,4.875895750852267,33.99360670896205,18.29442278193312,3.128793437477917,-19.632301257543258,-30.533599842432864,0.5540310010669864,-4.905859255084636,-4.905859255084963,38.09723501711974,43752.51796140279,11788.280425295452,11788.280425295452,55540.79838669824,71664.81372770043,71664.81372770043,11788.280425295452,83453.09415299588,83453.09415299588,83453.09415299588,101173.02222013738,83831.79120347314,55470.5662241911,31512.47219920227,17719.928067141496,0.0,49232.40026634377,15061.93885707027,1226.457468157405,0.0,0.8941615662150143,3.197751735107294,0.0014959713701933424,355959.224062481,1474113.6390601736,4.141242983498089,1474113.6390601736,4.141242983498089,0.8499999999999999,0.08752252696543865,4.698906859688992,1.2065037332056092,1.0,0.0,4.698906859688807,1.2885740551515814,1.2892403880450183,3.6465943427180334,15164.595649735536,1546.3584047289887,1603.0968420496806,1603.0968420496806,7.353442484624475,4.875895750852267,0.45883939752225356,4.417056353330014,2.655531495570034,2.655531495570034,0.7587232844485812,0.0,0.0,0.0005170818103969081,0.00022079470300352935,0.0002962871073933787,0.0013922255213681563,0.08737471215911727,0.07662242631774091,0.01075228584137636,0.08743499019821896,0.07672736658193847,0.010795160383500174,0.43291301063220317,0.43291301063220317,0.06074989606131141,0.0,3.410605131648481e-13,3.410605131648481e-13,6.053774982833545,3.410605131648481e-13,3.410605131648481e-13,6.480987164069404,17719.928067141496,15061.93885707027,0.85,1.1281350916515644,0.8886935783082845,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4056943112560936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16212.569809769964,1226.457468157405,0.43291301063220317,0.06074989606131141,6.113110376966115,2.655531495570034
348.0,-22.086638118764963,4.882820949811035,33.996496301470806,18.295654851850145,3.1087057837795284,-19.592792905412853,-30.495923711545743,0.5545892345393193,-5.1033648122725594,-5.103364812272913,38.10740096428114,43700.23438434117,12037.652610665522,12037.652610665522,55737.886995006695,71765.73021831633,71765.73021831633,12037.652610665522,83803.38282898185,83803.38282898185,83803.38282898185,101465.65327010078,83835.17475154827,55484.867503754926,31500.34138643705,17662.270441118937,0.0,49162.611827555986,15012.929874951096,1227.203634926152,0.0,0.8931629878587405,3.1964850236503497,0.0014959713701933424,353229.37914534647,1474534.7525231063,4.174439725514356,1474534.7525231063,4.174439725514356,0.85,0.08866299172131971,4.698906859688992,1.20651179573033,1.0,0.0,4.698906859688997,1.2885687658440654,1.2892367525845019,3.6466093112314537,15165.20771035937,1546.4208175431336,1603.0968420496806,1603.0968420496806,7.508999016724703,4.882820949811035,0.37649103840231124,4.506329911408724,2.6579864384502243,2.6579864384502243,0.7594246967000641,0.0,0.0,0.0005183673420284718,0.0002216658943373448,0.00029670144769112697,0.0013941724678354912,0.0876314091540852,0.07683539007246981,0.010796019081615382,0.08735586260380787,0.07773475504842559,0.010928236672894128,0.4328963439655365,0.4328963439655365,0.06082558031403822,0.0,3.410605131648481e-13,3.410605131648481e-13,6.987235875938836,3.410605131648481e-13,3.410605131648481e-13,10.367695032120821,17662.270441118937,15012.929874951096,0.85,1.1337454403463003,0.8888916345133414,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.405645272773461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16213.006556077095,1227.203634926152,0.4328963439655365,0.06082558031403822,6.113110376966115,2.6579864384502243
349.0,-22.057717458690462,4.891710287646147,33.995028007233444,18.297348310612165,3.0677525434785897,-19.54353299078897,-30.449651869107015,0.5545892343304261,-4.9023903145129,-4.902390314513222,37.95083701136924,43623.563689262905,11808.365261223591,11808.365261223591,55431.928950486494,71967.45183189448,71967.45183189448,11808.365261223591,83775.81709311806,83775.81709311806,83775.81709311806,101477.699174559,83843.40456073107,55504.34190358971,31487.84739682373,17701.882081440945,0.0,49189.72947826468,15046.599769224802,1226.203634926152,0.0,0.8946905958415962,3.1753255095262722,0.0014959713701933424,356007.3178930987,1468059.3442859247,4.123677437233892,1468059.3442859247,4.123677437233892,0.85,0.08703147586868909,4.698906859688992,1.2065328441234304,1.0,0.0,4.698906859689077,1.2885657312225653,1.289235605429541,3.646617899135625,15166.696426355293,1546.5726243268898,1603.0968420496806,1603.0968420496806,7.365971257310756,4.891710287646147,0.47434292790396704,4.41736735974218,2.6598686997208727,2.6598686997208727,0.7599624856345351,0.0,0.0,0.0005198332675019153,0.00022274017932381662,0.0002970930881780987,0.0013960127500062544,0.0869260648110828,0.07619838769674205,0.010727677114340747,0.0868551862222905,0.07619914639160043,0.010832329477088662,0.43287967729886984,0.43287967729886984,0.060943460193723285,0.0,3.410605131648481e-13,3.410605131648481e-13,6.601704733984832,3.410605131648481e-13,3.410605131648481e-13,5.455826619391644,17701.882081440945,15046.599769224802,0.85,1.126900463540464,0.8868429274151369,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4055018348680317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,16213.778808151226,1226.203634926152,0.43287967729886984,0.060943460193723285,6.113110376966115,2.6598686997208727
350.0,-22.0577179284262,4.900069248292506,33.99820849522973,18.297534773033135,3.1114027032815397,-19.573451248030786,-30.479152117017634,0.5516253691035619,-4.948148948726555,-4.948148948726872,38.09373005873551,43772.12837273061,11876.607807584598,11876.607807584598,55648.7361803152,71762.06404864776,71762.06404864776,11876.607807584598,83638.67185623237,83638.67185623237,83638.67185623237,101367.54561879512,83858.29134316773,55511.53008749571,31496.401395191133,17728.873762562755,0.0,49225.27515775389,15069.54269817834,1226.0,0.0,0.8939683505402541,3.172770301494413,0.0014959713701933424,355373.3242222247,1473968.471014644,4.147662107842768,1473968.471014644,4.147662107842768,0.85,0.08705162668371669,4.698906859688992,1.2065743947261942,1.0,0.0,4.698906859689037,1.2885796849163598,1.289249566346585,3.6465784108601653,15169.389343122748,1546.8472254156873,1603.0968420496806,1603.0968420496806,7.408540454985526,4.900069248292506,0.46132230219063786,4.438746946101868,2.6623550182174833,2.6623550182174833,0.7606728623478524,0.0,0.0,0.0005198332436611244,0.00022205472455172386,0.00029777851910940055,0.0013992335261111919,0.08744736255417274,0.07664377469547032,0.01080358785870242,0.08670083441899336,0.07641217669823575,0.010639449985480946,0.43286301063220317,0.43286301063220317,0.061015700032110085,0.0,3.410605131648481e-13,3.410605131648481e-13,8.51331550943138,3.410605131648481e-13,3.410605131648481e-13,16.204945825030222,17728.873762562755,15069.54269817834,0.85,1.1304911146149175,0.8892205931292939,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.40533869953694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16214.621964104093,1226.0,0.43286301063220317,0.061015700032110085,6.113110376966115,2.6623550182174833
351.0,-22.029169569831883,4.909036377108645,33.99678315262573,18.3254977100529,3.108534962263138,-19.514194066696238,-30.412993056792743,0.5935594591279884,-4.872463283666434,-4.872463283666762,37.954913145665806,43593.29209297361,11798.944542063278,11798.944542063278,55392.23663503688,71907.94742949595,71907.94742949595,11798.944542063278,83706.89197155923,83706.89197155923,83706.89197155923,101416.35112915142,83792.49556966918,55477.84023314926,31460.728151688792,17709.459157592173,0.0,49170.18730928097,15053.040283953345,1226.0883172701372,0.0,0.8948210917488952,3.1784214854697486,0.0014959713701933424,356422.4418063548,1468227.6578759851,4.119346835836103,1468227.6578759851,4.119346835836103,0.8499999999999999,0.08694438743895569,4.698906859688992,1.206367038986646,1.0,0.0,4.698906859688596,1.2883792877741276,1.289050934290899,3.6471456071038464,15157.487339285739,1545.6335587877347,1603.0968420496806,1603.0968420496806,7.360094682101324,4.909036377108645,0.5031894655542688,4.405846911554376,2.6646961551585453,2.6646961551585453,0.7613417586167273,0.0,0.0,0.000521284033636379,0.00022359468400536233,0.0002976893496310166,0.0013988145270375386,0.08694438743607062,0.07617560986911684,0.010768777566953781,0.08694437423520472,0.07617560987164455,0.01076877756731113,0.4328463439655365,0.4328463439655365,0.06119053075968594,0.0,3.410605131648481e-13,3.410605131648481e-13,8.306543785464328,3.410605131648481e-13,3.410605131648481e-13,7.631463074863291,17709.459157592173,15053.040283953345,0.85,1.1265410946397085,0.8865797443229444,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4053387021863413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16214.886697445096,1226.0883172701372,0.4328463439655365,0.06119053075968594,6.113110376966115,2.6646961551585453
352.0,-22.001858934590356,4.9178921580753885,33.995421710282116,18.32735416190701,3.106223091677843,-19.491328273555098,-30.391227978374786,0.5935596517156003,-4.872220904912979,-4.87222090491332,37.95404788491225,43631.37921152123,11812.365427370733,11812.365427370733,55443.74463889196,71927.83009771937,71927.83009771937,11812.365427370733,83740.19552509011,83740.19552509011,83740.19552509011,101449.15464965384,83801.48310986256,55494.95372428096,31451.699317312887,17708.959124563724,0.0,49160.658441876614,15052.615255879165,1226.0,0.0,0.8948252843658613,3.1778212401123156,0.0014959713701933424,356425.8054410069,1468191.9279148367,4.119207715889813,1468191.9279148367,4.119207715889813,0.85,0.08695763600194198,4.698906859688992,1.2063902039779353,1.0,0.0,4.698906859689148,1.2883764070152637,1.2890498447346395,3.6471537619776693,15159.113123620797,1545.7993426522612,1603.0968420496806,1603.0968420496806,7.368466531483983,4.9178921580753885,0.5112317715393493,4.406660386536039,2.667234687765235,2.667234687765235,0.7620670536472101,0.0,0.0,0.000522675405786087,0.00022410344874019216,0.00029857195704589487,0.0014029618170737226,0.08696121547050678,0.07616999833738827,0.010791217133118508,0.08692210047110949,0.0761680159772167,0.010789620024725277,0.43282967729886984,0.43282967729886984,0.061320193400832244,0.0,3.410605131648481e-13,3.410605131648481e-13,8.10196633025788,3.410605131648481e-13,3.410605131648481e-13,7.2857960884875865,17708.959124563724,15052.615255879165,0.85,1.127807201859266,0.887526339036066,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.405177700601111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16215.723358964655,1226.0,0.43282967729886984,0.061320193400832244,6.113110376966115,2.667234687765235
353.0,-21.97393687544396,4.926609643257328,33.99410544764357,18.329142301250272,3.102456692277744,-19.465117759219083,-30.36630313200874,0.593559651625638,-4.874531292203244,-4.874531292203579,37.9525134257375,43656.88444498968,11828.67868283388,11828.67868283388,55485.56312782356,71954.2679872325,71954.2679872325,11828.67868283388,83782.94667006638,83782.94667006638,83782.94667006638,101492.26092613624,83810.15405656348,55512.402279547976,31441.946418906115,17709.314256069858,0.0,49151.26067497597,15052.917117659379,1226.0,0.0,0.8948194745586369,3.1766673907402523,0.0014959713701933424,356393.74383021146,1468128.5657822145,4.119400497898868,1468128.5657822145,4.119400497898868,0.85,0.08697221273170982,4.698906859688992,1.2064125057356434,1.0,0.0,4.698906859689183,1.2883734554015485,1.2890487289581505,3.6471621174657622,15160.681638366003,1545.9592866438593,1603.0968420496806,1603.0968420496806,7.37864262006157,4.926609643257328,0.5180285540074019,4.408581089249926,2.66975457565205,2.66975457565205,0.7627870216148714,0.0,0.0,0.000524101455340181,0.00022468738400383318,0.00029941407133634787,0.0014069188336897742,0.08697229216243108,0.07616492091520602,0.010807371247225056,0.08688997538386614,0.07616488139001991,0.010807331341689912,0.4328130106322032,0.4328130106322032,0.061413716843990405,0.0,3.410605131648481e-13,3.410605131648481e-13,7.916585196252527,3.410605131648481e-13,3.410605131648481e-13,7.17186861054995,17709.314256069858,15052.917117659379,0.85,1.1288736517814797,0.888214948008778,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4050237105846202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16216.536176371666,1226.0,0.4328130106322032,0.061413716843990405,6.113110376966115,2.66975457565205
354.0,-21.945673997579995,4.935372507116937,33.99297294876735,18.345859518181555,3.1244525033836545,-19.437441728808068,-30.33464684905482,0.6162202346118723,-4.858981400799223,-4.858981400799543,37.95523245794365,43650.33804793011,11823.456336846968,11823.456336846968,55473.79438477708,71929.51619919717,71929.51619919717,11823.456336846968,83752.97253604414,83752.97253604414,83752.97253604414,101465.38993154402,83782.29258739678,55503.114436130396,31421.309056962644,17712.417395499884,0.0,49133.72645246253,15055.554786174902,1226.0,0.0,0.8948851259234127,3.179462623212145,0.0014959713701933424,356609.5757850047,1468240.8436804458,4.117222148195003,1468240.8436804458,4.117222148195003,0.85,0.08697280841268176,4.698906859688992,1.2063205474568535,1.0,0.0,4.698906859689386,1.2882638173308134,1.2889408977621823,3.647472510269501,15155.641689820764,1545.445354919444,1603.0968420496806,1603.0968420496806,7.375384959108141,4.935372507116937,0.5328487312981496,4.402523775818787,2.6722475039453943,2.6722475039453943,0.7634992868415412,0.0,0.0,0.00052554855192971,0.0002254310432783222,0.00030011750865138775,0.0014102242201147763,0.08697280841159472,0.07615489376119051,0.010817914650404199,0.08697281271639769,0.07615489376214236,0.010817914650539405,0.4327963439655365,0.4327963439655365,0.061479357120607446,0.0,3.410605131648481e-13,3.410605131648481e-13,7.63830329910644,3.410605131648481e-13,3.410605131648481e-13,6.558863036096852,17712.417395499884,15055.554786174902,0.85,1.1290369851846804,0.8883986865959035,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4048663046941026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16217.362152992078,1226.0,0.4327963439655365,0.061479357120607446,6.113110376966115,2.6722475039453943
355.0,-21.945674102828566,4.939926690742093,33.99242088250101,18.346308229398005,3.125843501520551,-19.43811759563611,-30.337087519559987,0.6137072521242698,-4.85894127982624,-4.858941279826603,37.95803388498959,43662.638486934724,11831.904696372729,11831.904696372729,55494.543183307454,71925.06344806729,71925.06344806729,11831.904696372729,83756.96814444002,83756.96814444002,83756.96814444002,101473.37797428676,83796.28829083988,55512.22153004916,31426.740845323016,17716.409829846743,0.0,49143.15067516976,15058.948355369732,1226.1935209416404,0.0,0.8948755422702671,3.1792848913425,0.0014959713701933424,356610.13279534015,1468356.5307321057,4.117540124903856,1468356.5307321057,4.117540124903856,0.85,0.08697212569966217,4.698906859688992,1.2063593561528254,1.0,0.0,4.698906859688912,1.2882756428116342,1.2889527294512395,3.64743902899051,15158.1734165142,1545.7035191950565,1603.0968420496806,1603.0968420496806,7.380654983540949,4.939926690742093,0.5384097609804117,4.401516929761681,2.6747686506151385,2.6747686506151385,0.7642196144614681,0.0,0.0,0.0005255485465340126,0.0002253736272438018,0.00030017491929021085,0.0014104939873593612,0.08698549532825679,0.07615984804101399,0.010825647287242801,0.08698074708695946,0.07615476528105092,0.010817360418611251,0.43277967729886985,0.43277967729886985,0.06151693129693838,0.0,3.410605131648481e-13,3.410605131648481e-13,7.4890628972726745,3.410605131648481e-13,3.410605131648481e-13,6.8930793101358745,17716.409829846743,15058.948355369732,0.85,1.1292426802286166,0.8884786157798357,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4047070100327832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16218.195888082773,1226.1935209416404,0.43277967729886985,0.06151693129693838,6.113110376966115,2.6747686506151385
356.0,-21.917510756789557,4.948572168782904,33.99141854195168,18.353926890436583,3.1307016742551173,-19.411464929141108,-30.30833989670498,0.6246558466063107,-4.853718618720677,-4.853718618721083,37.95565285249028,43670.236868333566,11837.542635102722,11837.542635102722,55507.779503436286,71938.30062630148,71938.30062630148,11837.542635102722,83775.84326140421,83775.84326140421,83775.84326140421,101490.76835330624,83780.77654183263,55512.71278386282,31408.959731077564,17714.92509190203,0.0,49123.8848229796,15057.686328116724,1226.0,0.0,0.8949090810816358,3.179391321794756,0.0014959713701933424,356682.6462426259,1468258.2037517815,4.116427359779735,1468258.2037517815,4.116427359779735,0.8499999999999999,0.08697320128427366,4.698906859688992,1.2063091979408642,1.0,0.0,4.698906859688722,1.2882211312209744,1.2889000516271358,3.6475933718269116,15155.367447583578,1545.4173899938896,1603.0968420496806,1603.0968420496806,7.384171888185826,4.948572168782904,0.5470414186235448,4.401530750159359,2.6760347835205884,2.6760347835205884,0.7645813667201681,0.0,0.0,0.0005269941986317509,0.00022605076247728115,0.00030094343615446977,0.0014141051765246143,0.08697320128072585,0.07614521214802315,0.010827989132702696,0.08697319041813965,0.07614521215112927,0.010827989133144391,0.4327630106322032,0.4327630106322032,0.06153969558915796,0.0,3.979039320256561e-13,3.979039320256561e-13,7.322709685985956,3.979039320256561e-13,3.979039320256561e-13,6.668648338443404,17714.92509190203,15057.686328116724,0.85,1.1299550046471563,0.888981745350586,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4047070106259223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,14.0,16218.464363507708,1226.0,0.4327630106322032,0.06153969558915796,6.113110376966115,2.6760347835205884
357.0,-21.8900310681167,4.957097172703259,33.99045794167945,18.355695821251743,3.1280589245781623,-19.386759944676445,-30.284875457268186,0.6245560718563237,-4.854597512797056,-4.85459751279741,37.95496913036906,43700.79154074978,11851.879522029189,11851.879522029189,55552.671062778965,71959.33650207602,71959.33650207602,11851.879522029189,83811.21602410522,83811.21602410522,83811.21602410522,101527.98499680677,83789.82637177045,55530.18635640198,31399.60001707608,17716.768972701546,0.0,49116.36898977763,15059.253626796315,1226.0280881485555,0.0,0.8949072218053501,3.178123575910469,0.0014959713701933424,356670.4425276602,1468229.9697234551,4.116489046073932,1468229.9697234551,4.116489046073932,0.8500000000000001,0.08697095434816385,4.698906859688992,1.2063326420681553,1.0,0.0,4.6989068596885994,1.2882186742322597,1.2888994150837858,3.647600328794645,15157.004499705881,1545.58432285295,1603.0968420496806,1603.0968420496806,7.393115132630205,4.957097172703259,0.5543617277244577,4.402735444978801,2.6785427138808036,2.6785427138808036,0.7652979182516582,0.0,0.0,0.0005284082795253945,0.00022660484398400474,0.0003018034355413898,0.0014181462335431411,0.08697073509143169,0.0761411815592917,0.010829553532139996,0.08694032202139723,0.07614137473747919,0.01082957961068466,0.4327463439655365,0.4327463439655365,0.061549474303380404,0.0,3.410605131648481e-13,3.410605131648481e-13,7.283516009016466,3.410605131648481e-13,3.410605131648481e-13,7.125081912922667,17716.768972701546,15059.253626796315,0.85,1.131041895103054,0.8897398655394301,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4045483094875175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16219.297046736594,1226.0280881485555,0.4327463439655365,0.061549474303380404,6.113110376966115,2.6785427138808036
358.0,-21.862070488023335,4.965598551411222,33.98962480579103,18.36685793185609,3.1402574489754906,-19.36060327496008,-30.256618664693065,0.63879023602184,-4.8461003648853875,-4.846100364885703,37.95665355135823,43709.81711356892,11854.834555044346,11854.834555044346,55564.65166861327,71954.63073475444,71954.63073475444,11854.834555044346,83809.46528979878,83809.46528979878,83809.46528979878,101528.60796131505,83775.53257149337,55530.71895082589,31383.12624518609,17719.142671516267,0.0,49102.26891670236,15061.271270788826,1226.0,0.0,0.8949423812413801,3.1790107994769805,0.0014959713701933424,356788.44177243207,1468299.5279473213,4.115322572259324,1468299.5279473213,4.115322572259324,0.85,0.08696524461565723,4.698906859688992,1.2062830943288283,1.0,0.0,4.698906859689402,1.2881487153656723,1.2888312773778574,3.64779842858058,15154.418849341164,1545.3206598931506,1603.0968420496806,1603.0968420496806,7.394958460455232,4.965598551411222,0.5658488459579445,4.399749705453278,2.6810287103447488,2.6810287103447488,0.7660082029556425,0.0,0.0,0.0005298506849514715,0.00022727375127066206,0.00030257693368080946,0.0014217808292564169,0.08696524309173477,0.07613493102601705,0.010830312065717723,0.08696601706023127,0.07613493236015616,0.010830312255501072,0.43272967729886985,0.43272967729886985,0.0615564679981462,0.0,3.410605131648481e-13,3.410605131648481e-13,7.263967327211219,3.410605131648481e-13,3.410605131648481e-13,7.2024301945814955,17719.142671516267,15061.271270788826,0.85,1.1316106749134907,0.8901791725290484,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4043934920707615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16220.11697280778,1226.0,0.43272967729886985,0.0615564679981462,6.113110376966115,2.6810287103447488
359.0,-21.861974021805445,4.973930961911579,33.99012532767221,18.36895557297396,3.1656900995745074,-19.37500024795556,-30.27108198786152,0.6387946546370206,-4.842528867107717,-4.842528867108082,37.9948884843386,43783.267824681636,11863.54215628822,11863.54215628822,55646.809980969854,71844.35983359857,71844.35983359857,11863.54215628822,83707.9019898868,83707.9019898868,83707.9019898868,101436.25181113469,83785.42511196635,55535.67975712885,31388.605949819448,17728.349821247888,0.0,49116.95577106734,15069.097348060704,1226.0,0.0,0.8948262073836086,3.181884158017892,0.0014959713701933424,356838.0480316707,1469879.111694468,4.119177088324423,1469879.111694468,4.119177088324423,0.85,0.0869579906132609,4.698906859688992,1.2063090352946895,1.0,0.0,4.698906859688895,1.2881486842654015,1.2888312526798613,3.647798516650785,15156.208342015336,1545.5031373624363,1603.0968420496806,1603.0968420496806,7.400390197961952,4.973930961911579,0.5750400677288265,4.3988908941827525,2.68352178820949,2.68352178820949,0.7667205109169971,0.0,0.0,0.0005298556676216569,0.00022693114214359796,0.00030292452547805895,0.001423414130736884,0.0870830579940841,0.07623679317052648,0.010846264823557617,0.08703332216093357,0.07612772585961972,0.01083026475364119,0.4327130106322032,0.4327130106322032,0.061562399344602003,0.0,3.410605131648481e-13,3.410605131648481e-13,7.328409293856225,3.410605131648481e-13,3.410605131648481e-13,7.593349288299294,17728.349821247888,15069.097348060704,0.85,1.132945010687103,0.8914084176705522,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4042359970768603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16220.947448726714,1226.0,0.4327130106322032,0.061562399344602003,6.113110376966115,2.68352178820949
360.0,-21.83417062326111,4.982167011378941,33.98944550788583,18.369850480835908,3.1379569567709926,-19.335719468294272,-30.233161140326388,0.6395051778476676,-4.851023506727188,-4.851023506727556,37.96045262245443,43742.74230505106,11886.674063916535,11886.674063916535,55629.4163689676,71979.83559651893,71979.83559651893,11886.674063916535,83866.50966043546,83866.50966043546,83866.50966043546,101602.42975204355,83786.51924358914,55549.42300355267,31374.551377818294,17735.920091608088,0.0,49110.47146942638,15075.532077866874,1227.0,0.0,0.8949053497423979,3.177025923017756,0.0014959713701933424,356720.0707455692,1468456.4198763173,4.11655115678561,1468456.4198763173,4.11655115678561,0.85,0.08697983427371862,4.698906859688992,1.2063108337437738,1.0,0.0,4.698906859689073,1.2881423657676965,1.2888267831457132,3.647816409553905,15156.406262916335,1545.5233196775998,1603.0968420496806,1603.0968420496806,7.414819711526924,4.982167011378941,0.5787295652219635,4.403437446156977,2.685978062962783,2.685978062962783,0.7674223037036523,0.0,0.0,0.000531293563962871,0.0002278304296739817,0.0003034631342888894,0.0014259450033727841,0.08697983428210831,0.07614449492172945,0.010835339360378868,0.08697900940641883,0.07614449491438488,0.010835339359333737,0.4326963439655365,0.4326963439655365,0.06157256321262791,0.0,3.410605131648481e-13,3.410605131648481e-13,7.499994698518549,3.410605131648481e-13,3.410605131648481e-13,8.170807842186264,17735.920091608088,15075.532077866874,0.85,1.1327404259109908,0.8907009237792191,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4042354537619914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16221.220645583679,1227.0,0.4326963439655365,0.06157256321262791,6.113110376966115,2.685978062962783
