time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
361.0,-21.806404078953772,4.990443246997112,33.988753191081194,18.381659814063482,3.151750596928631,-19.30934447673907,-30.204497615899868,0.6546909947101578,-4.8363688380874805,-4.836368838087873,37.95872902083214,43748.71682383715,11881.851725819954,11881.851725819954,55630.56854965711,71970.65019708942,71970.65019708942,11881.851725819954,83852.50192290937,83852.50192290937,83852.50192290937,101577.15904211342,83770.78639141997,55548.85301814981,31357.70374807795,17724.657119204043,0.0,49082.360867282,15065.958551323436,1226.0,0.0,0.8949821245280426,3.1786277772908704,0.0014959713701933424,356923.6203688872,1468385.2379613435,4.114004101055962,1468385.2379613435,4.114004101055962,0.85,0.08695894391266178,4.698906859688992,1.206256724218838,1.0,0.0,4.698906859688737,1.288067943681162,1.2887541758754668,3.648027173364794,15153.560297941265,1545.2331120149354,1603.0968420496806,1603.0968420496806,7.4118115725486104,4.990443246997112,0.5927889569014209,4.397654290095691,2.6884191561552893,2.6884191561552893,0.7681197589015112,0.0,0.0,0.0005327331322687901,0.00022851235880882092,0.00030422077345996915,0.0014295050792709398,0.08695894266920808,0.07612274592440615,0.010836196744801923,0.08695940057327953,0.07612274701290957,0.010836196899752208,0.43267967729886986,0.43267967729886986,0.06159265609446073,0.0,3.979039320256561e-13,3.979039320256561e-13,7.584200835534716,3.979039320256561e-13,3.979039320256561e-13,7.950154553002108,17724.657119204043,15065.958551323436,0.85,1.1334126469605115,0.891332773134794,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4040788759408023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16222.048907867123,1226.0,0.43267967729886986,0.06159265609446073,6.113110376966115,2.6884191561552893
362.0,-21.806399483896563,4.998942496659892,33.99894428887245,18.383742437604838,3.2164394181710527,-19.37529375478933,-30.266410403978057,0.6546912444595617,-4.799179094159797,-4.799179094160146,38.290216853376236,44060.9775171147,11850.067173840136,11850.067173840136,55911.044690954834,71674.7975422037,71674.7975422037,11850.067173840136,83524.86471604384,83524.86471604384,83524.86471604384,101316.31770731826,83780.62686716332,55549.4412660181,31367.984001272464,17791.452991274426,0.0,49159.43699254689,15122.735042583261,1226.051698543608,0.0,0.8940036737201524,3.2196293586950024,0.0014959713701933424,357440.58556611283,1482123.2531585745,4.146488431947912,1482123.2531585745,4.146488431947912,0.85,0.08798102847092576,4.698906859688992,1.2062826800206676,1.0,0.0,4.698906859689318,1.2880679420126795,1.288754174513353,3.64802717809022,15155.34037246319,1545.414629099967,1603.0968420496806,1603.0968420496806,7.391984603181504,4.998942496659892,0.6170730371915685,4.381869459468324,2.6908860989190693,2.6908860989190693,0.7688245996911627,0.0,0.0,0.0005327333707978443,0.00022704175118102012,0.0003056916196168242,0.0014364164483669332,0.08799443674048701,0.07702527354749333,0.010969163192993686,0.08798851689003734,0.07702553547575894,0.010955492995166828,0.4326630106322032,0.4326630106322032,0.061615505568704966,0.0,3.410605131648481e-13,3.410605131648481e-13,6.599717347452099,3.410605131648481e-13,3.410605131648481e-13,2.7742366905354174,17791.452991274426,15122.735042583261,0.85,1.1373410297483992,0.8962872687861503,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4039225371971265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16222.877358617305,1226.051698543608,0.4326630106322032,0.061615505568704966,6.113110376966115,2.6908860989190693
363.0,-21.778780396332753,5.006959167949526,33.99793038242664,18.384968081396096,3.150042779787299,-19.284649519700494,-30.181101768370695,0.6559119031570926,-4.840706986081898,-4.840706986082228,37.96836290994126,43780.514464010295,11912.999445243884,11912.999445243884,55693.51390925418,71994.54527122516,71994.54527122516,11912.999445243884,83907.54471646904,83907.54471646904,83907.54471646904,101651.18873533414,83780.87273982434,55566.84193261916,31348.923119116862,17743.64401886511,0.0,49092.56713798197,15082.097416035343,1227.051698543608,0.0,0.8949275734391522,3.1770722090109835,0.0014959713701933424,356863.3551023053,1468783.13524385,4.115813838108372,1468783.13524385,4.115813838108372,0.85,0.0869859520477719,4.698906859688992,1.2062818387662992,1.0,0.0,4.69890685968829,1.2880592292969335,1.288747306234156,3.648051854147899,15155.384849140024,1545.4191644588136,1603.0968420496806,1603.0968420496806,7.431241290458916,5.006959167949526,0.6059861716166441,4.400972996332881,2.6934341113123366,2.6934341113123366,0.7695526032320962,0.0,0.0,0.0005341688498836776,0.00022907035892161067,0.00030509849096206686,0.0014336293920624158,0.08698595187018122,0.07614825809849174,0.01083769377168948,0.086986101558821,0.07614825825395609,0.010837693793815818,0.43264634396553653,0.43264634396553653,0.06157578261704704,0.0,3.410605131648481e-13,3.410605131648481e-13,7.1036313482273385,3.410605131648481e-13,3.410605131648481e-13,9.04817476281113,17743.64401886511,15082.097416035343,0.85,1.1344591891623688,0.8917951742258383,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4039225113273934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16223.150570535654,1227.051698543608,0.43264634396553653,0.06157578261704704,6.113110376966115,2.6934341113123366
364.0,-21.75120084501652,5.015014680866505,33.996919244295576,18.39648705152797,3.163367517116002,-19.25849024329984,-30.152750190440543,0.6706569153984513,-4.826442186123643,-4.826442186124054,37.96641569844858,43787.09875429908,11908.338449962373,11908.338449962373,55695.43720426145,71986.20325573183,71986.20325573183,11908.338449962373,83894.54170569421,83894.54170569421,83894.54170569421,101626.99442413275,83765.85034369021,55566.74584225345,31332.338334929736,17732.452718438533,0.0,49064.79105336827,15072.584810672754,1226.051698543608,0.0,0.8950032290262201,3.1784821242544417,0.0014959713701933424,357061.55080682295,1468702.705261098,4.113304000227384,1468702.705261098,4.113304000227384,0.85,0.08696119735580454,4.698906859688992,1.206229911777191,1.0,0.0,4.698906859687922,1.2879868951196187,1.288676784311389,3.6482567311001968,15152.667400785485,1545.1420618443083,1603.0968420496806,1603.0968420496806,7.4283337959400235,5.015014680866505,0.6197071308915101,4.395307549974995,2.695850711312476,2.695850711312476,0.7702430603749931,0.0,0.0,0.0005356058201482068,0.00022974823751939117,0.0003058575826288156,0.0014371962931024344,0.08696119734262837,0.07612624411658186,0.010834953226046511,0.08696113321777163,0.07612624412811635,0.010834953227688189,0.43262967729886986,0.43262967729886986,0.06157564151666603,0.0,3.979039320256561e-13,3.979039320256561e-13,7.47158868178974,3.979039320256561e-13,3.979039320256561e-13,8.976916512508808,17732.452718438533,15072.584810672754,0.85,1.135140617305003,0.892434224506763,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4037670340802708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16223.976992940383,1226.051698543608,0.43262967729886986,0.06157564151666603,6.113110376966115,2.695850711312476
365.0,-21.72371233826424,5.0230089878824575,33.995988218856645,18.40316093238073,3.1685312283043756,-19.233229326600554,-30.12697318391872,0.6780482166388349,-4.822140146144818,-4.822140146145211,37.96672596128006,43806.20470692604,11915.683158085718,11915.683158085718,55721.887865011755,71993.53107857924,71993.53107857924,11915.683158085718,83909.21423666496,83909.21423666496,83909.21423666496,101642.93156722239,83762.68263492652,55575.35626326447,31319.251524068943,17733.717330557425,0.0,49052.968854626364,15073.659730973812,1226.0,0.0,0.8950229073628905,3.178466809474208,0.0014959713701933424,357121.3404711775,1468715.5205097855,4.112651231012958,1468715.5205097855,4.112651231012958,0.85,0.08695874523056044,4.698906859688992,1.2062151994416488,1.0,0.0,4.698906859689419,1.28794915847113,1.2886408767326538,3.6483636242806865,15152.09438401168,1545.0836303948524,1603.0968420496806,1603.0968420496806,7.432915370758647,5.0230089878824575,0.6289702996448749,4.394038688237583,2.6982923896556805,2.6982923896556805,0.7709406827587658,0.0,0.0,0.0005370415806294851,0.0002303661624165378,0.0003066754182129473,0.0014410392263388085,0.08695874475041918,0.07612009469318258,0.010838650057236589,0.08695895928503469,0.07612009511347842,0.010838650117082021,0.4326130106322032,0.4326130106322032,0.06159925380216283,0.0,3.979039320256561e-13,3.979039320256561e-13,7.793824362354599,3.979039320256561e-13,3.979039320256561e-13,9.095388952964242,17733.717330557425,15073.659730973812,0.85,1.1359534227204358,0.8930388053932136,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4036118104694337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16224.803543938542,1226.0,0.4326130106322032,0.06159925380216283,6.113110376966115,2.6982923896556805
366.0,-21.713674177332216,5.03035931122001,33.99560360402641,18.40515687307345,3.178183219296746,-19.232463198381968,-30.126743799168594,0.6780628103020121,-4.821241732004523,-4.821241732004843,37.97773825917995,43859.53575615624,11926.36069351185,11926.36069351185,55785.89644966809,71957.42112170457,71957.42112170457,11926.36069351185,83883.78181521641,83883.78181521641,83883.78181521641,101620.35947539652,83772.12712257155,55584.882318247735,31319.160893693122,17736.577660180108,0.0,49055.738553873234,15076.091011153092,1226.0,0.0,0.8949888432149797,3.1791089727359005,0.0014959713701933424,357133.8276041425,1469170.4326858595,4.113781219051393,1469170.4326858595,4.113781219051393,0.85,0.08695501821309166,4.698906859688992,1.2062397474749016,1.0,0.0,4.698906859688963,1.287948003190062,1.2886403972801164,3.648366896839372,15153.802827004485,1545.2578430967237,1603.0968420496806,1603.0968420496806,7.439575938695692,5.03035931122001,0.6363510884254335,4.394008222794576,2.7007290300736035,2.7007290300736035,0.7716368657353153,0.0,0.0,0.0005375667678111967,0.0002303716680814728,0.00030719509972972395,0.0014434811613828439,0.08699747761935901,0.0761474574760604,0.010850020143298611,0.08697321779996563,0.07612139115801247,0.01083362705507919,0.43259634396553653,0.43259634396553653,0.06163934032096906,0.0,3.410605131648481e-13,3.410605131648481e-13,8.175568877554667,3.410605131648481e-13,3.410605131648481e-13,9.710041372835406,17736.577660180108,15076.091011153092,0.85,1.1371940998993169,0.8940755363001925,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.403457130157449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16225.629190328978,1226.0,0.43259634396553653,0.06163934032096906,6.113110376966115,2.7007290300736035
367.0,-21.699715705507792,5.037986976775823,33.99364643716491,18.401775403786473,3.1671182218404965,-19.22652791462225,-30.1225723005831,0.6712965818121236,-4.812982936510139,-4.812982936510524,37.93173577949085,43914.26350668257,11928.248421060362,11928.248421060362,55842.51192774293,71993.82805619614,71993.82805619614,11928.248421060362,83922.0764772565,83922.0764772565,83922.0764772565,101660.80793658557,83788.23550619055,55601.7110543062,31318.360502093725,17738.731459329065,0.0,49057.09196142279,15077.921740429703,1226.307808468881,0.0,0.8951890185991935,3.1739765103699633,0.0014959713701933424,357248.6333408325,1467270.802058771,4.1071418197950775,1467270.802058771,4.1071418197950775,0.8499999999999999,0.08677056357101404,4.698906859688992,1.206287280819379,1.0,0.0,4.698906859689564,1.2879783162012282,1.288671668249832,3.6482810312738643,15156.716723041372,1545.5549777998983,1603.0968420496806,1603.0968420496806,7.440753489233495,5.037986976775823,0.6469507316551502,4.391036245120673,2.702984725926903,2.702984725926903,0.7722813502648294,0.0,0.0,0.0005382978464330674,0.00023047181303578835,0.00030782603339727906,0.0014464458599213273,0.08684698585469426,0.07600658916224459,0.010840396692449667,0.08687403224731632,0.0759631465941,0.010807416976914033,0.43257967729886987,0.43257967729886987,0.061696431252844415,0.0,3.979039320256561e-13,3.979039320256561e-13,8.68483659851023,3.979039320256561e-13,3.979039320256561e-13,10.748418750473547,17738.731459329065,15077.921740429703,0.85,1.1383167997739454,0.8951664632142401,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4034006522000342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16226.106164408375,1226.307808468881,0.43257967729886987,0.061696431252844415,6.113110376966115,2.702984725926903
368.0,-21.6725121093828,5.046698927676859,33.99293684372761,18.4028880665079,3.1923471714952463,-19.208975395338793,-30.10527117932213,0.6712499554312998,-4.724346349393215,-4.724346349393495,37.966651312678025,43974.66796093788,11834.208343503233,11834.208343503233,55808.87630444111,71880.05243709662,71880.05243709662,11834.208343503233,83714.26078059984,83714.26078059984,83714.26078059984,101460.41797601161,83793.9351479436,55616.538523473435,31308.218471633518,17746.157195411768,0.0,49054.375667045286,15084.233616100002,1226.0,0.0,0.8954941381993974,3.1969287137308964,0.0014959713701933424,358482.5968717148,1468712.4371794583,4.097025769161804,1468712.4371794583,4.097025769161804,0.85,0.08697601675755635,4.698906859688992,1.2063017997378487,1.0,0.0,4.698906859689029,1.2879755820513552,1.2886707712078633,3.6482887759448484,15157.747749115044,1545.6601132002309,1603.0968420496806,1603.0968420496806,7.382091981649904,5.046698927676859,0.6940676030367712,4.352631324640088,2.705336337221606,2.705336337221606,0.7729532392061732,0.0,0.0,0.0005397252679464502,0.00023088758846938172,0.0003088376794770685,0.0014511994906252273,0.08687413292470975,0.07601788009536498,0.010856252829344774,0.08751010432477284,0.07607005316128161,0.010905963596274739,0.4325630106322032,0.4325630106322032,0.06177511661933438,0.0,2.8421709430404007e-13,2.8421709430404007e-13,7.595816289550157,2.8421709430404007e-13,2.8421709430404007e-13,3.4612221447133606,17746.157195411768,15084.233616100002,0.85,1.1376941515521823,0.8964474088797759,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4033221241267257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,16226.662009988013,1226.0,0.4325630106322032,0.06177511661933438,6.113110376966115,2.705336337221606
369.0,-21.632919448682692,5.054695140525088,33.992217260460976,18.40611722962933,3.168915789916104,-19.15406733670814,-30.05251366468144,0.6736042346300433,-4.784233632590315,-4.78423363259068,37.96512627362558,43923.427858548304,11919.576464093458,11919.576464093458,55843.00432264176,72006.31908070222,72006.31908070222,11919.576464093458,83925.89554479567,83925.89554479567,83925.89554479567,101667.56358695145,83798.3926171665,55637.71913752733,31289.637199599067,17741.66804215578,0.0,49031.305241754846,15080.417835832413,1226.4726659282644,0.0,0.8952112507580471,3.187541071808959,0.0014959713701933424,357648.50404357753,1468649.447130172,4.106404557898626,1468649.447130172,4.106404557898626,0.8500000000000001,0.0871246403302951,4.698906859688992,1.2063109551789242,1.0,0.0,4.698906859688787,1.2879601969661698,1.2886580616985799,3.6483323558891128,15158.554074703654,1545.7423355277954,1603.0968420496806,1603.0968420496806,7.435343986364153,5.054695140525088,0.6750224909501759,4.379672649574912,2.7080277540380457,2.7080277540380457,0.7737222154394416,0.0,0.0,0.0005418089816678537,0.00023215971188957188,0.00030964926977828186,0.0014550130778588559,0.08693142328584816,0.07606774680461197,0.010863676481236194,0.08725919987957989,0.0760994942029253,0.011025146127369798,0.43254634396553654,0.43254634396553654,0.06177445423818178,0.0,3.410605131648481e-13,3.410605131648481e-13,6.478538990796437,3.410605131648481e-13,3.410605131648481e-13,1.9475294632948703,17741.66804215578,15080.417835832413,0.85,1.1389255098819213,0.8958241605435237,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4031691039742267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16227.4836648402,1226.4726659282644,0.43254634396553654,0.06177445423818178,6.113110376966115,2.7080277540380457
370.0,-21.60585433143402,5.06234804492154,33.99167867260055,18.43186056884008,3.18993078912304,-19.124995974459846,-30.01694226460529,0.7090724328279396,-4.804774560088958,-4.804774560089363,37.96874900366841,43890.89815646946,11956.651472425838,11956.651472425838,55847.5496288953,72028.85408491452,72028.85408491452,11956.651472425838,83985.50555734037,83985.50555734037,83985.50555734037,101728.46761149017,83752.65723336313,55614.70130812737,31264.395472484182,17742.962054149808,0.0,49007.35752663399,15081.517746027335,1226.0,0.0,0.8950996222079761,3.177923819625596,0.0014959713701933424,357362.76689068327,1468799.0833228978,4.110106646258985,1468799.0833228978,4.110106646258985,0.8499999999999999,0.0869508438172959,4.698906859688992,1.2061617201706398,1.0,0.0,4.698906859689097,1.2877904343246946,1.288490046977814,3.6488132963598656,15150.280857678146,1544.8987021743558,1603.0968420496806,1603.0968420496806,7.458471103429007,5.06234804492154,0.6730886393837006,4.38925940553784,2.710517776460056,2.710517776460056,0.7744336504171588,0.0,0.0,0.0005432376369757599,0.0002330210739397426,0.0003102165630360173,0.0014576787360390843,0.08695084385211206,0.07609462368845048,0.01085622016366158,0.08695155596311989,0.07609462365798125,0.010856220159314652,0.4325296772988699,0.4325296772988699,0.06170787338799501,0.0,3.979039320256561e-13,3.979039320256561e-13,7.163631441538655,3.979039320256561e-13,3.979039320256561e-13,9.882565438025438,17742.962054149808,15081.517746027335,0.85,1.1395747995297212,0.8955981381492791,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4029464492305996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16228.554420739245,1226.0,0.4325296772988699,0.06170787338799501,6.113110376966115,2.710517776460056
371.0,-21.60532879184357,5.0623956239512875,33.991672217375545,18.43391692908483,3.1899400941658946,-19.124998412305043,-30.01810406623406,0.709072447415217,-4.804774551147489,-4.80477455114782,37.96876590799689,43899.62167344453,11959.51821873061,11959.51821873061,55859.139892175146,72038.53155099279,72038.53155099279,11959.51821873061,83998.0497697234,83998.0497697234,83998.0497697234,101741.68738514512,83762.37920563102,55620.930361946,31268.276492983357,17743.637615421725,0.0,49011.91410840508,15082.091973108467,1226.0,0.0,0.8950995633402192,3.1775367792067013,0.0014959713701933424,357362.7670150265,1468799.7815800935,4.110108598745915,1468799.7815800935,4.110108598745915,0.85,0.08695096269707538,4.698906859688992,1.2061872457293794,1.0,0.0,4.698906859688965,1.2877903767951846,1.288490025187656,3.648813459363445,15152.039495734709,1545.0780333482596,1603.0968420496806,1603.0968420496806,7.460259358654506,5.0623956239512875,0.6759674116311833,4.386428212320104,2.712917561187194,2.712917561187194,0.7751193031963411,0.0,0.0,0.0005432654122600184,0.00023299289444488468,0.00031027251781513365,0.0014579416623345066,0.08694608092859643,0.0760917393301179,0.010854341598478529,0.08694096038583263,0.0760947274452815,0.010856235251793887,0.4325130106322032,0.4325130106322032,0.06169715667585115,0.0,3.410605131648481e-13,3.410605131648481e-13,7.725805805963773,3.410605131648481e-13,3.410605131648481e-13,9.987019112213432,17743.637615421725,15082.091973108467,0.85,1.1397053330466813,0.8956928630933874,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4027942815620478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16229.375527939837,1226.0,0.4325130106322032,0.06169715667585115,6.113110376966115,2.712917561187194
372.0,-21.60532879184357,5.0623956239512875,33.991672217375545,18.434653244353854,3.1899400941658946,-19.124998412305043,-30.018532486259915,0.709072447415217,-4.804774551147489,-4.80477455114782,37.96876590799689,43901.78505847638,11959.656552594724,11959.656552594724,55861.4416110711,72042.01105265523,72042.01105265523,11959.656552594724,84001.66760524995,84001.66760524995,84001.66760524995,101745.50067420382,83765.85870729345,55623.093746977844,31269.738844795113,17743.833068953874,0.0,49013.57191374899,15082.258108610793,1226.0,0.0,0.8950995633402192,3.177424205787801,0.0014959713701933424,357362.7670150265,1468799.7815800935,4.110108598745915,1468799.7815800935,4.110108598745915,0.85,0.08695096269707538,4.698906859688992,1.206196345123462,1.0,0.0,4.698906859688672,1.2877903767951846,1.288490025187656,3.648813459363445,15152.668913703907,1545.1422161190526,1603.0968420496806,1603.0968420496806,7.460345650299827,5.0623956239512875,0.6761078895053609,4.386287734445927,2.713035827602704,2.713035827602704,0.7751530936007726,0.0,0.0,0.0005432654122600184,0.00023298250391085858,0.0003102829083491598,0.0014579904864861176,0.08694789434328377,0.07608880717403398,0.010859087169249795,0.08693788025117699,0.0760947274452815,0.010856235251793887,0.43249634396553654,0.43249634396553654,0.06172413097187221,0.0,3.410605131648481e-13,3.410605131648481e-13,8.177465540206299,3.410605131648481e-13,3.410605131648481e-13,9.99208831762519,17743.833068953874,15082.258108610793,0.85,1.1397137451923025,0.8957067062105164,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4027913271262986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16229.665861105252,1226.0,0.43249634396553654,0.06172413097187221,6.113110376966115,2.713035827602704
373.0,-21.578961779760466,5.069934428205676,33.99115005517482,18.435079079959564,3.1869195120444083,-19.101093735254445,-29.99502728981895,0.7090435562415075,-4.805816161754365,-4.805816161754723,37.968137138378154,43926.413648045,11970.178313273911,11970.178313273911,55896.59196131892,72058.48374780739,72058.48374780739,11970.178313273911,84028.6620610813,84028.6620610813,84028.6620610813,101773.39111323342,83768.22376996445,55636.11628365353,31257.89720701213,17744.72905215212,0.0,49002.62625916425,15083.019694329301,1226.0,0.0,0.8950967316947582,3.1765283211795836,0.0014959713701933424,357348.2823328701,1468773.809530842,4.110202517113762,1468773.809530842,4.110202517113762,0.8499999999999999,0.08695299805476912,4.698906859688992,1.2062021399429073,1.0,0.0,4.698906859688559,1.2877876263013595,1.2884890700128067,3.6488212526041037,15153.096737308497,1545.1858419856421,1603.0968420496806,1603.0968420496806,7.466909047097324,5.069934428205676,0.6799560355773693,4.389978392628307,2.713139820309289,2.713139820309289,0.775182805802654,0.0,0.0,0.0005446606110692043,0.00023355321016667397,0.0003111074009025304,0.0014618647002009133,0.0869530002088138,0.07608508862487005,0.010867911583943747,0.08691309289599602,0.07608508826980256,0.010867909784966564,0.4324796772988699,0.4324796772988699,0.06177492830310374,0.0,3.410605131648481e-13,3.410605131648481e-13,8.522616793292912,3.410605131648481e-13,3.410605131648481e-13,9.905766021805846,17744.72905215212,15083.019694329301,0.85,1.1406856372491951,0.8964093764225561,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4027913271262986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16229.945683478858,1226.0,0.4324796772988699,0.06177492830310374,6.113110376966115,2.713139820309289
374.0,-21.57896173902328,5.07598400831947,33.990217605899616,18.433888779860013,3.1856433225954914,-19.10189762260209,-29.99812007239086,0.7041357437067204,-4.804713089330846,-4.804713089331265,37.95536898513945,43942.03423402613,11978.957151994337,11978.957151994337,55920.99138602046,72058.88975223697,72058.88975223697,11978.957151994337,84037.84690423131,84037.84690423131,84037.84690423131,101779.30231065693,83785.79179665339,55647.937733228224,31264.282292694625,17741.45540642562,0.0,49005.73769912025,15080.237095461776,1226.0,0.0,0.895146542454045,3.1763270834435433,0.0014959713701933424,357363.6217200991,1468246.4815145168,4.108550485489829,1468246.4815145168,4.108550485489829,0.85,0.0869457272486992,4.698906859688992,1.20625228386838,1.0,0.0,4.698906859689397,1.2878107050801941,1.288512161365177,3.6487558622960687,15156.274672758484,1545.509901215857,1603.0968420496806,1603.0968420496806,7.472385222017117,5.07598400831947,0.686633517181158,4.389350491138312,2.7155180189659487,2.7155180189659487,0.7758622911331282,0.0,0.0,0.0005446606132273393,0.00023347804388092148,0.00031118256934641785,0.0014622179097175283,0.08691881392119276,0.07604500843535393,0.010873805485838824,0.08691242309768737,0.07608416498042508,0.01086156226827412,0.4324630106322032,0.4324630106322032,0.061838623654469696,0.0,3.979039320256561e-13,3.979039320256561e-13,8.90815782264059,3.979039320256561e-13,3.979039320256561e-13,10.458229707352132,17741.45540642562,15080.237095461776,0.85,1.141111102731637,0.8966712123346932,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.402643113622089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16230.753724994529,1226.0,0.4324630106322032,0.061838623654469696,6.113110376966115,2.7155180189659487
375.0,-21.552426335177174,5.083315088341556,33.98991534588149,18.434296803921484,3.1805614584159927,-19.07976048421465,-29.97623806642366,0.7040589298147478,-4.808903294479535,-4.808903294479857,37.972340906762476,43975.80728319756,11995.19701641348,11995.19701641348,55971.00429961104,72085.0209205381,72085.0209205381,11995.19701641348,84080.21793695158,84080.21793695158,84080.21793695158,101827.46143580438,83788.30097799236,55660.95624149982,31252.605262769484,17747.2434988528,0.0,48999.848761622285,15085.15697402488,1226.0,0.0,0.8950671914823283,3.1750874990946785,0.0014959713701933424,357305.3552374035,1468947.4576040828,4.111182315272251,1468947.4576040828,4.111182315272251,0.85,0.08697263640119372,4.698906859688992,1.2062583803525198,1.0,0.0,4.698906859689274,1.2878081546008147,1.2885114220941292,3.6487630885871543,15156.728566440954,1545.5561854905554,1603.0968420496806,1603.0968420496806,7.482515529802123,5.083315088341556,0.6911542210630168,4.392160867278539,2.7174595330139524,2.7174595330139524,0.7764170094325579,0.0,0.0,0.0005460680458346168,0.00023401033854009046,0.00031205770729452636,0.0014663301014250696,0.08698878189334143,0.07609404936198838,0.010894732531353053,0.08687080348968622,0.07608034109575441,0.01089229530543931,0.43244634396553655,0.43244634396553655,0.061915317835871744,0.0,3.410605131648481e-13,3.410605131648481e-13,9.097609546415356,3.410605131648481e-13,3.410605131648481e-13,9.848372439965317,17747.2434988528,15085.15697402488,0.85,1.1422689194797824,0.8974682247925699,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.40264311339312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16231.034427084638,1226.0,0.43244634396553655,0.061915317835871744,6.113110376966115,2.7174595330139524
376.0,-21.52566205965691,5.090732669884544,33.989605597937924,18.454750009719305,3.2070554507055298,-19.051096743685967,-29.9423462600447,0.7324901347338153,-4.790734813403333,-4.790734813403647,37.97080945705465,43950.18027976567,11984.89021484145,11984.89021484145,55935.07049460712,72056.66338177316,72056.66338177316,11984.89021484145,84041.55359661461,84041.55359661461,84041.55359661461,101790.33021349601,83750.819472297,55644.336370285855,31229.42566890126,17748.7766168814,0.0,48978.20228578267,15086.46012434919,1226.0,0.0,0.8951601280833714,3.178555521284507,0.0014959713701933424,357558.0491695105,1468884.195114712,4.10809992538679,1468884.195114712,4.10809992538679,0.85,0.08697439895128933,4.698906859688992,1.2061365699069575,1.0,0.0,4.69890685968821,1.287671526261498,1.2883765515384658,3.6491502404587197,15149.94841931474,1544.8648028954578,1603.0968420496806,1603.0968420496806,7.476086222912058,5.090732669884544,0.7061183923601266,4.384614277524418,2.719797715501148,2.719797715501148,0.7770850615717565,0.0,0.0,0.0005474910022944975,0.00023483698699449895,0.00031265401529999856,0.0014691320972024704,0.086974398930775,0.0760694896709839,0.010904909259791097,0.08697471884400503,0.07606948968892611,0.01090490926236322,0.4324296772988699,0.4324296772988699,0.061990772024117485,0.0,3.410605131648481e-13,3.410605131648481e-13,9.061881204710971,3.410605131648481e-13,3.410605131648481e-13,8.955440751221829,17748.7766168814,15086.46012434919,0.85,1.1420400889406241,0.897341638292908,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4024939818695907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16231.846720950387,1226.0,0.4324296772988699,0.061990772024117485,6.113110376966115,2.719797715501148
377.0,-21.499039425576335,5.098019446091077,33.989396367144224,18.457539157848828,3.205780048465108,-19.027259514716047,-29.91929902983827,0.7340001376037248,-4.794103149167995,-4.79410314916836,37.97311735624601,43978.59218419264,12000.58685521602,12000.58685521602,55979.17903940866,72076.06050090637,72076.06050090637,12000.58685521602,84076.6473561224,84076.6473561224,84076.6473561224,101835.93903563554,83757.0841376545,55659.61582093579,31219.409240798566,17759.29167951315,0.0,48978.70092031172,15095.397927586177,1226.6625649746102,0.0,0.895135851864488,3.1775951990024613,0.0014959713701933424,357511.19052944926,1468979.5326589688,4.108905040101017,1468979.5326589688,4.108905040101017,0.85,0.08699331449641412,4.698906859688992,1.2061513025732715,1.0,0.0,4.6989068596892976,1.2876614920700598,1.2883683388892473,3.6491786767149295,15151.081654280424,1544.98036070222,1603.0968420496806,1603.0968420496806,7.4858776715400195,5.098019446091077,0.7114954703675345,4.386523975723542,2.7221742110805187,2.7221742110805187,0.7777640603087196,0.0,0.0,0.000548909807651341,0.0002354006633571345,0.0003135091442942065,0.0014731502686992728,0.08699331447421048,0.07607629066062462,0.010917023813585867,0.08699307169905991,0.07607629068004189,0.01091702381637223,0.4324130106322032,0.4324130106322032,0.062051699595014956,0.0,3.410605131648481e-13,3.410605131648481e-13,9.060477473911646,3.410605131648481e-13,3.410605131648481e-13,9.048109520161233,17759.29167951315,15095.397927586177,0.85,1.1429290280786888,0.8979125897141648,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4023435930518602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16232.664484392137,1226.6625649746102,0.4324130106322032,0.062051699595014956,6.113110376966115,2.7221742110805187
378.0,-21.498969150735107,5.1060441700487225,33.989463723025274,18.456561548542254,3.282717336982884,-19.076449223964403,-29.966815165802814,0.7293772381923402,-4.7094717005837765,-4.709471700584127,37.98640713083092,44219.041570241854,11910.36845301476,11910.36845301476,56129.41002325661,71707.85444131438,71707.85444131438,11910.36845301476,83618.22289432914,83618.22289432914,83618.22289432914,101378.9089442431,83774.31154067146,55667.27472279454,31230.04090875214,17760.686049913966,0.0,48990.726958666106,15096.583142426869,1226.212833340208,0.0,0.8954969619155058,3.197715538518625,0.0014959713701933424,358690.003100647,1469528.6141652414,4.096932173916477,1469528.6141652414,4.096932173916477,0.8499999999999999,0.08685132803759062,4.698906859688992,1.2062002299493182,1.0,0.0,4.698906859688959,1.287683219172264,1.288390082746889,3.6491171040572365,15154.197973246019,1545.2981367996226,1603.0968420496806,1603.0968420496806,7.429600096889004,5.1060441700487225,0.7562514773225635,4.349792692726159,2.724523609685963,2.724523609685963,0.7784353170531323,0.0,0.0,0.0005489135572891549,0.0002342399011997241,0.00031467365608943074,0.0014786222011620408,0.08695012730453498,0.07603025709799988,0.010919870206535107,0.08754711375264894,0.0759870016886942,0.010864326348896414,0.43239634396553656,0.43239634396553656,0.06210306441286758,0.0,3.410605131648481e-13,3.410605131648481e-13,8.785401406170877,3.410605131648481e-13,3.410605131648481e-13,7.856736184398812,17760.686049913966,15096.583142426869,0.85,1.145714985421904,0.9026002330512433,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.402194028984326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16233.48030242623,1226.212833340208,0.43239634396553656,0.06210306441286758,6.113110376966115,2.724523609685963
379.0,-21.472474981879643,5.113131406381935,33.98935827745929,18.462962249200814,3.2077620092544223,-19.003148769184758,-29.895722098275996,0.7384357965591466,-4.793986156376548,-4.793986156376876,37.97585628979274,44004.03904280469,12024.531640014446,12024.531640014446,56028.57068281913,72092.51183404315,72092.51183404315,12024.531640014446,84117.0434740576,84117.0434740576,84117.0434740576,101886.6122451121,83761.97052317676,55673.497731936666,31209.41421248899,17769.5687710545,0.0,48978.982983543494,15104.133455396322,1227.212833340208,0.0,0.8951268731221489,3.17681820164768,0.0014959713701933424,357512.81799518305,1469092.681977472,4.10920282583341,1469092.681977472,4.10920282583341,0.8499999999999999,0.08700998605068327,4.698906859688992,1.2061600799718875,1.0,0.0,4.698906859689986,1.2876377028553623,1.2883463639600763,3.6492460955974435,15151.965567883724,1545.0704948054356,1603.0968420496806,1603.0968420496806,7.500814251895208,5.113131406381935,0.725806400890324,4.387325005491611,2.7271077671566717,2.7271077671566717,0.7791736477590491,0.0,0.0,0.0005503288785646797,0.0002359785844092958,0.0003143502941553839,0.0014771027535519859,0.0870099860481489,0.07607805889256762,0.010931927155581283,0.08700994172669502,0.07607805889478357,0.010931927155899709,0.4323796772988699,0.4323796772988699,0.06213017530402268,0.0,3.410605131648481e-13,3.410605131648481e-13,8.927547991880886,3.410605131648481e-13,3.410605131648481e-13,9.327743527688654,17769.5687710545,15104.133455396322,0.85,1.1439308713626055,0.8984269652473115,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4021936342233416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16233.765075618028,1227.212833340208,0.4323796772988699,0.06213017530402268,6.113110376966115,2.7271077671566717
380.0,-21.44600927828421,5.120268916669649,33.9892077250169,18.474385351315163,3.221118852505131,-18.97798883514451,-29.86834013191981,0.7530984093657733,-4.7796603738612475,-4.779660373861583,37.97433167354012,44009.743011416365,12018.498765474353,12018.498765474353,56028.24177689072,72083.56223451112,72083.56223451112,12018.498765474353,84102.06099998546,84102.06099998546,84102.06099998546,101860.10376993445,83746.88073030175,55673.06150720849,31193.132470103625,17758.04276994899,0.0,48951.17524005262,15094.336354456638,1226.212833340208,0.0,0.8952012263191473,3.178501764507917,0.0014959713701933424,357712.1453239157,1469029.6970543605,4.106736984633619,1469029.6970543605,4.106736984633619,0.8499999999999999,0.08699229764196613,4.698906859688992,1.2061081414436923,1.0,0.0,4.698906859688159,1.2875658416623368,1.2882762879837104,3.6494497660969145,15149.235927921334,1544.7921489929115,1603.0968420496806,1603.0968420496806,7.497050989201496,5.120268916669649,0.7388639559730921,4.381404960696557,2.7294224904006055,2.7294224904006055,0.7798349972573159,0.0,0.0,0.0005517460262981082,0.00023665141544284012,0.0003150946108552681,0.0014806002283988527,0.0869922976361344,0.07605717403937036,0.01093512359676405,0.08699234021071872,0.07605717404446902,0.010935123597497112,0.4323630106322032,0.4323630106322032,0.06216301117741728,0.0,3.410605131648481e-13,3.410605131648481e-13,8.93056894244205,3.410605131648481e-13,3.410605131648481e-13,8.971324791220354,17758.04276994899,15094.336354456638,0.85,1.1445739862655542,0.899053859189205,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4020448205051455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16234.579209829077,1226.212833340208,0.4323630106322032,0.06216301117741728,6.113110376966115,2.7294224904006055
381.0,-21.44600927828421,5.120268916669649,33.9892077250169,18.476436437945836,3.221118852505131,-18.97798883514451,-29.86953123528508,0.7530984093657733,-4.7796603738612475,-4.779660373861583,37.97433167354012,44015.76356262795,12021.21807606641,12021.21807606641,56036.981638694364,72093.25528402752,72093.25528402752,12021.21807606641,84114.47336009392,84114.47336009392,84114.47336009392,101870.83474693305,83756.57377981817,55679.08205842007,31197.21302377566,17756.36138683913,0.0,48953.57441061479,15092.90717881326,1226.0494602105837,0.0,0.8952012263191473,3.178115852953473,0.0014959713701933424,357712.1453239157,1469029.6970543605,4.106736984633619,1469029.6970543605,4.106736984633619,0.85,0.08699229764196613,4.698906859688992,1.2061335675464941,1.0,0.0,4.698906859689477,1.2875658416623368,1.2882762879837104,3.6494497660969145,15150.989334050668,1544.970946658713,1603.0968420496806,1603.0968420496806,7.498747275115564,5.120268916669649,0.7416292605141539,4.378639656155495,2.7317641916813686,2.7317641916813686,0.7805040547661053,0.0,0.0,0.0005517460262981082,0.0002366221108635256,0.0003151239154345826,0.001480737927887614,0.08699447957108566,0.0760542421984493,0.010940237372636354,0.08697018928407756,0.07605717404446902,0.010935123597497112,0.43234634396553656,0.43234634396553656,0.06219208151246159,0.0,3.410605131648481e-13,3.410605131648481e-13,8.95842520221936,3.410605131648481e-13,3.410605131648481e-13,9.069880145532522,17756.36138683913,15092.90717881326,0.85,1.1446964254063468,0.8991327822853288,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4018961951071338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16235.393656925042,1226.0494602105837,0.43234634396553656,0.06219208151246159,6.113110376966115,2.7317641916813686
382.0,-21.419630654416988,5.127374299439425,33.98908273914892,18.48282260997223,3.228217457875245,-18.953533431399684,-29.843365692626662,0.7621202348579398,-4.773298958252212,-4.773298958252589,37.974775184884585,44027.165314340964,12022.354067626895,12022.354067626895,56049.51938196786,72090.07723681681,72090.07723681681,12022.354067626895,84112.4313044437,84112.4313044437,84112.4313044437,101869.6848514081,83744.33753592386,55681.425613447995,31181.013247195402,17757.253546964406,0.0,48938.266794159805,15093.665514919745,1226.0,0.0,0.895230327556931,3.17889938925372,0.0014959713701933424,357800.68529677304,1469048.0191774226,4.105771955017191,1469048.0191774226,4.105771955017191,0.85,0.0869909001736176,4.698906859688992,1.2060936461528766,1.0,0.0,4.698906859688036,1.2875205048247764,1.2882327491236993,3.6495782724085504,15148.77588151357,1544.7452373148394,1603.0968420496806,1603.0968420496806,7.499455898282102,5.127374299439425,0.7486421642509766,4.378732135188448,2.731964639875818,2.731964639875818,0.7805613256788052,0.0,0.0,0.0005531618471434608,0.00023726662923554675,0.000315895217907914,0.001484362206370446,0.08699090017356814,0.07604650510678862,0.010944395066779525,0.08699094948695543,0.07604650510683185,0.010944395066785748,0.4323296772988699,0.4323296772988699,0.062219648106218495,0.0,3.979039320256561e-13,3.979039320256561e-13,8.912132205874059,3.979039320256561e-13,3.979039320256561e-13,8.739765725235316,17757.253546964406,15093.665514919745,0.85,1.145310675135244,0.8996470083324463,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4018961951071338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16235.6787899491,1226.0,0.4323296772988699,0.062219648106218495,6.113110376966115,2.731964639875818
383.0,-21.4171332856456,5.134065321828409,33.99025553850807,18.48484215969222,3.2484109182252316,-18.96139051582497,-29.851590749435104,0.7621202329475103,-4.770303994511039,-4.770303994511354,38.00822891788593,44082.35005011465,12029.56113993651,12029.56113993651,56111.911190051156,72004.20898670847,72004.20898670847,12029.56113993651,84033.77012664499,84033.77012664499,84033.77012664499,101799.56758805347,83753.90228645665,55687.68024715216,31184.69115478277,17765.797461408474,0.0,48950.48861619124,15100.927842197203,1226.0,0.0,0.8951282516646946,3.180946603267514,0.0014959713701933424,357842.37599767034,1470430.5419110213,4.109157105307713,1470430.5419110213,4.109157105307713,0.85,0.08698036600318329,4.698906859688992,1.206118733226322,1.0,0.0,4.698906859689048,1.2875202272369524,1.2882326441948129,3.649579059253269,15150.506079237348,1544.9216683818988,1603.0968420496806,1603.0968420496806,7.503951616894091,5.134065321828409,0.7564640456160827,4.377601276212326,2.734308545205817,2.734308545205817,0.7812310129159477,0.0,0.0,0.0005532960613457833,0.00023706385281337876,0.0003162322085324045,0.0014859456939275153,0.08709678226664003,0.07613532769524632,0.010961454571393702,0.08703704647128167,0.07604716407710538,0.010933201926077918,0.43231301063220323,0.43231301063220323,0.062241531889580544,0.0,3.410605131648481e-13,3.410605131648481e-13,9.03053870039588,3.410605131648481e-13,3.410605131648481e-13,9.51070767655375,17765.797461408474,15100.927842197203,0.85,1.1462993072451404,0.9005497451875001,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4017480869939534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16236.492374737963,1226.0,0.43231301063220323,0.062241531889580544,6.113110376966115,2.734308545205817
384.0,-21.39090650328615,5.140966047349548,33.99019195969851,18.487369582895212,3.228323926006091,-18.92766622768424,-29.81842492064459,0.7650836504042825,-4.77555937500199,-4.775559375002351,37.97865929721997,44057.56392468987,12046.912937463347,12046.912937463347,56104.47686215322,72111.26811869009,72111.26811869009,12046.912937463347,84158.18105615344,84158.18105615344,84158.18105615344,101928.72747776525,83752.06035383354,55698.35615983357,31170.782437777743,17770.546421611816,0.0,48941.328859389556,15104.964458370045,1226.7519008212157,0.0,0.8952059136490557,3.1776883065531987,0.0014959713701933424,357769.2222111457,1469208.485109176,4.106581544463009,1469208.485109176,4.106581544463009,0.8500000000000001,0.08700871309292794,4.698906859688992,1.2061110987467694,1.0,0.0,4.698906859689161,1.287503378926019,1.2882176037021702,3.6496268177630893,15150.17288626792,1544.8876921546012,1603.0968420496806,1603.0968420496806,7.514775540360029,5.140966047349548,0.7606240318121609,4.380342015537387,2.736539294125559,2.736539294125559,0.7818683697501597,0.0,0.0,0.0005547073557255157,0.00023788248379690846,0.00031682487192860717,0.0014887305640254186,0.08700871309291348,0.0760537751503782,0.010954937942535279,0.08700876605062174,0.07605377515039084,0.010954937942537098,0.43229634396553657,0.43229634396553657,0.062268830331741756,0.0,3.410605131648481e-13,3.410605131648481e-13,9.070100764107792,3.410605131648481e-13,3.410605131648481e-13,9.217871864115978,17770.546421611816,15104.964458370045,0.85,1.1463619433657735,0.9002118444979101,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4017340664741116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16236.828417670537,1226.7519008212157,0.43229634396553657,0.062268830331741756,6.113110376966115,2.736539294125559
385.0,-21.364728049960885,5.147892292101921,33.9901017078634,18.49747319882738,3.239489911903951,-18.902983957587885,-29.791964719165094,0.7777458195362285,-4.763915543806718,-4.763915543807049,37.977755262565694,44066.43566953396,12043.850629714912,12043.850629714912,56110.28629924887,72106.43607405374,72106.43607405374,12043.850629714912,84150.28670376865,84150.28670376865,84150.28670376865,101912.66176792036,83740.1880193722,55700.18761487738,31155.556004994247,17762.375064151714,0.0,48917.93106914596,15098.018804528958,1226.0,0.0,0.895265144146698,3.1789360625969882,0.0014959713701933424,357931.3176853311,1469171.1351691226,4.104617457533342,1469171.1351691226,4.104617457533342,0.85,0.08699490556591727,4.698906859688992,1.2060691486718134,1.0,0.0,4.698906859689208,1.2874409444931099,1.288156952584998,3.6498038063711276,15148.025262449555,1544.6686954719048,1603.0968420496806,1603.0968420496806,7.512865295346685,5.147892292101921,0.7723495510333356,4.375542741068585,2.73884445519415,2.73884445519415,0.7825269871983286,0.0,0.0,0.0005561193472795903,0.00023853746682660443,0.00031758188045298585,0.0014922876765734647,0.08699490414052945,0.07603719582617469,0.010957708314354756,0.08699533627946311,0.07603719707202379,0.010957708493893478,0.4322796772988699,0.4322796772988699,0.06229575620980285,0.0,3.410605131648481e-13,3.410605131648481e-13,9.04926306852252,3.410605131648481e-13,3.410605131648481e-13,8.989259880977727,17762.375064151714,15098.018804528958,0.85,1.1470290151874258,0.9008237819225354,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4015868415200226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16237.639923100947,1226.0,0.4322796772988699,0.06229575620980285,6.113110376966115,2.73884445519415
386.0,-21.338698265706284,5.154716371477771,33.990006482164745,18.499250860791676,3.236600192434728,-18.879843717544844,-29.769939033407695,0.7777456441798566,-4.764967697935617,-4.764967697935945,37.977429912826125,44096.948538861616,12056.110474706467,12056.110474706467,56153.05901356808,72128.68093611355,72128.68093611355,12056.110474706467,84184.79141082002,84184.79141082002,84184.79141082002,101948.73308969705,83748.80766705936,55717.075269365916,31146.36933077049,17763.94167887704,0.0,48910.31100964753,15099.350427045483,1226.0038361043432,0.0,0.8952612101019262,3.1777774180398066,0.0014959713701933424,357916.6681264671,1469157.6936110337,4.104747904872422,1469157.6936110337,4.104747904872422,0.85,0.08699611096253344,4.698906859688992,1.2060913861403244,1.0,0.0,4.698906859689166,1.2874380348926004,1.2881558532032567,3.6498120549009414,15149.584497555263,1544.8276932036183,1603.0968420496806,1603.0968420496806,7.520512896333711,5.154716371477771,0.7784336133528909,4.37628275812488,2.7411688157733654,2.7411688157733654,0.7831910902209616,0.0,0.0,0.0005575265937388813,0.0002390839466191821,0.00031844264711969924,0.0014963323389682757,0.08699611096544822,0.0760343468452602,0.010961764120188029,0.0869635185660686,0.0760343468437972,0.010961764118736247,0.43226301063220324,0.43226301063220324,0.06231874615922896,0.0,3.410605131648481e-13,3.410605131648481e-13,9.094084839200434,3.410605131648481e-13,3.410605131648481e-13,9.271338931953721,17763.94167887704,15099.350427045483,0.85,1.1480822316278447,0.9015879807054084,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4014399156491921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16238.451334565787,1226.0038361043432,0.43226301063220324,0.06231874615922896,6.113110376966115,2.7411688157733654
