time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
387.0,-21.31270843629144,5.161529915933027,33.98998807829116,18.509568110480927,3.248166178913731,-18.85528959006768,-29.743519274611003,0.7907473326890666,-4.757003108811716,-4.757003108812116,37.97947693239458,44105.04376130822,12057.374665369267,12057.374665369267,56162.41842667748,72122.96735882647,72122.96735882647,12057.374665369267,84180.34202419574,84180.34202419574,84180.34202419574,101946.59827906027,83736.33945533686,55718.41585781444,31131.02621946935,17766.25625486453,0.0,48897.28247433388,15101.317816634848,1226.0,0.0,0.8952924336494615,3.178825502634308,0.0014959713701933424,358027.5739550454,1469242.2660975768,4.103712599192312,1469242.2660975768,4.103712599192312,0.8499999999999999,0.08699530599477719,4.698906859688992,1.2060476865200327,1.0,0.0,4.6989068596893615,1.2873740183627573,1.2880936141483945,3.6499935470694966,15147.32908363016,1544.597704988978,1603.0968420496806,1603.0968420496806,7.521301489155827,5.161529915933027,0.7884656320562904,4.373064283876737,2.74347390020525,2.74347390020525,0.7838496857729286,0.0,0.0,0.0005589349438691351,0.0002397409692077323,0.00031919397466140275,0.0014998627571078597,0.08699530598402441,0.0760296134717564,0.010965692512268019,0.08699496237822243,0.07602961348115377,0.010965692513623415,0.4322463439655366,0.4322463439655366,0.06234255681490332,0.0,3.979039320256561e-13,3.979039320256561e-13,9.104232213939213,3.979039320256561e-13,3.979039320256561e-13,9.16079675793469,17766.25625486453,15101.317816634848,0.85,1.1485795443981384,0.9019937618099513,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401293851690008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16239.26064030869,1226.0,0.4322463439655366,0.06234255681490332,6.113110376966115,2.74347390020525
388.0,-21.286911751730955,5.168246577520131,33.98996408503741,18.511692818161123,3.2458994478430236,-18.8322966196439,-29.72150738406924,0.7912838552820111,-4.7576529676851465,-4.75765296768553,37.979277077587774,44134.408564035315,12069.000630022307,12069.000630022307,56203.40919405762,72143.90758236324,72143.90758236324,12069.000630022307,84212.90821238555,84212.90821238555,84212.90821238555,101980.72743339428,83744.06200472337,55734.560810262665,31121.667993845225,17767.819221008733,0.0,48889.48721485396,15102.646337857423,1226.0,0.0,0.895290000605266,3.1777703452425414,0.0014959713701933424,358018.5237478552,1469234.0089463484,4.103793271828299,1469234.0089463484,4.103793271828299,0.85,0.08699638047080115,4.698906859688992,1.2060670529538768,1.0,0.0,4.69890685968744,1.2873685994246336,1.288089996027489,3.650008911036889,15148.72603981051,1544.7401548755702,1603.0968420496806,1603.0968420496806,7.528553680257507,5.168246577520131,0.7946534826359928,4.373593094884138,2.7457871800683815,2.7457871800683815,0.7845106228766804,0.0,0.0,0.0005603360595289563,0.0002402896440184659,0.0003200464155104904,0.001503868297261117,0.08699637539234376,0.07602673616120988,0.010969639231133874,0.0869658495322056,0.07602673902469692,0.010969641446104225,0.4322296772988699,0.4322296772988699,0.062364950336736426,0.0,3.979039320256561e-13,3.979039320256561e-13,9.168442807318968,3.979039320256561e-13,3.979039320256561e-13,9.42413844259238,17767.819221008733,15102.646337857423,0.85,1.1496011186834763,0.9027382179338154,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4011480392887348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16240.070013282444,1226.0,0.4322296772988699,0.062364950336736426,6.113110376966115,2.7457871800683815
389.0,-21.261115296022314,5.174951602712977,33.99001180385592,18.52179318610581,3.257129825660426,-18.80795016001028,-29.695364682096965,0.8039646896392698,-4.749919873857209,-4.749919873857538,37.98131802702812,44142.89739119396,12070.396976858046,12070.396976858046,56213.29436805201,72138.75467259402,72138.75467259402,12070.396976858046,84209.15164945206,84209.15164945206,84209.15164945206,101979.30186551478,83732.08455904994,55736.22727760687,31106.508090492294,17770.150216062713,0.0,48876.65830655501,15104.627683653305,1226.0,0.0,0.8953201229994485,3.178779659953122,0.0014959713701933424,358126.22969591676,1469318.3339549273,4.102794523602804,1469318.3339549273,4.102794523602804,0.85,0.08699593220998328,4.698906859688992,1.2060249056154864,1.0,0.0,4.6989068596896155,1.2873061053818056,1.288029274861418,3.6501861057322733,15146.559402095307,1544.519219314986,1603.0968420496806,1603.0968420496806,7.529424711126705,5.174951602712977,0.8045060795456962,4.370445523167281,2.748082589507047,2.748082589507047,0.7851664541448705,0.0,0.0,0.0005617403891768058,0.00024094278731748346,0.00032079760185932236,0.001507398051948548,0.08699593088664093,0.07602220498264217,0.01097372590399875,0.08699639831759493,0.07602220613905711,0.010973726070926166,0.43221301063220324,0.43221301063220324,0.062389496751677244,0.0,3.410605131648481e-13,3.410605131648481e-13,9.194089157206236,3.410605131648481e-13,3.410605131648481e-13,9.31222462824104,17770.150216062713,15104.627683653305,0.85,1.1501051077486013,0.9031488428347364,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4010033375160145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16240.876383248595,1226.0,0.43221301063220324,0.062389496751677244,6.113110376966115,2.748082589507047
390.0,-21.235876855112323,5.181533576086667,33.990092712241,18.523565539531432,3.2538583858206342,-18.786060328448166,-29.674525594431884,0.8039646896126633,-4.7531908157346265,-4.753190815734975,37.982379854981,44175.20291991834,12085.034115481902,12085.034115481902,56260.23703540024,72162.77478364024,72162.77478364024,12085.034115481902,84247.80889912214,84247.80889912214,84247.80889912214,102023.98661211542,83740.6737697171,55752.737212137436,31097.70728619963,17776.177712993274,0.0,48873.8849991929,15109.751056044282,1226.3221281714157,0.0,0.8953006833492908,3.177417591403291,0.0014959713701933424,358080.6691621284,1469362.206480805,4.103439065613232,1469362.206480805,4.103439065613232,0.85,0.08700415484793972,4.698906859688992,1.206046968349256,1.0,0.0,4.698906859688866,1.287303257668597,1.2880281983614852,3.6501941805065155,15148.113131353006,1544.6776556064515,1603.0968420496806,1603.0968420496806,7.538555250367953,5.181533576086667,0.8094523651984833,4.372081210888184,2.750385683069422,2.750385683069422,0.7858244808769778,0.0,0.0,0.0005631174700895021,0.0002414645973244719,0.00032165287276503013,0.0015114168902742706,0.08700421769531404,0.07602539179928243,0.010978825896031611,0.0869800810913984,0.0760253604317721,0.01097879441616762,0.4321963439655366,0.4321963439655366,0.06241346872406127,0.0,3.410605131648481e-13,3.410605131648481e-13,9.285245415613758,3.410605131648481e-13,3.410605131648481e-13,9.643610502978163,17776.177712993274,15109.751056044282,0.85,1.15113085518635,0.9038610890181503,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4008586639275171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16241.683608519568,1226.3221281714157,0.4321963439655366,0.06241346872406127,6.113110376966115,2.750385683069422
391.0,-21.212122223963327,5.188100517525042,33.990191066783005,18.529958696477138,3.25892560955077,-18.7645620795589,-29.65246952427549,0.8110097927676705,-4.746306290816733,-4.7463062908171345,37.98344646904347,44193.27337557711,12087.268495388369,12087.268495388369,56280.54187096548,72169.21433444493,72169.21433444493,12087.268495388369,84256.4828298333,84256.4828298333,84256.4828298333,102031.03370941903,83737.79389415927,55760.17206694541,31086.24647468207,17774.550879585735,0.0,48860.79735426781,15108.368247647875,1226.0,0.0,0.8953301086876222,3.1776613444114292,0.0014959713701933424,358176.56812237727,1469406.2777567927,4.102463445500278,1469406.2777567927,4.102463445500278,0.85,0.08699406201470285,4.698906859688992,1.2060332412319261,1.0,0.0,4.698906859688978,1.287267467676196,1.2879940604009659,3.650295667124692,15147.592181630602,1544.6245335186431,1603.0968420496806,1603.0968420496806,7.539949040092851,5.188100517525042,0.8188284455507002,4.369272071974342,2.752662831041673,2.752662831041673,0.7864750945833352,0.0,0.0,0.0005644164230201064,0.00024201801437705867,0.0003223984086430478,0.0015149200939256321,0.08700206622478829,0.0760189145359468,0.010983151688841487,0.08696676236108943,0.07601428542143895,0.010979776593263898,0.4321796772988699,0.4321796772988699,0.06244097250775002,0.0,3.979039320256561e-13,3.979039320256561e-13,9.362168635913179,3.979039320256561e-13,3.979039320256561e-13,9.683941657993444,17774.550879585735,15108.368247647875,0.85,1.151854757156344,0.9044730288609789,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4007171458592702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16242.48051477593,1226.0,0.4321796772988699,0.06244097250775002,6.113110376966115,2.752662831041673
392.0,-21.19703845414403,5.189815552249986,33.99029282701913,18.531658651214116,3.2593310743841175,-18.763311218006994,-29.651332868356235,0.8108836078038937,-4.746318970706852,-4.746318970707171,37.983529288066066,44269.898388682515,12091.99563099948,12091.99563099948,56361.894019682,72175.44227775936,72175.44227775936,12091.99563099948,84267.43790875883,84267.43790875883,84267.43790875883,102042.74972655682,83746.55203665729,55771.44185936729,31083.455752544443,17775.311817797985,0.0,48858.76757034243,15109.015045128286,1226.0070541069297,0.0,0.8953297595011115,3.177318950249405,0.0014959713701933424,358176.39147754165,1469409.699786152,4.102475022780185,1469409.699786152,4.102475022780185,0.85,0.08699407092275602,4.698906859688992,1.2060560424672442,1.0,0.0,4.698906859689248,1.2872663520297842,1.2879940077718666,3.6502988307584308,15149.176469497037,1544.7860859209861,1603.0968420496806,1603.0968420496806,7.542897792462089,5.189815552249986,0.8224578475242419,4.367357704725744,2.7549464143357274,2.7549464143357274,0.787127546953065,0.0,0.0,0.0005652426635732011,0.00024204656626713718,0.00032319609730606396,0.001518668358656175,0.08700460999098072,0.076016229101572,0.010988380889408724,0.08695785807834115,0.07601428356155472,0.010979787361201298,0.43216301063220325,0.43216301063220325,0.06247049904034292,0.0,3.410605131648481e-13,3.410605131648481e-13,9.46062031812545,3.410605131648481e-13,3.410605131648481e-13,9.854769065308176,17775.311817797985,15109.015045128286,0.85,1.153567656788257,0.9060789002699817,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4005839713717643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16243.248536658111,1226.0070541069297,0.43216301063220325,0.06247049904034292,6.113110376966115,2.7549464143357274
393.0,-21.171574914090037,5.1963518969056715,33.99043108670626,18.543277924787276,3.2724592362169997,-18.725815075712838,-29.612066760286666,0.8266993978399084,-4.73788363178727,-4.7378836317876765,37.98461271675015,44210.220478314084,12090.63864131766,12090.63864131766,56300.85911963174,72168.49794404267,72168.49794404267,12090.63864131766,84259.13658536033,84259.13658536033,84259.13658536033,102035.7884540447,83726.9361189267,55768.65865319852,31064.752739697964,17776.651868684363,0.0,48841.40460838233,15110.154088381707,1226.0,0.0,0.8953665804012914,3.1788093812009905,0.0014959713701933424,358293.92014264374,1469454.4669260446,4.101254261699518,1469454.4669260446,4.101254261699518,0.8499999999999999,0.08700169830844698,4.698906859688992,1.205991318630986,1.0,0.0,4.698906859689696,1.2871891529796016,1.287918563808749,3.650517757092579,15145.628084613301,1544.4242513614029,1603.0968420496806,1603.0968420496806,7.542051312295558,5.1963518969056715,0.8308009214749799,4.365550975430692,2.7557772840069603,2.7557772840069603,0.7873649382877029,0.0,0.0,0.0005666399965843115,0.00024303480675527797,0.0003236051898290335,0.001520590646318604,0.08700169830834753,0.07600832027116536,0.010993378037182176,0.08700172593609293,0.07600832027125223,0.010993378037194742,0.4321463439655366,0.4321463439655366,0.06250300111422874,0.0,3.979039320256561e-13,3.979039320256561e-13,9.417691556236662,3.979039320256561e-13,3.979039320256561e-13,9.263020740934223,17776.651868684363,15110.154088381707,0.85,1.1527280914842732,0.9051791371030017,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4004994197558414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16243.843644106026,1226.0,0.4321463439655366,0.06250300111422874,6.113110376966115,2.7557772840069603
394.0,-21.147142174467294,5.202591755947537,33.990670894692705,18.54533526292073,3.2774952645066784,-18.713158528872974,-29.59965515239162,0.8271409102403381,-4.737738668838915,-4.737738668839257,37.98812889849116,44280.88793782275,12100.683066026695,12100.683066026695,56381.57100384944,72154.60022050045,72154.60022050045,12100.683066026695,84255.28328652715,84255.28328652715,84255.28328652715,102035.37317463409,83734.78043666323,55783.701483994235,31056.754391854443,17780.08988810694,0.0,48836.844279961384,15113.0764048909,1226.1645012260713,0.0,0.8953550462616262,3.1788927198123442,0.0014959713701933424,358295.94016013993,1469599.7622329008,4.101636657049658,1469599.7622329008,4.101636657049658,0.8500000000000001,0.08700146246645724,4.698906859688992,1.2060111817950383,1.0,0.0,4.698906859689316,1.2871843001740866,1.2879154379972115,3.650531519886844,15147.047067852414,1544.5689473828897,1603.0968420496806,1603.0968420496806,7.548316950431425,5.202591755947537,0.8370388268459621,4.365552929101575,2.7580654405651757,2.7580654405651757,0.7880186973043359,0.0,0.0,0.0005679837465558515,0.00024334795153393437,0.00032463579502191715,0.001525433364129076,0.08701462356672977,0.07601518913308572,0.010999434433644054,0.0870145598678004,0.07600883872679633,0.010992623739660902,0.4321296772988699,0.4321296772988699,0.06252937217532822,0.0,3.410605131648481e-13,3.410605131648481e-13,9.466565028302284,3.410605131648481e-13,3.410605131648481e-13,9.662441610757014,17780.08988810694,15113.0764048909,0.85,1.154488416176878,0.9067106728677794,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4003567054807278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,16244.647195743302,1226.1645012260713,0.4321296772988699,0.06252937217532822,6.113110376966115,2.7580654405651757
395.0,-21.12186174720696,5.209025223235107,33.990850930628845,18.555049260053806,3.280977907535063,-18.68021291239351,-29.565718852076657,0.8393290754783533,-4.731114557526553,-4.731114557526889,37.98658570173803,44247.22013049702,12102.983925491364,12102.983925491364,56350.20405598839,72184.23503275757,72184.23503275757,12102.983925491364,84287.21895824894,84287.21895824894,84287.21895824894,102067.6220867912,83723.30337801202,55786.28848877959,31041.127654702697,17780.403128542268,0.0,48821.53078324496,15113.342659260928,1226.0,0.0,0.8953922814079942,3.178803984718633,0.0014959713701933424,358388.25480191933,1469535.9930739542,4.100402212918961,1469535.9930739542,4.100402212918961,0.8500000000000001,0.08700422114512274,4.698906859688992,1.205970758176409,1.0,0.0,4.698906859689372,1.287124159816512,1.2878570571187824,3.6507020895007147,15144.97094671513,1544.3572419445102,1603.0968420496806,1603.0968420496806,7.549752209614973,5.209025223235107,0.8461375212064661,4.362887702028641,2.760275051204315,2.760275051204315,0.7886500146298043,0.0,0.0,0.0005693771989916097,0.00024420606260468816,0.0003251711363869215,0.0015279488833413704,0.08700422095957461,0.07600158132620716,0.011002639633367449,0.08700407557084776,0.07600158148829073,0.011002639656832007,0.43211301063220325,0.43211301063220325,0.0625563791425506,0.0,3.410605131648481e-13,3.410605131648481e-13,9.43884242625029,3.410605131648481e-13,3.410605131648481e-13,9.341314003336095,17780.403128542268,15113.342659260928,0.85,1.1542080543555424,0.9063054644259988,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4002197930665075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16245.43094579661,1226.0,0.43211301063220325,0.0625563791425506,6.113110376966115,2.760275051204315
396.0,-21.096690146078572,5.215394617889157,33.99106391348743,18.56046348055827,3.2843633558987886,-18.65721498458097,-29.542530805896945,0.8448881943969011,-4.728916757527713,-4.72891675752813,37.987905404499145,44267.40632259454,12110.67264151362,12110.67264151362,56378.078964108165,72194.00846791116,72194.00846791116,12110.67264151362,84304.68110942478,84304.68110942478,84304.68110942478,102088.69410173032,83722.83384048843,55796.23169515152,31029.55793926323,17784.012992305532,0.0,48813.57093156876,15116.4110434597,1226.1232431693575,0.0,0.8953982629981253,3.178598938734423,0.0014959713701933424,358418.8878056242,1469590.526713208,4.100203914226162,1469590.526713208,4.100203914226162,0.8499999999999999,0.08700719135583097,4.698906859688992,1.2059644897049298,1.0,0.0,4.698906859688437,1.287095170066312,1.287829840755869,3.6507843156981945,15144.886010599781,1544.3485808711214,1603.0968420496806,1603.0968420496806,7.554548374026618,5.215394617889157,0.8533358618133668,4.36205875607579,2.7625534667626446,2.7625534667626446,0.7893009905036127,0.0,0.0,0.0005707677729845178,0.0002447939960426752,0.0003259737769418426,0.0015317204165507534,0.0870071890273005,0.0760002846538255,0.011006904373475,0.08700779017919182,0.07600028668778339,0.01100690466804759,0.4320963439655366,0.4320963439655366,0.06257928058848956,0.0,3.979039320256561e-13,3.979039320256561e-13,9.440355470802615,3.979039320256561e-13,3.979039320256561e-13,9.450831930475658,17784.012992305532,15116.4110434597,0.85,1.154967315198964,0.9068667888414179,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4000781558413335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16246.232492283574,1226.1232431693575,0.4320963439655366,0.06257928058848956,6.113110376966115,2.7625534667626446
397.0,-21.07172545550485,5.221670873079306,33.99124712401038,18.562197975721233,3.281772811432504,-18.635180405547118,-29.52155900476498,0.8448642247305248,-4.729642166974884,-4.729642166975229,37.987502652225494,44297.712589428156,12121.797527428109,12121.797527428109,56419.51011685627,72214.63307046951,72214.63307046951,12121.797527428109,84336.43059789762,84336.43059789762,84336.43059789762,102120.18663037306,83731.35839109117,55812.71985100974,31020.70948897937,17783.756032475452,0.0,48804.465521454826,15116.192627604134,1226.0,0.0,0.8953961745664633,3.177541724624295,0.0014959713701933424,358408.7767994269,1469573.8837522988,4.100273148653119,1469573.8837522988,4.100273148653119,0.85,0.08700752562349799,4.698906859688992,1.2059864332014696,1.0,0.0,4.698906859688721,1.2870924248233113,1.2878288730895218,3.6507921024661814,15146.428043295617,1544.5058244452098,1603.0968420496806,1603.0968420496806,7.5614879959026515,5.221670873079306,0.8591894874083454,4.362481385670961,2.7648232761886744,2.7648232761886744,0.7899495074824784,0.0,0.0,0.0005721499977398739,0.00024532685914777314,0.00032682313859210075,0.0015357114878355085,0.0870075051956602,0.07599690645204088,0.011010598743619308,0.08696990557128419,0.07599694687390914,0.01101057874958886,0.4320796772988699,0.4320796772988699,0.0626006527648944,0.0,3.410605131648481e-13,3.410605131648481e-13,9.493719222452455,3.410605131648481e-13,3.410605131648481e-13,9.7058205417664,17783.756032475452,15116.192627604134,0.85,1.1560317178774104,0.9076569554881107,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.399937153913246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16247.032701301274,1226.0,0.4320796772988699,0.0626006527648944,6.113110376966115,2.7648232761886744
398.0,-21.0715786690067,5.2216816304534275,33.99125070059319,18.5641965008341,3.2817748971297664,-18.63518084690495,-29.522716475743778,0.8448642248369821,-4.729642151363578,-4.729642151363899,37.98750690931112,44304.37933535903,12124.385076365323,12124.385076365323,56428.764411724354,72224.06916638494,72224.06916638494,12124.385076365323,84348.45424275026,84348.45424275026,84348.45424275026,102132.9206980567,83740.80451670924,55818.69097766977,31024.570598932736,17784.466455306443,0.0,48809.037054239176,15116.796487010475,1226.0,0.0,0.8953961598360916,3.1771687701898825,0.0014959713701933424,358408.7770170203,1469574.0596674073,4.1002736369863495,1469574.0596674073,4.1002736369863495,0.8499999999999999,0.08700752553444427,4.698906859688992,1.2060112894931807,1.0,0.0,4.698906859689142,1.287092408000631,1.287828866729857,3.6507921501831193,15148.136782586502,1544.6800673610767,1603.0968420496806,1603.0968420496806,7.563102089867121,5.2216816304534275,0.8618207237665327,4.359860906686895,2.7670756042008513,2.7670756042008513,0.7905930297716718,0.0,0.0,0.0005721581339823075,0.00024529742165054977,0.0003268607123317577,0.0015358880433385266,0.08700868485333516,0.07599398702946791,0.01101469782386724,0.08695969630873857,0.07599694678633792,0.01101057874810635,0.43206301063220326,0.43206301063220326,0.06262394814393224,0.0,3.410605131648481e-13,3.410605131648481e-13,9.554788046614817,3.410605131648481e-13,3.410605131648481e-13,9.799204542117764,17784.466455306443,15116.796487010475,0.85,1.156113044168803,0.90770853123215,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3997973362221152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16247.829604264232,1226.0,0.43206301063220326,0.06262394814393224,6.113110376966115,2.7670756042008513
399.0,-21.071414449349593,5.223150717679142,33.99154003661849,18.564982583653205,3.2821371017308087,-18.637354888195762,-29.525128088984616,0.8449098911706653,-4.7296362651572394,-4.729636265157583,37.98823346539581,44317.494422278956,12126.593528552601,12126.593528552601,56444.087950831556,72226.07362506911,72226.07362506911,12126.593528552601,84352.66715362172,84352.66715362172,84352.66715362172,102137.64481366266,83744.30511557126,55820.7557372535,31026.16597590862,17784.97766004093,0.0,48811.14363594956,15117.231011034792,1226.0,0.0,0.8953936612887955,3.1770259063842428,0.0014959713701933424,358408.8590600868,1469604.0833024262,4.100356467628633,1469604.0833024262,4.100356467628633,0.85,0.08700741589123359,4.698906859688992,1.206020380095579,1.0,0.0,4.698906859689257,1.2870921746624782,1.2878286449747796,3.650792812038667,15148.770016894305,1544.7446392901047,1603.0968420496806,1603.0968420496806,7.564479706071805,5.223150717679142,0.8630829202104309,4.360067797468711,2.767448300797177,2.767448300797177,0.7906995145134791,0.0,0.0,0.0005721672366549133,0.00024523609850575853,0.00032693113814915475,0.0015362189676949927,0.0870125544267314,0.07599310325428614,0.011019451172445264,0.08695554345526721,0.07599693153616163,0.011010484355071964,0.4320463439655366,0.4320463439655366,0.06264928510197665,0.0,3.410605131648481e-13,3.410605131648481e-13,9.620614689289425,3.410605131648481e-13,3.410605131648481e-13,9.884096815369332,17784.97766004093,15117.231011034792,0.85,1.1563770841308523,0.9079380469512086,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3997965142012274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16248.130154038561,1226.0,0.4320463439655366,0.06264928510197665,6.113110376966115,2.767448300797177
400.0,-21.071011203047885,5.228539288479006,33.99207326911839,18.565738177299522,3.2885801419629237,-18.638612322177238,-29.52669250136239,0.8449196371752014,-4.729303566370959,-4.7293035663713265,37.99420640550174,44327.62533037397,12133.682096991924,12133.682096991924,56461.3074273659,72199.1980564208,72199.1980564208,12133.682096991924,84332.88015341273,84332.88015341273,84332.88015341273,102119.07327631098,83747.83349750796,55823.03881659539,31027.549645458414,17786.193122898258,0.0,48813.74276835667,15118.264154463519,1226.0,0.0,0.8953744876424424,3.177487840905116,0.0014959713701933424,358413.4963031727,1469850.921997663,4.10099211429905,1469850.921997663,4.10099211429905,0.85,0.08700367162561475,4.698906859688992,1.2060297163156797,1.0,0.0,4.698906859689733,1.2870920826655345,1.2878285816963553,3.6507930729848614,15149.408276969625,1544.8097237047948,1603.0968420496806,1603.0968420496806,7.568901502842518,5.228539288479006,0.8672035040208499,4.361335784458156,2.76826094482769,2.76826094482769,0.7909316985221971,0.0,0.0,0.000572189589105468,0.0002451963257625128,0.0003269932633429552,0.0015365108881943014,0.08703339074279551,0.07600673491917162,0.01102665582362388,0.08696632434688008,0.07599650417742475,0.011007167448189999,0.43202967729886993,0.43202967729886993,0.06267658467676551,0.0,3.410605131648481e-13,3.410605131648481e-13,9.752994884360987,3.410605131648481e-13,3.410605131648481e-13,10.283847018562085,17786.193122898258,15118.264154463519,0.85,1.1566682705585676,0.9080972450878975,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3997955945537186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16248.431057950058,1226.0,0.43202967729886993,0.06267658467676551,6.113110376966115,2.76826094482769
401.0,-21.07002930708252,5.229088145078556,33.992066699803964,18.56421410283076,3.2885470289962595,-18.63865169958316,-29.52793106725437,0.8414265104225016,-4.729281048109442,-4.729281048109855,37.99392856801419,44339.270866351246,12136.60375156136,12136.60375156136,56475.8746179126,72192.1591058543,72192.1591058543,12136.60375156136,84328.76285741566,84328.76285741566,84328.76285741566,102115.313660632,83757.14758884993,55829.859014797345,31030.3206378362,17786.550803216345,0.0,48816.87144105254,15118.568182733892,1226.0470170224635,0.0,0.8953755623309606,3.1776166138652195,0.0014959713701933424,358413.8101703175,1469839.4393447356,4.10095648559488,1469839.4393447356,4.10095648559488,0.85,0.0870034939007493,4.698906859688992,1.2060569040523843,1.0,0.0,4.698906859688114,1.2871083793087366,1.2878449577271662,3.6507468486939847,15151.093132166181,1544.9815311208397,1603.0968420496806,1603.0968420496806,7.570724009439001,5.229088145078556,0.8698476592465303,4.359240485832026,2.7702584148817806,2.7702584148817806,0.7915024042519373,0.0,0.0,0.0005722440201911572,0.0002451648413720354,0.0003270791788191218,0.0015369145970146139,0.08703533187884814,0.0760029960765666,0.011032335802281539,0.086973288480535,0.07599648499234243,0.011007008908406855,0.43201301063220326,0.43201301063220326,0.06270953581155715,0.0,3.979039320256561e-13,3.979039320256561e-13,9.881325852932036,3.979039320256561e-13,3.979039320256561e-13,10.395311705784536,17786.550803216345,15118.568182733892,0.85,1.1568925445398213,0.9082776007039267,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3997933363362358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16248.736755835991,1226.0470170224635,0.43201301063220326,0.06270953581155715,6.113110376966115,2.7702584148817806
402.0,-21.04551168261903,5.2351549649640035,33.99221879267559,18.56475560870024,3.277081722675081,-18.613433572385667,-29.503360426146514,0.8414276145185445,-4.731109719204767,-4.7311097192051115,37.988546187476636,44348.93154470969,12146.850131211753,12146.850131211753,56495.78167592144,72249.08460024469,72249.08460024469,12146.850131211753,84395.93473145645,84395.93473145645,84395.93473145645,102182.51796824226,83759.91227595546,55842.85916235206,31018.947904003773,17786.583236785802,0.0,48805.53114078958,15118.595751267932,1226.0,0.0,0.8953854861081121,3.1758849983390287,0.0014959713701933424,358388.32223634055,1469617.0061278334,4.100627489638708,1469617.0061278334,4.100627489638708,0.8500000000000001,0.08702012486541748,4.698906859688992,1.20606375167612,1.0,0.0,4.698906859689019,1.2871055608250874,1.2878438890476578,3.6507548430424,15151.59324508816,1545.0325284463256,1603.0968420496806,1603.0968420496806,7.577115625579476,5.2351549649640035,0.8730946464867344,4.362060318477269,2.770804885436777,2.770804885436777,0.7916585386962219,0.0,0.0,0.0005736046901800755,0.0002457901243420195,0.00032781456583805605,0.0015403701121224102,0.08702354113054363,0.07598659669395778,0.011036944436585842,0.08692352303641644,0.0759848899401744,0.01103523492524308,0.4319963439655366,0.4319963439655366,0.06274685079474,0.0,3.410605131648481e-13,3.410605131648481e-13,9.832442631798529,3.410605131648481e-13,3.410605131648481e-13,9.633300963431282,17786.583236785802,15118.595751267932,0.85,1.1575692417514678,0.9086865875258295,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3997878376532003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16249.054059445063,1226.0,0.4319963439655366,0.06274685079474,6.113110376966115,2.770804885436777
403.0,-21.020620328954262,5.2413166980351145,33.992475085254384,18.584560055192583,3.3026899578998776,-18.58690575977016,-29.47169104646889,0.868975388715854,-4.713643007062274,-4.713643007062626,37.99190272818831,44324.68565032578,12135.592031466718,12135.592031466718,56460.2776817925,72221.84091581454,72221.84091581454,12135.592031466718,84357.43294728125,84357.43294728125,84357.43294728125,102147.11362394645,83723.53183707014,55826.37657158178,30996.83918387596,17789.6806766652,0.0,48786.51986054116,15121.228575165422,1226.0,0.0,0.8954578092886092,3.1790679556628945,0.0014959713701933424,358631.83055445465,1469755.7161376118,4.098229969897901,1469755.7161376118,4.098229969897901,0.8500000000000001,0.08701770386847102,4.698906859688992,1.2059455068083484,1.0,0.0,4.698906859689395,1.286973302899359,1.2877133370988818,3.651130018861351,15145.01227339072,1544.3614560926228,1603.0968420496806,1603.0968420496806,7.570092905897341,5.2413166980351145,0.8867755692702843,4.35454112876483,2.773016856344017,2.773016856344017,0.7922905303840049,0.0,0.0,0.0005749891415161784,0.0002465982256431846,0.0003283909158729938,0.0015430783272551611,0.08701770386758581,0.07597649918214268,0.011041204685443125,0.08701766825871064,0.07597649918291557,0.011041204685555443,0.43197967729886994,0.43197967729886994,0.06277699141643947,0.0,3.410605131648481e-13,3.410605131648481e-13,9.65678846743981,3.410605131648481e-13,3.410605131648481e-13,8.99055934365225,17789.6806766652,15121.228575165422,0.85,1.1572925849842781,0.9085437079141991,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3996505498965128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16249.842894878244,1226.0,0.43197967729886994,0.06277699141643947,6.113110376966115,2.773016856344017
404.0,-20.995834048955228,5.247403770027955,33.992768804911094,18.589223047625296,3.3048867987005424,-18.564374068601747,-29.449202993977792,0.873426818349505,-4.712803330018232,-4.712803330018598,37.99350551865646,44346.40813654771,12144.551360859274,12144.551360859274,56490.959497406984,72233.68059905797,72233.68059905797,12144.551360859274,84378.23195991725,84378.23195991725,84378.23195991725,102173.05467076428,83724.7457358026,55837.473273304015,30985.858291665096,17794.822710847035,0.0,48780.68100251213,15125.599304219979,1226.234229650586,0.0,0.8954562740684208,3.1786313013694736,0.0014959713701933424,358643.53999603307,1469821.9554091853,4.098280859667632,1469821.9554091853,4.098280859667632,0.85,0.08702197728177608,4.698906859688992,1.205944720502012,1.0,0.0,4.698906859688922,1.2869495400673574,1.2876913388183966,3.651197435016028,15145.231859339834,1544.3838476278684,1603.0968420496806,1603.0968420496806,7.5756816695687235,5.247403770027955,0.8931819160232939,4.3542218540046616,2.775267570762076,2.775267570762076,0.7929335916463075,0.0,0.0,0.0005763707986611207,0.00024717353396270337,0.00032919726469841736,0.0015468672852822461,0.08702197632652701,0.07597729635244373,0.011044679974083291,0.08702218954033353,0.07597729718645421,0.01104468009532187,0.43196301063220327,0.43196301063220327,0.06279366918958249,0.0,3.410605131648481e-13,3.410605131648481e-13,9.560556347439103,3.410605131648481e-13,3.410605131648481e-13,9.177671001815781,17794.822710847035,15125.599304219979,0.85,1.1580600831402454,0.9090977662707074,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3995111941598988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16250.64003460724,1226.234229650586,0.43196301063220327,0.06279366918958249,6.113110376966115,2.775267570762076
405.0,-20.987962121148083,5.254017481584877,33.993125373190615,18.594362027384364,3.32202781430842,-18.56484290206678,-29.44901998909188,0.8783402459990026,-4.650471626395358,-4.650471626395673,37.992516509400794,44388.58364369642,12079.144952225237,12079.144952225237,56467.72859592165,72177.01765613542,72177.01765613542,12079.144952225237,84256.16260836065,84256.16260836065,84256.16260836065,102059.48812575042,83725.8796849687,55840.2396996892,30984.044428088342,17803.325517389767,0.0,48787.36994547811,15132.826689781301,1226.0,0.0,0.8957589888803654,3.187355183835044,0.0014959713701933424,359513.6042783149,1469781.0818940576,4.088248857354052,1469781.0818940576,4.088248857354052,0.85,0.08693529571301534,4.698906859688992,1.2059436012106022,1.0,0.0,4.69890685968899,1.2869255561469897,1.287667906631277,3.6512654809322114,15145.436982961126,1544.404764416098,1603.0968420496806,1603.0968420496806,7.5348816337141145,5.254017481584877,0.9267362568693294,4.327281224715548,2.7775060319766416,2.7775060319766416,0.7935731519933261,0.0,0.0,0.0005768102398972361,0.00024717822081524784,0.0003296320190819882,0.0015489101556374872,0.08694957154179482,0.07591208152278961,0.011037490019005215,0.08727385078747374,0.07589584393535273,0.011039451777662605,0.4319463439655366,0.4319463439655366,0.06280427785179515,0.0,3.410605131648481e-13,3.410605131648481e-13,9.02374749920375,3.410605131648481e-13,3.410605131648481e-13,7.012014576405136,17803.325517389767,15132.826689781301,0.85,1.1574251421838615,0.909837601274725,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.399372451438427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16251.435899072258,1226.0,0.4319463439655366,0.06280427785179515,6.113110376966115,2.7775060319766416
406.0,-20.987962121148083,5.254017481584877,33.993125373190615,18.595519044343405,3.32202781430842,-18.56484290206678,-29.449688515719004,0.8783402459990026,-4.650471626395358,-4.650471626395673,37.992516509400794,44391.97206654459,12081.863263456848,12081.863263456848,56473.83533000144,72182.48578368133,72182.48578368133,12081.863263456848,84264.34904713818,84264.34904713818,84264.34904713818,102077.37223768551,83731.34781251462,55843.628122537375,30986.35521108583,17813.023190547327,0.0,48799.378401633156,15141.069711965229,1226.6348611989963,0.0,0.8957589888803654,3.187100191853175,0.0014959713701933424,359513.6042783149,1469781.0818940576,4.088248857354052,1469781.0818940576,4.088248857354052,0.8500000000000001,0.08693529571301534,4.698906859688992,1.2059578789072116,1.0,0.0,4.6989068596890995,1.2869255561469897,1.287667906631277,3.6512654809322114,15146.426129703725,1544.5056293131422,1603.0968420496806,1603.0968420496806,7.5365772962344995,5.254017481584877,0.929510817337265,4.324506664247612,2.7799135079130264,2.7799135079130264,0.7942610022608647,0.0,0.0,0.0005768102398972361,0.00024716109988914093,0.0003296491400080951,0.001548990605274615,0.08694294497003434,0.07590915245213907,0.011033792517895264,0.08731205829963895,0.07589584393535273,0.011039451777662605,0.43192967729886994,0.43192967729886994,0.06278323874900396,0.0,3.410605131648481e-13,3.410605131648481e-13,8.639594934976401,3.410605131648481e-13,3.410605131648481e-13,7.108786935922922,17813.023190547327,15141.069711965229,0.85,1.157265464842713,0.9096831459857067,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3993283930063052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16251.893738891027,1226.6348611989963,0.43192967729886994,0.06278323874900396,6.113110376966115,2.7799135079130264
407.0,-20.963966900086795,5.259952585236401,33.99342085434843,18.59601637059825,3.3068169048087377,-18.535535054439293,-29.421379685495026,0.878323491020111,-4.710391782194904,-4.710391782195172,37.99485771879807,44379.892814956555,12162.676753496855,12162.676753496855,56542.56956845341,72256.90211175063,72256.90211175063,12162.676753496855,84419.57886524749,84419.57886524749,84419.57886524749,102219.20517652512,83733.98507127454,55856.684802860385,30974.778076015726,17799.626311277632,0.0,48774.404387293354,15129.682364585988,1226.2619784910648,0.0,0.8954631663153735,3.177161137847609,0.0014959713701933424,358677.17111515335,1469877.8401739013,4.0980523951495,1469877.8401739013,4.0980523951495,0.85,0.0870066398379449,4.698906859688992,1.2059643468400467,1.0,0.0,4.698906859688607,1.2869228617821813,1.287666937087227,3.6512731254006643,15146.903191712587,1544.5542760996454,1603.0968420496806,1603.0968420496806,7.586988155965643,5.259952585236401,0.9071829432565588,4.352769641979842,2.7803368703823343,2.7803368703823343,0.7943819629663812,0.0,0.0,0.0005781516451635204,0.00024788704434294264,0.0003302646008205778,0.0015518825983082596,0.08700650202910581,0.07597002335722283,0.011036478671882987,0.08698457835249286,0.0759701140052281,0.0110365258327168,0.4319130106322033,0.4319130106322033,0.06274578470954069,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.965667998806737,2.8421709430404007e-13,2.8421709430404007e-13,10.154037231581242,17799.626311277632,15129.682364585988,0.85,1.1592672484419677,0.9099012765498444,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3993283930063052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16252.194140153657,1226.2619784910648,0.4319130106322033,0.06274578470954069,6.113110376966115,2.7803368703823343
408.0,-20.939387173534712,5.265898056727041,33.993740116029194,18.606030160468094,3.3181391469618293,-18.512236401128693,-29.396219447348244,0.8909883745557434,-4.70145851659106,-4.70145851659142,37.99614108538463,44386.99232537676,12161.54342112315,12161.54342112315,56548.53574649991,72250.90227950418,72250.90227950418,12161.54342112315,84412.44570062733,84412.44570062733,84412.44570062733,102210.95358635182,83721.66911479259,55857.75916066488,30959.899949030787,17798.507885724503,0.0,48758.407834755286,15128.731702865825,1226.0,0.0,0.8955016415099899,3.1781406258966203,0.0014959713701933424,358801.77478530374,1469930.8816198218,4.096777064437277,1469930.8816198218,4.096777064437277,0.8499999999999999,0.08699660343023655,4.698906859688992,1.2059213730832563,1.0,0.0,4.69890685968855,1.2868605396708839,1.2876063511084828,3.6514499550127963,15144.675319715489,1544.3270963800574,1603.0968420496806,1603.0968420496806,7.586281191580232,5.265898056727041,0.9169967331129376,4.348901323614103,2.782550655786519,2.782550655786519,0.7950144730818626,0.0,0.0,0.0005795286971048132,0.0002485338950632335,0.00033099480204157967,0.0015553137458345788,0.08699660342963801,0.07596219948233773,0.011034403947300283,0.08699654355390138,0.07596219948286036,0.011034403947376195,0.4318963439655366,0.4318963439655366,0.06273802964046576,0.0,3.410605131648481e-13,3.410605131648481e-13,9.207592200064141,3.410605131648481e-13,3.410605131648481e-13,10.19546904149496,17798.507885724503,15128.731702865825,0.85,1.1597699403587123,0.9103454008548952,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3991941093939637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16252.975245678213,1226.0,0.4318963439655366,0.06273802964046576,6.113110376966115,2.782550655786519
409.0,-20.914900136615202,5.2717955067420545,33.99407386421459,18.61182002993303,3.3222812900495975,-18.489779476389494,-29.37340223053468,0.8971606298238506,-4.698215684627144,-4.698215684627494,37.99720159359122,44405.48439344959,12167.305998198315,12167.305998198315,56572.790391647904,72258.87312683146,72258.87312683146,12167.305998198315,84426.17912502977,84426.17912502977,84426.17912502977,102226.70792497031,83720.07474892281,55866.68601554081,30948.20970375778,17800.52879994054,0.0,48748.73850369832,15130.44947994946,1226.0,0.0,0.8955135387552738,3.178059214741219,0.0014959713701933424,358847.01510659466,1469974.7134383416,4.096382724548201,1469974.7134383416,4.096382724548201,0.8500000000000001,0.0869955169781922,4.698906859688992,1.2059117505839096,1.0,0.0,4.698906859689022,1.2868287142418324,1.28757627652948,3.6515402614849726,15144.386909872568,1544.2976867607765,1603.0968420496806,1603.0968420496806,7.589875844706604,5.2717955067420545,0.924312697600632,4.347482809141423,2.784777460661589,2.784777460661589,0.7956507030461683,0.0,0.0,0.0005809035519182594,0.0002491218524444091,0.0003317816994738503,0.0015590113035769467,0.08699551697707338,0.07595917185016952,0.011036345126903855,0.08699547082166768,0.07595917185114641,0.01103634512704579,0.43187967729886995,0.43187967729886995,0.06274914609874797,0.0,3.410605131648481e-13,3.410605131648481e-13,9.42970673555908,3.410605131648481e-13,3.410605131648481e-13,10.326567313787791,17800.52879994054,15130.44947994946,0.85,1.160497525230443,0.9109053025050232,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3990565787091152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16253.768860636805,1226.0,0.43187967729886995,0.06274914609874797,6.113110376966115,2.784777460661589
410.0,-20.914900136615202,5.2717955067420545,33.99407386421459,21.48267247192564,3.3222812900495975,-18.489779476389494,-31.03509406847877,0.8971606298238506,15.330977722928424,-4.698215684627494,37.99720159359122,52788.5322293736,12169.821098323502,12169.821098323502,64958.35332769711,85826.61817532245,85826.61817532245,12169.821098323502,97996.43927364596,97996.43927364596,97996.43927364596,117139.0803380041,97287.81979741382,64249.73385146482,36708.98438438777,19142.641064358148,0.0,55851.625448745915,16271.244904704427,1226.0,0.0,0.8955135387552738,2.665828680551408,0.0014959713701933424,358847.01510659466,1469974.7134383416,4.096382724548201,1469974.7134383416,4.096382724548201,0.8500000000000001,0.0869955169781922,4.698906859688992,1.2419196420675145,1.0,0.0,4.698906859689059,1.2868287142418324,1.28757627652948,3.6515402614849726,17598.698867011608,1794.5678562008034,1603.0968420496806,1603.0968420496806,7.591444745635868,5.2717955067420545,0.926881233493841,4.3449142732482136,2.78699968817733,2.78699968817733,0.7962856251935229,0.0,0.0,0.0005809035519182594,0.00020949511696589256,0.0003714084349523668,0.0017452136427440292,0.08699701310546806,0.07595624051011339,0.011040772595354674,0.07297378856842954,0.07595917185114641,0.01103634512704579,0.4318630106322033,0.4318630106322033,0.06277431927532715,0.0,3.410605131648481e-13,3.410605131648481e-13,9.626934784071466,20.02919340755591,21.44896261585268,10.417313179271218,19142.641064358148,16271.244904704427,0.85,1.1630521548080688,0.9451565967013215,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3989195907640872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16254.561438037306,1226.0,0.4318630106322033,0.06277431927532715,6.113110376966115,2.78699968817733
411.0,-20.890682524752172,5.277597333496433,33.99438922274072,18.6143061722629,3.3200258584225666,-18.46813634350148,-29.353265755902953,0.897139101390636,-4.699279296472071,-4.699279296472341,37.997364695742974,44436.11836390669,12178.713989044592,12178.713989044592,56614.83235295128,72281.46418585474,72281.46418585474,12178.713989044592,84460.17817489934,84460.17817489934,84460.17817489934,102262.2098027893,83732.13716240977,55885.18176383439,30941.061553972635,17802.03162788996,0.0,48743.0931818626,15131.726883706466,1226.0,0.0,0.8955078611940457,3.1770675135193844,0.0014959713701933424,358832.17630479264,1469981.4546940268,4.096570909085428,1469981.4546940268,4.096570909085428,0.85,0.08700190946550133,4.698906859688992,1.2059429660113534,1.0,0.0,4.698906859689194,1.2868259985418002,1.2875753128678125,3.6515479676457256,15146.568917682062,1544.520189634795,1603.0968420496806,1603.0968420496806,7.596992065353449,5.277597333496433,0.9302147012681399,4.347382632228293,2.787452680688567,2.787452680688567,0.7964150516253048,0.0,0.0,0.0005822662262178668,0.00024964179604110287,0.00033262443017676395,0.0015629712166577382,0.08700193727595208,0.0759547843171359,0.011047152958816189,0.08696777283805757,0.07595478131975564,0.011047128145745698,0.4318463439655366,0.4318463439655366,0.06280937612269061,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.763862742124388,2.8421709430404007e-13,2.8421709430404007e-13,10.310128398446182,17802.03162788996,15131.726883706466,0.85,1.1614944530031954,0.911639279807574,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3989195907640872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16254.86427469942,1226.0,0.4318463439655366,0.06280937612269061,6.113110376966115,2.787452680688567
412.0,-20.866381954087597,5.283404156048133,33.99475296202549,18.624663620162778,3.3314976296733834,-18.445184541970853,-29.328332527633734,0.91030021755737,-4.690995632220336,-4.69099563222067,37.99937344017767,44442.902783102014,12178.181293796033,12178.181293796033,56621.08407689805,72276.38106421298,72276.38106421298,12178.181293796033,84454.56235800902,84454.56235800902,84454.56235800902,102258.79278827074,83719.09911691821,55885.62083581074,30926.086979008298,17804.23043026173,0.0,48730.31740927003,15133.59586572247,1226.0,0.0,0.8955406806619326,3.178258312638928,0.0014959713701933424,358947.7571795631,1470064.481021805,4.09548312147945,1470064.481021805,4.09548312147945,0.8499999999999999,0.08700339311799166,4.698906859688992,1.2058976679528137,1.0,0.0,4.698906859687506,1.2867613692890354,1.2875124093141581,3.6517313713616097,15144.21042473918,1544.27969028559,1603.0968420496806,1603.0968420496806,7.596659773981779,5.283404156048133,0.9396449968894371,4.3437591591586955,2.7896558909373743,2.7896558909373743,0.7970445402678212,0.0,0.0,0.0005836365196901292,0.0002502869815817827,0.00033334953810834644,0.001566378431291466,0.08700339311281051,0.07594962767623778,0.011053765436572724,0.08700355777247974,0.07594962768076066,0.011053765437230988,0.43182967729886995,0.43182967729886995,0.0628488131865593,0.0,3.410605131648481e-13,3.410605131648481e-13,9.8131797611494,3.410605131648481e-13,3.410605131648481e-13,10.027291017264474,17804.23043026173,15133.59586572247,0.85,1.1619272577552913,0.912017510779595,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.398784133726299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16255.65227085252,1226.0,0.43182967729886995,0.0628488131865593,6.113110376966115,2.7896558909373743
