time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
413.0,-20.842233021276705,5.2891382824573165,33.99506167563548,18.626401048991852,3.329180423798029,-18.4239093433528,-29.308075702842302,0.9103194089913454,-4.690380383402157,-4.690380383402517,37.99860977586117,44472.59868144891,12186.93260093791,12186.93260093791,56659.531282386815,72295.72591025292,72295.72591025292,12186.93260093791,84482.65851119084,84482.65851119084,84482.65851119084,102280.37954269882,83727.43086538093,55901.76414519331,30917.40746687513,17797.721031507994,0.0,48715.12849838313,15128.062876781794,1226.2699928011464,0.0,0.8955462893384886,3.183724934101968,0.0014959713701933424,358956.3428302089,1470032.9164869771,4.095297230009729,1470032.9164869771,4.095297230009729,0.85,0.08721136608331377,4.698906859688992,1.205919116367586,1.0,0.0,4.698906859688484,1.2867584584122982,1.2875112528396997,3.651739632228154,15145.717580851182,1544.4333774378797,1603.0968420496806,1603.0968420496806,7.602118774905695,5.2891382824573165,0.9457054262902549,4.343432856167062,2.7918702779629645,2.7918702779629645,0.7976772222751327,0.0,0.0,0.0005850011968212029,0.00025081228841607477,0.00033418890840512816,0.0015703225541368329,0.08700395149800606,0.0759439520324464,0.011059999465559658,0.08717294341094158,0.0759429070753402,0.011268459007973571,0.4318130106322033,0.4318130106322033,0.06288653064530318,0.0,3.410605131648481e-13,3.410605131648481e-13,8.25361147907961,3.410605131648481e-13,3.410605131648481e-13,2.115325150736396,17797.721031507994,15128.062876781794,0.85,1.163078760723527,0.9129114517869941,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3986482363125674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16256.442736200677,1226.2699928011464,0.4318130106322033,0.06288653064530318,6.113110376966115,2.7918702779629645
414.0,-20.839472263589176,5.2893496014007475,33.995141875788924,18.6283522163518,3.32922842353547,-18.423897856765766,-29.309003928769357,0.9103194091926305,-4.690380074677364,-4.690380074677689,37.99869014700878,44492.45233824932,12189.674722540045,12189.674722540045,56682.12706078937,72304.7413371503,72304.7413371503,12189.674722540045,84494.41605969035,84494.41605969035,84494.41605969035,102288.92677732804,83736.67644365609,55908.627853740545,30920.05398879505,17794.510717637688,0.0,48714.564706432735,15125.334109992034,1226.0,0.0,0.8955460115959989,3.1833591218901836,0.0014959713701933424,358956.3471384303,1470036.2384432263,4.095306435342992,1470036.2384432263,4.095306435342992,0.85,0.08721136407794644,4.698906859688992,1.205943358889781,1.0,0.0,4.698906859689325,1.2867581355500626,1.2875111307898826,3.6517405484911167,15147.390042504192,1544.6039210641954,1603.0968420496806,1603.0968420496806,7.603829290159801,5.2893496014007475,0.94836347729981,4.3409861241009375,2.7940724130231485,2.7940724130231485,0.7983064037208996,0.0,0.0,0.0005851573962139854,0.0002507881951636789,0.00033436920105030655,0.0015711697324840132,0.08699051119638639,0.07594124758533434,0.011049263611052046,0.08714370913991805,0.07594290536322018,0.01126845871472626,0.4317963439655366,0.4317963439655366,0.06282529958969349,0.0,3.410605131648481e-13,3.410605131648481e-13,7.032217752376482,3.410605131648481e-13,3.410605131648481e-13,2.2090976571712986,17794.510717637688,15125.334109992034,0.85,1.1635560617727232,0.9133295679920982,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.398513210358976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16257.230973756186,1226.0,0.4317963439655366,0.06282529958969349,6.113110376966115,2.7940724130231485
415.0,-20.815377333608215,5.295054304586513,33.99554225402053,18.637318827118747,3.339940120206564,-18.39842483088595,-29.281259095855035,0.9229876174849458,-4.684794730098304,-4.684794730098631,38.00194604214398,44483.89010920913,12190.435617708143,12190.435617708143,56674.325726917275,72296.67637374112,72296.67637374112,12190.435617708143,84487.11199144926,84487.11199144926,84487.11199144926,102297.64390517597,83719.39369979453,55906.60743526548,30903.095849476715,17810.531913726707,0.0,48713.62776320342,15138.952126667702,1226.0,0.0,0.8955615288768936,3.1769811915442014,0.0014959713701933424,359034.2966619578,1470170.8181448875,4.094792146080406,1470170.8181448875,4.094792146080406,0.8500000000000001,0.08697074711004596,4.698906859688992,1.205887249805965,1.0,0.0,4.698906859689548,1.2866958379370643,1.2874505529994609,3.6519173538500462,15144.263712759639,1544.285124151432,1603.0968420496806,1603.0968420496806,7.604303930960123,5.295054304586513,0.9546448345403986,4.340409470046114,2.794618058041846,2.794618058041846,0.7984623022976702,0.0,0.0,0.0005865222774102193,0.0002515092678330977,0.0003350130095771216,0.0015741949287869906,0.08697074710545848,0.07594218684049779,0.011028560264960689,0.08697062172189007,0.07594218684450355,0.01102856026554242,0.43177967729886996,0.43177967729886996,0.06270438593343847,0.0,3.410605131648481e-13,3.410605131648481e-13,7.912714507107296,3.410605131648481e-13,3.410605131648481e-13,11.476182410682213,17810.531913726707,15138.952126667702,0.85,1.163418294412618,0.9131713680911837,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.398497775391263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16257.591539834484,1226.0,0.43177967729886996,0.06270438593343847,6.113110376966115,2.794618058041846
416.0,-20.805401299334612,5.29618775850514,33.99577993784232,18.639190890267514,3.340158925130655,-18.39796306868618,-29.281208001170285,0.9229888961797379,-4.684804088946066,-4.684804088946411,38.00201233889625,44538.37752499572,12194.313484112914,12194.313484112914,56732.69100910863,72304.56547659282,72304.56547659282,12194.313484112914,84498.87896070574,84498.87896070574,84498.87896070574,102313.63413397667,83728.32280600854,55916.141523013626,30902.423647772124,17814.755173270925,0.0,48717.17882104305,15142.541897280285,1226.2387902269638,0.0,0.8955612536263157,3.17661476039367,0.0014959713701933424,359034.16603801074,1470173.5585625288,4.09480126859816,1470173.5585625288,4.09480126859816,0.85,0.08697074638767546,4.698906859688992,1.2059105796413498,1.0,0.0,4.698906859688981,1.2866946621696456,1.2874501047954576,3.651920690931925,15145.87892678889,1544.4498301447375,1603.0968420496806,1603.0968420496806,7.606722915455039,5.29618775850514,0.9578177746533054,4.338369983851835,2.796821226171886,2.796821226171886,0.7990917789062532,0.0,0.0,0.0005870882354226881,0.0002515105975151449,0.00033557763790754324,0.0015768480647219837,0.08696066055833436,0.07593945169496194,0.011021208863372422,0.08697750131955141,0.0759421861682404,0.01102856021943506,0.4317630106322033,0.4317630106322033,0.06266242662338971,0.0,3.410605131648481e-13,3.410605131648481e-13,8.649386226125216,3.410605131648481e-13,3.410605131648481e-13,11.616923441560743,17814.755173270925,15142.541897280285,0.85,1.164531534502637,0.9142232494332712,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3983630773366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16258.379592522982,1226.2387902269638,0.4317630106322033,0.06266242662338971,6.113110376966115,2.796821226171886
417.0,-20.796932353897965,5.301784629683776,33.99681185399784,18.644811829458945,3.3661387439618218,-18.39468975989206,-29.276670597586758,0.929760876795247,-4.680996006508735,-4.680996006509053,38.02140401239929,44561.83609957095,12197.43743693785,12197.43743693785,56759.2735365088,72208.41170527287,72208.41170527287,12197.43743693785,84405.84914221072,84405.84914221072,84405.84914221072,102219.55508099677,83722.9572001228,55915.05515935323,30897.668934188405,17813.70593878605,0.0,48711.374872974455,15141.650047968142,1226.0,0.0,0.8955121777224776,3.179479823224771,0.0014959713701933424,359087.3195442524,1470975.2914244179,4.0964278362470585,1470975.2914244179,4.0964278362470585,0.85,0.08696342983020472,4.698906859688992,1.205890889563598,1.0,0.0,4.698906859689147,1.286661876599561,1.2874179187023718,3.652013745917025,15144.90832551096,1544.3508563587934,1603.0968420496806,1603.0968420496806,7.6086716142129625,5.301784629683776,0.9635963737856246,4.338188255898151,2.7976549086116496,2.7976549086116496,0.7993299738890427,0.0,0.0,0.000587569087326801,0.0002516287041925808,0.00033594038313422016,0.0015785525707559353,0.08701861256798259,0.07598767908220562,0.011030933485776965,0.08703422595764236,0.07593493514007471,0.011028494690130015,0.4317463439655366,0.4317463439655366,0.06267549240264253,0.0,3.410605131648481e-13,3.410605131648481e-13,9.268886343888767,3.410605131648481e-13,3.410605131648481e-13,11.76906826320868,17813.70593878605,15141.650047968142,0.85,1.1652160031311167,0.9148137619965699,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3983073150479939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16258.88559983181,1226.0,0.4317463439655366,0.06267549240264253,6.113110376966115,2.7976549086116496
418.0,-20.773064670429314,5.307284235876549,33.99727065349041,18.644346144888573,3.340372913145017,-18.36029334237999,-29.244454578123964,0.927601585095955,-4.687897762960347,-4.687897762960627,38.006987843757756,44529.37372802203,12215.047256867228,12215.047256867228,56744.42098488926,72328.16403913421,72328.16403913421,12215.047256867228,84543.21129600143,84543.21129600143,84543.21129600143,102370.84399676604,83731.17148086423,55932.38116975326,30887.5447901233,17827.632700764607,0.0,48715.1774908879,15153.487795649915,1226.9236548980548,0.0,0.8955291077114873,3.1752462308073817,0.0014959713701933424,358990.98884353176,1470379.235192919,4.095866695511379,1470379.235192919,4.095866695511379,0.85,0.08698544951610956,4.698906859688992,1.2059136479394512,1.0,0.0,4.698906859688458,1.2866692085087599,1.2874270011658384,3.651992935414216,15146.394232518422,1544.502376705442,1603.0968420496806,1603.0968420496806,7.6196564901527495,5.307284235876549,0.9662186241753634,4.341065611701185,2.7998369443480464,2.7998369443480464,0.7999534126708704,0.0,0.0,0.0005889262000346613,0.00025246874351682384,0.00033645745651783744,0.0015809822504251772,0.08698544951602624,0.07595059524792366,0.011034854268102573,0.0869854645158665,0.07595059524799642,0.011034854268113143,0.43172967729886996,0.43172967729886996,0.06272596095733986,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.841085222315655,2.8421709430404007e-13,2.8421709430404007e-13,12.128054259284625,17827.632700764607,15153.487795649915,0.85,1.164820162987258,0.9140759825077345,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.398259979947178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16259.36174766208,1226.9236548980548,0.43172967729886996,0.06272596095733986,6.113110376966115,2.7998369443480464
419.0,-20.749296685711116,5.312807306581135,33.997623704269465,18.651601136103295,3.347125421010942,-18.33822247839544,-29.221476812940068,0.936051164188656,-4.678081805005718,-4.67808180500608,38.00482494465987,44543.26235307205,12212.231515261154,12212.231515261154,56755.49386833321,72330.72003536254,72330.72003536254,12212.231515261154,84542.9515506237,84542.9515506237,84542.9515506237,102359.07885451149,83725.73548140364,55938.27756513906,30874.953240293973,17816.127303887806,0.0,48691.08054418178,15143.708208304633,1226.0,0.0,0.8955837677925829,3.176256631801801,0.0014959713701933424,359128.00036160764,1470289.8229381463,4.094055104190441,1470289.8229381463,4.094055104190441,0.8499999999999999,0.0869785040181366,4.698906859688992,1.20589218578767,1.0,0.0,4.6989068596889485,1.2866267437954,1.2873862540182568,3.652113468299097,15145.410897525948,1544.4021044419806,1603.0968420496806,1603.0968420496806,7.6179000512825485,5.312807306581135,0.9760911659297324,4.3367161406514025,2.8019989665990064,2.8019989665990064,0.8005711333140019,0.0,0.0,0.0005902805049684254,0.0002530694708011152,0.00033721103416731017,0.0015845232416115927,0.0869785040034228,0.0759321903589652,0.011046313644457597,0.08695294591939753,0.07593219036086463,0.011046313657271975,0.4317130106322033,0.4317130106322033,0.06280389512395154,0.0,3.410605131648481e-13,3.410605131648481e-13,10.179427551378126,3.410605131648481e-13,3.410605131648481e-13,11.55700074521684,17816.127303887806,15143.708208304633,0.85,1.1656240369698483,0.9148135932751371,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.39812659280708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16260.146665842438,1226.0,0.4317130106322033,0.06280389512395154,6.113110376966115,2.8019989665990064
420.0,-20.728168877791546,5.316648673734211,33.999445270667806,18.65784313939514,3.3495269056461194,-18.319279235443865,-29.20195022653786,0.9429096371118997,-4.832174444186876,-4.832174444187238,38.061001044040985,44560.1886791116,12407.764449616188,12407.764449616188,56967.953128727786,72349.03221683305,72349.03221683305,12407.764449616188,84756.79666644923,84756.79666644923,84756.79666644923,102520.19615198,83723.00879374487,55944.90478110937,30864.560014039445,17763.399485530765,0.0,48627.95949957021,15098.88956270115,1226.0,0.0,0.8946454221626947,3.1762271866994274,0.0014959713701933424,356981.896205607,1472613.425738792,4.125176770562692,1472613.425738792,4.125176770562692,0.85,0.08784477685346963,4.698906859688992,1.2058790828799828,1.0,0.0,4.698906859689198,1.286592056265063,1.2873530980677583,3.652211932140925,15144.917658443079,1544.351808053013,1603.0968420496806,1603.0968420496806,7.739872055235242,5.316648673734211,0.9139190133118369,4.4027296604223745,2.8041772333213504,2.8041772333213504,0.8011934952346715,0.0,0.0,0.0005914867734762101,0.00025358100546625436,0.0003379057680099557,0.001587787731230458,0.08734064122510286,0.0762346883721491,0.011105952852953769,0.08686103594783173,0.0766793442704893,0.011165432582980335,0.43169634396553663,0.43169634396553663,0.06288999594868555,0.0,3.410605131648481e-13,3.410605131648481e-13,11.01136703037804,3.410605131648481e-13,3.410605131648481e-13,14.045939695817196,17763.399485530765,15098.88956270115,0.85,1.1715061399858098,0.9163491361282687,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3979937854909508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16260.930382313945,1226.0,0.43169634396553663,0.06288999594868555,6.113110376966115,2.8041772333213504
421.0,-20.704564767524047,5.322104157224502,33.99972338718337,18.661162547674053,3.3531867322921993,-18.297664537989046,-29.1806991683319,0.9455573767512889,-4.671915158004822,-4.671915158005247,38.00699219492856,44581.9840685162,12220.389086733918,12220.389086733918,56802.37315525011,72347.6039789132,72347.6039789132,12220.389086733918,84567.99306564713,84567.99306564713,84567.99306564713,102385.99165491038,83726.39222101445,55957.32636059869,30854.517622684183,17817.998589263254,0.0,48672.51621194744,15145.298800873767,1226.0,0.0,0.8956058504942233,3.177129229833051,0.0014959713701933424,359214.09563587134,1470379.4150704548,4.093323265802328,1470379.4150704548,4.093323265802328,0.8500000000000001,0.08700952607134527,4.698906859688992,1.2058853678358723,1.0,0.0,4.698906859688873,1.2865768372144024,1.2873396074062307,3.6522551345341374,15145.529697214017,1544.4142186387826,1603.0968420496806,1603.0968420496806,7.622988684270145,5.322104157224502,0.988458702195917,4.333645455028585,2.80585739125683,2.80585739125683,0.8016735403590943,0.0,0.0,0.0005928371017059877,0.00025413879792938326,0.00033869830377660447,0.0015915117829809128,0.08700965846421033,0.07592656644112682,0.011083092023083514,0.0869789787090946,0.0759259217269705,0.011083604344374758,0.43167967729886997,0.43167967729886997,0.063012800555233,0.0,3.979039320256561e-13,3.979039320256561e-13,10.816715429260455,3.979039320256561e-13,3.979039320256561e-13,10.367594261612396,17817.998589263254,15145.298800873767,0.85,1.1670317784250297,0.9159580711706218,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3978757495381207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16261.661999509743,1226.0,0.43167967729886997,0.063012800555233,6.113110376966115,2.80585739125683
422.0,-20.680980379153894,5.327556886176851,34.00006284700246,18.671749729570024,3.365142438827853,-18.274923199456634,-29.155900434683986,0.9590856972528574,-4.664702690293211,-4.664702690293583,38.00933451245412,44585.678434655936,12220.672525718071,12220.672525718071,56806.35096037401,72341.3169977924,72341.3169977924,12220.672525718071,84561.98952351046,84561.98952351046,84561.98952351046,102381.90333508668,83712.70128109526,55957.06478859036,30839.59610278322,17819.913811576225,0.0,48659.50991435944,15146.926739839791,1226.0396159273346,0.0,0.8956323407691349,3.1785386640833946,0.0014959713701933424,359314.81261653116,1470476.248967152,4.092445391435831,1470476.248967152,4.092445391435831,0.85,0.08702233049942155,4.698906859688992,1.2058380345022304,1.0,0.0,4.69890685968967,1.2865105457354984,1.2872750161139457,3.6524433284008766,15143.053100150317,1544.1616760208958,1603.0968420496806,1603.0968420496806,7.623165491420353,5.327556886176851,0.9971653433355474,4.330391542841304,2.8080308765659585,2.8080308765659585,0.8022945361617024,0.0,0.0,0.0005941891296113449,0.00025479113760901607,0.0003393979920023289,0.001594799552784413,0.08702233049944971,0.07592336967869986,0.011098960820749846,0.08702294992414138,0.0759233696786753,0.011098960820746252,0.4316630106322033,0.4316630106322033,0.0631032429546901,0.0,3.979039320256561e-13,3.979039320256561e-13,10.604497730939556,3.979039320256561e-13,3.979039320256561e-13,9.771992392949187,17819.913811576225,15146.926739839791,0.85,1.1674254644231514,0.916278822230774,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3977439001827747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16262.443929556175,1226.0396159273346,0.4316630106322033,0.0631032429546901,6.113110376966115,2.8080308765659585
423.0,-20.6581040180686,5.333179501584517,34.00041339381085,18.677126930002146,3.3783405902264736,-18.259486941062534,-29.13974445601923,0.964675576743037,-4.641057420690629,-4.641057420691028,38.01044868952327,44629.39295228787,12201.0675102102,12201.0675102102,56830.46046249807,72304.52983523447,72304.52983523447,12201.0675102102,84505.59734544466,84505.59734544466,84505.59734544466,102329.25896555929,83711.89967267224,55965.64381682411,30829.173173164592,17823.661620114624,0.0,48652.83479327922,15150.112377097432,1226.1545425085005,0.0,0.8957419185869374,3.1832708446420277,0.0014959713701933424,359645.1573572071,1470522.3119253062,4.088814437906508,1470522.3119253062,4.088814437906508,0.8500000000000001,0.08702718681183291,4.698906859688992,1.2058310698391872,1.0,0.0,4.698906859688804,1.286481594899392,1.2872477387853432,3.6525255225718682,15142.908094688426,1544.1468895788498,1603.0968420496806,1603.0968420496806,7.610936027177379,5.333179501584517,1.013091554953192,4.320087946631325,2.8102126233952913,2.8102126233952913,0.8029178923986546,0.0,0.0,0.0005955032740676239,0.0002552169557774407,0.0003402863182901832,0.0015989737152720535,0.08700827662724278,0.07590101461162263,0.011107262015620144,0.08717134227490046,0.07590955702521134,0.011117629786621576,0.43164634396553664,0.43164634396553664,0.06316660014417713,0.0,3.979039320256561e-13,3.979039320256561e-13,10.138675320322704,3.979039320256561e-13,3.979039320256561e-13,8.331382952676222,17823.661620114624,15150.112377097432,0.85,1.168081175618332,0.9173030336652216,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3976121832208173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,16263.22625131094,1226.1545425085005,0.43164634396553664,0.06316660014417713,6.113110376966115,2.8102126233952913
424.0,-20.634502800674596,5.338615277552877,34.00085901295563,18.691013298835628,3.3856444878608922,-18.230012261920432,-29.107536015193887,0.9832908379111703,-4.651269302045364,-4.651269302045702,38.01380783909657,44595.581341938676,12222.713664738585,12222.713664738585,56818.29500667726,72335.82130526808,72335.82130526808,12222.713664738585,84558.53497000667,84558.53497000667,84558.53497000667,102386.43184073844,83689.76034117315,55959.619684085796,30811.26739676373,17827.896870731773,0.0,48639.16426749551,15153.712340122007,1226.3220998067177,0.0,0.8956812779399821,3.180502693947194,0.0014959713701933424,359502.4593812047,1470661.1944543065,4.090823737299848,1470661.1944543065,4.090823737299848,0.85,0.0870321743826321,4.698906859688992,1.2057574878307062,1.0,0.0,4.698906859689089,1.2863914279235955,1.2871592658712623,3.652781538877046,15138.9032415734,1543.7385082136511,1603.0968420496806,1603.0968420496806,7.624438738904212,5.338615277552877,1.0143130539685572,4.324302223584319,2.812454707186899,2.812454707186899,0.8035584877676855,0.0,0.0,0.0005968618560800512,0.0002560678202823618,0.0003407940357976894,0.0016013594325508587,0.08703200124529327,0.07591732226210465,0.011114678983188617,0.08710154343775947,0.07591740884636308,0.011114765536269012,0.43162967729887,0.43162967729887,0.06319276233467663,0.0,3.410605131648481e-13,3.410605131648481e-13,9.959938978015089,3.410605131648481e-13,3.410605131648481e-13,9.225549504409173,17827.896870731773,15153.712340122007,0.85,1.1681593601033085,0.9168656989392585,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3974844417552752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,15.0,16263.995175065378,1226.3220998067177,0.43162967729887,0.06319276233467663,6.113110376966115,2.812454707186899
425.0,-20.611197626662943,5.3439131450732935,34.00124352040949,18.687411909364187,3.375283048186648,-18.211092435407163,-29.091412865649886,0.9751778569311315,-4.657487537329075,-4.657487537329398,38.012917996267745,44641.86860568358,12239.255897550007,12239.255897550007,56881.12450323359,72367.95040788491,72367.95040788491,12239.255897550007,84607.20630543493,84607.20630543493,84607.20630543493,102435.24138881393,83711.29103882237,55985.20923662224,30806.75755800014,17828.035083379003,0.0,48634.79264137914,15153.829820872152,1226.2555100427303,0.0,0.8956545288513829,3.178353642242681,0.0014959713701933424,359415.5892591394,1470624.403336238,4.091710118550019,1470624.403336238,4.091710118550019,0.85,0.0870353688577188,4.698906859688992,1.2058200186910106,1.0,0.0,4.698906859689287,1.2864267218887377,1.287196310380319,3.6526813224075716,15142.797997002339,1544.1356627392984,1603.0968420496806,1603.0968420496806,7.634757661864766,5.3439131450732935,1.0171354114910471,4.326777733582246,2.814649798773328,2.814649798773328,0.8041856567923794,0.0,0.0,0.0005982061900659352,0.00025649473316495796,0.00034171145690097725,0.0016056703088663214,0.08703536885576361,0.075917812238896,0.011117556616867613,0.08703536350894939,0.07591781224060144,0.01111755661711736,0.4316130106322033,0.4316130106322033,0.06320627453252312,0.0,3.410605131648481e-13,3.410605131648481e-13,9.912001977261752,3.410605131648481e-13,3.410605131648481e-13,9.707764598412496,17828.035083379003,15153.829820872152,0.85,1.1695562253685514,0.9178998445590507,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3973526745856357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16264.779382653234,1226.2555100427303,0.4316130106322033,0.06320627453252312,6.113110376966115,2.814649798773328
426.0,-20.58803165460764,5.349136573752263,34.0015986356487,18.689078546036058,3.372735786050628,-18.19051835661431,-29.07185903806237,0.9751211734434305,-4.65718067544185,-4.657180675442217,38.01205624687735,44669.98698560135,12247.686509841722,12247.686509841722,56917.67349544307,72388.04544196531,72388.04544196531,12247.686509841722,84635.73195180703,84635.73195180703,84635.73195180703,102461.91859342741,83719.64319810354,56001.10590896763,30798.374765706572,17826.18664162038,0.0,48624.56140732695,15152.258645377324,1226.0,0.0,0.8956589929159254,3.1773776336905075,0.0014959713701933424,359419.8758012602,1470588.774423095,4.091562190723841,1470588.774423095,4.091562190723841,0.85,0.08703065203182693,4.698906859688992,1.2058415841450918,1.0,0.0,4.698906859689233,1.2864242208590606,1.287195530543889,3.652688423847548,15144.308845291309,1544.2897263888597,1603.0968420496806,1603.0968420496806,7.640016615703722,5.349136573752263,1.0227025617475896,4.326434012004674,2.8168123476045754,2.8168123476045754,0.8048035278870216,0.0,0.0,0.0005995452505003775,0.00025701336398767935,0.0003425318865126982,0.0016095254311967288,0.08703128240811588,0.07591215376530684,0.011119128642809032,0.08699094062210433,0.0759116036742848,0.011119048357542122,0.43159634396553664,0.43159634396553664,0.06321748273873995,0.0,3.410605131648481e-13,3.410605131648481e-13,9.919175560989174,3.410605131648481e-13,3.410605131648481e-13,9.948492717625584,17826.18664162038,15152.258645377324,0.85,1.1705539720686606,0.9186712577497981,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3972225820496111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16265.558446212579,1226.0,0.43159634396553664,0.06321748273873995,6.113110376966115,2.8168123476045754
427.0,-20.56544095923738,5.354280953464009,34.00189378322263,18.690754507575207,3.370094488709739,-18.170425825742097,-29.052786925435043,0.9750714307782574,-4.658174729967925,-4.658174729968253,38.011794271651766,44697.41077805544,12257.597117614676,12257.597117614676,56955.00789567012,72408.62483061315,72408.62483061315,12257.597117614676,84666.22194822782,84666.22194822782,84666.22194822782,102494.02771483443,83728.00177936823,56016.75027427732,30790.279450101014,17827.80576660662,0.0,48618.08521670764,15153.634901615627,1226.0,0.0,0.8956551319556793,3.176323587170606,0.0014959713701933424,359405.9900365721,1470577.9432219416,4.0916901331341196,1470577.9432219416,4.0916901331341196,0.85,0.08703081791438495,4.698906859688992,1.2058631254220384,1.0,0.0,4.698906859688639,1.2864217505024576,1.2871947420239704,3.6526954382213046,15145.82085527302,1544.443908498113,1603.0968420496806,1603.0968420496806,7.646198779820693,5.354280953464009,1.0276468222956305,4.326634131168379,2.8189612704978533,2.8189612704978533,0.8054175058565295,0.0,0.0,0.0006008537095815519,0.00025752014845148555,0.0003433335611300663,0.0016132924255555185,0.08703081982167524,0.07590943098829289,0.01112138883338235,0.08696170783404503,0.07590943037253822,0.011121387541846736,0.43157967729887,0.43157967729887,0.06323015916911105,0.0,3.410605131648481e-13,3.410605131648481e-13,9.977865422729735,3.410605131648481e-13,3.410605131648481e-13,10.210740302849558,17827.80576660662,15153.634901615627,0.85,1.171477807935091,0.9193576953683718,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3970932880191724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16266.335497931865,1226.0,0.43157967729887,0.06323015916911105,6.113110376966115,2.8189612704978533
428.0,-20.55483730163423,5.359142039222966,34.005014567160536,18.686019780021184,3.396359946741486,-18.18897602553454,-29.07245202278716,0.9650660117357964,-4.681137844209957,-4.681137844210306,38.113732974426895,44855.7107658201,12294.044416024382,12294.044416024382,57149.75518184448,72262.19359325634,72262.19359325634,12294.044416024382,84556.23800928071,84556.23800928071,84556.23800928071,102413.9069786691,83753.00731846562,56037.27578843179,30795.257255593144,17857.668969388378,0.0,48652.92622498152,15179.01862398012,1226.0,0.0,0.895190473071191,3.1726850839973064,0.0014959713701933424,359085.3396520793,1474797.0952570927,4.107093585847965,1474797.0952570927,4.107093585847965,0.85,0.08693353224996542,4.698906859688992,1.2059365805005657,1.0,0.0,4.698906859689405,1.2864674349041323,1.2872412451865214,3.6525657254893167,15150.34418567038,1544.9051598323974,1603.0968420496806,1603.0968420496806,7.668934336060143,5.359142039222966,1.022925149125868,4.336216890097098,2.8210950526671503,2.8210950526671503,0.8060271579049001,0.0,0.0,0.0006014687804252569,0.0002569976219224177,0.0003444711585028392,0.0016186378896540052,0.08738644833813082,0.07621662300900074,0.011169825329130079,0.08681702915191442,0.07591569225268395,0.011017839997281474,0.4315630106322033,0.4315630106322033,0.06324714028206085,0.0,3.410605131648481e-13,3.410605131648481e-13,11.16522666201655,3.410605131648481e-13,3.410605131648481e-13,15.916890735423578,17857.668969388378,15179.01862398012,0.85,1.1746416837822211,0.9219529891870781,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3969672253231404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16267.101797140629,1226.0,0.4315630106322033,0.06324714028206085,6.113110376966115,2.8210950526671503
429.0,-20.554837310108525,5.364157948532884,34.00635197189634,18.725202208757423,3.4470567048407266,-18.171167081047123,-29.043123219720997,1.022846263172989,-4.648319763029463,-4.648319763029822,38.049507813498224,44706.67441010428,12262.290314375836,12262.290314375836,56968.964724480116,72207.77440882448,72207.77440882448,12262.290314375836,84470.06472320031,84470.06472320031,84470.06472320031,102312.12941545623,83665.11003361853,55972.40834300401,30769.668545127246,17842.064692255924,0.0,48611.733237383174,15165.754988417535,1226.3277639416742,0.0,0.895571497934065,3.18000622404059,0.0014959713701933424,359543.67085251404,1472137.8071921365,4.094461748420019,1472137.8071921365,4.094461748420019,0.85,0.0869285436235549,4.698906859688992,1.2056595275783915,1.0,0.0,4.698906859689025,1.286196319756921,1.2869699669628911,3.6533356436418982,15134.444170124003,1543.2838094684732,1603.0968420496806,1603.0968420496806,7.649126361385361,5.364157948532884,1.0422921341348665,4.321865814398017,2.823151948460209,2.823151948460209,0.8066148424172025,0.0,0.0,0.0006014687799334739,0.00025777728374877485,0.00034369149618469904,0.0016149743290390553,0.0871549931502758,0.07600071665330546,0.011154276496970343,0.08707767524404482,0.07589230898143585,0.011036234642119048,0.43154634396553665,0.43154634396553665,0.06333607699788592,0.0,3.410605131648481e-13,3.410605131648481e-13,11.687830919725911,3.410605131648481e-13,3.410605131648481e-13,13.85592707658219,17842.064692255924,15165.754988417535,0.85,1.1719179903807688,0.9196683893534607,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3969080608193896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16267.628709049304,1226.3277639416742,0.43154634396553665,0.06333607699788592,6.113110376966115,2.823151948460209
430.0,-20.554837516978363,5.3707972769514765,34.00537890239119,18.723289179056906,3.447458463913635,-18.17360070306796,-29.04679288677869,1.018725913925528,-4.489085458445402,-4.489085458445745,37.99013698024135,44725.32250161121,12077.718371368512,12077.718371368512,56803.04087297972,72196.8342926713,72196.8342926713,12077.718371368512,84274.5526640398,84274.5526640398,84274.5526640398,102124.22282802826,83675.54236568569,55979.55559521658,30773.31863385456,17849.670163988463,0.0,48622.98879784302,15172.219639390192,1227.3277639416742,0.0,0.8965386644761755,3.2122289940942452,0.0014959713701933424,361774.02682424855,1469682.7448611704,4.062432999301934,1469682.7448611704,4.062432999301934,0.8499999999999999,0.08712807008025397,4.698906859688992,1.205690160556696,1.0,0.0,4.698906859688903,1.2862156494044614,1.2869893082217743,3.653280740181214,15136.331307392706,1543.4762439153744,1603.0968420496806,1603.0968420496806,7.533991743085362,5.3707972769514765,1.1171658626579957,4.253631414293481,2.825263651167406,2.825263651167406,0.8072181860478302,0.0,0.0,0.0006014687679282395,0.0002576796121149169,0.00034378915581332264,0.0016154332225379094,0.0868037967500118,0.07567773536078588,0.011126061389225917,0.08812682261922898,0.07598251827733954,0.01114555180291443,0.43152967729887,0.43152967729887,0.06344304117995501,0.0,3.410605131648481e-13,3.410605131648481e-13,9.825147377359542,3.410605131648481e-13,3.410605131648481e-13,2.8270334616887,17849.670163988463,15172.219639390192,0.85,1.1682342504519092,0.9198390228038653,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.396908060866671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16267.943547636147,1227.3277639416742,0.43152967729887,0.06344304117995501,6.113110376966115,2.825263651167406
431.0,-20.532440598814198,5.375874953620773,34.00595709670319,18.72388031277808,3.4152374659595126,-18.13659695397813,-29.011523654311873,1.0188034485775006,-4.635019027664498,-4.635019027664842,38.02772627842564,44669.38706154438,12265.5935690603,12265.5935690603,56934.98063060468,72352.08548075998,72352.08548075998,12265.5935690603,84617.67904982029,84617.67904982029,84617.67904982029,102474.90165556135,83678.17104959532,55992.68239708941,30761.654058339893,17857.222605741063,0.0,48618.876664080955,15178.639214879904,1227.6815968882836,0.0,0.895710931136094,3.1818494241625728,0.0014959713701933424,359729.5570762966,1471236.7518369814,4.089841167888633,1471236.7518369814,4.089841167888633,0.8500000000000001,0.08707878376913487,4.698906859688992,1.2056966054113585,1.0,0.0,4.698906859689131,1.2862125976355145,1.2869879281269596,3.653289408241796,15136.806818270003,1543.5247325304772,1603.0968420496806,1603.0968420496806,7.651186907322337,5.375874953620773,1.0600627533277036,4.3158122002930694,2.8278734451545695,2.8278734451545695,0.8079638414727341,0.0,0.0,0.0006027698146249834,0.00025861974790173325,0.0003441500667232502,0.0016171291092883047,0.08707876043178872,0.07592060356681064,0.011158156864978083,0.08723791459740705,0.0759204835455326,0.011158300223602277,0.4315130106322033,0.4315130106322033,0.06342006827798655,0.0,3.410605131648481e-13,3.410605131648481e-13,9.732269322967227,3.410605131648481e-13,3.410605131648481e-13,9.06717626773775,17857.222605741063,15178.639214879904,0.85,1.1710468142647887,0.9187663337056405,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3969080620208847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16268.258382248185,1227.6815968882836,0.4315130106322033,0.06342006827798655,6.113110376966115,2.8278734451545695
432.0,-20.529606604770336,5.376090333568227,34.00608285544615,18.725768371392064,3.4152888598819238,-18.137623780864104,-29.01335150292141,1.0188034487366988,-4.635017513766513,-4.635017513766832,38.027774922492696,44694.28517986159,12268.238034790065,12268.238034790065,56962.52321465165,72360.78805374047,72360.78805374047,12268.238034790065,84629.02608853053,84629.02608853053,84629.02608853053,102472.44272041498,83687.1199730694,55999.336853824934,30764.20346582719,17843.416631884444,0.0,48607.62009771164,15166.904137101776,1226.6815968882836,0.0,0.8957107696117997,3.181492671022501,0.0014959713701933424,359729.57823827246,1471238.7636725528,4.089846519926851,1471238.7636725528,4.089846519926851,0.8499999999999999,0.08707862266514282,4.698906859688992,1.205719969314523,1.0,0.0,4.698906859689585,1.2862122571254553,1.2869877994059897,3.653290375408596,15138.425617105586,1543.6898040722965,1603.0968420496806,1603.0968420496806,7.652836505562692,5.376090333568227,1.0626267559511176,4.313463577617109,2.830023206411393,2.830023206411393,0.8085780589746837,0.0,0.0,0.0006029346267016112,0.0002585709473019658,0.00034436367939964547,0.001618132855358735,0.08707232514800653,0.07591780719168431,0.01115451795632222,0.08715706654619007,0.07592032249686749,0.011158300168275332,0.43149634396553666,0.43149634396553666,0.06339927211936355,0.0,3.410605131648481e-13,3.410605131648481e-13,9.617949393192248,3.410605131648481e-13,3.410605131648481e-13,9.16116906207884,17843.416631884444,15166.904137101776,0.85,1.1718846366093398,0.9194913285204374,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3967831101834167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16269.021905924841,1226.6815968882836,0.43149634396553666,0.06339927211936355,6.113110376966115,2.830023206411393
433.0,-20.527817770445775,5.383527710159338,34.015262614898425,18.727317172475182,3.5800824144379004,-18.23308479399254,-29.101026489492483,1.0197723338067737,-4.404720442538121,-4.404720442538463,38.2943082961499,45149.665926352274,11995.880408581617,11995.880408581617,57145.54633493389,71589.27015847416,71589.27015847416,11995.880408581617,83585.15056705578,83585.15056705578,83585.15056705578,101464.66654376604,83689.87683634806,55995.09491906338,30771.979908094094,17879.515976710263,0.0,48651.49588480436,15197.588580203725,1226.0,0.0,0.8958902045799673,3.279275532222932,0.0014959713701933424,362960.09663340513,1482293.4220924154,4.0839018829928095,1482293.4220924154,4.0839018829928095,0.8500000000000001,0.08840949957368167,4.698906859688992,1.2057263735076411,1.0,0.0,4.698906859688805,1.2862074968215944,1.2869831700708692,3.653303896378052,15138.924314750979,1543.7406570797345,1603.0968420496806,1603.0968420496806,7.482941824802034,5.383527710159338,1.1668542055608357,4.216673504598503,2.830714637618243,2.830714637618243,0.8087756107480695,0.0,0.0,0.0006030386783999348,0.0002562401023356979,0.00034679857606423694,0.0016295742079986176,0.08767867447308292,0.07644925514410719,0.011229419328975726,0.0898039002238894,0.07696402749881447,0.01144547207486721,0.43147967729886993,0.43147967729886993,0.06337885462960745,0.0,3.410605131648481e-13,3.410605131648481e-13,5.4741606689907485,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,17879.515976710263,15197.588580203725,0.85,1.1745897077911336,0.9280221523559394,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3967673008260226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16269.394265585559,1226.0,0.43147967729886993,0.06337885462960745,6.113110376966115,2.830714637618243
434.0,-20.520754683915058,5.390295133430596,34.02094836654361,18.726053286250703,3.582237449245672,-18.227871291299408,-29.0969419182278,1.016622871156529,-4.406676211328431,-4.406676211328789,38.23712040074259,45167.81615880067,12009.678294394149,12009.678294394149,57177.49445319482,71573.16586106579,71573.16586106579,12009.678294394149,83582.84415545994,83582.84415545994,83582.84415545994,101456.47361084912,83698.8520141994,56004.51183477285,30771.489088251714,17873.629455389186,0.0,48645.1185436409,15192.585037080808,1227.0,0.0,0.8960786157437669,3.2814680130038187,0.0014959713701933424,362932.5664117823,1479916.236273793,4.07766172902402,1479916.236273793,4.07766172902402,0.85,0.08846085084014303,4.698906859688992,1.2057523919502273,1.0,0.0,4.698906859688955,1.2862214228515836,1.2869976331663067,3.6532643417424997,15140.547862823209,1543.9062129089148,1603.0968420496806,1603.0968420496806,7.491548844322385,5.390295133430596,1.173047941773505,4.2172471916570915,2.8335850634458417,2.8335850634458417,0.8095957324130977,0.0,0.0,0.0006034496803824789,0.0002563482596960069,0.00034710142068647204,0.0016309972466714581,0.08744488522584275,0.07628582941979332,0.01115905580604942,0.08995615477200516,0.07700393264485489,0.011456918195288143,0.43146301063220327,0.43146301063220327,0.06311420942146313,0.0,3.410605131648481e-13,3.410605131648481e-13,2.2923624106877583,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,17873.629455389186,15192.585037080808,0.85,1.1754004546601997,0.9285169305997139,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3967573220278002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16269.745781679703,1227.0,0.43146301063220327,0.06311420942146313,6.113110376966115,2.8335850634458417
435.0,-20.498001460053562,5.394909840026473,34.02073802241002,18.714102648105495,3.38696619318481,-18.108027682138115,-28.99061810513956,0.9969924152741675,-4.65379186079582,-4.653791860796241,38.03577043040863,44752.810301071164,12321.23520849516,12321.23520849516,57074.04550956632,72439.75908438227,72439.75908438227,12321.23520849516,84760.99429287743,84760.99429287743,84760.99429287743,102636.38009226447,83735.3540042345,56048.40522094596,30763.27642587615,17875.385799387048,0.0,48638.66222526319,15194.077929478992,1228.0,0.0,0.8955929274785959,3.1723393510706117,0.0014959713701933424,359467.2166922124,1471569.4725231777,4.093751541696732,1471569.4725231777,4.093751541696732,0.8500000000000001,0.08698860886678023,4.698906859688992,1.2058634518133475,1.0,0.0,4.698906859688754,1.286310784194379,1.287088753869723,3.6530105456838986,15147.150822289379,1544.5795273910437,1603.0968420496806,1603.0968420496806,7.685895752087896,5.394909840026473,1.0723475444616577,4.322562295564815,2.8362657823162705,2.8362657823162705,0.810361652090363,0.0,0.0,0.000604775443937328,0.0002591784958713883,0.00034559694806593965,0.0016239278699546242,0.08698860831855705,0.07594951308946143,0.011039095229095615,0.0869882696881618,0.07594951356811351,0.011039095298666715,0.4314463439655366,0.4314463439655366,0.0627097802677233,0.0,3.979039320256561e-13,3.979039320256561e-13,5.040412846109064,3.979039320256561e-13,3.979039320256561e-13,15.874112080250768,17875.385799387048,15194.077929478992,0.85,1.173429590748936,0.9201077548926974,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3967179226890234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16270.203018254188,1228.0,0.4314463439655366,0.0627097802677233,6.113110376966115,2.8362657823162705
436.0,-20.492472945511594,5.399219995466241,34.02102696724215,18.715889600012474,3.399353414711208,-18.11597969076785,-28.998627921659477,0.9968500812212167,-4.651716996536948,-4.651716996537278,38.04745642965471,44823.98996322544,12326.23772493711,12326.23772493711,57150.227688162544,72389.70286189941,72389.70286189941,12326.23772493711,84715.94058683651,84715.94058683651,84715.94058683651,102578.49455467358,83744.52226855139,56055.87936482839,30765.15878191444,17862.553967837066,0.0,48627.7127497515,15183.170872661507,1227.0,0.0,0.8955623099713252,3.1737857895456085,0.0014959713701933424,359496.20443995774,1472052.9280383987,4.094766258608045,1472052.9280383987,4.094766258608045,0.8500000000000001,0.08698730825435048,4.698906859688992,1.205887537733652,1.0,0.0,4.6989068596888774,1.2863107856137705,1.2870891701906524,3.65301054165295,15148.809298377979,1544.7486448866819,1603.0968420496806,1603.0968420496806,7.689016284990671,5.399219995466241,1.078014711020776,4.321205284445465,2.838308377361744,2.838308377361744,0.8109452506747841,0.0,0.0,0.0006050979780286018,0.0002589642842011465,0.0003461336938274553,0.001626449988295319,0.08699328528356257,0.07597761523831387,0.011015670045248704,0.0869540898331272,0.07594826296271358,0.011039045291636901,0.43142967729886994,0.43142967729886994,0.06255114691275411,0.0,3.410605131648481e-13,3.410605131648481e-13,7.211057286469099,3.410605131648481e-13,3.410605131648481e-13,16.08224133366167,17862.553967837066,15183.170872661507,0.85,1.1752604524557777,0.9217787024838938,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3965910140588844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16270.974816016082,1227.0,0.43142967729886994,0.06255114691275411,6.113110376966115,2.838308377361744
437.0,-20.470332952156827,5.4037912640960455,34.0206126420733,18.71687608016657,3.3903513617241754,-18.08740998814058,-28.971238586213417,0.9970716272258475,-4.645341392183923,-4.645341392184291,38.030342665029,44806.743921712565,12326.190527428078,12326.190527428078,57132.934449140645,72437.08422690426,72437.08422690426,12326.190527428078,84763.27475433233,84763.27475433233,84763.27475433233,102610.36953424235,83748.33769559445,56069.04863846589,30754.765619031743,17847.094779910003,0.0,48601.860398941746,15170.030562923503,1226.0,0.0,0.8956523301856971,3.1730533255563445,0.0014959713701933424,359585.28892764257,1471344.964075555,4.091782977171866,1471344.964075555,4.091782977171866,0.85,0.08697849676860664,4.698906859688992,1.2058968558209018,1.0,0.0,4.698906859688861,1.286307074042872,1.2870871199557998,3.653021082221289,15149.49948294291,1544.8190241257628,1603.0968420496806,1603.0968420496806,7.688986843532241,5.4037912640960455,1.0855820603659314,4.318209203730114,2.8402667906527848,2.8402667906527848,0.8115047973293671,0.0,0.0,0.0006063912115474489,0.00025969745005081127,0.00034669376149663763,0.0016290816941079299,0.08692887505035556,0.07592025099237748,0.011008624057978072,0.08687190252967104,0.07593973762617581,0.011038759142430824,0.4314130106322033,0.4314130106322033,0.06255595293339135,0.0,3.410605131648481e-13,3.410605131648481e-13,8.954475483064755,3.410605131648481e-13,3.410605131648481e-13,16.054621683350604,17847.094779910003,15170.030562923503,0.85,1.1755297838431027,0.9219141727070223,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3965601812659387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16271.402303875404,1226.0,0.4314130106322033,0.06255595293339135,6.113110376966115,2.8402667906527848
438.0,-20.448307227158946,5.408359031754428,34.0201429511561,18.721506592724495,3.3873444684560083,-18.063705401196682,-28.947777744010068,1.0015879577696714,-4.639398321819044,-4.639398321819398,38.02739380652408,44808.85458923422,12326.761309739033,12326.761309739033,57135.61589897326,72473.35340598106,72473.35340598106,12326.761309739033,84800.11471572009,84800.11471572009,84800.11471572009,102642.96839616353,83749.07706970874,56079.12090397885,30744.395739699878,17842.853680443437,0.0,48587.249420143315,15166.425628376921,1226.0,0.0,0.8956910785687896,3.175922800147726,0.0014959713701933424,359668.34533645015,1471223.0014224509,4.090498984686022,1471223.0014224509,4.090498984686022,0.85,0.08708668264752585,4.698906859688992,1.2058947216393427,1.0,0.0,4.698906859688393,1.286283220195187,1.2870649098480909,3.6530888267173043,15149.633230645497,1544.8326625958402,1603.0968420496806,1603.0968420496806,7.689342893332839,5.408359031754428,1.093055934058932,4.315303097695496,2.8423111566818866,2.8423111566818866,0.8120889019091104,0.0,0.0,0.0006076802893673232,0.0002603269763764063,0.0003473533129909169,0.0016321808651487168,0.08692945746994114,0.07590331810931096,0.011026139360630178,0.08695422476513742,0.07590088817982073,0.011185794467705122,0.4313963439655366,0.4313963439655366,0.06266703915868559,0.0,3.410605131648481e-13,3.410605131648481e-13,9.194137297031716,3.410605131648481e-13,3.410605131648481e-13,10.166905652265655,17842.853680443437,15166.425628376921,0.85,1.1759384731765852,0.9222348481134097,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3964367176334476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16272.16275931076,1226.0,0.4313963439655366,0.06266703915868559,6.113110376966115,2.8423111566818866
