time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
439.0,-20.448307071537737,5.412691929813138,34.01988815569953,18.72341043725612,3.4095726607090064,-18.074041428708004,-28.958359791990347,1.0015879610067226,-4.638266346005537,-4.6382663460058975,38.03198873442343,44862.66695122663,12332.951261712784,12332.951261712784,57195.618212939415,72377.29508895687,72377.29508895687,12332.951261712784,84710.24635066965,84710.24635066965,84710.24635066965,102549.32715359403,83758.0751221101,56084.08169886166,30748.88158138715,17839.08080292437,0.0,48587.962384311526,15163.218682485714,1226.0,0.0,0.8956805630696365,3.178691118257589,0.0014959713701933424,359684.16678554256,1471413.0476412838,4.090847425370816,1471413.0476412838,4.090847425370816,0.85,0.08708391502238905,4.698906859688992,1.2059183877566828,1.0,0.0,4.69890685968891,1.2862832201611627,1.2870649098257732,3.653088826813935,15151.260916566824,1544.9986403682017,1603.0968420496806,1603.0968420496806,7.693204139772473,5.412691929813138,1.0983349924969037,4.3143569373162345,2.844362085365659,2.844362085365659,0.8126748815330453,0.0,0.0,0.000607680298484102,0.0002600428537941408,0.0003476374446899612,0.0016335159735384112,0.08695881113315042,0.07591228224834813,0.01104652888480229,0.08702899735889463,0.07589832176486795,0.011185593257521095,0.43137967729886995,0.43137967729886995,0.06277308393929035,0.0,3.410605131648481e-13,3.410605131648481e-13,9.435101563885553,3.410605131648481e-13,3.410605131648481e-13,10.403439531412289,17839.08080292437,15163.218682485714,0.85,1.1771561392211665,0.9233288401020137,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.396313910555253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16272.921663569812,1226.0,0.43137967729886995,0.06277308393929035,6.113110376966115,2.844362085365659
440.0,-20.42569829022533,5.4173267987999365,34.01966926371467,18.744871287513547,3.4195656371269405,-18.03968045994491,-28.91787715544922,1.0335478068465542,-4.620328505707278,-4.620328505707644,38.03340109892417,44781.44208604707,12318.815721584133,12318.815721584133,57100.257807631206,72431.67294370882,72431.67294370882,12318.815721584133,84750.48866529296,84750.48866529296,84750.48866529296,102604.85519601924,83708.65932221753,56058.42846455604,30722.478730734987,17854.366530726285,0.0,48576.845261461276,15176.211551117343,1226.0,0.0,0.895761688837128,3.17582620119183,0.0014959713701933424,359934.95405949,1471471.4667696303,4.088159402619246,1471471.4667696303,4.088159402619246,0.8500000000000001,0.08695882229019844,4.698906859688992,1.2057626177789644,1.0,0.0,4.698906859688432,1.2861305472353943,1.2869138493845895,3.6535224746737733,15142.321937531291,1544.0871181832015,1603.0968420496806,1603.0968420496806,7.684386493977241,5.4173267987999365,1.1109241949192112,4.306402603880725,2.8463497746662934,2.8463497746662934,0.8132427927617981,0.0,0.0,0.0006090061179931218,0.00026113133787009963,0.0003478747801230222,0.0016346311906328688,0.08695882224680224,0.07589621433854167,0.011062607908260566,0.08695843464154386,0.07589621437641715,0.011062607913781296,0.4313630106322033,0.4313630106322033,0.0628753343541613,0.0,3.410605131648481e-13,3.410605131648481e-13,10.493085375134001,3.410605131648481e-13,3.410605131648481e-13,14.802197095455313,17854.366530726285,15176.211551117343,0.85,1.1754624554207522,0.9218680596694633,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3963139096876362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16273.240056446519,1226.0,0.4313630106322033,0.0628753343541613,6.113110376966115,2.8463497746662934
441.0,-20.422902742558396,5.423209226276479,34.01934565001067,18.749662243668013,3.5124855434191122,-18.092204630188245,-28.96585062900556,1.0379597331046029,-4.491010901987124,-4.491010901987398,38.03212757896403,45040.83052971075,12169.593711948488,12169.593711948488,57210.42424165924,72015.17276307315,72015.17276307315,12169.593711948488,84184.76647502164,84184.76647502164,84184.76647502164,102039.62006900489,83710.4761137695,56056.36382075365,30726.79143668428,17854.853593983255,0.0,48581.64503066754,15176.625554885766,1226.0,0.0,0.8963844787520269,3.205771201097654,0.0014959713701933424,361746.9929506726,1471418.7905406372,4.06753565119829,1471418.7905406372,4.06753565119829,0.85,0.086849089957094,4.698906859688992,1.2057637744350358,1.0,0.0,4.698906859689584,1.2861095132100322,1.2868930136364958,3.65358222719376,15142.650582653507,1544.1206306591453,1603.0968420496806,1603.0968420496806,7.5913029036903,5.423209226276479,1.172087064945635,4.251122161330844,2.8484357800269993,2.8484357800269993,0.8138387942934283,0.0,0.0,0.0006091702383844095,0.0002598419013135788,0.00034932833707083065,0.0016414613193458745,0.08683617406509073,0.07576596325008991,0.011070210815000817,0.08783939845693212,0.07578378179335418,0.01106530816373982,0.4313463439655366,0.4313463439655366,0.06302427577164973,0.0,2.8421709430404007e-13,2.8421709430404007e-13,10.186703915714759,2.8421709430404007e-13,2.8421709430404007e-13,9.22640834569063,17854.853593983255,15176.625554885766,0.85,1.1776139775741377,0.9271162082156414,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.396187871759328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16274.011375463093,1226.0,0.4313463439655366,0.06302427577164973,6.113110376966115,2.8484357800269993
442.0,-20.422870665320865,5.427777445192383,34.019517376201534,18.750613869074755,3.513668334808414,-18.089648977605776,-28.96405578413976,1.0379613622664436,-4.491713036395538,-4.491713036395853,38.0364782185029,45031.88086206684,12178.743032475546,12178.743032475546,57210.62389454239,72014.08049797118,72014.08049797118,12178.743032475546,84192.82353044672,84192.82353044672,84192.82353044672,102063.80297408106,83714.96639355042,56059.341316731916,30728.472307576118,17870.97944363434,0.0,48599.45175121046,15190.332527089187,1227.0,0.0,0.8963660994295757,3.2055279768319394,0.0014959713701933424,361737.13514217467,1471598.7506449257,4.068143985456563,1471598.7506449257,4.068143985456563,0.8499999999999999,0.08685412494359625,4.698906859688992,1.205775492102839,1.0,0.0,4.698906859688923,1.2861095016773856,1.2868930045192328,3.6535822599557237,15143.462843446869,1544.203458209161,1603.0968420496806,1603.0968420496806,7.597010182431714,5.427777445192383,1.1771452324699831,4.2506322127224,2.850905856980423,2.850905856980423,0.8145445305658352,0.0,0.0,0.0006091721218034874,0.00025989003757653805,0.00034928208422694933,0.0016412439815404805,0.08686641084510432,0.07577599560208399,0.011090415243020334,0.08790257334677819,0.07578709904150387,0.011067025902092383,0.43132967729886995,0.43132967729886995,0.0631285038206858,0.0,3.410605131648481e-13,3.410605131648481e-13,10.048548294086856,3.410605131648481e-13,3.410605131648481e-13,9.495225255831087,17870.97944363434,15190.332527089187,0.85,1.1771866108163958,0.9265923634816567,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3961722887369863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16274.38652299168,1227.0,0.43132967729886995,0.0631285038206858,6.113110376966115,2.850905856980423
443.0,-20.4226826549782,5.432786779741897,34.01894672399476,18.75425357082861,3.4346524430738987,-18.0362499544837,-28.914540249947436,1.0423108789466262,-4.5606377686700625,-4.560637768670421,38.01653091481751,44781.0987793343,12271.79061088575,12271.79061088575,57052.88939022005,72404.73538331376,72404.73538331376,12271.79061088575,84676.5259941995,84676.5259941995,84676.5259941995,102569.79541739183,83711.61319518981,56060.04964294144,30723.95950249819,17893.269423192323,0.0,48617.22892569051,15209.279009713473,1228.0,0.0,0.8961059175007886,3.1822633763679784,0.0014959713701933424,360770.47250852926,1470773.7860798447,4.07675765661524,1470773.7860798447,4.07675765661524,0.8499999999999999,0.08685051350215946,4.698906859688992,1.2057632864965129,1.0,0.0,4.698906859688662,1.2860890772983617,1.2868725818956794,3.6536402824910126,15142.856272878089,1544.141605224831,1603.0968420496806,1603.0968420496806,7.655052576359226,5.432786779741897,1.152806833731967,4.27997994600993,2.852989285063848,2.852989285063848,0.815139795732528,0.0,0.0,0.0006091831609622031,0.0002612212464393646,0.0003479619145228385,0.0016350406270618806,0.0868883582669205,0.07578274168871674,0.01110561657820376,0.08731037719340705,0.07575827190522211,0.011092241596937346,0.4313130106322033,0.4313130106322033,0.0632069626214797,0.0,3.410605131648481e-13,3.410605131648481e-13,10.433038739663402,3.410605131648481e-13,3.410605131648481e-13,11.836047963624821,17893.269423192323,15209.279009713473,0.85,1.1735117498659395,0.9210952530383913,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.396172109932926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16274.706402180918,1228.0,0.4313130106322033,0.0632069626214797,6.113110376966115,2.852989285063848
444.0,-20.415016079453448,5.4375130739641575,34.019226129893745,18.754927266296022,3.446446721692581,-18.042708229288916,-28.920331062376476,1.0422184419593161,-4.562280770261282,-4.562280770261646,38.04191492082891,44852.833836889484,12282.038496488334,12282.038496488334,57134.87233337782,72352.23673416524,72352.23673416524,12282.038496488334,84634.27523065358,84634.27523065358,84634.27523065358,102514.98428850391,83715.30396304316,56065.03602927239,30722.519926411962,17880.709057850323,0.0,48603.228984262285,15198.602699172774,1227.0,0.0,0.8960101812316417,3.1848501366574413,0.0014959713701933424,360747.4543240845,1471823.658122142,4.079928050718553,1471823.658122142,4.079928050718553,0.85,0.08691047962857844,4.698906859688992,1.2057728232769294,1.0,0.0,4.698906859688475,1.2860885806192979,1.2868726640761705,3.6536416935031797,15143.5239074512,1544.2096850046855,1603.0968420496806,1603.0968420496806,7.661445131901585,5.4375130739641575,1.1572957559327692,4.280217318031388,2.8552133967282725,2.8552133967282725,0.8157752562080779,0.0,0.0,0.0006096334658616499,0.00026106523873267235,0.0003485682271289775,0.001637889633525983,0.08698514356554338,0.07585305942162704,0.01113208414391634,0.08730086369926202,0.07581181699100212,0.011098662637576324,0.4312963439655366,0.4312963439655366,0.06329642111467587,0.0,3.410605131648481e-13,3.410605131648481e-13,10.746433179327028,3.410605131648481e-13,3.410605131648481e-13,12.000228304853977,17880.709057850323,15198.602699172774,0.85,1.175536554410368,0.9228365023116637,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3961710619316365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16275.029406299273,1227.0,0.4312963439655366,0.06329642111467587,6.113110376966115,2.8552133967282725
445.0,-20.392521854753866,5.44191935864946,34.01911465542481,18.76018411656844,3.432853838070895,-18.008486442920702,-28.88627542471511,1.048818426235833,-4.60823648396007,-4.608236483960395,38.03520550832128,44803.6742336369,12346.245837763468,12346.245837763468,57149.92007140037,72441.50303113076,72441.50303113076,12346.245837763468,84787.74886889424,84787.74886889424,84787.74886889424,102643.55838319425,83709.16058460405,56071.331787100906,30708.698663892377,17855.80951430001,0.0,48564.50817819239,15177.43808715501,1226.0,0.0,0.8958133896842404,3.1781726262304915,0.0014959713701933424,360104.0888735198,1471546.1044644138,4.086446530134426,1471546.1044644138,4.086446530134426,0.8500000000000001,0.08702742374421124,4.698906859688992,1.205751013304107,1.0,0.0,4.69890685968983,1.286054891388423,1.2868406558309018,3.653737403553637,15142.412612456603,1544.0963644523465,1603.0968420496806,1603.0968420496806,7.701497198371283,5.44191935864946,1.142559217267511,4.299360141381949,2.857360473451557,2.857360473451557,0.8163887067004448,0.0,0.0,0.0006109564546319061,0.00026198394958204866,0.0003489725050498574,0.0016397892978216265,0.08702742333813561,0.07587510118623846,0.011152322151897152,0.08702770565058249,0.07587510154027668,0.011152322203934549,0.43127967729886996,0.43127967729886996,0.0633906225310655,0.0,3.410605131648481e-13,3.410605131648481e-13,11.052182637607416,3.410605131648481e-13,3.410605131648481e-13,12.184180335481244,17855.80951430001,15177.43808715501,0.85,1.176783668058708,0.9225600323026792,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3961283283452626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16275.502237273786,1226.0,0.43127967729886996,0.0633906225310655,6.113110376966115,2.857360473451557
446.0,-20.392521907473796,5.445257798342636,34.01828326424131,18.759513284917944,3.43068794951296,-18.010229285321323,-28.88994551086796,1.0448413160112917,-4.6073059307412905,-4.607305930741622,38.02258489562653,44822.345293170874,12351.455823628214,12351.455823628214,57173.80111679909,72448.56918211262,72448.56918211262,12351.455823628214,84800.02500574084,84800.02500574084,84800.02500574084,102652.77793249837,83724.78710563609,56081.765906291635,30714.467999271616,17852.752926757537,0.0,48567.22092602916,15174.839987743906,1226.0,0.0,0.8958616030227342,3.1778769334168215,0.0014959713701933424,360117.1073896399,1471024.1247589707,4.084849329769137,1471024.1247589707,4.084849329769137,0.85,0.08702093035319579,4.698906859688992,1.205795190422796,1.0,0.0,4.69890685968905,1.2860735452179093,1.2868593210536667,3.653684407988363,15145.239342858771,1544.3846107344273,1603.0968420496806,1603.0968420496806,7.704747149171568,5.445257798342636,1.1471796703652508,4.298078127977385,2.8594188911215634,2.8594188911215634,0.8169768260347324,0.0,0.0,0.000610956451528114,0.00026188479958709704,0.00034907165194101697,0.001640255179828613,0.08699978878372926,0.07583564756562047,0.01116414121810878,0.08702429217207737,0.0758742619053165,0.011146668447879284,0.4312630106322033,0.4312630106322033,0.0634883634200991,0.0,3.410605131648481e-13,3.410605131648481e-13,11.354969765814928,3.410605131648481e-13,3.410605131648481e-13,12.571311940946941,17852.752926757537,15174.839987743906,0.85,1.1772096493616195,0.9228929396935855,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3960029587291245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16276.272371039286,1226.0,0.4312630106322033,0.0634883634200991,6.113110376966115,2.8594188911215634
447.0,-20.370113945351683,5.449599778093833,34.018248915745055,18.767490446940087,3.4385451075978493,-17.98774124199332,-28.86528658038003,1.0561724042376057,-4.603453095255759,-4.603453095256057,38.0355660854747,44820.52323837958,12353.962429856027,12353.962429856027,57174.485668235604,72449.31327385943,72449.31327385943,12353.962429856027,84803.27570371545,84803.27570371545,84803.27570371545,102659.72861464937,83709.1398705234,56080.34983503455,30698.655594987616,17856.45291093392,0.0,48555.10850592154,15177.984974293831,1226.0,0.0,0.8958350597763634,3.1790156597349855,0.0014959713701933424,360171.0128040309,1471561.0197420884,4.085728632866868,1471561.0197420884,4.085728632866868,0.85,0.08705238001868273,4.698906859688992,1.2057445195456968,1.0,0.0,4.698906859688016,1.2860176726472488,1.286805112667817,3.653843146662487,15142.408865421585,1544.0959823611106,1603.0968420496806,1603.0968420496806,7.7063107516702205,5.449599778093833,1.153269231671648,4.296330546422185,2.8611625193600876,2.8611625193600876,0.8174750055314536,0.0,0.0,0.000612276988500321,0.0002625516426890734,0.00034972534581124764,0.0016433268264395764,0.08705237883580348,0.07586568663386685,0.011186692201936636,0.08705289617941935,0.07586568766473943,0.011186692353943296,0.4312463439655366,0.4312463439655366,0.06358896000552897,0.0,2.8421709430404007e-13,2.8421709430404007e-13,11.302004699283884,2.8421709430404007e-13,2.8421709430404007e-13,11.098169035387684,17856.45291093392,15177.984974293831,0.85,1.1775174111960411,0.9230856364560176,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3960029590229306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16276.592619254638,1226.0,0.4312463439655366,0.06358896000552897,6.113110376966115,2.8611625193600876
448.0,-20.34778780338378,5.45391079222073,34.018239578192095,18.772963270917558,3.4425007251056514,-17.9672526358409,-28.84444777211172,1.0619655578120126,-4.600342784056124,-4.600342784056451,38.03622586566548,44837.70470710316,12357.678304772284,12357.678304772284,57195.38301187545,72456.66073541825,72456.66073541825,12357.678304772284,84814.33904019053,84814.33904019053,84814.33904019053,102671.82114656057,83707.82999985645,56088.87397271916,30687.728919041434,17857.482106370036,0.0,48545.21102541147,15178.859790414532,1226.0,0.0,0.8958476738497055,3.1793449344903655,0.0014959713701933424,360214.5341026064,1471588.311852659,4.085310759375078,1471588.311852659,4.085310759375078,0.8500000000000001,0.08706251325142124,4.698906859688992,1.2057360432622959,1.0,0.0,4.698906859688216,1.2859877803296909,1.286776897481466,3.6539280789155906,15142.171918808222,1544.071820530785,1603.0968420496806,1603.0968420496806,7.708628687067996,5.45391079222073,1.1593678758525625,4.294542916368168,2.8632144462489366,2.8632144462489366,0.8180612703568391,0.0,0.0,0.0006135953107286838,0.0002631163982963235,0.0003504789124323603,0.0016468677658047553,0.08706251320588845,0.07586164680804373,0.011200866397844726,0.08706313880920656,0.07586164684771857,0.011200866403702677,0.43122967729886996,0.43122967729886996,0.06367046070634719,0.0,3.410605131648481e-13,3.410605131648481e-13,11.174786794727709,3.410605131648481e-13,3.410605131648481e-13,10.672884989163208,17857.482106370036,15178.859790414532,0.85,1.1781879572412604,0.9236277638927644,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3958780901521708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16277.361774698904,1226.0,0.43122967729886996,0.06367046070634719,6.113110376966115,2.8632144462489366
449.0,-20.32555361547206,5.458190242216914,34.018254683942125,18.778383638151013,3.446371347356961,-17.946850787408984,-28.823713143914915,1.0676685192896127,-4.597326040308872,-4.597326040309171,38.03691908540167,44854.928484371725,12361.466000458622,12361.466000458622,57216.39448483035,72464.16165330494,72464.16165330494,12361.466000458622,84825.62765376356,84825.62765376356,84825.62765376356,102684.35609495,83706.69804613967,56097.46487718645,30676.925743281357,17858.728441186435,0.0,48535.65418446779,15179.91917500847,1226.0,0.0,0.8958597223992683,3.179557067031671,0.0014959713701933424,360256.75009138696,1471616.987618004,4.084911628289259,1471616.987618004,4.084911628289259,0.85,0.08706937398387134,4.698906859688992,1.2057279961230232,1.0,0.0,4.698906859688953,1.285958318111126,1.2867491089289207,3.654011793003493,15141.967156150014,1544.0509405505463,1603.0968420496806,1603.0968420496806,7.7109914237330495,5.458190242216914,1.1654043009881185,4.292785941228796,2.86526426847404,2.86526426847404,0.8186469338497258,0.0,0.0,0.0006149107940898459,0.0002636794407076347,0.0003512313533822112,0.0016504034157455206,0.08706937182103792,0.07585779060771917,0.011211581213318752,0.08707011886272989,0.07585779249205299,0.01121158149181835,0.4312130106322033,0.4312130106322033,0.06373214471725822,0.0,2.8421709430404007e-13,2.8421709430404007e-13,11.015875466372108,2.8421709430404007e-13,2.8421709430404007e-13,10.387328038210114,17858.728441186435,15179.91917500847,0.85,1.178852854591595,0.9241644979975574,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.395753697037857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16278.130037944815,1226.0,0.4312130106322033,0.06373214471725822,6.113110376966115,2.86526426847404
450.0,-20.30340390043459,5.46243675947247,34.01829308265098,18.783670069556706,3.450035015459997,-17.926545703243537,-28.80311388345433,1.0731768183939678,-4.594479555686803,-4.5944795556870925,38.03762777929834,44872.394781220755,12365.417929333296,12365.417929333296,57237.81271055405,72472.00735651921,72472.00735651921,12365.417929333296,84837.42528585251,84837.42528585251,84837.42528585251,102697.58933166153,83705.85269015841,56106.24011545086,30666.236194119498,17860.16404580901,0.0,48526.40023992851,15181.139438937658,1226.0,0.0,0.8958709005289737,3.179645199595233,0.0014959713701933424,360296.58705078217,1471646.3039254013,4.084541338488947,1471646.3039254013,4.084541338488947,0.8499999999999999,0.08707332485128294,4.698906859688992,1.205720904530026,1.0,0.0,4.698906859689815,1.2859297749733989,1.2867222368308582,3.654092899269087,15141.8142370551,1544.0353471425105,1603.0968420496806,1603.0968420496806,7.713456607851072,5.46243675947247,1.1713447913553816,4.2910919681170885,2.8673117538765904,2.8673117538765904,0.8192319296790258,0.0,0.0,0.0006162238550278282,0.0002642399058169436,0.00035198394921088464,0.0016539397934474476,0.0870733248229841,0.07585414057687546,0.011219184246108646,0.0870736187675324,0.07585414060152806,0.01121918424975488,0.43119634396553663,0.43119634396553663,0.06377596782992995,0.0,2.8421709430404007e-13,2.8421709430404007e-13,10.857378396975037,2.8421709430404007e-13,2.8421709430404007e-13,10.230127330598009,17860.16404580901,15181.139438937658,0.85,1.1795190335065822,0.9247006693131719,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3956298359024326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16278.8972032492,1226.0,0.43119634396553663,0.06377596782992995,6.113110376966115,2.8673117538765904
451.0,-20.28133853298903,5.466650166447487,34.01835464592307,18.78893393967303,3.4536848478328923,-17.906317775742423,-28.78259470509363,1.0786640905863414,-4.591687611718214,-4.591687611718577,38.03837928182356,44889.82276401805,12369.391162997936,12369.391162997936,57259.21392701598,72479.81141529592,72479.81141529592,12369.391162997936,84849.20257829386,84849.20257829386,84849.20257829386,102710.95601768962,83704.99958482503,56115.01093354742,30655.542945864006,17861.75343939576,0.0,48517.29638525977,15182.490423486397,1226.0,0.0,0.8958816679627897,3.1796567998355045,0.0014959713701933424,360335.6640626977,1471677.3915660216,4.0841846598619025,1471677.3915660216,4.0841846598619025,0.85,0.08707494826637924,4.698906859688992,1.2057138755777852,1.0,0.0,4.698906859688976,1.2859013366317316,1.2866954663810666,3.6541737113340513,15141.659916155571,1544.0196107901854,1603.0968420496806,1603.0968420496806,7.715935081740121,5.466650166447487,1.1772381767645115,4.289411989682976,2.869356436985711,2.869356436985711,0.8198161248530603,0.0,0.0,0.0006175344761342767,0.00026479928258507656,0.0003527351935492002,0.001657469820622061,0.08707494826393788,0.07585066336507276,0.011224284898865119,0.08707498297448797,0.07585066336719942,0.011224284899179822,0.43117967729886997,0.43117967729886997,0.06380542141483483,0.0,3.410605131648481e-13,3.410605131648481e-13,10.71897516388691,3.410605131648481e-13,3.410605131648481e-13,10.171762828109252,17861.75343939576,15182.490423486397,0.85,1.1801814650251643,0.9252333932122443,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3955064648277238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16279.663417419935,1226.0,0.43117967729886997,0.06380542141483483,6.113110376966115,2.869356436985711
452.0,-20.25935967810173,5.470830596062163,34.01843871105418,18.79419044069948,3.4573239429301004,-17.886169063445223,-28.762155923154182,1.0841333282732781,-4.588919860099622,-4.588919860099975,38.03915781640197,44907.2020065143,12373.348446238922,12373.348446238922,57280.550452753225,72487.63123950436,72487.63123950436,12373.348446238922,84860.97968574328,84860.97968574328,84860.97968574328,102724.44011006145,83704.19663840569,56123.76740541416,30644.921369990585,17863.46042431817,0.0,48508.381794308756,15183.941360670444,1226.0,0.0,0.8958922248136475,3.1796136203197234,0.0014959713701933424,360374.4057515369,1471709.5979741185,4.083834962987912,1471709.5979741185,4.083834962987912,0.8499999999999999,0.0870748592357121,4.698906859688992,1.2057069103652611,1.0,0.0,4.698906859689364,1.2858729893595513,1.286668783647363,3.6542542681679273,15141.514668659333,1544.0047996675046,1603.0968420496806,1603.0968420496806,7.718403605872408,5.470830596062163,1.183097373052287,4.287733223009876,2.871398209355629,2.871398209355629,0.8203994883873226,0.0,0.0,0.0006188425036419121,0.0002653575515955318,0.0003534849520463803,0.001660992865967571,0.08707485922799564,0.07584728543534972,0.011227573792645926,0.0870748265587486,0.07584728544207121,0.011227573793640887,0.4311630106322033,0.4311630106322033,0.06382449273888272,0.0,3.410605131648481e-13,3.410605131648481e-13,10.610700330973373,3.410605131648481e-13,3.410605131648481e-13,10.183673320024184,17863.46042431817,15183.941360670444,0.85,1.180838204326034,0.9257617002549245,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3953835828846914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16280.428680151079,1226.0,0.4311630106322033,0.06382449273888272,6.113110376966115,2.871398209355629
453.0,-20.23747596502906,5.474968890017584,34.018552420937475,18.79900706643241,3.4602333983132603,-17.866178813005416,-28.742026538215555,1.088936246283488,-4.587091775233887,-4.587091775234235,38.04018940832163,44925.65042619563,12378.404725349123,12378.404725349123,57304.05515154475,72496.82013302644,72496.82013302644,12378.404725349123,84875.22485837556,84875.22485837556,84875.22485837556,102741.69845723183,83704.46338015798,56133.29367329814,30634.63300762204,17866.473598856268,0.0,48501.10660647831,15186.502559027827,1226.0897794157868,0.0,0.8958974041420642,3.179398608918724,0.0014959713701933424,360399.9962176565,1471752.273676471,4.083663399340424,1471752.273676471,4.083663399340424,0.85,0.08707546560878172,4.698906859688992,1.205703323907219,1.0,0.0,4.698906859688637,1.285847773925722,1.2866452305898735,3.654325927977559,15141.562920411541,1544.0097199769077,1603.0968420496806,1603.0968420496806,7.721557675531562,5.474968890017584,1.1885271191956521,4.286441770821932,2.873437055900135,2.873437055900135,0.8209820159714672,0.0,0.0,0.0006201473969704757,0.00026590842891082046,0.00035423896805965527,0.001664535916984664,0.08707546508225306,0.07584551954956661,0.011229945532686435,0.0870758178143724,0.07584552000819005,0.011229945600591682,0.43114634396553664,0.43114634396553664,0.06383699377503352,0.0,3.410605131648481e-13,3.410605131648481e-13,10.542036738089507,3.410605131648481e-13,3.410605131648481e-13,10.27127921541097,17866.473598856268,15186.502559027827,0.85,1.1814999524957361,0.92628093603528,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.395261201897175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16281.192945259556,1226.0897794157868,0.43114634396553664,0.06383699377503352,6.113110376966115,2.873437055900135
454.0,-20.215669222198557,5.479083868291349,34.0186785107207,18.804647807870083,3.464552132318851,-17.846116905883854,-28.721532226167596,1.0949998160041607,-4.583457884838367,-4.5834578848387,38.040777425923174,44941.83452720059,12381.202607148145,12381.202607148145,57323.037134348735,72503.24310264591,72503.24310264591,12381.202607148145,84884.44570979406,84884.44570979406,84884.44570979406,102751.49411744373,83702.6665802715,56141.25800482619,30623.787306050344,17867.04840764967,0.0,48490.83571370001,15186.991146502218,1226.0,0.0,0.8959127667185365,3.1794438260770392,0.0014959713701933424,360450.8695053949,1471776.5996680711,4.083154527238678,1471776.5996680711,4.083154527238678,0.85,0.08707213770074684,4.698906859688992,1.205693212370388,1.0,0.0,4.6989068596887735,1.2858166529941366,1.2866157656291635,3.6544143745122417,15141.237891644403,1543.9765762665543,1603.0968420496806,1603.0968420496806,7.7233029735856995,5.479083868291349,1.194704652572061,4.284379215719288,2.875470158903457,2.875470158903457,0.8215629025438449,0.0,0.0,0.0006214502143114721,0.00026647037493867027,0.0003549798393728018,0.0016680172022801548,0.08707213769381379,0.07584077593618807,0.011231361757625721,0.08707217311557779,0.07584077594222682,0.011231361758520013,0.43112967729887,0.43112967729887,0.06384656947953986,0.0,3.410605131648481e-13,3.410605131648481e-13,10.495014266114822,3.410605131648481e-13,3.410605131648481e-13,10.314402599989592,17867.04840764967,15186.991146502218,0.85,1.1821416622471899,0.9268108884026363,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3951393696681136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16281.95603698884,1226.0,0.43112967729887,0.06384656947953986,6.113110376966115,2.875470158903457
455.0,-20.19395451635612,5.483162549852119,34.01882764375173,18.8096790452488,3.467851093845893,-17.826239805033165,-28.701433435175545,1.1001363825179804,-4.581128106722815,-4.581128106723166,38.04170079549511,44959.54350218092,12385.55821270791,12385.55821270791,57345.10171488883,72511.60472409692,72511.60472409692,12385.55821270791,84897.16293680483,84897.16293680483,84897.16293680483,102766.55075664836,83702.36986575792,56150.30864381855,30613.401357710412,17869.38781984352,0.0,48482.78917755393,15188.979646866992,1226.0376963540743,0.0,0.8959207219175263,3.1792896464144733,0.0014959713701933424,360483.4886072364,1471814.7996155377,4.08289102311465,1471814.7996155377,4.08289102311465,0.85,0.08707113912536893,4.698906859688992,1.205687882960774,1.0,0.0,4.698906859688923,1.2857898857798415,1.2865906531573184,3.654490451088802,15141.184218025397,1543.9711030806034,1603.0968420496806,1603.0968420496806,7.726019968245987,5.483162549852119,1.2003041192575417,4.282858430594577,2.8775031254994055,2.8775031254994055,0.8221437501426873,0.0,0.0,0.0006227500307250293,0.00026702253792895497,0.00035572749279607436,0.0016715303560794403,0.08707113878206667,0.07583822491549892,0.011232913866567742,0.08707140100903121,0.07583822521451217,0.011232913910856759,0.4311130106322033,0.4311130106322033,0.06385507203767052,0.0,3.410605131648481e-13,3.410605131648481e-13,10.476804648317682,3.410605131648481e-13,3.410605131648481e-13,10.408720017704184,17869.38781984352,15188.979646866992,0.85,1.1827929598868432,0.9273299714158324,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3950179847994182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16282.718316204711,1226.0376963540743,0.4311130106322033,0.06385507203767052,6.113110376966115,2.8775031254994055
456.0,-20.193503201821535,5.483188868221935,34.018838789060084,18.81158285485583,3.4678581078533255,-17.82624076539877,-28.702511347923405,1.100136382631273,-4.581127978675511,-4.581127978675875,38.04171462479686,44967.53053019801,12387.787168894647,12387.787168894647,57355.31769909266,72520.57351912408,72520.57351912408,12387.787168894647,84908.36068801873,84908.36068801873,84908.36068801873,102777.96355401662,83711.37237084366,56156.15859955194,30616.90419032413,17869.60286599789,0.0,48486.50705632202,15189.162436098208,1226.0,0.0,0.8959206746154239,3.178943750559386,0.0014959713701933424,360483.49040008365,1471815.371741674,4.082892589916324,1471815.371741674,4.082892589916324,0.85,0.08707113663651514,4.698906859688992,1.2057115391874684,1.0,0.0,4.698906859688945,1.2857898299302228,1.2865906320445686,3.654490609825396,15142.812709406768,1544.1371629870312,1603.0968420496806,1603.0968420496806,7.72741037469447,5.483188868221935,1.2025778581079498,4.280611010113986,2.8795320008840566,2.8795320008840566,0.8227234288240162,0.0,0.0,0.0006227770723457646,0.0002669928983087586,0.000355784174037006,0.0016717966959512696,0.08706989824949764,0.0758353319568186,0.011234566292679032,0.08705924649292161,0.07583822494525284,0.011232911691262296,0.43109634396553664,0.43109634396553664,0.0638644327102061,0.0,3.410605131648481e-13,3.410605131648481e-13,10.479009310554602,3.410605131648481e-13,3.410605131648481e-13,10.487828399697491,17869.60286599789,15189.162436098208,0.85,1.182912962413824,0.9274235918451218,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3948971309313203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16283.479478504349,1226.0,0.43109634396553664,0.0638644327102061,6.113110376966115,2.8795320008840566
457.0,-20.20448101025218,5.487094381072622,34.019878290767146,18.81760210907089,3.491478584351259,-17.84077737103992,-28.71536167860029,1.1078699084111387,-4.583273594569903,-4.583273594570223,38.0698864193201,44972.27340779481,12396.115574993879,12396.115574993879,57368.38898278869,72437.29490043626,72437.29490043626,12396.115574993879,84833.41047543014,84833.41047543014,84833.41047543014,102713.81607571547,83703.1681320105,56144.067597490444,30621.22281613339,17880.40560028533,0.0,48501.628416418724,15198.34476024253,1226.0,0.0,0.895812765325118,3.1777766668278633,0.0014959713701933424,360453.44965949625,1472981.204415272,4.086467214578552,1472981.204415272,4.086467214578552,0.85,0.08697647077262592,4.698906859688992,1.2056840525334702,1.0,0.0,4.698906859688979,1.2857549310262848,1.2865548660332653,3.6545898026915147,15141.328618911588,1543.9858278730849,1603.0968420496806,1603.0968420496806,7.732605573063513,5.487094381072622,1.2048148437634136,4.282279537309209,2.8803452111753716,2.8803452111753716,0.8229557746215347,0.0,0.0,0.0006221196158060674,0.00026663978302815896,0.0003554798327779084,0.0016703666247212096,0.08716264200289427,0.07591400122056945,0.01124864078232482,0.08701680247006349,0.07576617932366835,0.011210291448957573,0.43107967729887,0.43107967729887,0.06387570620084249,0.0,3.410605131648481e-13,3.410605131648481e-13,10.72936962402099,3.410605131648481e-13,3.410605131648481e-13,11.728710023790256,17880.40560028533,15198.34476024253,0.85,1.182813667414276,0.9272322368576565,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.394894619324043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16283.815388021645,1226.0,0.43107967729887,0.06387570620084249,6.113110376966115,2.8803452111753716
458.0,-20.20445696143138,5.4913965051860245,34.0234438185803,18.819818284269445,3.554170856915867,-17.876963565841343,-28.747939586732514,1.1108386420536172,-4.550412841019181,-4.550412841019535,38.142788104822316,45138.32298700082,12363.100655161648,12363.100655161648,57501.42364216247,72151.46120024163,72151.46120024163,12363.100655161648,84514.56185540327,84514.56185540327,84514.56185540327,102397.91167375454,83699.61142573043,56138.97333557512,30622.93121128367,17883.34981835128,0.0,48506.28102963495,15200.847345598586,1226.7795274541152,0.0,0.8957175010787651,3.201455618892894,0.0014959713701933424,360913.7479737026,1476001.336828656,4.089623476843012,1476001.336828656,4.089623476843012,0.85,0.08733419678632762,4.698906859688992,1.2056722788186747,1.0,0.0,4.698906859688662,1.2857410104121354,1.2865409386093978,3.6546293706403516,15140.685235156958,1543.9202209885086,1603.0968420496806,1603.0968420496806,7.712011109294237,5.4913965051860245,1.2234610894041422,4.267935415781882,2.8823286889990323,2.8823286889990323,0.8235224825711521,0.0,0.0,0.0006221210553832462,0.0002657464984120104,0.00035637455697123575,0.0016745708503707651,0.08736517171605235,0.0760857312547459,0.011279440461306455,0.0877116128735588,0.0759950051413941,0.011339191644933529,0.4310630106322033,0.4310630106322033,0.06390356619190893,0.0,3.410605131648481e-13,3.410605131648481e-13,9.708841396902642,3.410605131648481e-13,3.410605131648481e-13,5.732681696715929,17883.34981835128,15200.847345598586,0.85,1.1854428420730077,0.9305665581623034,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3949557141310176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16283.92234915269,1226.7795274541152,0.4310630106322033,0.06390356619190893,6.113110376966115,2.8823286889990323
459.0,-20.18290789193519,5.495158380271872,34.02355927990845,18.809054314065747,3.459233762672062,-17.817158295023905,-28.69603999480603,1.0934841657603747,-4.593915979888891,-4.593915979889231,38.05025064163795,44993.17093046699,12423.574989698285,12423.574989698285,57416.74592016528,72549.46975272027,72549.46975272027,12423.574989698285,84973.04474241855,84973.04474241855,84973.04474241855,102870.99164036129,83730.960670927,56174.66184867197,30618.10980250559,17897.946897942733,0.0,48516.056700448324,15213.254863251323,1227.7795274541152,0.0,0.8958298458322059,3.1762659928521675,0.0014959713701933424,360304.47478446935,1472168.5437593472,4.085901360620026,1472168.5437593472,4.085901360620026,0.85,0.08710337978933652,4.698906859688992,1.2057679927954452,1.0,0.0,4.698906859688491,1.2858197070162252,1.2866213444743904,3.6544056947088763,15146.356098447668,1544.4984881124205,1603.0968420496806,1603.0968420496806,7.74973455366165,5.495158380271872,1.2094830474210543,4.2856753328508175,2.8844383204083632,2.8844383204083632,0.8241252344023895,0.0,0.0,0.0006234122263758247,0.00026717088814358266,0.00035624133823224205,0.0016739448679242686,0.08710337978287795,0.07586284765624238,0.011240532126635576,0.08710334060437824,0.07586284766186747,0.01124053212746904,0.43104634396553665,0.43104634396553665,0.06386776171873292,0.0,3.410605131648481e-13,3.410605131648481e-13,10.08028126635304,3.410605131648481e-13,3.410605131648481e-13,11.482894553821495,17897.946897942733,15213.254863251323,0.85,1.1834586284427915,0.9273872196223075,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3949555802868872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16284.249348230393,1227.7795274541152,0.43104634396553665,0.06386776171873292,6.113110376966115,2.8844383204083632
460.0,-20.18290801122788,5.49622346365423,34.02338772232653,18.81344203082847,3.4591324644202865,-17.816968983390165,-28.696066223178036,1.097290146284933,-4.593773435071682,-4.593773435072049,38.04921225965532,44993.303733570094,12426.82350679292,12426.82350679292,57420.127240363014,72570.68675964008,72570.68675964008,12426.82350679292,84997.510266433,84997.510266433,84997.510266433,102882.2316018127,83733.71029543302,56175.68997892059,30620.022573902694,17884.72133537969,0.0,48504.743909282384,15202.013135072735,1226.7795274541152,0.0,0.8958341283649403,3.17554039093936,0.0014959713701933424,360306.46984468476,1472125.5779701115,4.0857594885950625,1472125.5779701115,4.0857594885950625,0.8499999999999999,0.08710328870859171,4.698906859688992,1.2057722045620904,1.0,0.0,4.698906859689247,1.28580186253467,1.2866034888585884,3.6544564109015605,15146.853486648775,1544.5492075937018,1603.0968420496806,1603.0968420496806,7.751760954693347,5.49622346365423,1.2123292854163275,4.283894178237903,2.886392146901237,2.886392146901237,0.8246834705432106,0.0,0.0,0.0006234122192212738,0.0002671701665309072,0.0003562420526903666,0.001673948225096451,0.08709640163959162,0.0758568467987263,0.011239554840865314,0.0870129306620659,0.07586275847882068,0.011240530229771027,0.43102967729887,0.43102967729887,0.0638647913865367,0.0,3.410605131648481e-13,3.410605131648481e-13,10.382766707937492,3.410605131648481e-13,3.410605131648481e-13,11.596368121918204,17884.72133537969,15202.013135072735,0.85,1.183804358348019,0.9276062526527369,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.394835657754089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16285.00756602392,1226.7795274541152,0.43102967729887,0.0638647913865367,6.113110376966115,2.886392146901237
461.0,-20.163643595730274,5.501872856708855,34.023507447597346,18.810284707602136,3.516717180986842,-17.834973509256027,-28.712822520732857,1.0915186366730796,-4.406620363409161,-4.406620363409424,38.050486112019286,45185.23636518753,12204.500184492015,12204.500184492015,57389.73654967954,72283.74980955024,72283.74980955024,12204.500184492015,84488.24999404226,84488.24999404226,84488.24999404226,102377.87385536512,83746.24504519263,56191.49803154792,30616.385570716342,17889.62386132286,0.0,48506.0094320392,15206.180282124431,1226.0,0.0,0.8967230582907596,3.211091114404949,0.0014959713701933424,362933.3525277985,1472178.2870984976,4.056332317889516,1472178.2870984976,4.056332317889516,0.85,0.08700773085821323,4.698906859688992,1.2058093115175144,1.0,0.0,4.698906859688968,1.2858265343854471,1.2866296630506375,3.6543862908652804,15149.120936848114,1544.7804231667403,1603.0968420496806,1603.0968420496806,7.613077304105745,5.501872856708855,1.2962907006160425,4.205582156092812,2.8875387110220347,2.8875387110220347,0.8250110602920099,0.0,0.0,0.0006245685822994836,0.00026670952263992365,0.00035785905965956,0.0016815463902361586,0.08689522214643405,0.07567829051654403,0.011216931629890028,0.0880183996665104,0.07574880476140478,0.011258926096808447,0.4310130106322033,0.4310130106322033,0.06388415275841342,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.820658441884575,2.8421709430404007e-13,2.8421709430404007e-13,3.0383034813236804,17889.62386132286,15206.180282124431,0.85,1.1831469383208517,0.9315389349539392,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.394835658417913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,14.0,16285.334800037692,1226.0,0.4310130106322033,0.06388415275841342,6.113110376966115,2.8875387110220347
462.0,-20.142208479622017,5.505622576498262,34.023619257819405,18.824381951149576,3.473879025754411,-17.77905636595666,-28.65630848156286,1.1107269120891954,-4.579698937546823,-4.579698937547153,38.05027155373482,45015.93921415519,12425.03362527115,12425.03362527115,57440.97283942634,72553.02313135822,72553.02313135822,12425.03362527115,84978.05675662938,84978.05675662938,84978.05675662938,102870.59282658617,83722.28779713254,56185.203879930305,30596.759908002477,17892.5360699568,0.0,48489.29597795928,15208.65565946328,1227.0,0.0,0.895897867825619,3.176777510992871,0.0014959713701933424,360503.4994761487,1472169.4090621774,4.0836480400367865,1472169.4090621774,4.0836480400367865,0.85,0.08706862308133226,4.698906859688992,1.205730631980114,1.0,0.0,4.698906859690318,1.2857338175284294,1.286538545649807,3.6546498160262417,15144.787235104464,1544.3385085737193,1603.0968420496806,1603.0968420496806,7.750644439786183,5.505622576498262,1.2277962237408904,4.277826352757372,2.8900699836996036,2.8900699836996036,0.8257342810570296,0.0,0.0,0.0006258575590189739,0.00026826607143252837,0.0003575914875864455,0.0016802890939863397,0.08706862307719868,0.07584052889674217,0.011228094180456505,0.08706866730037154,0.07584052890034271,0.011228094180989547,0.43099634396553665,0.43099634396553665,0.06380846246557953,0.0,3.410605131648481e-13,3.410605131648481e-13,9.526009687579233,3.410605131648481e-13,3.410605131648481e-13,12.017271046174812,17892.5360699568,15208.65565946328,0.85,1.1846114009478717,0.9283685874634496,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3947284657286074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16286.047966894452,1227.0,0.43099634396553665,0.06380846246557953,6.113110376966115,2.8900699836996036
463.0,-20.141223956457228,5.50923439648976,34.024110948028664,18.82630482958632,3.486980653857805,-17.795316242348846,-28.672208393085725,1.110767991950386,-4.5782883849488485,-4.578288384949169,38.05980775354757,45102.40296191387,12429.865636857137,12429.865636857137,57532.26859877101,72500.19558929732,72500.19558929732,12429.865636857137,84930.06122615446,84930.06122615446,84930.06122615446,102808.80458831473,83731.19120654368,56190.164456487604,30601.140833395635,17878.743362160265,0.0,48479.884195555904,15196.931857836224,1226.0,0.0,0.8958715772032384,3.1781444375990247,0.0014959713701933424,360523.25053478876,1472564.0389931845,4.0845189230065735,1472564.0389931845,4.0845189230065735,0.8499999999999999,0.08706340675006886,4.698906859688992,1.2057538722502068,1.0,0.0,4.69890685968914,1.2857335025585548,1.2865383066817062,3.654650711316434,15146.397800758445,1544.5027405646622,1603.0968420496806,1603.0968420496806,7.753658613015925,5.50923439648976,1.2326560101986868,4.276578386291074,2.8920376039305897,2.8920376039305897,0.8262964582658828,0.0,0.0,0.000625916820867085,0.00026782730149703675,0.0003580895193700483,0.001682629298950654,0.0870923728243737,0.07586317028841526,0.011229202535958433,0.08703258659364288,0.07583533949395517,0.011228067256113689,0.43097967729887,0.43097967729887,0.06379324864584582,0.0,3.410605131648481e-13,3.410605131648481e-13,10.059871533068815,3.410605131648481e-13,3.410605131648481e-13,12.208738613966148,17878.743362160265,15196.931857836224,0.85,1.1867245467563416,0.9303323163888323,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3946092118744842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16286.805262267297,1226.0,0.43097967729887,0.06379324864584582,6.113110376966115,2.8920376039305897
464.0,-20.12045770023475,5.512922239599325,34.0240554245425,18.82702085366475,3.471595988726516,-17.75993442001522,-28.638587426952995,1.110882865011947,-4.574988538834759,-4.574988538835125,38.046601977061435,45046.03340750897,12432.423471922093,12432.423471922093,57478.45687943106,72576.4622239324,72576.4622239324,12432.423471922093,85008.8856958545,85008.8856958545,85008.8856958545,102890.213928252,83734.22622113765,56202.90012122275,30590.362333238776,17881.3282323975,0.0,48471.69056563628,15199.128997537873,1226.0,0.0,0.8959331336083525,3.175794569058248,0.0014959713701933424,360569.45946809696,1472017.5748439394,4.082479911125648,1472017.5748439394,4.082479911125648,0.8499999999999999,0.08704707168500371,4.698906859688992,1.2057613495783883,1.0,0.0,4.698906859688485,1.2857303800741866,1.286536791024974,3.654659586886222,15146.946814067695,1544.5587243419207,1603.0968420496806,1603.0968420496806,7.7552541716857855,5.512922239599325,1.2383198222416913,4.274602417357634,2.8939698739221886,2.8939698739221886,0.8268485354063396,0.0,0.0,0.0006271680150737246,0.0002687558771347513,0.0003584121379389733,0.0016841452535572387,0.08704711146833495,0.07581980607981964,0.011227305388515305,0.08697421179951634,0.07581978303076337,0.01122728865424035,0.4309630106322033,0.4309630106322033,0.06381648254847694,0.0,3.410605131648481e-13,3.410605131648481e-13,10.505703723856698,3.410605131648481e-13,3.410605131648481e-13,12.30304094001798,17881.3282323975,15199.128997537873,0.85,1.1858149820790462,0.9293266416303642,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3946037349347251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16287.153578598709,1226.0,0.4309630106322033,0.06381648254847694,6.113110376966115,2.8939698739221886
