time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
465.0,-20.117810034969665,5.513302551271678,34.02408854617694,18.82894212557005,3.471688249926374,-17.7598764843278,-28.639379831124074,1.1109926917665949,-4.5749886391666905,-4.574988639167032,38.04674074146922,45064.729808251184,12435.000940116735,12435.000940116735,57499.73074836792,72585.12838237085,72585.12838237085,12435.000940116735,85020.12932248758,85020.12932248758,85020.12932248758,102902.29878415442,83742.81265186713,56209.35961685825,30592.725594454314,17882.16946166684,0.0,48474.89505612115,15199.844042416813,1226.0,0.0,0.8959326523977094,3.175446136468833,0.0014959713701933424,360569.4580630422,1472023.3162130849,4.082495850094201,1472023.3162130849,4.082495850094201,0.85,0.08704706301994355,4.698906859688992,1.2057836683699859,1.0,0.0,4.6989068596889405,1.2857295354176304,1.2865361511679076,3.654661987804997,15148.500040453744,1544.7171093547486,1603.0968420496806,1603.0968420496806,7.756861977357308,5.513302551271678,1.240709437599664,4.272593113672014,2.8959310972543904,2.8959310972543904,0.8274088849298258,0.0,0.0,0.0006273277054005781,0.0002687339576960243,0.0003585937477045538,0.0016849986209305117,0.08705325102712759,0.07581726563490214,0.01123598539222545,0.0869646227067689,0.0758197806182488,0.011227282401694755,0.43094634396553666,0.43094634396553666,0.06386549007117835,0.0,3.410605131648481e-13,3.410605131648481e-13,10.882649215570098,3.410605131648481e-13,3.410605131648481e-13,12.395577136111513,17882.16946166684,15199.844042416813,0.85,1.1861754560128162,0.9296508998333695,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3944882203786688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16287.898221799818,1226.0,0.43094634396553666,0.06386549007117835,6.113110376966115,2.8959310972543904
466.0,-20.117809884663377,5.517794588479347,34.027632802180996,18.82989933891224,3.568806774786428,-17.82154646512155,-28.696388996299333,1.1109926940238595,-4.483324119431188,-4.4833241194315026,38.15124423076309,45355.202821669096,12328.583251437083,12328.583251437083,57683.78607310618,72130.62762411196,72130.62762411196,12328.583251437083,84459.21087554905,84459.21087554905,84459.21087554905,102327.0012396944,83747.33669612266,56208.35249897992,30598.871330158596,17867.790364145338,0.0,48466.66169430393,15187.621809523536,1226.0,0.0,0.8960093562157522,3.222982345528691,0.0014959713701933424,361854.9274222786,1476351.9557507737,4.079955374016216,1476351.9557507737,4.079955374016216,0.85,0.08772301605641762,4.698906859688992,1.2057956217648464,1.0,0.0,4.698906859689454,1.285729535388324,1.2865361511502407,3.6546619878882995,15149.318409008814,1544.8005597231281,1603.0968420496806,1603.0968420496806,7.690479407141774,5.517794588479347,1.2831837723427872,4.23461081613656,2.8969006950082155,2.8969006950082155,0.8276859128594901,0.0,0.0,0.000627327714467159,0.00026716128632584294,0.0003601664281413161,0.0016923884998229126,0.08730026157997875,0.07602191372835014,0.011278347851628607,0.08827403388550438,0.07623307090995428,0.011489945146463348,0.43092967729887,0.43092967729887,0.063931234584986,0.0,3.410605131648481e-13,3.410605131648481e-13,8.433211400433493,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,17867.790364145338,15187.621809523536,0.85,1.1901745252631148,0.9358020799480705,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.394473493676513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16288.28058143729,1226.0,0.43092967729887,0.063931234584986,6.113110376966115,2.8969006950082155
467.0,-20.09657643638391,5.52135649883017,34.02760353482697,18.83673673672604,3.479740373166302,-17.737393454540666,-28.615791618917115,1.1205570073648707,-4.5743603903698045,-4.574360390370158,38.0544131440473,45062.082896196036,12447.57074308408,12447.57074308408,57509.65363928011,72584.08318057124,72584.08318057124,12447.57074308408,85031.65392365532,85031.65392365532,85031.65392365532,102930.76545758969,83734.64659902183,56212.64449988735,30580.00233237164,17899.111533934363,0.0,48479.113866306005,15214.244803844209,1227.0,0.0,0.8959090787063072,3.1756631467682217,0.0014959713701933424,360578.25618356076,1472340.78778489,4.083276688307463,1472340.78778489,4.083276688307463,0.85,0.08706692854722227,4.698906859688992,1.2057541508367287,1.0,0.0,4.698906859688281,1.2856820521484835,1.28649028647459,3.654796963087974,15147.02285754168,1544.566478618252,1603.0968420496806,1603.0968420496806,7.764702927846158,5.52135649883017,1.2491360626564605,4.2722204361737095,2.899111297151315,2.899111297151315,0.8283175134718043,0.0,0.0,0.0006286097324277156,0.00026938715887757646,0.00035922257355013916,0.0016879534150098824,0.08706692659640929,0.07583245560934873,0.011234470987060558,0.08703921412147825,0.07583245554136009,0.011234473005862177,0.43091301063220333,0.43091301063220333,0.06383915273472421,0.0,3.410605131648481e-13,3.410605131648481e-13,9.292591161728069,3.410605131648481e-13,3.410605131648481e-13,12.574778959350795,17899.111533934363,15214.244803844209,0.85,1.1862769150005137,0.9295153995691148,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3944734928404952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16288.609990780593,1227.0,0.43091301063220333,0.06383915273472421,6.113110376966115,2.899111297151315
468.0,-20.075393118110348,5.524898663243933,34.02746012874463,18.838398658577375,3.477284460596007,-17.71903823530308,-28.598340217117197,1.12055700720305,-4.571027256099626,-4.571027256099965,38.051036536041444,45090.45431642118,12449.90710168926,12449.90710168926,57540.361418110435,72603.7179355376,72603.7179355376,12449.90710168926,85053.62503722686,85053.62503722686,85053.62503722686,102940.69248008645,83742.69999922407,56227.67543950092,30572.249510803504,17887.0674428596,0.0,48459.3169536631,15204.00732643066,1226.0,0.0,0.8959367332793327,3.1748023280901596,0.0014959713701933424,360624.93687245296,1472201.0628408848,4.082360680902047,1472201.0628408848,4.082360680902047,0.85,0.08704598655711207,4.698906859688992,1.2057748288800938,1.0,0.0,4.698906859689024,1.2856794059478023,1.2864892861513453,3.6548044854346564,15148.479662363803,1544.7150313678783,1603.0968420496806,1603.0968420496806,7.766160331132032,5.524898663243933,1.2547301383467886,4.270168524897144,2.9010487977546124,2.9010487977546124,0.8288710850727464,0.0,0.0,0.0006298911212209554,0.00026987136108766864,0.00036001976013328677,0.0016916993205138868,0.08704601036814513,0.07581680850335776,0.011229201864787371,0.08694738702910862,0.07581679604268182,0.011229190514430252,0.43089634396553667,0.43089634396553667,0.0638199117676336,0.0,3.410605131648481e-13,3.410605131648481e-13,10.000818615762853,3.410605131648481e-13,3.410605131648481e-13,12.85904602865196,17887.0674428596,15204.00732643066,0.85,1.187395222122727,0.9304806000368673,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3943553992947528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16289.364773864969,1226.0,0.43089634396553667,0.0638199117676336,6.113110376966115,2.9010487977546124
469.0,-20.09486294388545,5.525372593535724,34.03559783719615,18.83481857310983,3.474482590734612,-17.7385668902668,-28.621036699600495,1.1118166112523113,-4.866712741194988,-4.866712741195347,38.30127716821185,45098.306027731014,12817.256718768356,12817.256718768356,57915.562746499374,72599.88167809817,72599.88167809817,12817.256718768356,85417.13839686653,85417.13839686653,85417.13839686653,103277.82472260622,83766.90763624418,56235.224840775416,30590.758661631964,17860.686325739687,0.0,48451.44498737165,15181.583376878734,1226.0,0.0,0.8936364703135118,3.157120824495188,0.0014959713701933424,356502.2522320328,1482583.3014399975,4.158692665074789,1482583.3014399975,4.158692665074789,0.85,0.08812975848094454,4.698906859688992,1.205845757997595,1.0,0.0,4.6989068596888055,1.2857228114267234,1.286531204533369,3.654681100722459,15152.858657751774,1545.1615646272453,1603.0968420496806,1603.0968420496806,7.995310315988476,5.525372593535724,1.1321416064489433,4.39323098708678,2.902986278184148,2.902986278184148,0.8294246509097566,0.0,0.0,0.0006287132933143945,0.0002692417866214545,0.00035947150669294003,0.0016891231286621934,0.08818432524916424,0.0768031689543635,0.011381156294800748,0.08624115997232508,0.07677693780522332,0.01135282067572122,0.43087967729887,0.43087967729887,0.06385034652028038,0.0,3.410605131648481e-13,3.410605131648481e-13,12.44344612166401,3.410605131648481e-13,3.410605131648481e-13,21.787095376541572,17860.686325739687,15181.583376878734,0.85,1.1953320022053924,0.9307938295645342,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3942376022782974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16290.119260459836,1226.0,0.43087967729887,0.06385034652028038,6.113110376966115,2.902986278184148
470.0,-20.073781891438422,5.528757260436306,34.03499398028472,18.83191665345805,3.4632309930748395,-17.718534509831056,-28.60178566826505,1.1079652887959412,-4.57996469027961,-4.579964690279947,38.05366550582886,45116.94314675572,12468.856829389279,12468.856829389279,57585.799976145005,72639.5174651924,72639.5174651924,12468.856829389279,85108.37429458168,85108.37429458168,85108.37429458168,102994.75709574418,83771.59263597275,56248.93171611503,30580.734355397457,17886.382801162497,0.0,48467.11715655995,15203.425380988121,1226.0,0.0,0.8958848346397799,3.1735173764416063,0.0014959713701933424,360499.7784069858,1472309.8494501968,4.084079762701086,1472309.8494501968,4.084079762701086,0.8499999999999999,0.08709618076532553,4.698906859688992,1.2058606697944922,1.0,0.0,4.698906859688813,1.2857382325139262,1.2865482752194113,3.6546372666398073,15153.706142047207,1545.247983974875,1603.0968420496806,1603.0968420496806,7.777981031667995,5.528757260436306,1.2564413884695682,4.272315871966738,2.904004078260911,2.904004078260911,0.8297154509316889,0.0,0.0,0.0006299886831878363,0.0002697757010171341,0.00036021298217070224,0.0016926072528709413,0.08709477085800746,0.07582689881681297,0.011267872041194489,0.08690716189751403,0.07582737891561751,0.01126880184970802,0.43086301063220334,0.43086301063220334,0.0640262142701663,0.0,3.410605131648481e-13,3.410605131648481e-13,12.231140496834996,3.410605131648481e-13,3.410605131648481e-13,11.980609386927654,17886.382801162497,15203.425380988121,0.85,1.1881416381776868,0.9308773823088674,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3943458701814113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16290.060035179538,1226.0,0.43086301063220334,0.0640262142701663,6.113110376966115,2.904004078260911
471.0,-20.052641766912465,5.532391527023656,34.034602091708436,18.859718168992572,3.5054086850517816,-17.695275783084877,-28.5702298983,1.148042701353209,-4.550391215785908,-4.55039121578622,38.05857456248728,45073.19177015937,12438.888009517847,12438.888009517847,57512.07977967722,72571.74084577136,72571.74084577136,12438.888009517847,85010.62885528921,85010.62885528921,85010.62885528921,102898.49451832293,83713.76930862726,56215.22023362515,30553.94341666901,17887.865663033725,0.0,48441.80907970274,15204.685813578666,1226.0,0.0,0.8960093746134943,3.180097119983869,0.0014959713701933424,360914.05104175326,1472513.0021985888,4.079954764709998,1472513.0021985888,4.079954764709998,0.85,0.08709866441116924,4.698906859688992,1.205676485090517,1.0,0.0,4.69890685968894,1.2855477287434742,1.2863592987494255,3.655178842937102,15143.246299000453,1544.1813768208772,1603.0968420496806,1603.0968420496806,7.75928670261354,5.532391527023656,1.2731259498016652,4.259265577221991,2.9059007404318136,2.9059007404318136,0.8302573544090895,0.0,0.0,0.0006312700328726193,0.0002706529884105129,0.0003606170444621064,0.0016945059039437619,0.08709866269442303,0.07580956758154989,0.011289095112873139,0.0870994552862251,0.0758095690757838,0.011289095335385446,0.43084634396553667,0.43084634396553667,0.06415899089291653,0.0,3.410605131648481e-13,3.410605131648481e-13,11.795855939744172,3.410605131648481e-13,3.410605131648481e-13,10.12251658368939,17887.865663033725,15204.685813578666,0.85,1.1872405443209375,0.9304605386640106,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3942286432308144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16290.812530165429,1226.0,0.43084634396553667,0.06415899089291653,6.113110376966115,2.9059007404318136
472.0,-20.031579640786795,5.535995628056049,34.034252661835,18.86464264187964,3.5086240774007957,-17.675994637811943,-28.550738515891112,1.1530390744255254,-4.5480102141399925,-4.548010214140356,38.05902730201782,45090.52772735663,12442.507876112877,12442.507876112877,57533.03560346951,72579.99046346812,72579.99046346812,12442.507876112877,85022.498339581,85022.498339581,85022.498339581,102911.6822414025,83713.62749942689,56224.1647633134,30543.847484570546,17889.183901821496,0.0,48433.031386392046,15205.806316548273,1226.035643370523,0.0,0.8960191965348023,3.1803373632875003,0.0014959713701933424,360947.4209445208,1472531.7391027191,4.079629479688272,1472531.7391027191,4.079629479688272,0.8500000000000001,0.08710947530929737,4.698906859688992,1.205671617793851,1.0,0.0,4.698906859690282,1.2855216718202338,1.286334869646982,3.655252931703265,15143.220646689411,1544.17876101313,1603.0968420496806,1603.0968420496806,7.761544748727835,5.535995628056049,1.278388051023554,4.257607577032495,2.9078783396197245,2.9078783396197245,0.8308223827484927,0.0,0.0,0.000632549035044416,0.00027119618340836285,0.00036135285163605313,0.0016979633933208286,0.08710947530919817,0.07580563708584176,0.011303838223356417,0.08710952258894247,0.07580563708592808,0.011303838223369297,0.43082967729887,0.43082967729887,0.06424362568831776,0.0,3.410605131648481e-13,3.410605131648481e-13,11.370104879955306,3.410605131648481e-13,3.410605131648481e-13,9.67856146905342,17889.183901821496,15205.806316548273,0.85,1.1878883884941844,0.9309871060440265,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3941111053901352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16291.566911263719,1226.035643370523,0.43082967729887,0.06424362568831776,6.113110376966115,2.9078783396197245
473.0,-20.010600946602047,5.539576182533085,34.03393953941005,18.869858665298693,3.5123643817695087,-17.656735906871923,-28.53115825038401,1.158499342040276,-4.5450132786587005,-4.545013278659059,38.059385810229394,45106.96639275484,12445.333462755609,12445.333462755609,57552.29985551045,72587.1367335499,72587.1367335499,12445.333462755609,85032.4701963055,85032.4701963055,85032.4701963055,102922.4290872318,83712.67064610122,56232.50030531046,30533.522600878623,17889.958890926297,0.0,48423.48149180492,15206.465057287352,1226.0,0.0,0.8960322897070528,3.1804796109591216,0.0014959713701933424,360989.4266427407,1472546.5763137052,4.079195864567622,1472546.5763137052,4.079195864567622,0.85,0.08711257952209894,4.698906859688992,1.2056643536640332,1.0,0.0,4.698906859689544,1.285493447478378,1.2863082682134,3.655333186572332,15143.047558490158,1544.1611109288247,1603.0968420496806,1603.0968420496806,7.763307328859379,5.539576182533085,1.2838915058350402,4.255684676698045,2.909852895976202,2.909852895976202,0.8313865417074863,0.0,0.0,0.000633825336429872,0.00027174286606501013,0.00036208247036486187,0.0017013918037705857,0.08711257945155361,0.07580085182986128,0.011311727621692335,0.08711215910735205,0.07580085189124612,0.011311727630852827,0.43081301063220334,0.43081301063220334,0.06429003519763805,0.0,3.410605131648481e-13,3.410605131648481e-13,10.988245941505909,3.410605131648481e-13,3.410605131648481e-13,9.472279356562069,17889.958890926297,15206.465057287352,0.85,1.18852048804567,0.9315101889232941,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3939940187317508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16292.320434464873,1226.0,0.43081301063220334,0.06429003519763805,6.113110376966115,2.909852895976202
474.0,-19.989713636248673,5.54312961294386,34.033666474370136,18.87495625941085,3.5159003600590197,-17.637579655130143,-28.51172557622192,1.163766379410337,-4.542393935247901,-4.542393935248248,38.05992614690681,45123.669335770435,12448.58835070674,12448.58835070674,57572.257686477176,72594.68864931668,72594.68864931668,12448.58835070674,85043.27700002342,85043.27700002342,85043.27700002342,102934.83792083664,83712.06688955419,56241.04757822876,30523.354790361587,17891.560920813226,0.0,48414.91571117481,15207.826782691243,1226.0,0.0,0.8960429462622261,3.180429079706789,0.0014959713701933424,361026.14306868025,1472568.9388863114,4.078842951287811,1472568.9388863114,4.078842951287811,0.8500000000000001,0.0871117258846389,4.698906859688992,1.2056580231012775,1.0,0.0,4.698906859689335,1.285466136397722,1.2862825764222925,3.6554108479720813,15142.938343074675,1544.1499740558372,1603.0968420496806,1603.0968420496806,7.765337703984416,5.54312961294386,1.2892169268422,4.25391268610166,2.911826355956868,2.911826355956868,0.831950387416248,0.0,0.0,0.0006350984276918532,0.00027228643114264746,0.0003628119965492058,0.001704819779362522,0.0871117257750309,0.07579694055676954,0.01131478521826136,0.08711181108770083,0.07579694065214067,0.011314785232498242,0.4307963439655367,0.4307963439655367,0.06430824343274832,0.0,3.410605131648481e-13,3.410605131648481e-13,10.682477792531756,3.410605131648481e-13,3.410605131648481e-13,9.468193456972983,17891.560920813226,15207.826782691243,0.85,1.1891429911792395,0.9320199916274002,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3938774132526328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16293.072988317013,1226.0,0.4307963439655367,0.06430824343274832,6.113110376966115,2.911826355956868
475.0,-19.989713636248673,5.54312961294386,34.033666474370136,18.876844352949433,3.5159003600590197,-17.637579655130143,-28.51282503744585,1.163766379410337,-4.542393935247901,-4.542393935248248,38.05992614690681,45129.27731971114,12450.685779653602,12450.685779653602,57579.963099364744,72603.61260111633,72603.61260111633,12450.685779653602,85054.29838076993,85054.29838076993,85054.29838076993,102948.45967414658,83720.99084135384,56246.65556216947,30527.03919909374,17894.161293376652,0.0,48421.200492470394,15210.037099370153,1226.125510450826,0.0,0.8960429462622261,3.1800892347559153,0.0014959713701933424,361026.14306868025,1472568.9388863114,4.078842951287811,1472568.9388863114,4.078842951287811,0.8499999999999999,0.0871117258846389,4.698906859688992,1.2056814490957186,1.0,0.0,4.698906859689006,1.285466136397722,1.2862825764222925,3.6554108479720813,15144.552624705746,1544.3145849709888,1603.0968420496806,1603.0968420496806,7.766646064709637,5.54312961294386,1.2913785425802136,4.251751070363646,2.913797601101674,2.913797601101674,0.832513600314764,0.0,0.0,0.0006350984276918532,0.00027225565063367194,0.0003628427770581813,0.0017049644141072916,0.08710879489131457,0.07579400812161705,0.011314786769697516,0.08711141977602403,0.07579694065214067,0.011314785232498242,0.43077967729887,0.43077967729887,0.06430825225042644,0.0,3.410605131648481e-13,3.410605131648481e-13,10.453936974878786,3.410605131648481e-13,3.410605131648481e-13,9.541714996249198,17894.161293376652,15210.037099370153,0.85,1.1891477805949597,0.9320148377306102,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3937613329273464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16293.824410736206,1226.125510450826,0.43077967729887,0.06430825225042644,6.113110376966115,2.913797601101674
476.0,-19.968897550268903,5.54665248943504,34.033439231428865,18.881298216898017,3.520152475973696,-17.618416252066833,-28.49261990105731,1.169671177766489,-4.539362442867798,-4.539362442868157,38.060714391556,45141.663495267625,12452.254821058516,12452.254821058516,57593.91831632614,72604.7368706926,72604.7368706926,12452.254821058516,85056.99169175111,85056.99169175111,85056.99169175111,102951.05969463671,83714.32980753046,56251.25643208116,30514.52597272145,17894.0680028856,0.0,48408.59397560705,15209.95780245276,1226.0,0.0,0.8960547145535088,3.180107840607962,0.0014959713701933424,361068.6404149483,1472601.5619303477,4.078453227724237,1472601.5619303477,4.078453227724237,0.85,0.08710331768774154,4.698906859688992,1.2056587857799608,1.0,0.0,4.698906859687864,1.2854358420218635,1.2862538967905885,3.6554969964880364,15143.347689405062,1544.191715764819,1603.0968420496806,1603.0968420496806,7.76762482117884,5.54665248943504,1.2956862393784334,4.2509662500566066,2.914702817123247,2.914702817123247,0.8327722334637848,0.0,0.0,0.0006363695140821081,0.00027282182543344184,0.00036354768864866623,0.0017082767280152957,0.08710331699563312,0.07579040240245731,0.01131291459317581,0.08710415634129372,0.07579040300467499,0.011312914683066553,0.43076301063220335,0.43076301063220335,0.06429818281349302,0.0,3.410605131648481e-13,3.410605131648481e-13,10.295522772745983,3.410605131648481e-13,3.410605131648481e-13,9.668948632580395,17894.0680028856,15209.95780245276,0.85,1.1897457369934674,0.9325134193737248,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3937613329273464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16294.158086948331,1226.0,0.43076301063220335,0.06429818281349302,6.113110376966115,2.914702817123247
477.0,-19.948227807427354,5.550141504457923,34.033245103556055,18.885793222021334,3.52270521760239,-17.59955493048164,-28.473683365713782,1.1740316374468707,-4.537471026000048,-4.537471026000412,38.061224473867284,45159.72703931196,12456.318171469073,12456.318171469073,57616.045210781034,72614.08677205561,72614.08677205561,12456.318171469073,85070.40494352469,85070.40494352469,85070.40494352469,102966.42964012554,83715.16145241437,56260.79839592898,30504.847840539318,17896.024696600853,0.0,48400.87253714017,15211.620992110724,1226.0,0.0,0.8960619931584562,3.1797400240682396,0.0014959713701933424,361095.1574611415,1472622.6729742973,4.078212190183609,1472622.6729742973,4.078212190183609,0.85,0.08709749182193992,4.698906859688992,1.205657051620074,1.0,0.0,4.698906859689019,1.2854127989764526,1.2862324645206378,3.655562527019051,15143.498128256571,1544.2070562584136,1603.0968420496806,1603.0968420496806,7.770159509230102,5.550141504457923,1.30065727155932,4.249484232898603,2.9166707675529926,2.9166707675529926,0.8333345050151407,0.0,0.0,0.0006376339759722834,0.0002733534363740587,0.00036428053959822475,0.0017117203263693058,0.08709749246963147,0.07578710139677541,0.011310391072856063,0.08709478919091898,0.07578710107387225,0.011310390748067672,0.4307463439655367,0.4307463439655367,0.06428415276033347,0.0,3.410605131648481e-13,3.410605131648481e-13,10.21743694221999,3.410605131648481e-13,3.410605131648481e-13,9.909154196889745,17896.024696600853,15211.620992110724,0.85,1.1903926972921748,0.9330353911421508,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.393645665512386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16294.908778749586,1226.0,0.4307463439655367,0.06428415276033347,6.113110376966115,2.9166707675529926
478.0,-19.927660880834676,5.553567828741406,34.033070658025004,18.88743076650428,3.5211560740255505,-17.58172803228989,-28.45675014015285,1.1740205749865449,-4.5384509445632375,-4.538450944563582,38.06144314022748,45187.46074042187,12463.843977781207,12463.843977781207,57651.30471820308,72629.31816624179,72629.31816624179,12463.843977781207,85093.162144023,85093.162144023,85093.162144023,102991.89891818893,83723.14891799372,56275.607116030325,30497.268668848214,17898.736774165933,0.0,48396.005443014146,15213.926258041043,1226.0694170231388,0.0,0.8960565507288282,3.178815046078943,0.0014959713701933424,361081.41913253063,1472631.723103677,4.078392420860529,1472631.723103677,4.078392420860529,0.85,0.08709407795186358,4.698906859688992,1.2056776324054224,1.0,0.0,4.698906859688416,1.2854102484090693,1.286231532622272,3.6555697805465224,15144.943005957957,1544.354392780201,1603.0968420496806,1603.0968420496806,7.774854051764736,5.553567828741406,1.3043768674374316,4.249190961303975,2.9186343745672874,2.9186343745672874,0.8338955355906535,0.0,0.0,0.000638894438212051,0.000273829615482618,0.00036506482272943304,0.0017154055997544789,0.08709415849781191,0.0757857227235725,0.011308435774239416,0.08707385461755505,0.07578621308532989,0.011307864866533695,0.43072967729887,0.43072967729887,0.06427172185926909,0.0,3.410605131648481e-13,3.410605131648481e-13,10.228827174246419,3.410605131648481e-13,3.410605131648481e-13,10.272405806599238,17898.736774165933,15213.926258041043,0.85,1.191240975168642,0.9337022823842288,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.393530828140945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16295.657232679503,1226.0694170231388,0.43072967729887,0.06427172185926909,6.113110376966115,2.9186343745672874
479.0,-19.907079594923943,5.556917452807631,34.03288970261141,18.889076902437978,3.5190604076063985,-17.563594612800063,-28.439526062551863,1.1740205750573554,-4.540811523238801,-4.540811523239162,38.060790566546544,45213.810435743886,12472.9660815215,12472.9660815215,57686.77651726539,72647.17371371269,72647.17371371269,12472.9660815215,85120.1397952342,85120.1397952342,85120.1397952342,103019.32102825574,83731.12511201775,56290.41275353221,30489.68039831726,17899.181233021554,0.0,48388.86163133882,15214.304048068321,1226.0,0.0,0.896047521457849,3.177573796331683,0.0014959713701933424,361048.3258152355,1472604.7146100572,4.078691436347096,1472604.7146100572,4.078691436347096,0.85,0.08708959938314821,4.698906859688992,1.2056980439508336,1.0,0.0,4.698906859689062,1.285407639469957,1.2862305463840644,3.655577200106423,15146.38584471234,1544.5015213872566,1603.0968420496806,1603.0968420496806,7.7805443528750695,5.556917452807631,1.3074564670756796,4.249460985731951,2.9205848849002347,2.9205848849002347,0.8344528242572099,0.0,0.0,0.000640158071021279,0.0002743147571590542,0.00036584331386222476,0.0017190636570785609,0.08709068662020053,0.07578320511705838,0.011307481503142142,0.0870340493966259,0.07578215952440448,0.011307439858743726,0.43071301063220335,0.43071301063220335,0.064265946437122,0.0,3.410605131648481e-13,3.410605131648481e-13,10.30595755000462,3.410605131648481e-13,3.410605131648481e-13,10.609906318261665,17899.181233021554,15214.304048068321,0.85,1.1921498992219486,0.9343846685258943,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.393416578674055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16296.40431584866,1226.0,0.43071301063220335,0.064265946437122,6.113110376966115,2.9205848849002347
480.0,-19.88697346856326,5.560218544452858,34.03269843681522,18.89072328284385,3.5158549702462225,-17.545314038634054,-28.422206501103915,1.1740193468092925,-4.540609084279993,-4.54060908428035,38.06020458974685,45237.054189746035,12478.843385644703,12478.843385644703,57715.897575390736,72670.27214766931,72670.27214766931,12478.843385644703,85149.11553331402,85149.11553331402,85149.11553331402,103050.4445142854,83739.10399851853,56305.053251013334,30482.27860833911,17901.328980971368,0.0,48383.60758931048,15216.129633825663,1226.0,0.0,0.896050517843225,3.176613286098311,0.0014959713701933424,361051.1637450201,1472580.4627244994,4.078592206849826,1472580.4627244994,4.078592206849826,0.8500000000000001,0.08708625223750578,4.698906859688992,1.2057186033064502,1.0,0.0,4.698906859690012,1.285405091953453,1.2862295869485099,3.6555844450156796,15147.829170517301,1544.6486996596495,1603.0968420496806,1603.0968420496806,7.784210571888816,5.560218544452858,1.311567304599067,4.248651239853791,2.9225179678747817,2.9225179678747817,0.835005133678509,0.0,0.0,0.0006413947466029814,0.00027480338623307667,0.0003665913603699047,0.0017225786579448644,0.08708625541209779,0.07577842579993546,0.011307829612162324,0.08700803188383378,0.07577842366611513,0.011307828571390647,0.4306963439655367,0.4306963439655367,0.06426949122698315,0.0,3.410605131648481e-13,3.410605131648481e-13,10.404735262436645,3.410605131648481e-13,3.410605131648481e-13,10.800618648063278,17901.328980971368,15216.129633825663,0.85,1.1928812350103069,0.9349665401911944,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3933022660856067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16297.152372247045,1226.0,0.4306963439655367,0.06426949122698315,6.113110376966115,2.9225179678747817
481.0,-19.886269729174032,5.56336110195481,34.033072245885826,18.89260100377726,3.525722880932673,-17.549964098118064,-28.42747672749681,1.1740481615662346,-4.5397509334896995,-4.539750933490051,38.0734370356248,45267.86076922549,12483.70400812741,12483.70400812741,57751.5647773529,72632.51183557624,72632.51183557624,12483.70400812741,85116.21584370366,85116.21584370366,85116.21584370366,103020.48589356366,83747.84967629005,56310.55565151157,30485.882249753864,17904.270049859995,0.0,48390.15229961386,15218.629542380995,1226.0,0.0,0.8960088151542533,3.177417507230016,0.0014959713701933424,361063.194092512,1473128.189050312,4.07997329318719,1473128.189050312,4.07997329318719,0.85,0.08708169213771767,4.698906859688992,1.2057414204766976,1.0,0.0,4.698906859689054,1.285404867486141,1.2862294180301534,3.6555850833820305,15149.411203600259,1544.8100221380655,1603.0968420496806,1603.0968420496806,7.787242592385155,5.56336110195481,1.315851300780933,4.247509801173877,2.924441992942438,2.924441992942438,0.8355548551264108,0.0,0.0,0.0006414380715018922,0.0002746546149152695,0.0003667834565866227,0.001723481300175321,0.08712746909429897,0.07581201301989708,0.011315456074401882,0.08702600922367557,0.07577388025790911,0.011307811879808565,0.43067967729887,0.43067967729887,0.06428185687845962,0.0,3.410605131648481e-13,3.410605131648481e-13,10.522966248864577,3.410605131648481e-13,3.410605131648481e-13,10.998152969322575,17904.270049859995,15218.629542380995,0.85,1.193456974877381,0.9354767161910071,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.393190608699862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16297.89159565864,1226.0,0.43067967729887,0.06428185687845962,6.113110376966115,2.924441992942438
482.0,-19.87633910279264,5.566462808998123,34.03261192632056,18.894697806704812,3.5226142881851494,-17.540094669706253,-28.417637840006478,1.1760839473723455,-4.536515994469596,-4.536515994469884,38.05601814819872,45272.79369649949,12485.530777102646,12485.530777102646,57758.32447360213,72657.19765380873,72657.19765380873,12485.530777102646,85142.72843091137,85142.72843091137,85142.72843091137,103046.79653190513,83748.23281127741,56315.21181193123,30481.13444371798,17904.068100993747,0.0,48385.20254471173,15218.457885844684,1226.0,0.0,0.8960845779892337,3.1757482132507735,0.0014959713701933424,361108.54727136355,1472407.206805043,4.07746429136325,1472407.206805043,4.07746429136325,0.85,0.08703278084808125,4.698906859688992,1.2057405990036205,1.0,0.0,4.698906859689121,1.2853940656174825,1.286219395489936,3.655615803260857,15149.48051008983,1544.8170894331736,1603.0968420496806,1603.0968420496806,7.788382117414037,5.566462808998123,1.32106311919416,4.245399689803963,2.926323695362948,2.926323695362948,0.8360924843894137,0.0,0.0,0.0006420497256406671,0.00027493241335816695,0.0003671173122825002,0.0017250500569948259,0.08706813258671095,0.07575683839102004,0.011311294195690911,0.08698764377432852,0.07572500128664623,0.011307779561435012,0.43066301063220336,0.43066301063220336,0.06430252523632572,0.0,2.8421709430404007e-13,2.8421709430404007e-13,10.622583506907915,2.8421709430404007e-13,2.8421709430404007e-13,11.02801325734589,17904.068100993747,15218.457885844684,0.85,1.193718770118383,0.9356743656216768,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3931867008403294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16298.242794788786,1226.0,0.43066301063220336,0.06430252523632572,6.113110376966115,2.926323695362948
483.0,-19.85599667672776,5.56978294284827,34.032586354699916,18.910670815408253,3.540083617151904,-17.51479169312279,-28.38808852303771,1.19887863354582,-4.524354090130714,-4.524354090131056,38.06447904986922,45234.94914866571,12476.5839379824,12476.5839379824,57711.53308664811,72650.29376075939,72650.29376075939,12476.5839379824,85126.8776987418,85126.8776987418,85126.8776987418,103032.02019810164,83716.18392746834,56300.83931536943,30461.49401344324,17905.142499359852,0.0,48366.63651280309,15219.371124455873,1226.0,0.0,0.8961134354669384,3.1791270553087827,0.0014959713701933424,361279.0946459471,1472757.3772091237,4.076508713166543,1472757.3772091237,4.076508713166543,0.8499999999999999,0.08708389352010627,4.698906859688992,1.2056379022309556,1.0,0.0,4.698906859689772,1.2852846766669548,1.2861115489278214,3.6559269280906403,15143.683086976085,1544.2259167989157,1603.0968420496806,1603.0968420496806,7.782801145082502,5.56978294284827,1.330141341549231,4.239641601299039,2.9281983121576056,2.9281983121576056,0.8366280891878873,0.0,0.0,0.0006433043436205549,0.00027576828682251617,0.0003675360567980387,0.0017270176984713471,0.08708389354003009,0.0757661509647493,0.011317742575280792,0.08708299873559625,0.07576615094741486,0.01131774257269141,0.4306463439655367,0.4306463439655367,0.0643287853471058,0.0,3.410605131648481e-13,3.410605131648481e-13,10.560348479815332,3.410605131648481e-13,3.410605131648481e-13,10.336304721788224,17905.142499359852,15219.371124455873,0.85,1.1932095603003392,0.9352510823590474,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3931315582203958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16298.778862679654,1226.0,0.4306463439655367,0.0643287853471058,6.113110376966115,2.9281983121576056
484.0,-19.83576548398101,5.573030312213588,34.032622261696204,18.91336814677345,3.5396318438556666,-17.496625223457077,-28.370469972118713,1.200491583561181,-4.526509323286859,-4.526509323287169,38.06621854346997,45257.40453377144,12485.31567616193,12485.31567616193,57742.72020993337,72665.34628296322,72665.34628296322,12485.31567616193,85150.66195912515,85150.66195912515,85150.66195912515,103063.46482154592,83721.50292677087,56313.56117866373,30453.268609007937,17912.802862420765,0.0,48366.0714714287,15225.88243305765,1226.4401271422641,0.0,0.8960971154187539,3.1783761681595686,0.0014959713701933424,361248.86703086214,1472829.3772476134,4.077049125033759,1472829.3772476134,4.077049125033759,0.85,0.08709266213674575,4.698906859688992,1.2056500567356125,1.0,0.0,4.698906859689265,1.2852745397875969,1.2861030121917345,3.6559557621560983,15144.645257442991,1544.3240308813909,1603.0968420496806,1603.0968420496806,7.788247939031877,5.573030312213588,1.3332387805223123,4.239791531691275,2.93014399055073,2.93014399055073,0.8371839973002085,0.0,0.0,0.0006445543342016351,0.0002762677828076888,0.0003682865513939463,0.0017305442026762168,0.08709266213300611,0.07577018698356158,0.011322475149444526,0.08709209912439866,0.07577018698681506,0.011322475149930688,0.43062967729887003,0.43062967729887003,0.06434976623309085,0.0,2.8421709430404007e-13,2.8421709430404007e-13,10.542018253733602,2.8421709430404007e-13,2.8421709430404007e-13,10.464323471837133,17912.802862420765,15225.88243305765,0.85,1.193868314155797,0.9357262882205837,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3930186132187115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16299.52384464506,1226.4401271422641,0.43062967729887003,0.06434976623309085,6.113110376966115,2.93014399055073
485.0,-19.815595613103035,5.5762915276386975,34.03265154465613,18.92013653358447,3.546138696597399,-17.47781785588886,-28.350760276056803,1.208360939383176,-4.5202588768838154,-4.520258876884173,38.06609742504707,45268.8593722049,12483.654148986829,12483.654148986829,57752.51352119172,72666.75007395443,72666.75007395443,12483.654148986829,85150.40422294126,85150.40422294126,85150.40422294126,103060.0396726689,83716.49223239804,56318.60153064826,30442.100779721983,17909.63544972765,0.0,48351.736229449634,15223.190132268503,1226.0975299534937,0.0,0.8961274077282592,3.178933892152225,0.0014959713701933424,361336.5363712019,1472824.3639028275,4.076046055829216,1472824.3639028275,4.076046055829216,0.85,0.08708587772101291,4.698906859688992,1.2056301990663632,1.0,0.0,4.698906859688391,1.2852350973979443,1.2860651489773751,3.6560679592412972,15143.738857221819,1544.2316037812932,1603.0968420496806,1603.0968420496806,7.787211490620575,5.5762915276386975,1.3398535706623749,4.236437956976323,2.9320732518806816,2.9320732518806816,0.8377352148230519,0.0,0.0,0.0006458027562610978,0.00027682755113709576,0.00036897520512400205,0.0017337801224123262,0.08708587771907698,0.07576093703643298,0.011324940682643997,0.08708599256771625,0.07576093703811716,0.011324940682895746,0.43061301063220336,0.43061301063220336,0.06436914580714982,0.0,3.410605131648481e-13,3.410605131648481e-13,10.49245678368419,3.410605131648481e-13,3.410605131648481e-13,10.30701206128333,17909.63544972765,15223.190132268503,0.85,1.194424813353783,0.9362406172424673,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3929063019140684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16300.267276317194,1226.0975299534937,0.43061301063220336,0.06436914580714982,6.113110376966115,2.9320732518806816
486.0,-19.795386480651437,5.5785848981638,34.032730084310344,18.91839390099051,3.5264067451463035,-17.454602583456783,-28.330148722138233,1.203185690285754,-4.607010186322043,-4.607010186322343,38.07171766339995,45275.94233419565,12595.811178765714,12595.811178765714,57871.75351296137,72751.94696871076,72751.94696871076,12595.811178765714,85347.75814747647,85347.75814747647,85347.75814747647,103189.78281747336,83732.91085014681,56339.91895216094,30436.657664428752,17842.024669996885,0.0,48278.68233442564,15165.720969497352,1226.0347237735182,0.0,0.8956926352767909,3.19141860463383,0.0014959713701933424,360121.24495571974,1473057.01092295,4.090447402246641,1473057.01092295,4.090447402246641,0.85,0.08805695125396289,4.698906859688992,1.2056769395107403,1.0,0.0,4.698906859689102,1.285256754556017,1.2860884307347076,3.656006352841302,15146.708872483492,1544.5344610528052,1603.0968420496806,1603.0968420496806,7.857174219531874,5.5785848981638,1.3069101353674677,4.271674762796333,2.9340121023876122,2.9340121023876122,0.8382891721107464,0.0,0.0,0.0006470558354048458,0.0002774140498089085,0.0003696417855959373,0.0017369123219644375,0.08719924105673521,0.07585669492009708,0.011342546136638132,0.08738111416430527,0.07643936653102659,0.011617584722936291,0.4305963439655367,0.4305963439655367,0.06438533741604982,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.062978416111378,2.8421709430404007e-13,2.8421709430404007e-13,3.254549449438798,17842.024669996885,15165.720969497352,0.85,1.1987020091411087,0.9378040191853195,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3927943470158455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,23.0,16301.010153880985,1226.0347237735182,0.4305963439655367,0.06438533741604982,6.113110376966115,2.9340121023876122
487.0,-19.775270142570722,5.581693018193,34.03271899999197,18.920186650380515,3.536183320252857,-17.44251461860344,-28.31841838834805,1.2034277684461154,-4.52665515299725,-4.526655152997508,38.06513729504725,45327.88837941123,12502.025592994878,12502.025592994878,57829.91397240611,72714.37854854121,72714.37854854121,12502.025592994878,85216.40414153608,85216.40414153608,85216.40414153608,103128.4299112755,83740.43377098588,56353.94347026914,30429.43366746304,17912.025769739408,0.0,48341.459437202444,15225.221904278496,1226.0,0.0,0.8961001596843698,3.175801861006346,0.0014959713701933424,361246.8218090245,1472784.6225713727,4.076948318039376,1472784.6225713727,4.076948318039376,0.85,0.08707444270837934,4.698906859688992,1.2056961009884257,1.0,0.0,4.698906859688961,1.2852530409945244,1.286086320832447,3.656016916367686,15148.069717229757,1544.6732285979165,1603.0968420496806,1603.0968420496806,7.7986714620497235,5.581693018193,1.3442105700286326,4.237482448164367,2.9356644217087493,2.9356644217087493,0.8387612633453569,0.0,0.0,0.0006483053781629111,0.0002777483453504361,0.000370557032812475,0.0017412129833885377,0.08707444219511357,0.07575847845451585,0.01131596374059772,0.08699062587490525,0.07575847850723536,0.011315964201143986,0.43057967729887003,0.43057967729887003,0.06431523065339285,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.477485117710444,2.8421709430404007e-13,2.8421709430404007e-13,11.303850359004059,17912.025769739408,15225.221904278496,0.85,1.1962798526496612,0.937660734845915,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3926821901924475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16301.754490313995,1226.0,0.43057967729887003,0.06431523065339285,6.113110376966115,2.9356644217087493
488.0,-19.77198976909417,5.586423536552029,34.0342191791458,18.923945899028354,3.614532660441717,-17.48960466714801,-28.36156744798643,1.2063843411963837,-4.363895989559012,-4.363895989559269,38.12063204969235,45566.49397120335,12308.545296774339,12308.545296774339,57875.03926797769,72361.84671558985,72361.84671558985,12308.545296774339,84670.39201236419,84670.39201236419,84670.39201236419,102605.0604934639,83744.2593931236,56354.471153417515,30433.098044117876,17934.668481099714,0.0,48367.766525217594,15244.468208934755,1226.0,0.0,0.8966845035953405,3.2102376414771285,0.0014959713701933424,363535.13275355776,1475082.972376411,4.057607750875558,1475082.972376411,4.057607750875558,0.8499999999999999,0.08702725668007918,4.698906859688992,1.2057036953559148,1.0,0.0,4.698906859689062,1.285238769532109,1.2860723022850842,3.6560575132662922,15148.761746017339,1544.743795895371,1603.0968420496806,1603.0968420496806,7.67797987864347,5.586423536552029,1.4172211049719863,4.169202431580043,2.937566346081164,2.937566346081164,0.839304670308904,0.0,0.0,0.0006485093512755981,0.0002765204911551173,0.0003719888601204808,0.0017479410065480163,0.08706732917565843,0.07575623021922251,0.011311098956435924,0.08799122198388916,0.07573535607636021,0.011291900603718975,0.43056301063220337,0.43056301063220337,0.0642870006354417,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.611434371302948,2.8421709430404007e-13,2.8421709430404007e-13,5.497996456775354,17934.668481099714,15244.468208934755,0.85,1.1965621616578734,0.9420838968747144,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3925705642588395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16302.49764140419,1226.0,0.43056301063220337,0.0642870006354417,6.113110376966115,2.937566346081164
489.0,-19.753595024243342,5.589394601308517,34.03426090208856,18.924727860745065,3.5369432436711254,-17.42375935053945,-28.30041563194243,1.206334155135294,-4.5285828910386385,-4.528582891038961,38.069681482749196,45356.489419367186,12518.459092985318,12518.459092985318,57874.94851235251,72732.43276974902,72732.43276974902,12518.459092985318,85250.89186273434,85250.89186273434,85250.89186273434,103181.76641992836,83748.36994556818,56368.77094600773,30421.776666178273,17930.874557194027,0.0,48352.651223372304,15241.243373614921,1227.0,0.0,0.8960752198242161,3.174254013219996,0.0014959713701933424,361219.7866633494,1472972.7210079704,4.077774184559705,1472972.7210079704,4.077774184559705,0.8499999999999999,0.08706791591250913,4.698906859688992,1.205714132185094,1.0,0.0,4.69890685968883,1.285236641235865,1.2860716441200815,3.656063567539275,15149.505316741812,1544.819619007695,1603.0968420496806,1603.0968420496806,7.808922558277589,5.589394601308517,1.3525457922644097,4.236848809044107,2.939962874149793,2.939962874149793,0.8399893926142266,0.0,0.0,0.0006496542259869752,0.0002782621163283604,0.0003713921096586148,0.0017451369317092312,0.08706776616367874,0.07576727521822511,0.011300490945453623,0.08701672605868946,0.07576748498362663,0.011300430928882504,0.4305463439655367,0.4305463439655367,0.06421486119921052,0.0,3.410605131648481e-13,3.410605131648481e-13,9.450815837283528,3.410605131648481e-13,3.410605131648481e-13,12.503239313057406,17930.874557194027,15241.243373614921,0.85,1.1969343365473493,0.9380352115509881,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3925523629092575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16302.904182548085,1227.0,0.4305463439655367,0.06421486119921052,6.113110376966115,2.939962874149793
490.0,-19.733758843137817,5.592520913345722,34.03431936283826,18.94173746639865,3.561161209632159,-17.40264736723128,-28.274758870806522,1.2300497337258032,-4.508821444551984,-4.508821444552344,38.07022455312535,45335.77447350995,12499.842555535433,12499.842555535433,57835.61702904538,72698.52773848639,72698.52773848639,12499.842555535433,85198.37029402182,85198.37029402182,85198.37029402182,103117.14856329153,83716.86471143427,56354.111446458934,30403.059183305933,17918.778269269715,0.0,48321.83745257565,15230.961528879256,1226.0,0.0,0.8961677791128823,3.177521758258585,0.0014959713701933424,361497.00206387404,1472995.2016405782,4.0747093149622025,1472995.2016405782,4.0747093149622025,0.8499999999999999,0.08704411324190647,4.698906859688992,1.2056120167626068,1.0,0.0,4.698906859690246,1.2851230013082522,1.2859595197159037,3.6563868632850833,15143.806236122966,1544.2384745170846,1603.0968420496806,1603.0968420496806,7.797309699365034,5.592520913345722,1.3646672551344414,4.227853658211281,2.941836517912254,2.941836517912254,0.8405247194035012,0.0,0.0,0.0006508908945369835,0.00027899583317081476,0.0003718950613661688,0.0017475002549379491,0.0870441132332482,0.0757469824255041,0.011297130807744105,0.087044304631568,0.07574698243303862,0.011297130808867848,0.43052967729887004,0.43052967729887004,0.06421047974874261,0.0,3.410605131648481e-13,3.410605131648481e-13,9.943558533054272,3.410605131648481e-13,3.410605131648481e-13,11.96359701550523,17918.778269269715,15230.961528879256,0.85,1.196883646773714,0.9382046888842688,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3924503063704117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16303.613624277627,1226.0,0.43052967729887004,0.06421047974874261,6.113110376966115,2.941836517912254
