time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
491.0,-19.722908118243403,5.595258180138912,34.03392619216168,18.940674676001095,3.5577132565108314,-17.40411950189173,-28.277290135715134,1.225760747096621,-4.506913773859424,-4.506913773859732,38.05682032558981,45409.09032338955,12502.886727789375,12502.886727789375,57911.977051178925,72709.89251458872,72709.89251458872,12502.886727789375,85212.77924237809,85212.77924237809,85212.77924237809,103129.00643985253,83732.2185606406,56369.195238957334,30403.359246314736,17916.22719747444,0.0,48319.58644378917,15228.793117853274,1226.0080007104805,0.0,0.8962232430984362,3.1771872555248892,0.0014959713701933424,361523.7718743106,1472440.4037285985,4.072872984519854,1472440.4037285985,4.072872984519854,0.85,0.08703424420010737,4.698906859688992,1.2056554718641568,1.0,0.0,4.698906859688926,1.2851416918401852,1.2859790930052277,3.656333686412944,15146.58364206334,1544.5216911038267,1603.0968420496806,1603.0968420496806,7.7992086315905205,5.595258180138912,1.3691408724754934,4.226117307663419,2.9437619463789915,2.9437619463789915,0.841074841822569,0.0,0.0,0.0006515682875004736,0.00027892336643344596,0.0003726449210670276,0.0017510237758301189,0.08700080048192392,0.07570441864955918,0.011296381832364743,0.0870410959754884,0.07574569921626702,0.011288544983840349,0.4305130106322034,0.4305130106322034,0.06423983485580323,0.0,2.8421709430404007e-13,2.8421709430404007e-13,10.428579941246426,2.8421709430404007e-13,2.8421709430404007e-13,12.381186287228445,17916.22719747444,15228.793117853274,0.85,1.1985197166070267,0.9397657071468225,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3923402673974723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16304.3525559383,1226.0080007104805,0.4305130106322034,0.06423983485580323,6.113110376966115,2.9437619463789915
492.0,-19.72290822207659,5.5981707439478585,34.03407365646658,18.942078889254503,3.58396436924815,-17.405517646273253,-28.279389907233394,1.2257607745161918,-4.509962238801677,-4.509962238801953,38.07080361457368,45419.81792478483,12512.163553125143,12512.163553125143,57931.981477909976,72592.4498741577,72592.4498741577,12512.163553125143,85104.61342728283,85104.61342728283,85104.61342728283,103009.13811361112,83738.85564308357,56373.31479023432,30406.15650316584,17904.524686328274,0.0,48310.68118949411,15218.845983379031,1226.0,0.0,0.8961603265546173,3.183467466287259,0.0014959713701933424,361480.9943594425,1473019.1724251474,4.074956070748314,1473019.1724251474,4.074956070748314,0.8499999999999999,0.08715041891152618,4.698906859688992,1.205672940942459,1.0,0.0,4.698906859689325,1.2851416917251421,1.285979092881775,3.656333686740251,15147.784244723702,1544.644118503638,1603.0968420496806,1603.0968420496806,7.804995446892274,5.5981707439478585,1.3715212649687532,4.226649478979105,2.945575223383847,2.945575223383847,0.8415929209668134,0.0,0.0,0.0006515682810152398,0.00027886326592824255,0.0003727050150869972,0.0017513061520327805,0.08705643300345998,0.07574384205532542,0.01131259094813457,0.08720645478051783,0.07582369292191529,0.01132672598961089,0.4304963439655367,0.4304963439655367,0.06429603927923741,0.0,2.8421709430404007e-13,2.8421709430404007e-13,10.592841698493828,2.8421709430404007e-13,2.8421709430404007e-13,11.244667164868929,17904.524686328274,15218.845983379031,0.85,1.1991547221343706,0.9401609914509352,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3922800807452684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16304.91214016558,1226.0,0.4304963439655367,0.06429603927923741,6.113110376966115,2.945575223383847
493.0,-19.703720906826913,5.602021708423058,34.036077702249976,18.942720523942285,3.575572395895242,-17.399291545951243,-28.272556665446587,1.2257607629063698,-4.4242561667714995,-4.424256166771794,38.1261564590913,45491.70080471125,12412.782221991345,12412.782221991345,57904.48302670259,72635.30965078226,72635.30965078226,12412.782221991345,85048.09187277361,85048.09187277361,85048.09187277361,102997.69252003732,83742.07417672517,56383.95868555232,30397.906101303168,17949.600647263702,0.0,48347.50674856687,15257.160550174145,1226.6054525105087,0.0,0.8963780619366224,3.1945484957841366,0.0014959713701933424,362685.1771014426,1475311.917667324,4.067748038279163,1475311.917667324,4.067748038279163,0.8499999999999999,0.08714112534694055,4.698906859688992,1.2056809133524076,1.0,0.0,4.698906859689016,1.2851392159892228,1.285978157031452,3.6563407304258915,15148.36645536908,1544.7034874670842,1603.0968420496806,1603.0968420496806,7.743002104676761,5.602021708423058,1.4116048790051154,4.190416829417942,2.9474459437664433,2.9474459437664433,0.8421274125046981,0.0,0.0,0.000652767698575864,0.00027905889347382823,0.00037370880510203576,0.0017560228678201325,0.08714906597485965,0.07581508496486482,0.011333981009994835,0.0875744920657948,0.0758111345297875,0.011329990817153059,0.43047967729887004,0.43047967729887004,0.06435458708455194,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.978188128113288,2.8421709430404007e-13,2.8421709430404007e-13,7.706344691077675,17949.600647263702,15257.160550174145,0.85,1.1976725775713142,0.9409316811576788,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.392280081321187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16305.254707814845,1226.6054525105087,0.43047967729887004,0.06435458708455194,6.113110376966115,2.9474459437664433
494.0,-19.684093612070026,5.60504047594191,34.03611762999125,18.956700001750164,3.5720128115584453,-17.35685279909563,-28.228580207191385,1.2447719985787913,-4.500161721202971,-4.500161721203324,38.073318347100766,45376.24312425056,12512.747897737692,12512.747897737692,57888.99102198826,72718.37626755463,72718.37626755463,12512.747897737692,85231.12416529232,85231.12416529232,85231.12416529232,103154.21881572653,83718.48116244645,56376.34801911752,30380.147937032143,17923.09465043421,0.0,48303.24258746635,15234.630452869078,1226.0,0.0,0.8961984428373468,3.1780113324511245,0.0014959713701933424,361618.53403629706,1473123.2755298223,4.073694063982791,1473123.2755298223,4.073694063982791,0.85,0.08706058710755751,4.698906859688992,1.2056034514633938,1.0,0.0,4.698906859688933,1.2850476393774493,1.285888100068337,3.6566012929804,15144.098641016564,1544.2682915181601,1603.0968420496806,1603.0968420496806,7.805359956756697,5.60504047594191,1.3839677906191143,4.221072685322795,2.9496046026230416,2.9496046026230416,0.8427441721780119,0.0,0.0,0.0006539967174495985,0.000280320913442243,0.00037367580400735555,0.0017558677987499624,0.08706058656569332,0.07573569890856598,0.011324887657127341,0.0870606947253794,0.07573569937994422,0.0113248877276133,0.4304630106322034,0.4304630106322034,0.06436786490666613,0.0,3.410605131648481e-13,3.410605131648481e-13,10.280043518237221,3.410605131648481e-13,3.410605131648481e-13,11.336747943469447,17923.09465043421,15234.630452869078,0.85,1.1984493777444498,0.9394036651283679,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3921736646615817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16305.981663422945,1226.0,0.4304630106322034,0.06436786490666613,6.113110376966115,2.9496046026230416
495.0,-19.66454009768172,5.608036405262044,34.036177134337386,18.961478454899066,3.5752211440878368,-17.33893143709547,-28.2104404765181,1.2496124837241716,-4.497765789179084,-4.497765789179401,38.07396840671231,45392.414872118134,12515.488481583943,12515.488481583943,57907.90335370207,72725.96256635612,72725.96256635612,12515.488481583943,85241.45104794006,85241.45104794006,85241.45104794006,103165.92930000275,83718.37774030496,56384.83004711887,30370.608547984542,17924.478252062694,0.0,48295.08680004724,15235.806514253289,1226.0,0.0,0.896207637132373,3.1780400905290866,0.0014959713701933424,361652.16459705064,1473150.1871397893,4.073389658212496,1473150.1871397893,4.073389658212496,0.85,0.08706280268548623,4.698906859688992,1.2055988962715496,1.0,0.0,4.698906859689866,1.285022439304047,1.2858644596905384,3.6566730011608706,15144.079932661007,1544.266383796812,1603.0968420496806,1603.0968420496806,7.807069512770011,5.608036405262044,1.38877713050611,4.219259274755934,2.9515186336719337,2.9515186336719337,0.843291038191981,0.0,0.0,0.0006552232292408747,0.0002808430098828475,0.0003743802193580272,0.0017591777808733035,0.0870628026435034,0.07573230877573167,0.01133049386777173,0.08706237572726047,0.07573230881225076,0.011330493873235467,0.4304463439655367,0.4304463439655367,0.06440011851677707,0.0,3.410605131648481e-13,3.410605131648481e-13,10.465831201947367,3.410605131648481e-13,3.410605131648481e-13,11.215130382016014,17924.478252062694,15235.806514253289,0.85,1.199043364254714,0.9398971588984437,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.392064822690249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16306.718072864347,1226.0,0.4304463439655367,0.06440011851677707,6.113110376966115,2.9515186336719337
496.0,-19.64539543604045,5.610975492362051,34.03622501253327,18.963108804915123,3.573236446712134,-17.321958588693978,-28.194362798798807,1.2496125023843259,-4.498715862576034,-4.498715862576325,38.07375078405102,45416.867151256934,12522.29932062198,12522.29932062198,57939.16647187891,72743.21159262392,72743.21159262392,12522.29932062198,85265.5109132459,85265.5109132459,85265.5109132459,103191.13988969871,83726.27007203338,56399.041280557736,30363.58754608405,17925.6289764528,0.0,48289.21652253685,15236.78462998488,1226.0,0.0,0.8962038525333056,3.177330482445529,0.0014959713701933424,361638.8285741622,1473141.1778074082,4.0735149585999375,1473141.1778074082,4.0735149585999375,0.85,0.08706751102520388,4.698906859688992,1.20561908362899,1.0,0.0,4.698906859688829,1.2850199564571694,1.285863521063845,3.6566800663890002,15145.50760130171,1544.4119654827807,1603.0968420496806,1603.0968420496806,7.811318063986251,5.610975492362051,1.3921533358795841,4.218822156482467,2.953430806476744,2.953430806476744,0.8438373732790697,0.0,0.0,0.0006564261417761122,0.0002813065047692655,0.0003751196370068467,0.0017626522355355168,0.08706735132435922,0.07572967124786376,0.011337680076495459,0.08704256844709282,0.07572975947243017,0.011337751552773707,0.43042967729887005,0.43042967729887005,0.06444071255335641,0.0,2.8421709430404007e-13,2.8421709430404007e-13,10.60745458229303,2.8421709430404007e-13,2.8421709430404007e-13,11.17274913750208,17925.6289764528,15236.78462998488,0.85,1.1998365400034678,0.9405177888951797,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.391956404843283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16307.453658482193,1226.0,0.43042967729887005,0.06444071255335641,6.113110376966115,2.953430806476744
497.0,-19.625991293116005,5.613931087110376,34.03632212739495,18.971261951979272,3.582109812972574,-17.30355968945986,-28.174524754844583,1.2596782090638794,-4.492571620060232,-4.492571620060601,38.07527609170946,45423.55645705921,12520.328630205882,12520.328630205882,57943.885087265095,72739.97152691627,72739.97152691627,12520.328630205882,85260.30015712215,85260.30015712215,85260.30015712215,103187.27046337827,83717.41896809897,56401.00389704828,30351.57230116743,17926.97030625612,0.0,48278.54260742355,15237.924760317703,1226.0,0.0,0.8962279181029474,3.1782999491631116,0.0014959713701933424,361725.08110781154,1473204.324699648,4.072718209607816,1473204.324699648,4.072718209607816,0.85,0.0870705026571701,4.698906859688992,1.205587479718961,1.0,0.0,4.698906859689844,1.2849702996619858,1.285815401068626,3.656821376280097,15143.906497349471,1544.2486983169047,1603.0968420496806,1603.0968420496806,7.810088761822834,5.613931087110376,1.398484771512364,4.215446315598012,2.9553308250940162,2.9553308250940162,0.8443802357411475,0.0,0.0,0.000657647427575656,0.0002818793759269396,0.0003757680516487164,0.001765699075544121,0.08707047538717014,0.07572516473032348,0.011345310656846658,0.08707146491430702,0.07572518844703327,0.011345314210136839,0.4304130106322034,0.4304130106322034,0.06448542348849548,0.0,3.410605131648481e-13,3.410605131648481e-13,10.6454040897126,3.410605131648481e-13,3.410605131648481e-13,10.809774842172317,17926.97030625612,15237.924760317703,0.85,1.2001995494858901,0.9408642847076054,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.391850268431114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16308.181705200483,1226.0,0.4304130106322034,0.06448542348849548,6.113110376966115,2.9553308250940162
498.0,-19.606689676993014,5.616839668005662,34.03645285313508,18.97478070985528,3.5832321501001645,-17.28605446462916,-28.15723620643837,1.2625969378465174,-4.492612584329606,-4.492612584329906,38.07645187130141,45442.725499285974,12525.97029256558,12525.97029256558,57968.695791851555,72751.46241935882,72751.46241935882,12525.97029256558,85277.4327119244,85277.4327119244,85277.4327119244,103208.65686414193,83720.44352994346,56411.706610391564,30343.041021724322,17931.224152217528,0.0,48274.26517394185,15241.5405293849,1226.216183551257,0.0,0.896223657741373,3.17800123103965,0.0014959713701933424,361724.50600026007,1473253.0027214482,4.072859256929607,1473253.0027214482,4.072859256929607,0.8500000000000001,0.08707875744082819,4.698906859688992,1.2055926288990304,1.0,0.0,4.698906859689765,1.284954120863814,1.2858007753756098,3.656867419149673,15144.453619828077,1544.3044892830965,1603.0968420496806,1603.0968420496806,7.813607989240488,5.616839668005662,1.402217591522544,4.214622076483118,2.957240721997031,2.957240721997031,0.8449259205705804,0.0,0.0,0.0006588643303608072,0.00028237950004492883,0.00037648483031587835,0.001769067151740127,0.08707875744821308,0.0757255879523134,0.011353169495899675,0.08707821948649103,0.07572558794589133,0.011353169494936845,0.4303963439655367,0.4303963439655367,0.06452723280977839,0.0,2.8421709430404007e-13,2.8421709430404007e-13,10.657513703264328,2.8421709430404007e-13,2.8421709430404007e-13,10.705874087430345,17931.224152217528,15241.5405293849,0.85,1.2008198484840469,0.9413447379374233,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3917427080897977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16308.9155883492,1226.216183551257,0.4303963439655367,0.06452723280977839,6.113110376966115,2.957240721997031
499.0,-19.60040154774411,5.617997668871504,34.036384529423785,18.97812889600175,3.5836848796930556,-17.28471432255575,-28.15595737248657,1.265022018093844,-4.492543863500714,-4.492543863501062,38.075519799300686,45471.23700738485,12529.296069157408,12529.296069157408,58000.533076542255,72765.20176130258,72765.20176130258,12529.296069157408,85294.49783046,85294.49783046,85294.49783046,103223.55581605945,83724.86817562857,56416.838426331895,30342.2552769963,17929.05798559946,0.0,48271.31326259576,15239.69928775954,1226.0,0.0,0.8962272081171191,3.1774783219738683,0.0014959713701933424,361725.47078945226,1473214.4142487098,4.072741714962661,1473214.4142487098,4.072741714962661,0.8500000000000001,0.08707813396769629,4.698906859688992,1.2056021502939984,1.0,0.0,4.698906859688952,1.284941946260976,1.2857891027607222,3.656902067336378,15145.254007863987,1544.3861061487855,1603.0968420496806,1603.0968420496806,7.815682584177357,5.617997668871504,1.4049643135401597,4.213033355331344,2.9591413623789595,2.9591413623789595,0.8454689606797027,0.0,0.0,0.0006592612224001087,0.00028241652665971775,0.00037684469574039096,0.0017707581258519342,0.08707940257163296,0.07571996099686075,0.011359441574772214,0.08704888697690516,0.07572552190624676,0.011352612061449528,0.43037967729887006,0.43037967729887006,0.06456517851942,0.0,3.410605131648481e-13,3.410605131648481e-13,10.694435435567243,3.410605131648481e-13,3.410605131648481e-13,10.842312551639225,17929.05798559946,15239.69928775954,0.85,1.2015528303740066,0.94199295469799,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3916357306608078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16309.648064349094,1226.0,0.43037967729887006,0.06456517851942,6.113110376966115,2.9591413623789595
500.0,-19.60040165672357,5.618261267503679,34.03634891657615,18.97674099253493,3.5837045332675364,-17.2846139917254,-28.157515114266403,1.261055254325457,-4.4925176324240965,-4.492517632424465,38.0752987569445,45479.20232618455,12531.02103837258,12531.02103837258,58010.22336455713,72758.54865804149,72758.54865804149,12531.02103837258,85289.56969641407,85289.56969641407,85289.56969641407,103218.19643516146,83737.0577444375,56425.27849568962,30346.421387497634,17928.626738747393,0.0,48275.04812624503,15239.332727935283,1226.0,0.0,0.8962280975148551,3.1776310135854797,0.0014959713701933424,361725.83905473986,1473205.2630432693,4.072712269858968,1473205.2630432693,4.072712269858968,0.85,0.0870779720383138,4.698906859688992,1.2056372175784782,1.0,0.0,4.698906859689018,1.2849605208225905,1.2858076895596209,3.6568492055155923,15147.45901719849,1544.6109545256015,1603.0968420496806,1603.0968420496806,7.8167586072658715,5.618261267503679,1.4066082883576172,4.211652979146062,2.960518758753498,2.960518758753498,0.8458625025009994,0.0,0.0,0.0006592612155196751,0.0002823714253035521,0.000376889790216123,0.0017709700205932855,0.0870821229742105,0.07571638021686262,0.011365742757347874,0.08705315644309164,0.07572550416749645,0.01135246787081736,0.4303630106322034,0.4303630106322034,0.06460154668136182,0.0,3.410605131648481e-13,3.410605131648481e-13,10.737126844422278,3.410605131648481e-13,3.410605131648481e-13,10.908012849489864,17928.626738747393,15239.332727935283,0.85,1.2016606014115918,0.9420850748248039,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3916008824251775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16310.120480215814,1226.0,0.4303630106322034,0.06460154668136182,6.113110376966115,2.960518758753498
501.0,-19.581197808423763,5.621158885287839,34.036497922926806,18.984755628649168,3.5912780333157857,-17.26230224578763,-28.133253241516627,1.272382470680095,-4.48567732045251,-4.485677320452826,38.07703791911721,45462.187513792094,12527.28586590078,12527.28586590078,57989.47337969288,72760.79715320276,72760.79715320276,12527.28586590078,85288.08301910353,85288.08301910353,85288.08301910353,103218.3730377379,83721.58807297377,56422.97843356509,30331.788488231865,17930.29001863436,0.0,48262.07850686622,15240.746515839208,1226.0,0.0,0.8962547413382238,3.1786447786060608,0.0014959713701933424,361821.8821102976,1473277.2659276864,4.071830198148638,1473277.2659276864,4.071830198148638,0.8500000000000001,0.08708354948392276,4.698906859688992,1.205587256080471,1.0,0.0,4.698906859689535,1.2849049777596824,1.2857536691415745,3.6570072814892893,15144.660659806694,1544.3256014853894,1603.0968420496806,1603.0968420496806,7.814428634195111,5.621158885287839,1.4123386322820108,4.208820253005828,2.96162827378899,2.96162827378899,0.8461795067968543,0.0,0.0,0.0006604746772227925,0.0002830746335044898,0.00037740004371830264,0.0017733676542748577,0.08708354948346371,0.07571181034390977,0.011371739139553947,0.08708351797465262,0.07571181034430886,0.011371739139613892,0.4303463439655367,0.4303463439655367,0.06463702744667621,0.0,3.410605131648481e-13,3.410605131648481e-13,10.593326683811654,3.410605131648481e-13,3.410605131648481e-13,10.032803524276858,17930.29001863436,15240.746515839208,0.85,1.201553583554068,0.94198569395067,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.391600883029118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16310.467131314335,1226.0,0.4303463439655367,0.06463702744667621,6.113110376966115,2.96162827378899
502.0,-19.56209085798866,5.624005065104017,34.03668367309758,18.988066969346278,3.592052331813875,-17.245025212139502,-28.11625956147907,1.274986685965664,-4.486217457816679,-4.4862174578170455,38.07840619935236,45481.81763988316,12533.45842205857,12533.45842205857,58015.276061941724,72772.95161978548,72772.95161978548,12533.45842205857,85306.41004184405,85306.41004184405,85306.41004184405,103241.93690131693,83725.11750992923,56433.983530031335,30323.48219988655,17935.52685947288,0.0,48259.00905935943,15245.197830551948,1226.269863039056,0.0,0.8962474335278671,3.178185937750983,0.0014959713701933424,361814.2974536722,1473333.9158365505,4.072072127070104,1473333.9158365505,4.072072127070104,0.85,0.08708978210353081,4.698906859688992,1.20559393666219,1.0,0.0,4.6989068596890595,1.284890288552476,1.2857405242262365,3.6570490893682903,15145.299110727672,1544.3907053609207,1603.0968420496806,1603.0968420496806,7.818279029252902,5.624005065104017,1.4158171864997415,4.208187878604275,2.9635328239330514,2.9635328239330514,0.8467236639808718,0.0,0.0,0.0006616840515470128,0.0002835681396190971,0.0003781159119279157,0.001776731452315642,0.08708978204053072,0.07571325359785075,0.011376528442679976,0.08708940303215235,0.07571325365262116,0.011376528450909654,0.43032967729887006,0.43032967729887006,0.06466051293374696,0.0,3.410605131648481e-13,3.410605131648481e-13,10.4882117788855,3.410605131648481e-13,3.410605131648481e-13,10.067064528015749,17935.52685947288,15245.197830551948,0.85,1.2021646774922774,0.9424523736892261,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3914944666168836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16311.198501686715,1226.269863039056,0.43032967729887006,0.06466051293374696,6.113110376966115,2.9635328239330514
503.0,-19.54276602789991,5.626735083801777,34.036833653190214,18.98455711724239,3.581385753127642,-17.228925818511716,-28.102840448822803,1.267129872222679,-4.49314746701333,-4.493147467013621,38.07773572824929,45520.966744304125,12547.397749001771,12547.397749001771,58068.3644933059,72806.94455868212,72806.94455868212,12547.397749001771,85354.3423076839,85354.3423076839,85354.3423076839,103287.32034224423,83745.85420387333,56457.91161403484,30319.93621093165,17932.97803456033,0.0,48252.91424549198,15243.031329376277,1226.0,0.0,0.8962166652481058,3.1760498079721384,0.0014959713701933424,361716.9967152306,1473306.1566044153,4.073090758752227,1473306.1566044153,4.073090758752227,0.8499999999999999,0.08709513966333217,4.698906859688992,1.2056542228953915,1.0,0.0,4.698906859689176,1.284924547523473,1.2857763802813928,3.6569515842354567,15149.050236335988,1544.7732137208923,1603.0968420496806,1603.0968420496806,7.826974278708559,5.626735083801777,1.4165575258216112,4.210177557980166,2.9654266863197445,2.9654266863197445,0.847264767519927,0.0,0.0,0.0006629092848933872,0.00028395839787955255,0.0003789508870138347,0.001780654922474536,0.08709513814097442,0.07571505799114343,0.01138008014983098,0.08700872844691604,0.07571505803920356,0.011380081624128605,0.4303130106322034,0.4303130106322034,0.06467665323696058,0.0,2.8421709430404007e-13,2.8421709430404007e-13,10.477293263243382,2.8421709430404007e-13,2.8421709430404007e-13,10.419538177449624,17932.97803456033,15243.031329376277,0.85,1.203416734539115,0.9433827460184318,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3913886014368235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16311.928571000151,1226.0,0.4303130106322034,0.06467665323696058,6.113110376966115,2.9654266863197445
504.0,-19.542355045447607,5.626753918978466,34.036844528541636,18.986408330407016,3.5813925082852953,-17.228926550790668,-28.103888081945456,1.2671298722980275,-4.493147257068529,-4.493147257068845,38.07774824630205,45528.61882150314,12549.351363350439,12549.351363350439,58077.970184853584,72815.66653717752,72815.66653717752,12549.351363350439,85365.01790052795,85365.01790052795,85365.01790052795,103298.80882601009,83754.60863945977,56463.61814582407,30323.32277070633,17933.79092548215,0.0,48257.11369618848,15243.722286659826,1226.0,0.0,0.896216622972559,3.175721871964686,0.0014959713701933424,361716.99966264714,1473306.6748804455,4.0730921583849105,1473306.6748804455,4.0730921583849105,0.8499999999999999,0.08709513938747035,4.698906859688992,1.2056771664461121,1.0,0.0,4.6989068596890915,1.2849244937003443,1.2857763599348129,3.6569517374184466,15150.633853647563,1544.934697745669,1603.0968420496806,1603.0968420496806,7.828192928946913,5.626753918978466,1.4185653948658805,4.208188524112585,2.9672902504020757,2.9672902504020757,0.8477972144005931,0.0,0.0,0.0006629353646249098,0.00028392791254298075,0.0003790074520819291,0.0017809207164610234,0.08709504514409255,0.07571216053353547,0.011382884610557087,0.08699974044897524,0.07571505776819937,0.011380081619270978,0.43029634396553673,0.43029634396553673,0.06469256189743511,0.0,3.410605131648481e-13,3.410605131648481e-13,10.47941007257731,3.410605131648481e-13,3.410605131648481e-13,10.487877902523394,17933.79092548215,15243.722286659826,0.85,1.2035110626485892,0.9434592194663138,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3912815435427681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16312.663642067664,1226.0,0.43029634396553673,0.06469256189743511,6.113110376966115,2.9672902504020757
505.0,-19.52314354590192,5.629414759016169,34.03693302808227,18.98707633316519,3.5780079959901374,-17.210618563589165,-28.086017061118014,1.2671294959126798,-4.4947159348345735,-4.494715934834893,38.07619082484036,45544.3809175008,12555.683791124893,12555.683791124893,58100.064708625694,72834.9860243611,72834.9860243611,12555.683791124893,85390.66981548599,85390.66981548599,85390.66981548599,103325.64959989492,83757.95680400747,56475.134225456044,30314.24730950158,17934.979784408937,0.0,48249.22709391052,15244.732816747597,1226.0,0.0,0.8962145170050376,3.1747012224122404,0.0014959713701933424,361694.97750388796,1473242.1951270723,4.0731618815780655,1473242.1951270723,4.0731618815780655,0.85,0.08709297071273119,4.698906859688992,1.2056854976667095,1.0,0.0,4.6989068596888695,1.28492197733461,1.2857754097889706,3.656958899120251,15151.239513634133,1544.9964578764545,1603.0968420496806,1603.0968420496806,7.832143050741401,5.629414759016169,1.4205924418835396,4.208822317132629,2.9683404908200464,2.9683404908200464,0.8480972830914418,0.0,0.0,0.0006641555216247921,0.00028444835878162173,0.0003797071628431704,0.0017842085921568184,0.0870916904009054,0.07570633623166438,0.011385354169241028,0.08697157511464625,0.07570691200267095,0.01138605871006024,0.43027967729887007,0.43027967729887007,0.06470906877442316,0.0,3.410605131648481e-13,3.410605131648481e-13,10.47948188045865,3.410605131648481e-13,3.410605131648481e-13,10.476580213273792,17934.979784408937,15244.732816747597,0.85,1.204165708096046,0.9439401138769516,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3912792668935219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16313.020449881862,1226.0,0.43027967729887007,0.06470906877442316,6.113110376966115,2.9683404908200464
506.0,-19.503944429325404,5.6319758403520455,34.03701633739369,18.98885933859276,3.573711832924327,-17.19213923480292,-28.06849004756657,1.2673671849274974,-4.500175699077829,-4.500175699078152,38.076247887035066,45561.8501089267,12567.5438924381,12567.5438924381,58129.3940013648,72863.88537895371,72863.88537895371,12567.5438924381,85431.42927139181,85431.42927139181,85431.42927139181,103369.7137800376,83765.45034343835,56489.225831028336,30306.916124900017,17938.28450864579,0.0,48245.200633545806,15247.54183234892,1226.0,0.0,0.8961882461931859,3.1722427203045345,0.0014959713701933424,361618.3378426986,1473244.5575560222,4.074031660963148,1473244.5575560222,4.074031660963148,0.8499999999999999,0.08707462065861347,4.698906859688992,1.2057044607819987,1.0,0.0,4.698906859688714,1.2849183436435505,1.285773343204819,3.6569692408349,15152.595043485324,1545.1346834530982,1603.0968420496806,1603.0968420496806,7.839541294566797,5.6319758403520455,1.421797973628415,4.2101778667236305,2.9701877674297172,2.9701877674297172,0.8486250764084906,0.0,0.0,0.0006653769522868481,0.0002849596397437477,0.00038041731254310037,0.0017875455194532256,0.0870979148655242,0.07570878432742241,0.011389130538101797,0.08690167652670208,0.0756924620507245,0.011382158607888977,0.4302630106322034,0.4302630106322034,0.06472593157240678,0.0,3.410605131648481e-13,3.410605131648481e-13,10.594741452971789,3.410605131648481e-13,3.410605131648481e-13,11.04514552615393,17938.28450864579,15247.54183234892,0.85,1.204874127126053,0.9443809852714485,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3911728515807933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16313.753908421246,1226.0,0.4302630106322034,0.06472593157240678,6.113110376966115,2.9701877674297172
507.0,-19.49329813611605,5.632746888898998,34.03713750260615,18.99057909557598,3.5742673102251223,-17.19137904719878,-28.06794703993944,1.2673671848887542,-4.500168389448845,-4.50016838944919,38.076613713620404,45618.499989028525,12570.37570358593,12570.37570358593,58188.875692614456,72869.4801005533,72869.4801005533,12570.37570358593,85439.85580413922,85439.85580413922,85439.85580413922,103378.92902244152,83773.68435364458,56499.15998985265,30305.027070879925,17939.073218302296,0.0,48244.10028918222,15248.212235556952,1226.0,0.0,0.8961870161014469,3.1719806176322436,0.0014959713701933424,361618.44044071744,1473259.7031915255,4.07407238800104,1473259.7031915255,4.07407238800104,0.85,0.08707462272445074,4.698906859688992,1.2057258762279526,1.0,0.0,4.698906859689086,1.2849169440105557,1.285772814111999,3.6569732242945583,15154.084519417553,1545.2865677287916,1603.0968420496806,1603.0968420496806,7.841307757498764,5.632746888898998,1.424201456795184,4.208545432103814,2.972009384897734,2.972009384897734,0.8491455385422098,0.0,0.0,0.0006660551487597064,0.0002849754933379267,0.0003810796554217797,0.001790657806949318,0.08710040776786038,0.07570687615860225,0.011393531609258132,0.08689437711222675,0.07569246411179979,0.011382158612650954,0.43024634396553674,0.43024634396553674,0.06475006721277977,0.0,3.410605131648481e-13,3.410605131648481e-13,10.704721901669132,3.410605131648481e-13,3.410605131648481e-13,11.145102121500088,17939.073218302296,15248.212235556952,0.85,1.2061345396394956,0.9455767589318598,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3910665192288612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16314.487759271798,1226.0,0.43024634396553674,0.06475006721277977,6.113110376966115,2.972009384897734
508.0,-19.492859482618222,5.6272064206790775,34.03599049404355,18.99111057808625,3.4513308384387655,-17.101762527784974,-27.987245307862736,1.26599469953565,-5.268543638152778,-5.268543638153175,38.00831450034349,45207.87576284172,13518.138648848095,13518.138648848095,58726.014411689815,73453.0893794527,73453.0893794527,13518.138648848095,86971.22802830079,86971.22802830079,86971.22802830079,104822.90388876316,83782.68821659614,56510.06030299234,30302.91990400423,17851.675860462383,0.0,48154.59576446661,15173.924481393024,1226.0,0.0,0.8927026658289332,3.0450425671897023,0.0014959713701933424,350958.9823900142,1470434.079988957,4.189760495586606,1470434.079988957,4.189760495586606,0.8499999999999999,0.08735952605802763,4.698906859688992,1.2057505077822133,1.0,0.0,4.698906859688772,1.2849233127967632,1.2857792230648322,3.6569550983251715,15155.71325642753,1545.4526526823668,1603.0968420496806,1603.0968420496806,8.432515300550486,5.6272064206790775,1.1033085323665066,4.523897888312571,2.9732952776099846,2.9732952776099846,0.8495129364599956,0.0,0.0,0.0006660831057368735,0.00028734070229305815,0.00037874240344381536,0.0017796752775972398,0.0877165234754601,0.07623743588638544,0.011479087589074656,0.08309266758782197,0.07594703932377192,0.011412486734255715,0.4302296772988701,0.4302296772988701,0.06477977769993445,0.0,3.979039320256561e-13,3.979039320256561e-13,17.645551184465432,3.979039320256561e-13,3.979039320256561e-13,44.896808249425305,17851.675860462383,15173.924481393024,0.85,1.2195308356222123,0.9388070867412559,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3910075620074038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16315.050908531448,1226.0,0.4302296772988701,0.06477977769993445,6.113110376966115,2.9732952776099846
509.0,-19.47349310937202,5.629790030627402,34.036084927624735,18.991789023298793,3.5721095470393167,-17.16726044773618,-28.04588758209718,1.265994718920602,-4.498201083300955,-4.498201083301311,38.0746724880296,45616.18809226924,12564.958413035178,12564.958413035178,58181.14650530442,72885.56854503264,72885.56854503264,12564.958413035178,85450.52695806781,85450.52695806781,85450.52695806781,103382.90925605195,83786.0863353781,56517.26285676623,30298.692754013187,17932.38229798413,0.0,48231.07505199732,15242.524953286511,1226.0,0.0,0.8962031239782013,3.1748079690427606,0.0014959713701933424,361646.0543976918,1473179.3355967368,4.0735390796679996,1473179.3355967368,4.0735390796679996,0.85,0.08717084219389903,4.698906859688992,1.2057590021984654,1.0,0.0,4.69890685968903,1.2849207632098463,1.2857782592067877,3.6569623545896364,15156.32795279222,1545.51533426728,1603.0968420496806,1603.0968420496806,7.837928491562572,5.629790030627402,1.4240051597495569,4.205784870877845,2.9726784811784737,2.9726784811784737,0.8493367089081353,0.0,0.0,0.0006673184695073929,0.0002856202259972782,0.0003816982435101147,0.0017935644947609172,0.08717024695579849,0.07569365739596369,0.011476589559834799,0.08697339380634571,0.07569392655456814,0.0114769156393309,0.4302130106322034,0.4302130106322034,0.0652284262140823,0.0,3.410605131648481e-13,3.410605131648481e-13,15.217124682583403,3.410605131648481e-13,3.410605131648481e-13,7.341535194965161,17932.38229798413,15242.524953286511,0.85,1.2063000138931188,0.9457841867113889,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3910051329193862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16315.40991961865,1226.0,0.4302130106322034,0.0652284262140823,6.113110376966115,2.9726784811784737
510.0,-19.45505506450986,5.632285308526364,34.03622210734865,18.992413544934266,3.5757813325430448,-17.156930873140016,-28.036307555716462,1.264422650555625,-4.498052379771536,-4.498052379771808,38.07639215795957,45670.128023985286,12569.754230855027,12569.754230855027,58239.88225484031,72871.32356544814,72871.32356544814,12569.754230855027,85441.07779630317,85441.07779630317,85441.07779630317,103373.12316311136,83796.65174470175,56532.89942466126,30293.05813337833,17932.045366808194,0.0,48225.103500186524,15242.238561786964,1226.0,0.0,0.8961978880912139,3.175207237050681,0.0014959713701933424,361648.14173175185,1473250.5305218394,4.073712430726673,1473250.5305218394,4.073712430726673,0.85,0.08717464306083247,4.698906859688992,1.2057875493494796,1.0,0.0,4.69890685968855,1.284925692953182,1.2857847060916299,3.6569483242952034,15158.239162823245,1545.7102234527842,1603.0968420496806,1603.0968420496806,7.840920087387639,5.632285308526364,1.4274762229664528,4.204809085559911,2.9745032142140166,2.9745032142140166,0.8498580612040048,0.0,0.0,0.0006684965709541622,0.00028590063985201454,0.00038259593110214765,0.0017977826451449786,0.08721144857181515,0.07569543092117899,0.011516017650636163,0.08698382350574108,0.07569383965068058,0.011480803410151893,0.43019634396553674,0.43019634396553674,0.0654484508517427,0.0,2.8421709430404007e-13,2.8421709430404007e-13,13.628784562470685,2.8421709430404007e-13,2.8421709430404007e-13,7.363264522046336,17932.045366808194,15242.238561786964,0.85,1.2076673356359942,0.9470198031572632,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3908978971407786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16316.148130646596,1226.0,0.43019634396553674,0.0654484508517427,6.113110376966115,2.9745032142140166
511.0,-19.437163090184836,5.63568883324223,34.0382972161473,18.994017596729122,3.5930466561476346,-17.161586617440335,-28.040056676231302,1.264422720188958,-4.409967364837144,-4.4099673648374385,38.132655810872016,45789.26239303156,12466.525293121982,12466.525293121982,58255.78768615354,72797.45001594996,72797.45001594996,12466.525293121982,85263.97530907195,85263.97530907195,85263.97530907195,103214.35341397685,83804.41088632675,56545.47803020243,30287.703173471462,17950.378104904892,0.0,48238.081278376354,15257.821389169158,1226.0,0.0,0.8964237298320991,3.1944036696850744,0.0014959713701933424,362886.242451648,1475581.301421807,4.066236546893666,1475581.301421807,4.066236546893666,0.85,0.08730312058098239,4.698906859688992,1.2058075564773758,1.0,0.0,4.6989068596889485,1.28492332955053,1.2857838124689491,3.6569550506431256,15159.642738288389,1545.8533483185786,1603.0968420496806,1603.0968420496806,7.776526636520965,5.63568883324223,1.4679371237329644,4.1677517095092655,2.9763056064312496,2.9763056064312496,0.8503730304089284,0.0,0.0,0.0006696416068873065,0.00028579087038358683,0.00038385073650371964,0.001803678858854,0.08730946936037765,0.07576690167357912,0.011542567686798523,0.0875317562934666,0.07576368350505513,0.011539437075927243,0.4301796772988701,0.4301796772988701,0.0655349226777059,0.0,2.8421709430404007e-13,2.8421709430404007e-13,11.180817059963033,2.8421709430404007e-13,2.8421709430404007e-13,1.7940638790969388,17950.378104904892,15257.821389169158,0.85,1.2076721573971023,0.949234736945424,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.390795815284254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16316.868389708354,1226.0,0.4301796772988701,0.0655349226777059,6.113110376966115,2.9763056064312496
512.0,-19.4186413329906,5.6384993631716185,34.038510049933706,19.029081053473078,3.62169146978017,-17.112929778141226,-27.982598345819838,1.3159799149310132,-4.462816526382653,-4.462816526382976,38.08279368102469,45598.61377584421,12537.736408473374,12537.736408473374,58136.35018431759,72827.94957757501,72827.94957757501,12537.736408473374,85365.68598604838,85365.68598604838,85365.68598604838,103301.6897236153,83726.63192085677,56497.29611912705,30254.81755747747,17936.003737566927,0.0,48190.8212950444,15245.603176931889,1226.027951653696,0.0,0.89634393594682,3.182134955634198,0.0014959713701933424,362143.00975394004,1473515.5786573323,4.068877595231012,1473515.5786573323,4.068877595231012,0.8500000000000001,0.08718982185097365,4.698906859688992,1.2055619591055438,1.0,0.0,4.698906859689545,1.2846795128055033,1.2855413577445365,3.657649096798816,15145.573057270314,1544.4186401340228,1603.0968420496806,1603.0968420496806,7.820947605662381,5.6384993631716185,1.4498686745749918,4.188630688596627,2.9783861452347464,2.9783861452347464,0.8509674700670704,0.0,0.0,0.0006708288442731024,0.0002874774443677605,0.00038335139990534195,0.0018013325226865892,0.08718982185061876,0.07567391718476793,0.011515904665850826,0.08718980016771391,0.07567391718507595,0.011515904665897702,0.4301630106322034,0.4301630106322034,0.06546134263303265,0.0,3.410605131648481e-13,3.410605131648481e-13,9.94715288273187,3.410605131648481e-13,3.410605131648481e-13,4.965480015652304,17936.003737566927,15245.603176931889,0.85,1.2063780741229226,0.9462095177143879,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.390696769383609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16317.578323758516,1226.027951653696,0.4301630106322034,0.06546134263303265,6.113110376966115,2.9783861452347464
513.0,-19.404352048451837,5.641903187181353,34.03874133405979,19.031523435283475,3.6875299556161734,-17.14721094943405,-28.013408824894555,1.3171900053624814,-4.400237950200278,-4.40023795020063,38.0800603931338,45836.21132156837,12466.235326072436,12466.235326072436,58302.446647640805,72528.41057878433,72528.41057878433,12466.235326072436,84994.64590485676,84994.64590485676,84994.64590485676,102933.84815735694,83732.59868439705,56505.32798207011,30252.523002585487,17939.202252500178,0.0,48191.725255085665,15248.32191462515,1226.867453414504,0.0,0.8966514763698366,3.199424660889776,0.0014959713701933424,363023.2002537877,1473402.405416325,4.058700392664372,1473402.405416325,4.058700392664372,0.85,0.08713120371591723,4.698906859688992,1.2055762444948779,1.0,0.0,4.698906859689333,1.2846719561982758,1.2855349745049907,3.6576706115656537,15146.652403841903,1544.5287028538698,1603.0968420496806,1603.0968420496806,7.7763457572116526,5.641903187181353,1.4798250628574392,4.162078124323914,2.980293469818849,2.980293469818849,0.8515124199482426,0.0,0.0,0.0006717461023970063,0.0002865719285277913,0.00038517417386921504,0.001809897567769095,0.08708618448980274,0.07560334918263144,0.011482835307171306,0.0877536588386896,0.07564848292610683,0.0114827207898104,0.43014634396553675,0.43014634396553675,0.065331756848582,0.0,3.410605131648481e-13,3.410605131648481e-13,8.667109883047885,3.410605131648481e-13,3.410605131648481e-13,3.7356732418845127,17939.202252500178,15248.32191462515,0.85,1.209802021800167,0.9511220251806877,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3905942502660065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16318.301470857967,1226.867453414504,0.43014634396553675,0.065331756848582,6.113110376966115,2.980293469818849
514.0,-19.38610288135019,5.644444446894132,34.039145723550135,19.02746729264038,3.610129060223299,-17.08479659510568,-27.957781206909544,1.308822773976885,-4.479592279448525,-4.479592279448823,38.08926179479435,45653.4029887797,12570.048834466617,12570.048834466617,58223.451823246316,72875.25664676544,72875.25664676544,12570.048834466617,85445.30548123206,85445.30548123206,85445.30548123206,103414.2730629177,83753.15812510822,56531.30446711351,30246.504064438574,17968.96758168564,0.0,48215.47164612421,15273.622444432793,1227.867453414504,0.0,0.8962415377131683,3.176967561247056,0.0014959713701933424,361907.3374105716,1473783.420553285,4.0722673132247875,1473783.420553285,4.0722673132247875,0.85,0.08716931780148697,4.698906859688992,1.2056364999571816,1.0,0.0,4.698906859690016,1.2847087004504,1.2855732506446038,3.657565997678403,15150.371465556967,1544.9079416066616,1603.0968420496806,1603.0968420496806,7.841103858950191,5.644444446894132,1.4506486891709134,4.193795757723219,2.9823844556670713,2.9823844556670713,0.8521098444763061,0.0,0.0,0.0006729192282057573,0.00028820873145793825,0.000384710496747819,0.0018077187921626864,0.08716931770436642,0.07570233509372726,0.011466982610639168,0.0871688603657769,0.07570233517807178,0.011466982623415192,0.4301296772988701,0.4301296772988701,0.06515373038096248,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.546718361119474,2.8421709430404007e-13,2.8421709430404007e-13,7.908681150175994,17968.96758168564,15273.622444432793,0.85,1.2075678166248238,0.9468621052564055,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3905151672724378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16318.940444813796,1227.867453414504,0.4301296772988701,0.06515373038096248,6.113110376966115,2.9823844556670713
515.0,-19.367865710590277,5.647069223540962,34.039475100278004,19.03682401115077,3.62138231454748,-17.06725385137411,-27.938337007630594,1.3207704553313446,-4.467378652542834,-4.467378652543194,38.08788546361152,45655.78889717849,12560.026802380422,12560.026802380422,58215.815699558916,72866.45021515652,72866.45021515652,12560.026802380422,85426.47701753695,85426.47701753695,85426.47701753695,103385.12613684803,83741.09286022313,56530.431542245205,30234.06813108658,17958.649119311085,0.0,48192.71725039766,15264.85175141442,1226.867453414504,0.0,0.8963045821474044,3.1776250803200177,0.0014959713701933424,362078.90730787854,1473726.424167347,4.070180268507675,1473726.424167347,4.070180268507675,0.8499999999999999,0.08712254994549709,4.698906859688992,1.205594905395992,1.0,0.0,4.698906859689785,1.2846503544249206,1.2855163739135012,3.6577321163722236,15148.188941949118,1544.6853861358486,1603.0968420496806,1603.0968420496806,7.834852189167486,5.647069223540962,1.459195908006241,4.187873315534721,2.9842209076590622,2.9842209076590622,0.8526345450454463,0.0,0.0,0.0006740934621480143,0.00028878289024969624,0.000385310571898318,0.001810538489403695,0.08712254994248896,0.07568384039511085,0.011438709547378103,0.08712202244871974,0.07568384039772404,0.011438709547773054,0.4301130106322034,0.4301130106322034,0.06500645019445857,0.0,3.410605131648481e-13,3.410605131648481e-13,8.557208468421436,3.410605131648481e-13,3.410605131648481e-13,8.623383255257409,17958.649119311085,15264.85175141442,0.85,1.2079795251445082,0.9473586778674897,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3904141801410796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16319.659224726447,1226.867453414504,0.4301130106322034,0.06500645019445857,6.113110376966115,2.9842209076590622
516.0,-19.34966049711851,5.6497372879451015,34.03976579318194,19.044410541560524,3.6296120013459205,-17.05004230113549,-27.919850685261167,1.3299938055759586,-4.4589888582252115,-4.458988858225478,38.08741738101233,45662.91410037808,12554.832271502848,12554.832271502848,58217.74637188093,72863.56826967816,72863.56826967816,12554.832271502848,85418.400541181,85418.400541181,85418.400541181,103371.76447127249,83733.537615439,56532.883447145985,30222.949075881123,17953.363930091477,0.0,48176.313005972595,15260.359340577754,1226.2570677096774,0.0,0.8963462214739193,3.177867641875446,0.0014959713701933424,362196.7991954022,1473707.0403927932,4.068801943215794,1473707.0403927932,4.068801943215794,0.85,0.08708865743979075,4.698906859688992,1.2055673148902133,1.0,0.0,4.698906859690156,1.284604763985815,1.285472261012903,3.65786192876121,15146.822250023044,1544.5460223443322,1603.0968420496806,1603.0968420496806,7.8316118790743445,5.6497372879451015,1.4662117240121777,4.183525563932924,2.9860867893590126,2.9860867893590126,0.853167654102575,0.0,0.0,0.0006752675149373362,0.0002893297407016369,0.00038593777423569925,0.0018134856547692287,0.08708865684597718,0.07567156196343705,0.011417094882540125,0.0870893706607399,0.07567156247940322,0.011417094960387527,0.43009634396553675,0.43009634396553675,0.06489162692400584,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.694423282599189,2.8421709430404007e-13,2.8421709430404007e-13,9.260688152230841,17953.363930091477,15260.359340577754,0.85,1.2084309225710872,0.9478291560982901,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.390313272322835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16320.37837261796,1226.2570677096774,0.43009634396553675,0.06489162692400584,6.113110376966115,2.9860867893590126
