time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
517.0,-19.331542079004553,5.652377253180698,34.04006944410835,19.048556649964326,3.631961802392104,-17.033497564970997,-27.9032587428577,1.333917288358574,-4.457512499937025,-4.457512499937355,38.088376225989556,45679.27165747339,12558.204171728354,12558.204171728354,58237.47582920175,72872.21688245061,72872.21688245061,12558.204171728354,85430.42105417897,85430.42105417897,85430.42105417897,103386.94804377,83734.77116331192,56541.82593833484,30214.383583307863,17956.526989591028,0.0,48170.910572898894,15263.047941152374,1226.2817245152473,0.0,0.8963499509958269,3.1771897445273587,0.0014959713701933424,362217.547832401,1473746.7473416766,4.068678494901587,1473746.7473416766,4.068678494901587,0.85,0.08707292976127354,4.698906859688992,1.205566916516982,1.0,0.0,4.698906859689473,1.284583987208416,1.285452973656858,3.6579210907808264,15147.04539036681,1544.568776326963,1603.0968420496806,1603.0968420496806,7.833715245594109,5.652377253180698,1.470365683985122,4.182011569195576,2.987970104160163,2.987970104160163,0.8537057440457608,0.0,0.0,0.0006764378344455189,0.00028982136450983383,0.00038661646993568504,0.0018166747826495334,0.08707292976119674,0.0756699202450845,0.011403009516112238,0.08707290596015603,0.07566992024515123,0.011403009516122303,0.4300796772988701,0.4300796772988701,0.06481046414534938,0.0,3.410605131648481e-13,3.410605131648481e-13,8.938049736814207,3.410605131648481e-13,3.410605131648481e-13,9.917794165447447,17956.526989591028,15263.047941152374,0.85,1.2089760217646028,0.9482750297681252,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3902125542115578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16321.09748820416,1226.2817245152473,0.4300796772988701,0.06481046414534938,6.113110376966115,2.987970104160163
518.0,-19.33154136716124,5.655324799104979,34.04100260684721,21.822891651559644,3.6750997421875544,-17.06225124747565,-29.535781033895887,1.3339173570359113,16.892565704473554,-4.4202220131336,38.10668411956114,53995.68092541444,12517.458460852251,12517.458460852251,66513.13938626669,85782.22627700868,85782.22627700868,12517.458460852251,98299.68473786094,98299.68473786094,98299.68473786094,117546.14610276277,96848.68760400606,64716.520727432435,35702.40764063736,19246.461364901832,0.0,54948.86900553919,16359.492160166556,1226.0717080687375,0.0,0.8964645010421681,2.6787598528172674,0.0014959713701933424,362741.93497408857,1474505.0550163921,4.064887218296719,1474505.0550163921,4.064887218296719,0.8499999999999999,0.08703539409121874,4.698906859688992,1.2402898795949295,1.0,0.0,4.698906859689112,1.2845839867920654,1.285452973299341,3.6579210919664065,17519.2628672052,1786.467638511133,1603.0968420496806,1603.0968420496806,7.808298371324673,5.655324799104979,1.4895020679335822,4.165822731171397,2.98984938915281,2.98984938915281,0.8542426826150885,0.0,0.0,0.0006764378804620469,0.00024496538151283194,0.00043147249894921497,0.0020274490850796176,0.0870799291286415,0.0756829119098181,0.011397017218823398,0.07340992509491345,0.07565739014378299,0.011378003947435746,0.4300630106322034,0.4300630106322034,0.06476277687616833,0.0,3.410605131648481e-13,3.410605131648481e-13,9.030355005361457,21.312787717607137,23.129376421211305,9.474290683773063,19246.461364901832,16359.492160166556,0.85,1.2104551119980602,0.9826531810867906,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3901123290613038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16321.815471830472,1226.0717080687375,0.4300630106322034,0.06476277687616833,6.113110376966115,2.98984938915281
519.0,-19.313561230452656,5.657821409696942,34.04135173019193,19.050662603136175,3.629321849027917,-17.017577496425034,-27.888856537733204,1.3333381147707764,-4.46274325122954,-4.462743251229803,38.09217406233285,45706.093831500926,12575.406728964685,12575.406728964685,58281.50056046561,72894.80705042424,72894.80705042424,12575.406728964685,85470.21377938893,85470.21377938893,85470.21377938893,103441.73506390961,83747.6436394514,56558.93041944312,30209.68135556476,17971.52128452069,0.0,48181.20264008545,15275.793091842586,1227.0717080687375,0.0,0.8963118808025141,3.175246534576341,0.0014959713701933424,362144.03941592586,1473904.0283652279,4.0699386651299685,1473904.0283652279,4.0699386651299685,0.8499999999999999,0.08707148295693186,4.698906859688992,1.20560077494476,1.0,0.0,4.698906859688228,1.2845842976919661,1.2854547787526795,3.65792020666265,15149.373932950284,1544.8062215894606,1603.0968420496806,1603.0968420496806,7.844446074066291,5.657821409696942,1.475478219275078,4.182343190421864,2.991825860928602,2.991825860928602,0.8548073888367435,0.0,0.0,0.0006776011091672211,0.00029024872921049787,0.0003873523799567232,0.0018201327552955034,0.0870714847295803,0.07567976575353874,0.011391718976041567,0.0870720117074394,0.07567976421280899,0.011391718744122875,0.43004634396553676,0.43004634396553676,0.06473285228027323,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.43273354737039,2.8421709430404007e-13,2.8421709430404007e-13,10.962981392393488,17971.52128452069,15275.793091842586,0.85,1.2096315028877462,0.9486291608975883,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3901123251238703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16322.1711013551,1227.0717080687375,0.43004634396553676,0.06473285228027323,6.113110376966115,2.991825860928602
520.0,-19.295584336197425,5.660408243342596,34.04161995407353,19.060236622486286,3.6409928372134943,-17.000225586410078,-27.869512572046347,1.3456340874257393,-4.449928541510758,-4.449928541511093,38.090516143749056,45707.58701704582,12564.579962521544,12564.579962521544,58272.166979567366,72885.05177724655,72885.05177724655,12564.579962521544,85449.6317397681,85449.6317397681,85449.6317397681,103408.85010210416,83734.95750907995,56557.492748877485,30197.183066891626,17959.218362336065,0.0,48156.40142922769,15265.335607985655,1226.0717080687375,0.0,0.8963787266135923,3.176781592693598,0.0014959713701933424,362324.14695309,1473835.3668852916,4.067726038353466,1473835.3668852916,4.067726038353466,0.85,0.08704962479248302,4.698906859688992,1.2055573033588005,1.0,0.0,4.698906859688187,1.28452435181872,1.2853962886206067,3.658090913602338,15147.079099037262,1544.5722136547408,1603.0968420496806,1603.0968420496806,7.837692416920228,5.660408243342596,1.484241682483085,4.176166560859511,2.993671213122353,2.993671213122353,0.8553346323206723,0.0,0.0,0.0006787659642967395,0.00029082364651678347,0.000387942317779956,0.0018229048181798821,0.08704962479256463,0.07565989918825411,0.011389725604310516,0.08704960433818641,0.07565989918818318,0.01138972560429984,0.4300296772988701,0.4300296772988701,0.06473601047177593,0.0,3.410605131648481e-13,3.410605131648481e-13,9.670887604685902,3.410605131648481e-13,3.410605131648481e-13,10.651451782048923,17959.218362336065,15265.335607985655,0.85,1.2100606617212906,0.9491487249980518,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3900128774968816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16322.886918714923,1226.0717080687375,0.4300296772988701,0.06473601047177593,6.113110376966115,2.993671213122353
521.0,-19.294295816879526,5.660701159859983,34.04166641817085,19.06004890277984,3.6409782869852396,-17.00027410050737,-27.871226601395733,1.3425849694469774,-4.449902455541974,-4.449902455542335,38.090303102859835,45723.58309588868,12566.823622435903,12566.823622435903,58290.40671832458,72884.24460438939,72884.24460438939,12566.823622435903,85451.06822682529,85451.06822682529,85451.06822682529,103409.2899364381,83748.49607936232,56567.17049476384,30201.47287177608,17958.22170961281,0.0,48159.69458138889,15264.488453170889,1226.0,0.0,0.8963795866888095,3.176737995669614,0.0014959713701933424,362324.5136564882,1473826.5441288892,4.067697571040394,1473826.5441288892,4.067697571040394,0.85,0.08704944410043249,4.698906859688992,1.2055951114511116,1.0,0.0,4.698906859689242,1.2845384481697946,1.2854105018860662,3.6580507702077556,15149.528133479453,1544.821945667425,1603.0968420496806,1603.0968420496806,7.839091995445684,5.660701159859983,1.48640572302621,4.174295436833773,2.99554794362162,2.99554794362162,0.8558708410347486,0.0,0.0,0.0006788495275215514,0.0002907726619652417,0.00038807686555630973,0.0018235370456491464,0.08704947920738045,0.0756563413396543,0.011393137867726135,0.08704340210228896,0.07565988150830479,0.011389562592127696,0.43001301063220343,0.43001301063220343,0.06475594019348682,0.0,3.410605131648481e-13,3.410605131648481e-13,9.88351084760393,3.410605131648481e-13,3.410605131648481e-13,10.735754920590466,17958.22170961281,15264.488453170889,0.85,1.2103566524869669,0.9494159689616961,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.38991346034265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16323.603270455487,1226.0,0.43001301063220343,0.06475594019348682,6.113110376966115,2.99554794362162
522.0,-19.278311788395136,5.663518566255894,34.04252996180025,19.06652933629232,3.6942813349995465,-17.01598930620387,-27.88259197315199,1.3513708001913685,-4.422177471076225,-4.422177471076517,38.11229658279318,45871.3053299119,12537.072534919409,12537.072534919409,58408.37786483131,72663.05853270146,72663.05853270146,12537.072534919409,85200.13106762087,85200.13106762087,85200.13106762087,103130.60658272108,83737.75922159,56565.07446013718,30191.871957169795,17930.475515100225,0.0,48122.34747227002,15240.90418783519,1226.0,0.0,0.8964358136483122,3.197575441780288,0.0014959713701933424,362714.42210468336,1474737.5807413876,4.065836622056793,1474737.5807413876,4.065836622056793,0.85,0.08738277523742513,4.698906859688992,1.2055596012854948,1.0,0.0,4.698906859689384,1.2844951944173169,1.285368551353535,3.658173950444827,15147.585909600795,1544.623893949595,1603.0968420496806,1603.0968420496806,7.820533486230201,5.663518566255894,1.5007578391378509,4.162760727118043,2.9967369871766025,2.9967369871766025,0.8562105677647436,0.0,0.0,0.0006798869116225154,0.0002904348021496442,0.00038945210947287124,0.001829999188722423,0.08709298380010393,0.0756888791426284,0.011404104657475525,0.0876198490105394,0.07580846593715583,0.011574309300269304,0.42999634396553676,0.42999634396553676,0.06478789703932901,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.44989570493874,2.8421709430404007e-13,2.8421709430404007e-13,2.852903749805023,17930.475515100225,15240.90418783519,0.85,1.213747477686713,0.9532225200847639,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3899063349589351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16323.985897647948,1226.0,0.42999634396553676,0.06478789703932901,6.113110376966115,2.9967369871766025
523.0,-19.278311788395136,5.663518566255894,34.04252996180025,19.068228068668418,3.6942813349995465,-17.01598930620387,-27.883585717622168,1.3513708001913685,-4.422177471076225,-4.422177471076517,38.11229658279318,45876.3971588811,12539.052041800025,12539.052041800025,58415.44920068112,72671.08826850927,72671.08826850927,12539.052041800025,85210.14031030929,85210.14031030929,85210.14031030929,103155.91828563405,83745.7889573978,56570.16628910638,30195.136298101577,17945.777975324767,0.0,48140.914273426344,15253.911279026051,1227.0,0.0,0.8964358136483122,3.1972657085562064,0.0014959713701933424,362714.42210468336,1474737.5807413876,4.065836622056793,1474737.5807413876,4.065836622056793,0.85,0.08738277523742513,4.698906859688992,1.2055807106709109,1.0,0.0,4.698906859688581,1.2844951944173169,1.285368551353535,3.658173950444827,15149.038433696387,1544.7720101865966,1603.0968420496806,1603.0968420496806,7.821768288039232,5.663518566255894,1.502809485142092,4.160709081113802,2.998688073372469,2.998688073372469,0.8567680209635625,0.0,0.0,0.0006798869116225154,0.0002904052781736096,0.0003894816334489058,0.001830137919135937,0.08707981414561461,0.07568594544019873,0.011393868705415882,0.08768282285502374,0.07580846593715583,0.011574309300269304,0.4299796772988701,0.4299796772988701,0.0647297455379128,0.0,2.8421709430404007e-13,2.8421709430404007e-13,7.333301873514301,2.8421709430404007e-13,2.8421709430404007e-13,2.9188264936906307,17945.777975324767,15253.911279026051,0.85,1.2134262525405815,0.9529606541811099,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.389817950223379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16324.66296782469,1227.0,0.4299796772988701,0.0647297455379128,6.113110376966115,2.998688073372469
524.0,-19.26061181811804,5.665870266621077,34.042941307321044,19.063432432618015,3.6341111750078383,-16.969432937551208,-27.84209589064119,1.3429322944414208,-4.462148829922853,-4.462148829923202,38.09704168410983,45762.88408494792,12592.795956177943,12592.795956177943,58355.68004112586,72932.99317336103,72932.99317336103,12592.795956177943,85525.78912953897,85525.78912953897,85525.78912953897,103514.21970442001,83763.18661221243,56593.07752380122,30189.01009823468,17988.430574881037,0.0,48177.44067311572,15290.16598864888,1227.6897476868542,0.0,0.8962978997831595,3.172955189759749,0.0014959713701933424,362152.3923052084,1474105.6313293716,4.0704014736620895,1474105.6313293716,4.0704014736620895,0.8499999999999999,0.08705169897910671,4.698906859688992,1.2056326338136567,1.0,0.0,4.698906859688983,1.2845323090918515,1.2854071691295283,3.6580682528811295,15152.185550043658,1545.0929267429406,1603.0968420496806,1603.0968420496806,7.855293345894873,5.665870266621077,1.4888682823295865,4.177001984291491,2.999793937649562,2.999793937649562,0.8570839821855891,0.0,0.0,0.0006810373610258312,0.00029164028720222724,0.00038939707382360395,0.0018297405813325535,0.08705169896526904,0.07567825308969996,0.011373445875569087,0.08705164421584331,0.07567825310172975,0.011373445877376962,0.42996301063220344,0.42996301063220344,0.06461778424147673,0.0,3.410605131648481e-13,3.410605131648481e-13,8.33313337137622,3.410605131648481e-13,3.410605131648481e-13,12.291887989721943,17988.430574881037,15290.16598864888,0.85,1.2112656717709345,0.9498820079598959,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.389817950223379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16325.020357431744,1227.6897476868542,0.42996301063220344,0.06461778424147673,6.113110376966115,2.999793937649562
525.0,-19.24291805515791,5.668312946221374,34.043270508133524,19.072960107028507,3.6457390624451964,-16.952341818115986,-27.82301986645905,1.3551628254031827,-4.449442011723704,-4.449442011724058,38.09547150596129,45764.20390122818,12581.878447964362,12581.878447964362,58346.08234919254,72923.22102561727,72923.22102561727,12581.878447964362,85505.09947358163,85505.09947358163,85505.09947358163,103481.6072557629,83750.5888827145,56591.57175832474,30176.685693766394,17976.507782181256,0.0,48153.19347594765,15280.031614854068,1226.6897476868542,0.0,0.8963639336770501,3.1743281923416626,0.0014959713701933424,362330.98639147176,1474040.596764279,4.068215670551807,1474040.596764279,4.068215670551807,0.85,0.08702487899620506,4.698906859688992,1.2055893853167072,1.0,0.0,4.698906859688731,1.2844727007513397,1.2853489997657297,3.6582380123302056,15149.906707241917,1544.8605494477642,1603.0968420496806,1603.0968420496806,7.8484830847009075,5.668312946221374,1.4974562250199828,4.170856721201392,3.001609231536819,3.001609231536819,0.8576026375819482,0.0,0.0,0.0006821891934536403,0.00029220973572743696,0.00038997945772620334,0.00183247714904745,0.08702487899619235,0.07565873912985414,0.01136613986633821,0.0870247866795458,0.07565873912986519,0.011366139866339872,0.42994634396553677,0.42994634396553677,0.06459042718311382,0.0,3.410605131648481e-13,3.410605131648481e-13,9.093520490273704,3.410605131648481e-13,3.410605131648481e-13,12.18255702147627,17976.507782181256,15280.031614854068,0.85,1.2116762801689611,0.9503877229676831,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3897200886312595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16325.732336443349,1226.6897476868542,0.42994634396553677,0.06459042718311382,6.113110376966115,3.001609231536819
526.0,-19.22548327367067,5.670768204564317,34.043502973077025,19.07677526995542,3.6476335714494375,-16.93646222334412,-27.80718889608977,1.3586072654975072,-4.444265606413637,-4.444265606413902,38.093312099121476,45780.720095692894,12580.368578908652,12580.368578908652,58361.088674601546,72932.45313510174,72932.45313510174,12580.368578908652,85512.82171401038,85512.82171401038,85512.82171401038,103481.0652172202,83752.51733509633,56600.75945272091,30168.619869306025,17968.24350320982,0.0,48136.86337251584,15273.006977728344,1226.0,0.0,0.8963960716512422,3.174411003828725,0.0014959713701933424,362403.76046745776,1473951.1607235114,4.067151949036869,1473951.1607235114,4.067151949036869,0.85,0.08701390659938077,4.698906859688992,1.2055912672868003,1.0,0.0,4.6989068596879955,1.2844542386150226,1.285331985178509,3.6582905941091695,15150.255551041872,1544.8961216156254,1603.0968420496806,1603.0968420496806,7.847541239507213,5.670768204564317,1.5029761218438686,4.167792082720449,3.003455890327277,3.003455890327277,0.858130254379222,0.0,0.0,0.0006833259162463044,0.0002926830914961591,0.00039064282475014537,0.0018355942489067427,0.08701390541791867,0.07564476727730572,0.011369138140612958,0.0869812415619351,0.07564476975831794,0.01136913684106284,0.4299296772988701,0.4299296772988701,0.06461689377721754,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.671357427686246,2.8421709430404007e-13,2.8421709430404007e-13,12.005684265168952,17968.24350320982,15273.006977728344,0.85,1.2123990760046761,0.9510532446082016,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3896222734929837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16326.44478110071,1226.0,0.4299296772988701,0.06461689377721754,6.113110376966115,3.003455890327277
527.0,-19.20788842104557,5.673253139222183,34.04378469668987,19.085542356502287,3.658000476037973,-16.919582004608603,-27.788583166524745,1.3696940596012122,-4.4374067481845145,-4.437406748184773,38.095211862101905,45783.919670754134,12576.807841056176,12576.807841056176,58360.72751181031,72925.04581234774,72925.04581234774,12576.807841056176,85501.85365340392,85501.85365340392,85501.85365340392,103470.98674424386,83741.73012404116,56600.60398244847,30156.80682399188,17969.133090839932,0.0,48125.93991483181,15273.763127213942,1226.0,0.0,0.8964222079103883,3.1757285210237907,0.0014959713701933424,362500.20548000006,1474029.8428908824,4.0662869168282665,1474029.8428908824,4.0662869168282665,0.85,0.08701995577099532,4.698906859688992,1.205553794926964,1.0,0.0,4.698906859689609,1.2843999943757851,1.2852791796235403,3.658445095192209,15148.304218599946,1544.6971410828312,1603.0968420496806,1603.0968420496806,7.845320077466923,5.673253139222183,1.5092118488508905,4.1640412903712924,3.005310414837767,3.005310414837767,0.8586601185250763,0.0,0.0,0.0006844748386025284,0.00029324031661601667,0.0003912345219865117,0.0018383745791095635,0.08701995577076549,0.07564062605186456,0.011379329718900936,0.08701987968933662,0.07564062605206433,0.01137932971893099,0.42991301063220344,0.42991301063220344,0.06467585150703038,0.0,2.8421709430404007e-13,2.8421709430404007e-13,10.030271301080859,2.8421709430404007e-13,2.8421709430404007e-13,11.484612926714021,17969.133090839932,15273.763127213942,0.85,1.2126667575758716,0.9513355947286986,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3895259019255002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16327.152627288002,1226.0,0.42991301063220344,0.06467585150703038,6.113110376966115,3.005310414837767
528.0,-19.20788842802648,5.673264594901837,34.043792817326036,19.086950760707282,3.658003730254913,-16.919582781474258,-27.789771895017452,1.3691041302219626,-4.437406500712882,-4.437406500713219,38.095216001342536,45790.0147943683,12578.712297486167,12578.712297486167,58368.72709185447,72931.68782700384,72931.68782700384,12578.712297486167,85510.40012449001,85510.40012449001,85510.40012449001,103480.21676494762,83751.17608122526,56606.695466855526,30160.534015966372,17969.816640457608,0.0,48130.35065642398,15274.344144388966,1226.0,0.0,0.8964221948003701,3.1754663457643217,0.0014959713701933424,362500.20896015514,1474030.0143285925,4.066287350721536,1474030.0143285925,4.066287350721536,0.85,0.08701995390091083,4.698906859688992,1.2055790210189299,1.0,0.0,4.698906859688689,1.2844027544953482,1.2852819416318482,3.6584372333701736,15150.012927422282,1544.8713808917707,1603.0968420496806,1603.0968420496806,7.846508063357752,5.673264594901837,1.5111791757103452,4.1620854191914916,3.0071779838004975,3.0071779838004975,0.859193709657285,0.0,0.0,0.0006844748381463327,0.0002932046860648502,0.00039127015208148254,0.0018385420016072335,0.08702971408514155,0.07563770508065093,0.011392009004490621,0.08701269440865397,0.07564062578832378,0.011379328112587052,0.4298963439655368,0.4298963439655368,0.06474790603748505,0.0,3.410605131648481e-13,3.410605131648481e-13,10.333840302018928,3.410605131648481e-13,3.410605131648481e-13,11.551525942031503,17969.816640457608,15274.344144388966,0.85,1.2127218334334733,0.9513750506668432,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3894286574904215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16327.864261393135,1226.0,0.4298963439655368,0.06474790603748505,6.113110376966115,3.0071779838004975
529.0,-19.19037020019074,5.6757341048828565,34.04408136933953,19.09174349801617,3.6624125534371825,-16.903371023727065,-27.77242282228542,1.3754133769735861,-4.433979016680212,-4.433979016680521,38.0959904552169,45799.240868867186,12578.658802277607,12578.658802277607,58377.89967114479,72933.65699313754,72933.65699313754,12578.658802277607,85512.31579541515,85512.31579541515,85512.31579541515,103481.81029631407,83744.18496172558,56609.76883745551,30149.351249188967,17969.49450089891,0.0,48118.84575008787,15274.07032576407,1226.0,0.0,0.8964358568795108,3.176397961919281,0.0014959713701933424,362548.4116588058,1474062.0906705745,4.065835191295263,1474062.0906705745,4.065835191295263,0.8499999999999999,0.08703949123586316,4.698906859688992,1.2055551889585332,1.0,0.0,4.698906859689571,1.2843708725355134,1.2852515094043442,3.658528046819331,15148.748281888293,1544.7424229363028,1603.0968420496806,1603.0968420496806,7.846474693440755,5.6757341048828565,1.5152236068377505,4.160510498045106,3.008303528162563,3.008303528162563,0.8595152937607323,0.0,0.0,0.0006856205191104272,0.00029372509699691056,0.0003918954221135167,0.0018414800872499166,0.08703949123573346,0.07563367535128131,0.011405815884452147,0.08703954865494683,0.07563367535139401,0.011405815884469143,0.4298796772988701,0.4298796772988701,0.06482731969543976,0.0,2.8421709430404007e-13,2.8421709430404007e-13,10.370859524522416,2.8421709430404007e-13,2.8421709430404007e-13,10.525940952799317,17969.49450089891,15274.07032576407,0.85,1.2132024108462365,0.9517942534767379,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3894286575290018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16328.223998305915,1226.0,0.4298796772988701,0.06482731969543976,6.113110376966115,3.008303528162563
530.0,-19.189828338064153,5.678152809868805,34.045008700046886,19.093551055435114,3.686255436387824,-16.915388761395107,-27.7843666850589,1.3754522140980288,-4.427592244931873,-4.427592244932155,38.11398870715294,45863.52650323739,12575.607645607504,12575.607645607504,58439.134148844896,72829.50202946167,72829.50202946167,12575.607645607504,85405.10967506918,85405.10967506918,85405.10967506918,103377.35600051585,83752.55121971629,56614.68659189273,30153.182919803956,17972.246325446667,0.0,48125.42924525062,15276.409376629666,1226.1177547695681,0.0,0.8964041664771062,3.1796721978667524,0.0014959713701933424,362638.2459506852,1474807.691310928,4.066884030515319,1474807.691310928,4.066884030515319,0.85,0.08702129331669461,4.698906859688992,1.2055770884966477,1.0,0.0,4.698906859689139,1.2843706176768284,1.2852512999241301,3.6585287727839666,15150.261680537056,1544.896746650187,1603.0968420496806,1603.0968420496806,7.844571404387921,5.678152809868805,1.5212314665907076,4.156921343278097,3.010170604665007,3.010170604665007,0.860048744190002,0.0,0.0,0.0006856559846094733,0.0002933667321729603,0.00039228925243651303,0.0018433306592561976,0.08710011404242285,0.07567536331305445,0.011424750729368391,0.0871345572921348,0.07563259638514533,0.011388696931549284,0.42986301063220345,0.42986301063220345,0.06489665234817008,0.0,2.8421709430404007e-13,2.8421709430404007e-13,10.5162563424376,2.8421709430404007e-13,2.8421709430404007e-13,11.111612266347208,17972.246325446667,15276.409376629666,0.85,1.2143088397411461,0.9529998427549309,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3893318484939445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16328.934683855958,1226.1177547695681,0.42986301063220345,0.06489665234817008,6.113110376966115,3.010170604665007
531.0,-19.172442887040077,5.680495422172945,34.04532937641392,19.0941633185372,3.660287187154559,-16.887446036263345,-27.757911128550745,1.3752908467172111,-4.4384316393144445,-4.438431639314709,38.0993579333219,45825.32544349258,12593.886523503226,12593.886523503226,58419.211966995805,72955.30031670342,72955.30031670342,12593.886523503226,85549.18684020665,85549.18684020665,85549.18684020665,103530.61758975207,83756.38443283712,56626.4119719798,30144.413845397026,17981.430749545423,0.0,48125.84459494245,15284.21613711361,1226.7795268512355,0.0,0.896403008802885,3.175715542425583,0.0014959713701933424,362485.79281715513,1474201.5710695842,4.066922346424761,1474201.5710695842,4.066922346424761,0.85,0.0870735946114983,4.698906859688992,1.2055869280407205,1.0,0.0,4.6989068596888295,1.2843690235238718,1.2852511673837568,3.6585333137331433,15150.955082481378,1544.9674539706607,1603.0968420496806,1603.0968420496806,7.855973633758138,5.680495422172945,1.5200969353249816,4.1603984868479635,3.0120264708439066,3.0120264708439066,0.8605789916696877,0.0,0.0,0.0006867947768941026,0.00029416104955784126,0.0003926337273362613,0.0018449493147256156,0.08707359485084877,0.07564156154329114,0.011432033307557623,0.08707298870369223,0.07564156133536538,0.011432033276132911,0.4298463439655368,0.4298463439655368,0.06496451978365754,0.0,2.8421709430404007e-13,2.8421709430404007e-13,10.429107044023851,2.8421709430404007e-13,2.8421709430404007e-13,10.058802615121806,17981.430749545423,15284.21613711361,0.85,1.2138843995090132,0.9521978435742272,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3893288542508602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16329.305860153887,1226.7795268512355,0.4298463439655368,0.06496451978365754,6.113110376966115,3.0120264708439066
532.0,-19.15500147713039,5.682826577965798,34.045538964839395,19.095741072110854,3.6584250544639993,-16.872011293690534,-27.743310726340837,1.3752908466494598,-4.435715374667893,-4.435715374668186,38.09676346972734,45848.246592191186,12595.261304609572,12595.261304609572,58443.50789680076,72971.71497363214,72971.71497363214,12595.261304609572,85566.97627824172,85566.97627824172,85566.97627824172,103538.45057088154,83764.01969713716,56639.87051693562,30137.94353355727,17971.47429263981,0.0,48109.41782619708,15275.75314874384,1226.0,0.0,0.8964249130067605,3.1753780000824987,0.0014959713701933424,362523.9916197039,1474094.1079236462,4.066197388309696,1474094.1079236462,4.066197388309696,0.85,0.08706852340598756,4.698906859688992,1.2056064516259357,1.0,0.0,4.698906859688628,1.2843666632594621,1.2852502751506159,3.6585400369736467,15152.336249388667,1545.1082937994797,1603.0968420496806,1603.0968420496806,7.856831212084219,5.682826577965798,1.5245099612912512,4.158316616674547,3.0138634135721034,3.0138634135721034,0.8611038324491724,0.0,0.0,0.0006879389796400249,0.00029460026814353516,0.0003933387114964898,0.0018482619696320853,0.08706852341592064,0.07562871814205853,0.011439805273862107,0.08701053744002,0.07562871814031023,0.011439805265677326,0.4298296772988701,0.4298296772988701,0.0650172041788387,0.0,2.8421709430404007e-13,2.8421709430404007e-13,10.302647381039833,2.8421709430404007e-13,2.8421709430404007e-13,9.802906609647664,17971.47429263981,15275.75314874384,0.85,1.2148038894990836,0.9529994056013162,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3892327910697282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16330.014487744802,1226.0,0.4298296772988701,0.0650172041788387,6.113110376966115,3.0138634135721034
533.0,-19.136718685625873,5.676104737750186,34.04644763018272,19.09227316444742,3.5103500407614345,-16.77950629539809,-27.660249698068924,1.3675243422468288,-5.2808561257345445,-5.280856125734879,38.12408212057588,45524.61883750833,13640.906496554864,13640.906496554864,59165.52533406319,73655.43175446542,73655.43175446542,13640.906496554864,87296.33825102028,87296.33825102028,87296.33825102028,105170.74769068672,83784.52499572387,56667.113584803075,30130.457123245327,17874.40943966645,0.0,48004.866562911775,15193.248023716482,1226.0,0.0,0.8922320178406716,3.0470924457179502,0.0014959713701933424,350790.20611490146,1475225.948758306,4.205436534551068,1475225.948758306,4.205436534551068,0.8499999999999999,0.08785775906743629,4.698906859688992,1.2056660625478255,1.0,0.0,4.698906859689415,1.2844005218191628,1.2852857000073061,3.658443592839473,15156.045517165014,1545.4865338484615,1603.0968420496806,1603.0968420496806,8.509096979514931,5.676104737750186,1.1753129916422376,4.500791746107948,3.0157008046065688,3.0157008046065688,0.8616288013161625,0.0,0.0,0.0006891402582144257,0.0002971104712090009,0.0003920297870054248,0.0018421114553622052,0.08808009305622765,0.07650109982809136,0.01157899322813628,0.08310476701281926,0.07636395943119942,0.011493799636236863,0.42981301063220345,0.42981301063220345,0.06505529921345861,0.0,3.410605131648481e-13,3.410605131648481e-13,17.58363866590861,3.410605131648481e-13,3.410605131648481e-13,46.14163029850272,17874.40943966645,15193.248023716482,0.85,1.2324901529832406,0.9483334106938301,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.389136430435224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16330.724815893756,1226.0,0.42981301063220345,0.06505529921345861,6.113110376966115,3.0157008046065688
534.0,-19.11950294844629,5.678603381897835,34.04664871762755,19.111845327448123,3.6765340694115682,-16.838164957312134,-27.706554893497355,1.3951960782795556,-4.423025577772364,-4.42302557777267,38.09875230759094,45858.828479460564,12575.162702281641,12575.162702281641,58433.9911817422,72962.5534176799,72962.5534176799,12575.162702281641,85537.71611996154,85537.71611996154,85537.71611996154,103504.48940199014,83746.41402184921,56642.689083640245,30115.249931343293,17966.77328202861,0.0,48082.023213371904,15271.757289724319,1226.0,0.0,0.8964785165256655,3.180094403431021,0.0014959713701933424,362702.4899361556,1474176.4854131825,4.064423394702014,1474176.4854131825,4.064423394702014,0.85,0.08714553180521237,4.698906859688992,1.2055435839341953,1.0,0.0,4.698906859690012,1.2842687287467947,1.2851552711659344,3.658819026353031,15149.15150356552,1544.783540104472,1603.0968420496806,1603.0968420496806,7.8442938520191605,5.678603381897835,1.528227350174463,4.150376031723372,3.0148110937714687,3.0148110937714687,0.8613745982204196,0.0,0.0,0.000690273186126007,0.00029570865496237486,0.00039456453116363215,0.0018540219820747622,0.08714552879962932,0.07561631379097336,0.011529215008655962,0.0871449852829438,0.07561631639892274,0.01152921540628962,0.4297963439655368,0.4297963439655368,0.0655310238106906,0.0,2.8421709430404007e-13,2.8421709430404007e-13,14.802081927117683,2.8421709430404007e-13,2.8421709430404007e-13,5.752659520019506,17966.77328202861,15271.757289724319,0.85,1.2152980943092127,0.9537624545446944,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3890354339457573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16331.452581100993,1226.0,0.4297963439655368,0.0655310238106906,6.113110376966115,3.0148110937714687
535.0,-19.102641623133174,5.681044424222113,34.04683688314305,19.113417842332296,3.6742321801931928,-16.82363993785689,-27.692833229061193,1.3951960782374706,-4.4246015792526805,-4.424601579252958,38.09877802137372,45883.0460718196,12582.056172429331,12582.056172429331,58465.10224424893,72981.01761709411,72981.01761709411,12582.056172429331,85563.07378952345,85563.07378952345,85563.07378952345,103530.0184942546,83754.01935032803,56655.885117438615,30109.038036543796,17966.944704731155,0.0,48075.98274127495,15271.902999021482,1226.0965686320546,0.0,0.8964709194799408,3.180258940478844,0.0014959713701933424,362680.3177000987,1474177.5504986153,4.064674807408812,1474177.5504986153,4.064674807408812,0.85,0.08718313616455761,4.698906859688992,1.2055631871940569,1.0,0.0,4.69890685968871,1.2842664366232144,1.2851544046914938,3.658825556513072,15150.527255288216,1544.9238277381387,1603.0968420496806,1603.0968420496806,7.848593947912853,5.681044424222113,1.5309819871050836,4.15006243711703,3.01669169265226,3.01669169265226,0.86191191218636,0.0,0.0,0.0006913844486129446,0.00029612342040830634,0.0003952610282046383,0.0018572947567984989,0.0871831638543535,0.0756149623682448,0.011568201486108697,0.08715562007003497,0.0756149487118968,0.0115681874526608,0.4297796772988701,0.4297796772988701,0.06575124480543348,0.0,2.8421709430404007e-13,2.8421709430404007e-13,12.722016551572551,2.8421709430404007e-13,2.8421709430404007e-13,4.5545792077409715,17966.944704731155,15271.902999021482,0.85,1.2160979123169238,0.9543860251124385,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3889403438110859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16332.159579079636,1226.0965686320546,0.4297796772988701,0.06575124480543348,6.113110376966115,3.01669169265226
536.0,-19.08582080532269,5.683444579784369,34.04700533496378,19.11497984491291,3.672883233804914,-16.8082944569703,-27.678354224748887,1.3951960782069874,-4.42463437555034,-4.424634375550645,38.09858013489575,45903.16455181865,12586.963330832345,12586.963330832345,58490.127882650995,72994.92746224215,72994.92746224215,12586.963330832345,85581.89079307449,85581.89079307449,85581.89079307449,103548.31532520147,83761.57482841746,56669.05178071953,30102.803386331037,17966.424532126985,0.0,48069.227918458026,15271.460852307937,1226.0,0.0,0.8964714461413471,3.179873159572693,0.0014959713701933424,362679.8563112817,1474169.3538975602,4.064657378247958,1474169.3538975602,4.064657378247958,0.85,0.08718954162360588,4.698906859688992,1.2055825305497274,1.0,0.0,4.698906859688682,1.284264146638497,1.2851535390255577,3.658832080602863,15151.893989417615,1545.0631958331965,1603.0968420496806,1603.0968420496806,7.851654997173446,5.683444579784369,1.534331942489204,4.149112637295165,3.018559079389914,3.018559079389914,0.8624454512542611,0.0,0.0,0.0006924946780757075,0.0002965616586746444,0.00039593301940106317,0.0018604523808410304,0.08718956898124196,0.0756115038485661,0.011578065132675853,0.08713823522687354,0.07561149033865114,0.011578051284954746,0.42976301063220346,0.42976301063220346,0.06580776568972947,0.0,2.8421709430404007e-13,2.8421709430404007e-13,11.027807255505877,2.8421709430404007e-13,2.8421709430404007e-13,4.359024159039279,17966.424532126985,15271.460852307937,0.85,1.2167894184169217,0.9549386694890593,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.388847222349095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16332.860050865129,1226.0,0.42976301063220346,0.06580776568972947,6.113110376966115,3.018559079389914
537.0,-19.068902816974592,5.685784914081024,34.047131326132615,19.1159087344073,3.669681621011734,-16.793141298688166,-27.664277761336393,1.3942239492489061,-4.426541646120143,-4.426541646120442,38.097835433520245,45925.908750568735,12594.121168976255,12594.121168976255,58520.02991954499,73014.60331581866,73014.60331581866,12594.121168976255,85608.72448479492,85608.72448479492,85608.72448479492,103572.60641946543,83770.73413214136,56683.47585507033,30096.953641190023,17963.881934670517,0.0,48060.83557586054,15269.29964446994,1226.0,0.0,0.8964649291419724,3.1803799253668275,0.0014959713701933424,362653.025010021,1474138.5081369902,4.064873050752179,1474138.5081369902,4.064873050752179,0.8500000000000001,0.08724101426537069,4.698906859688992,1.2056069159368055,1.0,0.0,4.69890685968961,1.2842663874483413,1.2851572176495758,3.6588256966103945,15153.550844596442,1545.2321480420371,1603.0968420496806,1603.0968420496806,7.856120003875578,5.685784914081024,1.5368681024152266,4.1489168116657975,3.0204182003582307,3.0204182003582307,0.8629766286737802,0.0,0.0,0.0006936129722151692,0.00029698828549158955,0.00039662468672357963,0.0018637024611674257,0.08717709964085768,0.0756082984722401,0.011568801168617585,0.08715148859509465,0.07560848213291406,0.01163253213245663,0.4297463439655368,0.4297463439655368,0.06575534837757259,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.325676047734987,2.8421709430404007e-13,2.8421709430404007e-13,2.6282305009219726,17963.881934670517,15269.29964446994,0.85,1.2176240637176474,0.9555786577634096,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3887543355413925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16333.560273194493,1226.0,0.4297463439655368,0.06575534837757259,6.113110376966115,3.0204182003582307
538.0,-19.051969003398092,5.688212567782423,34.047379577062294,19.12942874422299,3.688470707383093,-16.77617810995918,-27.643847396224714,1.4126798139440568,-4.414245570782327,-4.414245570782603,38.10149354794936,45916.141830690234,12583.6815558321,12583.6815558321,58499.82338652233,72989.84770476751,72989.84770476751,12583.6815558321,85573.52926059961,85573.52926059961,85573.52926059961,103545.9239937113,83747.57596324246,56673.87008916464,30081.895415642026,17972.39473311169,0.0,48054.29014875372,15276.535523144938,1226.0,0.0,0.8965108799814384,3.180079142460428,0.0014959713701933424,362826.0323682404,1474290.033057148,4.063352410063172,1474290.033057148,4.063352410063172,0.85,0.08714764453489032,4.698906859688992,1.2055311728222295,1.0,0.0,4.69890685968914,1.2841777481401755,1.2850699564958195,3.659078244031432,15149.361690788583,1544.8049732363838,1603.0968420496806,1603.0968420496806,7.849607850105247,5.688212567782423,1.5452656986453697,4.142946869137053,3.022263275504029,3.022263275504029,0.8635037930011512,0.0,0.0,0.0006947339728252734,0.00029760849034926996,0.0003971254824760034,0.001866055653763793,0.08714764453423489,0.07560390491180632,0.011543739622428564,0.08714771305782856,0.07560390491237494,0.011543739622515384,0.4297296772988701,0.4297296772988701,0.06561417043941266,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.552165311239492,2.8421709430404007e-13,2.8421709430404007e-13,5.506209095545728,17972.39473311169,15276.535523144938,0.85,1.217369421240728,0.9555055685674522,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3886609231627276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16334.263002867556,1226.0,0.4297296772988701,0.06561417043941266,6.113110376966115,3.022263275504029
539.0,-19.05196909720693,5.690479126150311,34.047781321526706,19.129387253802292,3.690469362113566,-16.77844207978509,-27.647624142095424,1.4098750176398556,-4.4135153722018,-4.413515372202079,38.10351066091599,45935.52769662037,12587.474692810063,12587.474692810063,58523.00238943043,72980.20393969213,72980.20393969213,12587.474692810063,85567.6786325022,85567.6786325022,85567.6786325022,103546.28541938683,83760.63824765556,56682.55454867225,30086.75966553701,17978.606786884626,0.0,48065.36645242164,15281.815768851931,1226.2825831970006,0.0,0.8965073984701178,3.1796876541960546,0.0014959713701933424,362836.30839176546,1474373.5901263366,4.063467618941846,1474373.5901263366,4.063467618941846,0.85,0.08712666004537065,4.698906859688992,1.2055676396330819,1.0,0.0,4.698906859689092,1.2841908668106328,1.285083084272756,3.6590408646644694,15151.724568386002,1545.045919695921,1603.0968420496806,1603.0968420496806,7.851973981007924,5.690479126150311,1.5488533185839506,4.141625807566361,3.024138592560753,3.024138592560753,0.8640395978745009,0.0,0.0,0.0006947339666106193,0.0002974937498689709,0.00039724021674164843,0.0018665947793916739,0.08712283718961591,0.07560595720793913,0.011516879981676782,0.08715673052431933,0.07558293674849005,0.011543723296880588,0.42971301063220346,0.42971301063220346,0.06545718555490247,0.0,2.8421709430404007e-13,2.8421709430404007e-13,7.96637359738537,2.8421709430404007e-13,2.8421709430404007e-13,5.6385203860480715,17978.606786884626,15281.815768851931,0.85,1.2175711267563198,0.9556887024275675,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3885674344662637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16334.96661350564,1226.2825831970006,0.42971301063220346,0.06545718555490247,6.113110376966115,3.024138592560753
540.0,-19.035129404522895,5.692834214144136,34.04804859040459,19.134045077394717,3.690221770255092,-16.760872924940976,-27.62914438555015,1.415965290789296,-4.413633715096637,-4.413633715096912,38.10334750775275,45935.25530118976,12592.389440747813,12592.389440747813,58527.644741937576,73003.54260769891,73003.54260769891,12592.389440747813,85595.93204844672,85595.93204844672,85595.93204844672,103576.34240849441,83754.03983855982,56685.75253259951,30075.87478440035,17980.4103600477,0.0,48056.28514444805,15283.348806040543,1226.0715225778004,0.0,0.8965073977307098,3.1777517313768757,0.0014959713701933424,362834.6429466099,1474366.8315218177,4.0634676434101324,1474366.8315218177,4.0634676434101324,0.85,0.08709157302278421,4.698906859688992,1.2055450911587107,1.0,0.0,4.698906859689944,1.2841600790326242,1.2850537088402754,3.6591285902834985,15150.530961468723,1544.9242056633736,1603.0968420496806,1603.0968420496806,7.855039764564376,5.692834214144136,1.5520980558643807,4.140736158279755,3.025969358614703,3.025969358614703,0.8645626738899151,0.0,0.0,0.0006958503860835824,0.0002980555673946005,0.00039779481868898193,0.001869200802286396,0.08709157302253541,0.0756026783677759,0.011488894654759507,0.0870886741237771,0.0756026783676387,0.011488894655145512,0.4296963439655368,0.4296963439655368,0.06529842772686134,0.0,2.8421709430404007e-13,2.8421709430404007e-13,7.942346675046679,2.8421709430404007e-13,2.8421709430404007e-13,7.846029751698438,17980.4103600477,15283.348806040543,0.85,1.2178978164045475,0.9558636328862525,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.388567434984136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16335.331545992889,1226.0715225778004,0.4296963439655368,0.06529842772686134,6.113110376966115,3.025969358614703
541.0,-19.035129413101544,5.692851684367301,34.04805962129116,19.13529352694752,3.6902261073428217,-16.760874462132616,-27.63037425521759,1.415149303674728,-4.413633250194607,-4.413633250194903,38.10335122258165,45941.56889872626,12594.272635410478,12594.272635410478,58535.841534136736,73009.42351415307,73009.42351415307,12594.272635410478,85603.69614956355,85603.69614956355,85603.69614956355,103583.68128245608,83763.79844883445,56692.05890431273,30079.71060502413,17979.98513289253,0.0,48059.695737916656,15282.98736295865,1226.0,0.0,0.8965073871283527,3.1775137058173795,0.0014959713701933424,362834.64948918635,1474366.9854079962,4.0634679942603915,1474366.9854079962,4.0634679942603915,0.85,0.0870915725155939,4.698906859688992,1.2055712282890454,1.0,0.0,4.698906859689738,1.2841638954616301,1.2850575279243523,3.6591177156556274,15152.296227089242,1545.1042126607192,1603.0968420496806,1603.0968420496806,7.856214487521382,5.692851684367301,1.5540420275202322,4.1388096568470685,3.027830608703091,3.027830608703091,0.8650944596294545,0.0,0.0,0.0006958503855144244,0.0002980181468481146,0.00039783223866630984,0.0018693766352745516,0.08706639759448333,0.07559975598203425,0.01146664161244908,0.08707706990901068,0.07560267787648581,0.011488894639108092,0.42967967729887013,0.42967967729887013,0.06517194141353815,0.0,2.8421709430404007e-13,2.8421709430404007e-13,7.935996377723427,2.8421709430404007e-13,2.8421709430404007e-13,7.910597717279302,17979.98513289253,15282.98736295865,0.85,1.2179819417365751,0.9559271691868141,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3884744768829718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16336.033835533086,1226.0,0.42967967729887013,0.06517194141353815,6.113110376966115,3.027830608703091
542.0,-19.01832388977817,5.695137256580504,34.04832007056165,19.136016151774697,3.687680561081403,-16.74611887617174,-27.615935274492927,1.4151670163588548,-4.415599663341311,-4.415599663341599,38.103717095842995,45961.8611680807,12600.731268719861,12600.731268719861,58562.592436800565,73025.02304782021,73025.02304782021,12600.731268719861,85625.75431654007,85625.75431654007,85625.75431654007,103608.80784779834,83767.30352118064,56702.6832000639,30071.800356796382,17983.053531258272,0.0,48054.853888054655,15285.595501569533,1226.0,0.0,0.8964967588851798,3.175990142392754,0.0014959713701933424,362806.97694106016,1474382.1417074662,4.063819704181122,1474382.1417074662,4.063819704181122,0.8500000000000001,0.0870714401250737,4.698906859688992,1.2055800062371418,1.0,0.0,4.698906859689649,1.2841615113511848,1.2850565750921272,3.659124508991738,15152.930270619629,1545.1688671074862,1603.0968420496806,1603.0968420496806,7.860243335398799,5.695137256580504,1.5557909500140754,4.139346306566429,3.028990602577319,3.028990602577319,0.8654258864506625,0.0,0.0,0.0006969661818389171,0.0002984577463229659,0.0003985084355159512,0.0018725540212898315,0.0870492928762721,0.0755997364225613,0.011449556453710793,0.08703428612662957,0.07559949587963583,0.011471944245437873,0.42966301063220347,0.42966301063220347,0.06507232867595868,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.104060327737216,2.8421709430404007e-13,2.8421709430404007e-13,8.773564223980657,17983.053531258272,15285.595501569533,0.85,1.2186613359229856,0.9564457583234016,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3884744769303248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16336.399331047742,1226.0,0.42966301063220347,0.06507232867595868,6.113110376966115,3.028990602577319
